time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.451719;1.079952637807098;0.833262675108994;0.7715844497015888;-0.37118108444482856;-0.3437012825580062;1.0718405899192816;9.999597416469188;0.8336013509248903;-0.42445497175926006;-0.424454953355095;0.7775895030673419;-0.32999997441780604;0.844572970463269
47.461719;1.0799531003867648;0.8332650297464985;0.7715837984061111;-0.37118108410008677;-0.34370128295394;1.071840626352116;9.999579419199499;0.8336036241202253;-0.42445497055167;-0.42445495437546094;0.7775897655702089;-0.3299999749999004;0.8445700325325571
47.471719;1.079953611174648;0.8332674539068629;0.771583210430969;-0.3711810837223909;-0.34370128334207106;1.071840587682277;9.99956293810833;0.8336059034650923;-0.42445496933969024;-0.4244549553823284;0.7775900723091813;-0.3299999755869538;0.8445671603123144
47.481719;1.0799541729744144;0.8332699421191534;0.7715826797190891;-0.3711810833165986;-0.34370128371938613;1.0718404886818267;9.99954796118168;0.8336081851639622;-0.4244549681240987;-0.42445495637195;0.7775904250498235;-0.3299999761742996;0.8445643703838183
47.491719;1.0799547882508622;0.8332724888745411;0.7715821994123739;-0.3711810828876154;-0.34370128408327366;1.0718403432658843;9.99953448157369;0.8336104677330737;-0.42445496690600604;-0.42445495734150224;0.7775908240492837;-0.32999997675725257;0.8445616800358133
47.501719;1.0799554593153515;0.8332750884738611;0.7715817617381083;-0.37118108243998615;-0.343701284431755;1.0718401618147142;9.999522485142299;0.8336127518951167;-0.4244549656869074;-0.42445495828886576;0.777591268218448;-0.32999997733151437;0.8445591064468847
47.511719;1.07995618810535;0.8332777349361503;0.7715813588633837;-0.3711810819776428;-0.3437012847630794;1.0718399511018875;9.999511949642882;0.8336150395371872;-0.42445496446819303;-0.42445495921215604;0.7775917547372234;-0.32999997789308466;0.8445566656533804
47.521719;1.079956976070485;0.8332804228772984;0.7715809837605907;-0.37118108150403184;-0.34370128507528;1.071839716445566;9.999502861719542;0.8336173329187548;-0.42445496325080767;-0.42445496010969347;0.7775922788709675;-0.329999978437657;0.8445543722405362
47.531719;1.0799578245576593;0.8332831485132363;0.7715806301378938;-0.37118108102245473;-0.3437012853661845;1.0718394632504742;9.999495232605627;0.8336196346547222;-0.42445496203529776;-0.4244549609804101;0.7775928345471582;-0.3299999789603054;0.8445522394037218
47.541719;1.0799587350227342;0.8332859090339242;0.7715802919856994;-0.37118108053621024;-0.3437012856336376;1.0718391960115983;9.999489101359742;0.8336219478655293;-0.4244549608220189;-0.42445496182402764;0.777593414490856;-0.3299999794559774;0.8445502785944139
47.551719;1.079959708284434;0.833288700805034;0.7715799637627175;-0.3711810800486103;-0.3437012858756465;1.0718389173254377;9.999484526592804;0.8336242757928537;-0.4244549596116044;-0.4244549626408095;0.7775940099699372;-0.32999997992003915;0.8445484993758325
47.561719;1.0799607435268366;0.833291518587494;0.7715796405348686;-0.3711810795631834;-0.3437012860904375;1.0718386293453925;9.999481574295885;0.8336266210464914;-0.42445495840548003;-0.4244549634310031;0.7775946111670103;-0.32999998034829187;0.844546909843402
47.571719;1.0799618381845237;0.8332943563492546;0.7715793177285186;-0.3711810790838969;-0.34370128627648744;1.0718383352814929;9.999480312170485;0.8336289851321547;-0.42445495720589493;-0.4244549641941852;0.7775952079488602;-0.32999998073694575;0.8445455165727648
47.581719;1.079962989207241;0.8332972079222396;0.7715789913890545;-0.37118107861501703;-0.3437012864324813;1.0718380385227422;9.999480805310254;0.8336313683989509;-0.4244549560157178;-0.4244549649292068;0.7775957908985568;-0.3299999810829259;0.8445443242051186
47.591719;1.0799641950280456;0.8333000669555555;0.7715786583473144;-0.3711810781606186;-0.34370128655730403;1.0718377411356206;9.99948310185075;0.8336337702558559;-0.4244549548382869;-0.42445496563486623;0.7775963525101979;-0.3299999813841856;0.844543335984228
47.601719;1.079965456233184;0.8333029272052002;0.7715783160091224;-0.37118107772408643;-0.34370128665023997;1.0718374439192113;9.999487215166225;0.833636189461141;-0.42445495367712993;-0.42445496631045426;0.7775968871501849;-0.32999998163973154;0.8445425547284208
47.611719;1.079966774457743;0.8333057832675571;0.7715779626496181;-0.3711810773079677;-0.34370128671115746;1.0718371472389772;9.999493119573192;0.8336386244645317;-0.4244549525358128;-0.4244549669557796;0.7775973896373631;-0.329999981849372;0.8445419828006501
47.621719;1.079968151589853;0.8333086315119153;0.7715775979498517;-0.3711810769144314;-0.34370128674026434;1.0718368511283467;9.999500758875474;0.8336410739482166;-0.42445495141810263;-0.4244549675709832;0.7775978540190902;-0.32999998201332087;0.8445416218858003
47.631719;1.079969589439341;0.8333114704000203;0.7715772229453498;-0.37118107654589516;-0.34370128673756467;1.0718365543653159;9.999510052488269;0.8336435373752588;-0.42445495032800423;-0.4244549681563892;0.7775982733063861;-0.32999998213185233;0.8445414740541578
47.641719;1.0799710877800244;0.833314299576913;0.7715768391019504;-0.37118107620511237;-0.3437012867026133;1.0718362535744663;9.999520896965505;0.8336460145683411;-0.42445494926956884;-0.42445496871237554;0.7775986402250308;-0.32999998220510585;0.8445415430553829
47.651719;1.0799726421130533;0.8333171191853382;0.7715764471111334;-0.371181075894837;-0.3437012866346823;1.071835944013173;9.999533165604158;0.8336485040291419;-0.42445494824679714;-0.4244549692394056;0.7775989481554977;-0.3299999822328686;0.8445418342084156
47.661719;1.079974244338841;0.8333199297619449;0.7715760462402983;-0.37118107561744546;-0.3437012865330142;1.0718356218019134;9.999546705424846;0.8336510026479397;-0.4244549472634588;-0.42445496973834185;0.777599191115292;-0.329999982214238;0.8445423530431369
47.671719;1.0799758856622292;0.8333227316010119;0.7715756343131311;-0.3711810753746535;-0.34370128639707914;1.071835285473242;9.999561340203098;0.833653507930386;-0.42445494632267955;-0.42445497021037476;0.7775993633352811;-0.32999998214754;0.8445431034384732
47.681719;1.0799775589442913;0.8333255239264493;0.7715752082790639;-0.3711810751674601;-0.3437012862266968;1.0718349359922552;9.999576886144437;0.8336560196421793;-0.42445494542674683;-0.42445497065630217;0.7775994594246944;-0.32999998203071396;0.8445440868454208
47.691719;1.0799792592000872;0.8333283046348351;0.7715747648964764;-0.3711810749962744;-0.34370128602203764;1.0718345766511232;9.999593169706307;0.8336585392994215;-0.4244549445772784;-0.4244549710762248;0.7775994747859938;-0.3299999818617479;0.8445453029406593
47.701719;1.079980983004942;0.8333310710399823;0.7715743006354394;-0.37118107486113966;-0.34370128578367626;1.0718342132951169;9.999610032943423;0.8336610689126024;-0.42445494377550747;-0.42445497147014194;0.7775994052473968;-0.3299999816390251;0.8445467492549094
47.711719;1.0799827280622893;0.8333338208583095;0.7715738114931621;-0.37118107476194073;-0.34370128551243745;1.0718338534602663;9.999627332207108;0.833663610290066;-0.42445494302255876;-0.4244549718386212;0.7775992461394944;-0.32999998136169795;0.8445484196993744
47.721719;1.0799844924604567;0.8333365520765753;0.7715732938514489;-0.3711810746984478;-0.343701285209007;1.0718335043601017;9.999644941922595;0.8336661648344371;-0.4244549423195212;-0.4244549721828578;0.7775989920178904;-0.3299999810298486;0.8445503042451866
47.731719;1.0799862735881218;0.8333392625923344;0.7715727452511679;-0.37118107467019346;-0.34370128487373197;1.0718331711146112;9.999662756372064;0.8336687331430579;-0.42445494166740594;-0.42445497250427244;0.7775986363790529;-0.3299999806444097;0.8445523900134498
47.741719;1.0799880677935354;0.8333419506956183;0.7715721640402373;-0.37118107467614186;-0.34370128450671866;1.071832856359722;9.999680682441774;0.8336713146102398;-0.42445494106723425;-0.4244549728043292;0.7775981705772763;-0.3299999802069557;0.844554662835662
47.751719;1.0799898705584203;0.8333446157388283;0.771571549601546;-0.37118107471439515;-0.34370128410800255;1.071832561233733;9.999698626848428;0.8336739078639751;-0.4244549405201145;-0.42445497308504043;0.7775975837053534;-0.32999997971938305;0.8445571085988354
47.761719;1.0799916777147702;0.8333472584684412;0.7715709040773614;-0.37118107478229295;-0.34370128367770675;1.0718322863776144;9.999716480289537;0.8336765125475429;-0.42445494002723616;-0.4244549733495668;0.7775968648420922;-0.32999997918382135;0.8445597139614949
47.771719;1.0799934880824384;0.8333498809574768;0.7715702332440294;-0.3711810748764957;-0.3437012832161788;1.0718320327468185;9.999734107509763;0.83367913147223;-0.4244549395900309;-0.42445497360197315;0.7775960062275725;-0.32999997860295843;0.8445624666930007
47.781719;1.0799953044714297;0.833352486130051;0.771569545155849;-0.3711810749927994;-0.34370128272410355;1.0718318027409317;9.999751357884753;0.833681771052551;-0.42445493921029975;-0.4244549738463056;0.7775950048673629;-0.329999977980275;0.8445653560675742
47.791719;1.079997131001028;0.8333550770113007;0.7715688485582027;-0.37118107512622306;-0.34370128220250196;1.0718315999853025;9.999768083221987;0.8336844395725239;-0.42445493888990077;-0.4244549740859156;0.7775938618777141;-0.32999997731983666;0.8445683727856186
47.801719;1.07999897004075;0.8333576562778156;0.7715681527042376;-0.3711810752717165;-0.3437012816525008;1.0718314276107936;9.999784139694212;0.8336871448888932;-0.424454938630272;-0.42445497432343393;0.7775925808255031;-0.32999997662582414;0.8445715083972157
47.811719;1.080000822123311;0.8333602268090256;0.7715674679381862;-0.3711810754249866;-0.34370128107517045;1.0718312878676948;9.999799389939572;0.8336898933411386;-0.42445493843224;-0.4244549745612558;0.7775911662364834;-0.3299999759021671;0.8445747550005739
47.821719;1.0800026869095953;0.8333627926092102;0.7715668061600806;-0.37118107558282487;-0.3437012804714261;1.071831183378537;9.999813720355602;0.8336926902758007;-0.42445493829603237;-0.4244549748021253;0.7775896226659228;-0.3299999751525244;0.8445781050410376
47.831719;1.0800045635850701;0.8333653587801387;0.7715661805978532;-0.3711810757429372;-0.3437012798416511;1.0718311179752653;9.99982705506988;0.8336955407113935;-0.42445493822123287;-0.4244549750491144;0.7775879544556186;-0.32999997438029555;0.8445815513050682
47.841719;1.080006452315336;0.8333679303748334;0.7715656047436589;-0.3711810759036023;-0.3437012791856766;1.071831096338822;9.999839358289318;0.8336984488497728;-0.4244549382066031;-0.4244549753049319;0.7775861662163269;-0.32999997358824484;0.8445850872861619
47.851719;1.0800083560706673;0.833370510820712;0.7715650915887488;-0.371181076063394;-0.3437012785033687;1.071831122824975;9.999850630761127;0.8337014175816616;-0.42445493825002123;-0.4244549755714868;0.7775842638951492;-0.32999997277813947;0.8445887073540019
47.861719;1.080010280633455;0.8333731012422603;0.7715646539332136;-0.3711810762210111;-0.3437012777948633;1.0718312006994917;9.999860896230025;0.8337044489292994;-0.42445493834884285;-0.42445497584991987;0.7775822558940858;-0.3299999719508034;0.8445924063412711
47.871719;1.0800122327645008;0.8333757017291427;0.7715643042189255;-0.3711810763752948;-0.3437012770604136;1.0718313331237062;9.999870179508306;0.8337075441240568;-0.42445493850035687;-0.4244549761403802;0.7775801528976866;-0.32999997110646256;0.8445961786513666
47.881719;1.0800142175892713;0.8333783132055529;0.7715640529872503;-0.37118107652542326;-0.34370127630042596;1.0718315247540051;9.999878492112297;0.8337107032809601;-0.4244549387018145;-0.4244549764419189;0.7775779659782477;-0.32999997024525957;0.8446000180483925
47.891719;1.0800162366904715;0.8333809381682443;0.7715639083060568;-0.3711810766709163;-0.3437012755154825;1.0718317812214275;9.999885832157277;0.8337139259094261;-0.4244549389503517;-0.4244549767530113;0.7775757049585394;-0.32999996936757325;0.8446039185514683
47.901719;1.0800182882175768;0.8333835803400143;0.7715638771601095;-0.3711810768115219;-0.3437012747062492;1.0718321065582808;9.999892185733778;0.8337172117587973;-0.42445493924334887;-0.42445497707189506;0.777573378402068;-0.329999968473919;0.8446078748454446
47.911719;1.080020368340249;0.8333862439861276;0.7715639663334404;-0.37118107694738556;-0.3437012738736915;1.0718325011031273;9.99989752214272;0.833720560959106;-0.4244549395789082;-0.4244549773964977;0.7775709943901163;-0.32999996756464894;0.8446118817509285
47.921719;1.080022472172348;0.8333889337870671;0.7715641812976896;-0.3711810770792529;-0.34370127301951076;1.0718329615505868;9.99990179401008;0.8337239735221088;-0.42445493995598493;-0.4244549777244692;0.7775685608256013;-0.32999996663959336;0.844615934095364
47.931719;1.0800245934623594;0.8333916548210868;0.7715645243242584;-0.371181077208301;-0.34370127214608065;1.0718334827806162;9.999904945777526;0.8337274482509585;-0.42445494037427683;-0.4244549780531253;0.7775660851484738;-0.3299999656979353;0.8446200271747951
47.941719;1.0800267239692227;0.8333944114217798;0.7715649942802226;-0.3711810773357699;-0.3437012712559261;1.0718340593558424;9.99990692700019;0.8337309810965322;-0.4244549408339368;-0.42445497837925433;0.7775635749054123;-0.3299999647385187;0.8446241569836219
47.951719;1.0800288539978864;0.8333972055034959;0.7715655889718043;-0.3711810774626969;-0.34370127035163134;1.0718346857208376;9.999907715016349;0.8337345647561567;-0.42445494133503947;-0.42445497869921694;0.7775610391379518;-0.3299999637602874;0.844628320117446
47.961719;1.0800309736739448;0.8334000361037349;0.7715663076544259;-0.3711810775897656;-0.34370126943625523;1.0718353565396845;9.999907333154068;0.83373819055039;-0.4244549418771164;-0.42445497900941137;0.7775584884075699;-0.32999996276261595;0.8446325133670427
47.971719;1.0800330738717439;0.8334029006241631;0.7715671515501745;-0.37118107771712244;-0.3437012685135504;1.071836067473666;9.99990584575892;0.8337418502068047;-0.4244549424591719;-0.42445497930681736;0.777555933395148;-0.32999996174542034;0.8446367327744317
47.981719;1.0800351473622882;0.8334057961013047;0.7715681230216831;-0.37118107784425836;-0.34370126758781455;1.0718368151278557;9.999903342262524;0.8337455356787831;-0.4244549430799482;-0.42445497958915973;0.7775533837307695;-0.32999996070908505;0.8446409725730085
47.991719;1.0800371890545633;0.8334087196526448;0.7715692247771225;-0.3711810779701737;-0.34370126666374573;1.0718375966444957;9.999899927858902;0.8337492386516462;-0.4244549437378462;-0.4244549798544499;0.7775508474103134;-0.3299999596544677;0.8446452250908304
48.001719;1.0800391939521043;0.8334116689682115;0.771570459572826;-0.37118107809373774;-0.34370126574637183;1.0718384099498113;9.999895724881737;0.8337529512616901;-0.42445494443060755;-0.4244549801004112;0.7775483305991244;-0.32999995858289605;0.8446494821817577
48.011719;1.080041155506204;0.8334146423804719;0.771571830346975;-0.3711810782138529;-0.34370126484093755;1.0718392533954488;9.999890883159251;0.8337566663745811;-0.42445494515543736;-0.4244549803244396;0.7775458378394091;-0.3299999574961119;0.8446537370318078
48.021719;1.080043066672648;0.833417637898242;0.7715733404883782;-0.3711810783293576;-0.3437012639526196;1.0718401245634501;9.999885580790956;0.8337603764277465;-0.42445494590941596;-0.42445498052399466;0.7775433728391475;-0.32999995639631274;0.8446579842982664
48.031719;1.0800449214461663;0.8334206525828595;0.7715749941193774;-0.37118107843901216;-0.3437012630861949;1.0718410204146995;9.99988000100708;0.8337640723739524;-0.42445494668960443;-0.42445498069701965;0.7775409398164093;-0.32999995528600296;0.8446622188123646
48.041719;1.0800467147497455;0.8334236832256484;0.7715767959629767;-0.3711810785415665;-0.34370126224601855;1.0718419384148872;9.999874304018643;0.8337677432914444;-0.42445494749324103;-0.4244549808423877;0.7775385442407365;-0.32999995416761985;0.8446664347624998
48.051719;1.0800484421672023;0.833426727436854;0.7715787502165935;-0.3711810786357192;-0.3437012614361701;1.0718428769233856;9.99986861167911;0.833771376503989;-0.4244549483182383;-0.42445498096010853;0.7775361922549651;-0.3299999530434699;0.8446706256774279
48.061719;1.0800501004133607;0.8334297841206384;0.7715808590986801;-0.37118107872021067;-0.34370126066049933;1.071843835669639;9.999863004755476;0.8337749586619985;-0.42445494916331683;-0.42445498105088714;0.7775338900550403;-0.32999995191595344;0.8446747847591428
48.071719;1.0800516874348993;0.8334328530067343;0.7715831218899731;-0.37118107879413903;-0.34370125992262646;1.071844816194041;9.999857532853095;0.8337784769146648;-0.42445495002771366;-0.4244549811155932;0.7775316437442703;-0.3299999507875356;0.8446789053115544
48.081719;1.0800532020276545;0.8334359341132541;0.7715855348097929;-0.3711810788570874;-0.3437012592258742;1.0718458209679427;9.99985222749168;0.8337819185227282;-0.4244549509110823;-0.4244549811552469;0.7775294588253363;-0.32999994966060375;0.8446829810115133
48.091719;1.0800546430129072;0.8334390283555194;0.7715880919907696;-0.3711810789089898;-0.3437012585731389;1.0718468518577282;9.999847101634506;0.8337852694502739;-0.4244549518136683;-0.42445498117116437;0.7775273400553582;-0.329999948537773;0.8446870066387833
48.101719;1.080056008208235;0.8334421380593087;0.7715907863154393;-0.37118107895001157;-0.3437012579667958;1.0718479090240238;9.999842142217581;0.8337885142073841;-0.42445495273636813;-0.42445498116485747;0.7775252918555584;-0.3299999474223805;0.8446909791103931
48.111719;1.080057294627817;0.8334452657701369;0.7715936090242396;-0.3711810789803917;-0.3437012574085204;1.071848991351248;9.999837315227975;0.8337916372463076;-0.42445495368064906;-0.4244549811379748;0.7775233182216685;-0.32999994631849383;0.8446948967475136
48.121719;1.080058499319674;0.8334484127862174;0.7715965495104072;-0.3711810790003399;-0.34370125689896736;1.0718500978678607;9.999832578875155;0.8337946242107538;-0.42445495464847205;-0.4244549810923829;0.7775214228049836;-0.3299999452305047;0.8446987570657453
48.131719;1.0800596188362834;0.8334515789699273;0.7715995962577632;-0.3711810790100858;-0.3437012564378119;1.0718512279956658;9.999827893356532;0.8337974625932825;-0.42445495564208563;-0.42445498103006113;0.7775196089597536;-0.32999994416291106;0.8447025564259923
48.141719;1.0800606483299093;0.8334547630563504;0.77160273797382;-0.3711810790096595;-0.3437012560241842;1.0718523814655379;9.999823231188982;0.8338001420233602;-0.42445495666359206;-0.42445498095295287;0.777517878650947;-0.32999994312037534;0.8447062913930796
48.151719;1.080061582119493;0.8334579631695879;0.7716059636629231;-0.37118107899842573;-0.34370125565694;1.0718535584702937;9.99981858319774;0.8338026537012488;-0.4244549577145527;-0.4244549808631404;0.777516231519954;-0.32999994210755373;0.8447099587648313
48.161719;1.0800624144803146;0.8334611782411196;0.7716092612178047;-0.37118107897476454;-0.34370125533490326;1.0718547585133174;9.999813948697923;0.8338049892169103;-0.42445495879607226;-0.42445498076312466;0.7775146651008336;-0.32999994112841213;0.8447135549111658
48.171719;1.0800631393586255;0.8334644089033707;0.7716126165079016;-0.3711810789362057;-0.343701255057121;1.0718559795473979;9.99980931771603;0.8338071399034233;-0.4244549599092366;-0.42445498065570375;0.7775131752093992;-0.3299999401854526;0.8447170763584092
48.181719;1.0800637504418011;0.8334676562216983;0.7716160146721702;-0.37118107888031754;-0.3437012548225218;1.071857218953807;9.999804662740342;0.8338090977487111;-0.4244549610552725;-0.42445498054343195;0.7775117560326538;-0.32999993927963156;0.844720520550779
48.191719;1.0800642421440207;0.8334709195132245;0.7716194417177291;-0.3711810788055556;-0.343701254629283;1.07185847472562;9.999799946342772;0.8338108571512045;-0.4244549622352326;-0.4244549804282596;0.7775104007254692;-0.3299999384110448;0.8447238859861332
48.201719;1.080064610692565;0.8334741950137892;0.7716228843504932;-0.3711810787110111;-0.34370125447498645;1.0718597464154553;9.99979513576043;0.8338124152381109;-0.424454963449426;-0.42445498031170115;0.7775091027168892;-0.32999993757953094;0.8447271722538702
48.211719;1.0800648547018985;0.83347747620154;0.771626328987699;-0.3711810785959015;-0.34370125435753585;1.071861035823994;9.999790207203556;0.833813771134863;-0.42445496469700594;-0.4244549801951913;0.7775078567815324;-0.3299999367847294;0.8447303794696309
48.221719;1.0800649740646349;0.8334807554284591;0.7716297614955008;-0.3711810784598645;-0.3437012542758142;1.0718623459018615;9.999785133443558;0.8338149262856557;-0.4244549659762094;-0.42445498008027377;0.7775066595599359;-0.3299999360259779;0.8447335072586184
48.231719;1.080064968340213;0.8334840250653656;0.7716331677641151;-0.3711810783035618;-0.34370125422963865;1.071863678083903;9.999779871346242;0.8338158849030782;-0.42445496728483945;-0.42445497996861226;0.7775055094497432;-0.32999993530246685;0.8447365543845554
48.241719;1.080064836790575;0.8334872779340969;0.7716365348966195;-0.37118107812865303;-0.3437012542194971;1.0718650304073;9.999774363300734;0.8338166530488045;-0.42445496862018495;-0.4244549798618911;0.7775044057315734;-0.3299999346134197;0.8447395187994022
48.251719;1.0800645785089436;0.8334905077837512;0.7716398522874991;-0.37118107793706456;-0.34370125424617576;1.071866397899018;9.999768543698579;0.8338172374624877;-0.42445496997872345;-0.424454979761574;0.7775033477349207;-0.3299999339577137;0.8447423975783432
48.261719;1.0800641912143842;0.8334937086299975;0.7716431116797215;-0.3711810777304426;-0.34370125431001936;1.0718677741455127;9.99976234347811;0.8338176455978713;-0.42445497135625015;-0.42445497966851675;0.777502334503732;-0.32999993333335104;0.8447451870319365
48.271719;1.0800636705625126;0.8334968737583995;0.7716463064107575;-0.3711810775103231;-0.3437012544104331;1.0718691521575716;9.999755697702993;0.8338178860326042;-0.42445497274816524;-0.4244549795828368;0.7775013644227191;-0.32999993273748324;0.8447478833805186
48.281719;1.080063011585462;0.8334999965418799;0.7716494305786726;-0.3711810772783622;-0.34370125454594314;1.0718705247504143;9.999748554582563;0.8338179676278441;-0.42445497414973915;-0.42445497950452865;0.7775004349392878;-0.32999993216658574;0.8447504835258454
48.291719;1.08006221122984;0.8335030711165902;0.77165247906926;-0.3711810770362403;-0.3437012547141422;1.0718718851893352;9.999740879561827;0.8338178982680912;-0.4244549755566148;-0.42445497943435995;0.7774995432365917;-0.32999993161678454;0.8447529851516006
48.301719;1.080061270017118;0.8335060916888953;0.7716554484716717;-0.371181076785576;-0.34370125491140663;1.0718732275622795;9.999732655325854;0.8338176849043235;-0.4244549769652559;-0.42445497937413806;0.7774986871891671;-0.32999993108465486;0.8447553865788103
48.311719;1.0800601919761212;0.8335090523017734;0.7716583377376101;-0.3711810765278916;-0.34370125513279803;1.0718745471389555;9.999723881917392;0.8338173339850528;-0.42445497837290685;-0.4244549793262475;0.7774978651081812;-0.32999993056762567;0.844757686593114
48.321719;1.0800589834583683;0.8335119467204603;0.7716611480717855;-0.37118107626470537;-0.3437012553723792;1.071875841573987;9.999714576578254;0.8338168507694402;-0.4244549797772968;-0.42445497929290754;0.7774970749417133;-0.32999993006340755;0.8447598836671428
48.331719;1.0800576520628316;0.8335147681043833;0.7716638815460145;-0.37118107599770717;-0.3437012556240487;1.0718771118151214;9.999704773290482;0.8338162387591297;-0.42445498117659425;-0.4244549792756055;0.7774963145359057;-0.3299999295691686;0.8447619748354459
48.341719;1.080056205837792;0.8335175099704419;0.7716665388525408;-0.37118107572858494;-0.3437012558824559;1.0718783610181264;9.999694521691213;0.8338155002217236;-0.4244549825695325;-0.42445497927495096;0.7774955822747803;-0.3299999290813534;0.8447639550185363
48.351719;1.080054652341774;0.83352016772145;0.7716691185958549;-0.3711810754587586;-0.34370125614314123;1.071879592519269;9.999683878881829;0.8338146366116157;-0.42445498395518716;-0.4244549792906644;0.7774948769526288;-0.32999992859621524;0.8447658181592792
48.361719;1.0800529978035516;0.8335227388435371;0.771671618336057;-0.37118107518937105;-0.3437012564020568;1.071880808968755;9.999672894816307;0.8338136489632206;-0.4244549853324975;-0.4244549793215329;0.7774941980929927;-0.32999992811046003;0.8447675600797611
48.371719;1.0800512469954062;0.833525221946621;0.7716740357237082;-0.3711810749211802;-0.34370125665538853;1.0718820124814195;9.999661601831544;0.8338125391022496;-0.4244549866998509;-0.4244549793654969;0.7774935472884682;-0.3299999276216273;0.844769179832673
48.381719;1.0800494042155357;0.8335276157262467;0.7716763699035806;-0.37118107465412425;-0.3437012568996427;1.0718832049941849;9.999650016966381;0.8338113106709277;-0.4244549880546002;-0.4244549794198976;0.7774929286932506;-0.32999992712802734;0.8447706785276483
48.391719;1.080047474777512;0.8335299185878315;0.7716786226054284;-0.3711810743872694;-0.3437012571317245;1.0718843889193428;9.999638153482794;0.8338099684524914;-0.4244549893927789;-0.42445497948194005;0.7774923475820249;-0.3299999266282062;0.8447720579524474
48.401719;1.080045466570855;0.8335321289378214;0.7716807973152164;-0.3711810741197002;-0.3437012573491149;1.0718855678339734;9.999626026701458;0.83380851668592;-0.4244549907094842;-0.4244549795492719;0.7774918081848954;-0.3299999261205072;0.8447733194883452
48.411719;1.0800433912383502;0.8335342456672789;0.7716828976837784;-0.37118107385141635;-0.3437012575498429;1.0718867462229045;9.999613647632103;0.8338069583538691;-0.4244549919996824;-0.4244549796201012;0.7774913126684835;-0.3299999256031592;0.8447744628284971
48.421719;1.0800412633361265;0.8335362686609591;0.7716849270185878;-0.3711810735834223;-0.34370125773231514;1.0718879277439253;9.99960101288359;0.8338052957783321;-0.42445499325882263;-0.42445497969283924;0.7774908617506072;-0.3299999250747057;0.8447754854835176
48.431719;1.0800390977354675;0.8335381987496285;0.7716868883174315;-0.37118107331753397;-0.34370125789555306;1.0718891134318758;9.999588104614723;0.8338035322984504;-0.42445499448290647;-0.42445497976612434;0.7774904554894526;-0.32999992453442334;0.84477638351802
48.441719;1.080036907230586;0.8335400371607844;0.7716887842923986;-0.37118107305626313;-0.34370125803960117;1.0718903020486126;9.999574898976004;0.8338016741720559;-0.42445499566822575;-0.4244549798392603;0.7774900935137031;-0.32999992398256867;0.8447771526765292
48.451719;1.0800347010329128;0.8335417852995775;0.7716906177424757;-0.3711810728025654;-0.34370125816555397;1.0718914924485548;9.999561364261744;0.833799730544957;-0.4244549968111389;-0.42445497991232084;0.7774897760909123;-0.3299999234204966;0.8447777895401041
48.461719;1.0800324844331308;0.8335434444879521;0.7716923918741359;-0.3711810725592832;-0.3437012582753437;1.0718926854171609;9.99954744924067;0.8337977115983699;-0.4244549979081896;-0.4244549799858647;0.7774895053445275;-0.3299999228505843;0.8447782928077581
48.471719;1.0800302593181692;0.8335450157627845;0.7716941101598038;-0.37118107232837405;-0.343701258371511;1.0718938832279257;9.999533084498724;0.8337956269438535;-0.4244549989565984;-0.4244549800605524;0.7774892837710777;-0.32999992227582703;0.8447786639077401
48.481719;1.0800280247939422;0.8335465008135824;0.7716957757838634;-0.37118107211051465;-0.3437012584566906;1.071895087776783;9.999518203919244;0.8337934852596628;-0.4244549999545417;-0.4244549801367594;0.7774891110467633;-0.3299999216993764;0.8447789061921112
48.491719;1.080025778327028;0.8335479035712944;0.7716973912032831;-0.37118107190543115;-0.34370125853290096;1.071896300073713;9.99950276906532;0.8337912947672987;-0.42445500090090943;-0.4244549802143826;0.7774889830468348;-0.32999992112433607;0.844779023584362
48.501719;1.0800235176626667;0.833549230178182;0.7716989582197735;-0.3711810717122017;-0.34370125860146516;1.0718975224373635;9.999486781104759;0.8337890634881348;-0.4244550017949932;-0.4244549802928534;0.77748889397204;-0.3299999205535528;0.8447790201354238
48.511719;1.0800212421155377;0.8335504864800385;0.7717004778451554;-0.37118107152902713;-0.3437012586637002;1.0718987608692865;9.999470280312206;0.8337867990423459;-0.4244550026361991;-0.42445498037115625;0.7774888388317432;-0.32999991998919126;0.8447789005975691
48.521719;1.0800189516314638;0.8335516762105939;0.7717019504125952;-0.3711810713534893;-0.3437012587213628;1.0719000252857922;9.999453335786798;0.8337845090084235;-0.4244550034235058;-0.42445498044815616;0.7774888141692827;-0.32999991943243556;0.8447786713273667
48.531719;1.0800166448721733;0.833552802471715;0.7717033769581326;-0.371181071183565;-0.3437012587763843;1.0719013278134353;9.999436029276328;0.8337822025388771;-0.4244550041552159;-0.42445498052331043;0.7774888174038878;-0.329999918883574;0.844778341293956
48.541719;1.0800143189543225;0.8335538699267271;0.7717047604475058;-0.37118107101812675;-0.34370125883064906;1.0719026800469864;9.99941844411015;0.8337798914305378;-0.42445500482946436;-0.4244549805969026;0.7774888454219844;-0.3299999183423338;0.8447779221171958
48.551719;1.080011971003672;0.8335548846895885;0.7717061050105405;-0.3711810708568662;-0.3437012588861438;1.0719040912381688;9.999400664643316;0.8337775881606224;-0.42445500544470616;-0.42445498066952764;0.7774888935588932;-0.32999991780837984;0.8447774262359131
48.561719;1.0800096000458153;0.8335558531798543;0.7717074142119587;-0.37118107070033524;-0.34370125894512255;1.0719055688973207;9.999382783388272;0.8337753024245173;-0.4244550059996035;-0.42445498074151966;0.7774889567258143;-0.3299999172817889;0.8447768650590987
48.571719;1.0800072077683072;0.83355678224244;0.771708691203174;-0.37118107054978755;-0.34370125901028487;1.071907120644237;9.999364910682491;0.8337730400009126;-0.42445500649268614;-0.42445498081293387;0.7774890314442067;-0.32999991676308676;0.8447762486665279
48.581719;1.0800047972380997;0.8335576796177941;0.771709940635922;-0.3711810704067111;-0.3437012590848256;1.0719087551707935;9.999347177933448;0.8337708043930012;-0.42445500692226296;-0.4244549808839653;0.7774891161793241;-0.32999991625297836;0.8447755858523941
48.591719;1.0800023709391404;0.833558553022714;0.7717111694188221;-0.37118107027265135;-0.34370125917215816;1.0719104816329768;9.999329732775877;0.8337685984943054;-0.4244550072866121;-0.42445498095501766;0.7774892108519333;-0.3299999157522905;0.8447748837351529
48.601719;1.079999930555765;0.8335594089334564;0.7717123858638831;-0.37118107014937646;-0.3437012592756882;1.0719123088817508;9.999312735464276;0.8337664246249167;-0.42445500758411825;-0.4244549810263247;0.7774893175416223;-0.3299999152619506;0.8447741479028918
48.611719;1.0799974775372188;0.833560252601232;0.7717135990023762;-0.37118107003878154;-0.3437012593986374;1.0719142456426247;9.999296353526608;0.833764283539556;-0.4244550078133597;-0.4244549810978364;0.7774894414307423;-0.32999991478273516;0.8447733828961135
48.621719;1.07999501261798;0.8335610883672827;0.7717148184740334;-0.3711810699426262;-0.3437012595436921;1.071916300492833;9.999280742680076;0.8337621740493038;-0.4244550079731554;-0.4244549811693874;0.7774895901448232;-0.32999991431511994;0.8447725919964726
48.631719;1.079992535458749;0.8335619191227289;0.7717160541127523;-0.3711810698626814;-0.3437012597130074;1.0719184807127475;9.999266024984765;0.833760094108949;-0.42445500806218994;-0.4244549812410066;0.7774897721646311;-0.32999991385949934;0.8447717769843033
48.641719;1.0799900446107817;0.833562745884233;0.7717173152358446;-0.3711810698009668;-0.3437012599086778;1.0719207911685986;9.999252279206843;0.8337580418648334;-0.4244550080785232;-0.4244549813133069;0.7774899962321259;-0.32999991341638923;0.8447709386230873
48.651719;1.0799875373232153;0.833563568831696;0.7717186099589249;-0.3711810697594392;-0.34370126013307867;1.0719232344822829;9.999239530223266;0.8337560153089557;-0.4244550080196472;-0.4244549813873967;0.7774902713818188;-0.32999991298622805;0.8447700772069615
48.661719;1.0799850104996584;0.8335643893272179;0.7717199445485191;-0.3711810697393955;-0.34370126038887544;1.0719258125823397;9.999227733406139;0.833754011460812;-0.4244550078830286;-0.4244549814643182;0.7774906063726035;-0.3299999125691406;0.8447691917211312
48.671719;1.0799824625215944;0.8335652107806547;0.77172132372937;-0.371181069741305;-0.3437012606790046;1.071928528100996;9.999216783049212;0.8337520261527054;-0.4244550076667;-0.4244549815446883;0.7774910089179783;-0.3299999121650169;0.8447682774828197
48.681719;1.079979893283555;0.8335660374257722;0.7717227521198223;-0.3711810697651972;-0.34370126100685744;1.0719313837157691;9.99920655303258;0.8337500543120036;-0.42445500736941827;-0.4244549816286561;0.7774914847565544;-0.32999991177379395;0.844767325154459
48.691719;1.0799773021129864;0.8335668731832284;0.7717242357966964;-0.37118106981106813;-0.3437012613760907;1.0719343804312398;9.999196936161415;0.8337480902779603;-0.4244550069903144;-0.42445498171611484;0.7774920370865618;-0.3299999113958436;0.8447663222599585
48.701719;1.0799746875129161;0.8335677220793628;0.7717257835074387;-0.371181069878811;-0.34370126178969396;1.0719375172040935;9.999187857178637;0.8337461280024043;-0.4244550065286767;-0.4244549818072128;0.777492667886821;-0.3299999110321707;0.8447652550198812
48.711719;1.0799720497657221;0.8335685884474112;0.7717274062778111;-0.37118106996793215;-0.34370126224922937;1.071940792050011;9.99917926110169;0.8337441617034935;-0.42445500598425906;-0.42445498190294245;0.7774933798776076;-0.32999991068406676;0.8447641105914745
48.721719;1.0799693915870217;0.8335694757715548;0.7717291145194922;-0.3711810700775951;-0.34370126275483415;1.0719442030447612;9.999171089824245;0.8337421874542547;-0.42445500535761643;-0.4244549820053886;0.7774941767354556;-0.32999991035239246;0.8447628801218693
48.731719;1.0799667150779084;0.8335703856831004;0.7717309151737513;-0.3711810702069617;-0.34370126330531503;1.0719477488399052;9.999163270538581;0.8337402044657636;-0.42445500465027586;-0.42445498211737964;0.7774950623256266;-0.3299999100371156;0.8447615599166887
48.741719;1.079964019193349;0.8335713182205688;0.7717328117215003;-0.3711810703553073;-0.34370126389790967;1.0719514295112775;9.999155726822288;0.833738214722221;-0.42445500386514395;-0.42445498224187134;0.7774960407205284;-0.3299999097374049;0.8447601497495069
48.751719;1.0799613008979658;0.8335722725522584;0.771734806151979;-0.3711810705218445;-0.3437012645282193;1.0719552473067577;9.999148393216025;0.8337362217418007;-0.4244550030067049;-0.42445498238151375;0.7774971164874777;-0.32999990945203134;0.8447586512288254
48.761719;1.0799585582589841;0.8335732474405243;0.7717369005061316;-0.37118107070579115;-0.34370126519077737;1.071959205986402;9.999141220003699;0.8337342293869279;-0.424455002080326;-0.4244549825386306;0.7774982944523884;-0.32999990918000904;0.8447570683218513
48.771719;1.0799557924221699;0.8335742415158697;0.7717390974254644;-0.37118107090661406;-0.343701265880022;1.071963308635724;9.999134170478232;0.833732240646901;-0.42445500109140355;-0.42445498271555854;0.7774995795050921;-0.3299999089213692;0.8447554081897346
48.781719;1.0799530082014113;0.8335752533716038;0.7717414002782753;-0.3711810711239844;-0.34370126659102407;1.0719675557284585;9.999127208718098;0.8337302566719532;-0.42445500004531633;-0.4244549829146605;0.7775009764286767;-0.32999990867758794;0.8447536804508767
48.791719;1.0799502139972823;0.8335762818534573;0.7717438128581896;-0.37118107135749523;-0.34370126731951245;1.0719719448159846;9.999120287566894;0.8337282764951465;-0.4244549989477359;-0.4244549831378291;0.7775024889425728;-0.3299999084514213;0.8447518964663613
48.801719;1.0799474204494615;0.8335773268267386;0.7717463385406973;-0.3711810716063027;-0.3437012680615666;1.071976470782691;9.999113357383086;0.8337262974421448;-0.42445499780440576;-0.4244549833864052;0.7775041181076252;-0.32999990824623254;0.8447500692011837
48.811719;1.0799446379175484;0.8335783896398549;0.7717489793101014;-0.37118107186892735;-0.3437012688136997;1.0719811256409115;9.999106390363423;0.8337243158036772;-0.42445499662047964;-0.42445498366163054;0.7775058617085243;-0.32999990806518875;0.8447482117517452
48.821719;1.079941875000189;0.8335794726095977;0.7717517353172088;-0.371181072143326;-0.34370126957301256;1.0719858989606847;9.999099391345656;0.8337223274542068;-0.4244549954000596;-0.42445498396473424;0.7775077155379906;-0.32999990791085354;0.8447463351505641
48.831719;1.079939139256228;0.8335805780438514;0.7717546051073492;-0.3711810724268826;-0.3437012703368425;1.0719907799077777;9.99909238701685;0.8337203281955169;-0.4244549941464075;-0.42445498429693607;0.7775096752062065;-0.32999990778535293;0.844744447356709
48.841719;1.0799364381332293;0.833581707649608;0.771757585736497;-0.37118107271631845;-0.3437012711023938;1.071995758948494;9.999085411712212;0.8337183135118953;-0.4244549928625916;-0.42445498465988996;0.7775117374232188;-0.3299999076907704;0.8447425536937301
48.851719;1.0799337785771415;0.8335828622114722;0.7717606727890036;-0.371181073007903;-0.34370127186684496;1.0720008269513073;9.999078500593413;0.8337162786307329;-0.4244549915517431;-0.4244549850555148;0.7775139006910964;-0.3299999076291521;0.844740658325316
48.861719;1.0799311660932438;0.8335840414592122;0.7717638607131488;-0.3711810732978105;-0.34370127262770495;1.0720059733095104;9.999071691386115;0.8337142192063589;-0.4244549902166789;-0.424454985484987;0.7775161644077369;-0.3299999076020765;0.8447387653951279
48.871719;1.079928603641522;0.83358524478304;0.7717671427463738;-0.371181073582323;-0.34370127338299356;1.0720111856671466;9.999065032606245;0.8337121315862835;-0.424454988859429;-0.42445498594837455;0.7775185269730112;-0.32999990761041215;0.8447368789353517
48.881719;1.079926090644866;0.8335864719112172;0.7717705107587889;-0.3711810738580366;-0.3437012741311727;1.0720164507397396;9.999058585973437;0.8337100136480095;-0.4244549874812788;-0.4244549864451268;0.7775209855402794;-0.3299999076543747;0.8447350025486122
48.891719;1.0799236237517043;0.8335877220027805;0.77177395595899;-0.37118107412208456;-0.3437012748709072;1.0720217549113586;9.999052413579026;0.8337078666423406;-0.42445498608326754;-0.4244549869741981;0.7775235373215612;-0.3299999077335944;0.8447331391029181
48.901719;1.0799211992611122;0.833588992161907;0.7717774692823047;-0.3711810743720543;-0.3437012756006639;1.0720270848231812;9.999046561034033;0.8337056953389756;-0.42445498466668796;-0.42445498753370287;0.777526180282831;-0.3299999078473986;0.8447312898206486
48.911719;1.0799188148388588;0.8335902769610392;0.771781040518703;-0.37118107460561006;-0.3437012763183179;1.0720324280067475;9.999041055907275;0.8337035059663602;-0.4244549832335188;-0.42445498812109295;0.7775289129091484;-0.32999990799531675;0.8447294538072413
48.921719;1.0799164701297232;0.8335915687269111;0.7717846577734019;-0.37118107482008345;-0.34370127702102654;1.0720377727916264;9.999035924266881;0.8337013048510958;-0.42445498178650914;-0.42445498873379256;0.7775317340587339;-0.32999990817724545;0.8447276288507495
48.931719;1.0799141669893917;0.833592858405265;0.7717883085383783;-0.37118107501217146;-0.3437012777055029;1.0720431082480943;9.999031211489436;0.8336990983847549;-0.42445498032878093;-0.42445498936945614;0.7775346430570764;-0.329999908393183;0.8447258122805078
48.941719;1.079911909483839;0.8335941369456893;0.7717919811736726;-0.3711810751779651;-0.34370127836844366;1.0720484254838587;9.999026992092734;0.8336968927081746;-0.42445497886364564;-0.42445499002589093;0.7775376385828007;-0.32999990864289597;0.844724001531092
48.951719;1.0799097045297168;0.8335953963720939;0.7717956652690651;-0.37118107531360556;-0.3437012790068165;1.0720537191500024;9.99902335973352;0.8336946932801997;-0.4244549773946443;-0.42445499070114034;0.7775407165152972;-0.3299999089258528;0.8447221949638453
48.961719;1.079907562312064;0.8335966301610164;0.7717993512756278;-0.37118107541620526;-0.34370127961827557;1.0720589878751499;9.999020406940827;0.8336925046504685;-0.4244549759250928;-0.42445499139359133;0.7775438698598811;-0.3299999092416213;0.8447203920049411
48.971719;1.0799054946666802;0.8335978327385016;0.7718030306142859;-0.37118107548412116;-0.3437012802015458;1.0720642338612945;9.999018220050143;0.8336903305383317;-0.424454974457426;-0.4244549921018497;0.777547090743555;-0.32999990959031167;0.8447185917761375
48.981719;1.0799035127256758;0.8335989986256751;0.7718066957569987;-0.37118107551635854;-0.3437012807560594;1.0720694611477342;9.999016888866926;0.8336881750311573;-0.42445497299325374;-0.42445499282452065;0.777550371126641;-0.32999990997247125;0.844716791692712
48.991719;1.0799016258094614;0.8336001223939988;0.7718103391788249;-0.3711810755119856;-0.34370128128124805;1.07207467314006;9.99901650498716;0.8336860433029334;-0.4244549715340347;-0.4244549935600255;0.7775537023355433;-0.32999991038851606;0.84471498809837
49.001719;1.0798998417902994;0.8336011986977417;0.7718139522247416;-0.3711810754702975;-0.34370128177643755;1.072079871388591;9.999017148574;0.8336839403047261;-0.4244549700815521;-0.42445499430640266;0.7775570752107844;-0.32999991083828145;0.8447131784037866
49.011719;1.0798981687124127;0.8336022215764601;0.7718175252426905;-0.37118107539137524;-0.34370128224121443;1.0720850555920796;9.999018880217353;0.8336818699313255;-0.4244549686378013;-0.4244549950613228;0.7775604800767666;-0.32999991132118134;0.8447113622727757
49.021719;1.079896615876565;0.8336031840846224;0.7718210486513166;-0.371181075276417;-0.3437012826758015;1.0720902240193793;9.999021736318499;0.8336798358785998;-0.4244549672044231;-0.4244549958224068;0.7775639060790036;-0.32999991183646255;0.8447095406957948
49.031719;1.0798951919889463;0.833604078756185;0.7718245135707457;-0.37118107512773263;-0.34370128308127096;1.072095373387503;9.999025727240907;0.8336778416892469;-0.42445496578208686;-0.42445499658742525;0.7775673412238412;-0.3299999123829247;0.8447077141887308
49.041719;1.0798939020957168;0.8336048983921837;0.771827911176194;-0.3711810749485165;-0.3437012834594033;1.0721004979388513;9.999030848149621;0.833675889551425;-0.4244549643705297;-0.42445499735427333;0.7775707737819488;-0.3299999129587087;0.8447058819104709
49.051719;1.0798927470718263;0.8336056366999521;0.7718312324140111;-0.3711810747423394;-0.3437012838121997;1.0721055899222898;9.99903709989781;0.8336739792649154;-0.42445496296935703;-0.4244549981211238;0.7775741942284022;-0.329999913561605;0.8447040417386597
49.061719;1.0798917260301875;0.8336062880975095;0.7718344694004613;-0.3711810745124141;-0.34370128414142415;1.0721106415934103;9.999044503912913;0.8336721075817647;-0.424454961578608;-0.42445499888682164;0.7775775959297879;-0.32999991418942837;0.8447021905425255
49.071719;1.0798908390514483;0.833606847012685;0.7718376168356368;-0.37118107426122976;-0.34370128444853104;1.072115645782517;9.999053103269688;0.8336702685964424;-0.4244549601986119;-0.4244549996510216;0.7775809732101348;-0.3299999148403287;0.8447003245106289
49.081719;1.0798900879842865;0.8336073082088331;0.771840671699317;-0.37118107399100586;-0.34370128473499023;1.0721205948606745;9.999062958677104;0.8336684553275782;-0.42445495882978446;-0.4244550004137584;0.7775843183775436;-0.3299999155129961;0.84469843951149
49.091719;1.0798894753214567;0.8336076676284565;0.7718436315007915;-0.3711810737043018;-0.34370128500270725;1.072125480253929;9.999074147391468;0.83366666119723;-0.4244549574726172;-0.4244550011749499;0.7775876209848447;-0.32999991620648433;0.8446965317681671
49.101719;1.0798890028775;0.833607922409657;0.7718464928109952;-0.37118107340386897;-0.34370128525418525;1.0721302922128768;9.999086766434383;0.833664880757571;-0.42445495612766077;-0.42445500193423374;0.7775908696800223;-0.3299999169196849;0.8446945990021575
49.111719;1.079888671303564;0.8336080708257447;0.7718492512392698;-0.37118107309222853;-0.3437012854924185;1.0721350197539188;9.999100934218177;0.8336631097264384;-0.4244549547955727;-0.42445500269098735;0.7775940541178086;-0.32999991765081543;0.844692641159301
49.121719;1.0798884795881223;0.8336081125951192;0.7718519023392665;-0.3711810727717434;-0.3437012857205128;1.0721396526854956;9.999116774136755;0.8336613448733022;-0.4244549534772623;-0.424455003444409;0.777597165073404;-0.32999991839717535;0.8446906602486497
49.131719;1.0798884247302756;0.833608048981967;0.7718544424825677;-0.3711810724447725;-0.34370128594116195;1.072144183523496;9.999134384322218;0.8336595846007996;-0.42445495217404455;-0.42445500419348736;0.777600193087484;-0.32999991915530824;0.8446886602069393
49.141719;1.07988850331848;0.8336078822278231;0.7718568692254223;-0.37118107211360324;-0.3437012861565806;1.072148605718163;9.999153821189081;0.8336578298495593;-0.4244549508878619;-0.4244550049369213;0.7776031275295184;-0.3299999199216608;0.8446866470712201
49.151719;1.079888713705098;0.8336076143939689;0.7718591813490772;-0.3711810717803516;-0.3437012863689104;1.0721529110005181;9.99917510512947;0.8336560838289662;-0.4244549496214315;-0.42445500567324973;0.7776059572914102;-0.32999992069326844;0.8446846286950986
49.161719;1.0798890553706901;0.8336072468777662;0.7718613784546318;-0.37118107144669715;-0.34370128658043914;1.0721570889576777;9.999198233303053;0.8336543505034982;-0.4244549483777165;-0.42445500640098965;0.7776086723487837;-0.3299999214678529;0.8446826143127796
49.171719;1.0798895262803314;0.8336067812404402;0.7718634602744456;-0.3711810711136376;-0.3437012867935206;1.0721611268731175;9.999223185241034;0.8336526335527031;-0.42445494715890053;-0.4244550071186216;0.7776112647462513;-0.329999922243548;0.8446806143798964
49.181719;1.0798901228649112;0.8336062201670382;0.7718654267998097;-0.37118107078162066;-0.34370128701063046;1.0721650093092094;9.999249916122249;0.8336509363556377;-0.4244549459661998;-0.42445500782459544;0.7776137283806548;-0.32999992301891373;0.8446786399614689
49.191719;1.0798908425296192;0.8336055673541595;0.7718672789773057;-0.37118107045076654;-0.34370128723445764;1.0721687192530538;9.999278346087124;0.8336492619908193;-0.42445494480062196;-0.42445500851737733;0.7776160581243107;-0.32999992379321463;0.8446767016329941
49.201719;1.0798916838907247;0.8336048264704304;0.7718690190593898;-0.37118107012103885;-0.34370128746756295;1.072172240285138;9.99930836190728;0.8336476132092145;-0.4244549436633705;-0.4244550091956272;0.7776182488459796;-0.32999992456644767;0.844674808249191
49.211719;1.0798926449557957;0.8336040000981726;0.7718706503471955;-0.37118106979255605;-0.343701287711728;1.0721755584385562;9.999339833292117;0.8336459919762205;-0.424454942555697;-0.4244550098586443;0.7776202945975037;-0.3299999253390983;0.8446729661508664
49.221719;1.079893722713527;0.8336030895123727;0.7718721759367494;-0.37118106946563123;-0.3437012879675334;1.072178663388411;9.999372629715033;0.8336443983121062;-0.42445494147865936;-0.42445501050669165;0.7776221888741194;-0.32999992611198026;0.8446711798676868
49.231719;1.0798949136131029;0.8336020951339561;0.7718735967801231;-0.3711810691403901;-0.34370128823455104;1.0721815482356793;9.999406627073768;0.8336428312732974;-0.4244549404329415;-0.4244550111408221;0.777623926113002;-0.3299999268861299;0.8446694533719916
49.241719;1.0798962132828276;0.8336010168830227;0.7718749105012627;-0.37118106881676005;-0.343701288511968;1.0721842078866963;9.999441707299704;0.8336412915962684;-0.4244549394191046;-0.42445501176253375;0.777625502981907;-0.3299999276623845;0.84466778979591
49.251719;1.0798976160635074;0.8335998548247352;0.7718761123336276;-0.3711810684949004;-0.34370128879911666;1.0721866380666145;9.999477754713983;0.8336397813015913;-0.4244549384380288;-0.42445501237341554;0.7776269186270153;-0.3299999284407899;0.8446661896303845
49.261719;1.079899114567368;0.8335986100059972;0.771877197306256;-0.37118106817533886;-0.3437012890956939;1.072188836155517;9.999514644997264;0.8336383013000519;-0.4244549374909747;-0.4244550129747148;0.7776281743898049;-0.3299999292207011;0.8446646495970724
49.271719;1.0799006987639426;0.833597284509437;0.7718781613189336;-0.37118106785867494;-0.3437012894017817;1.0721908022007924;9.9995522364883;0.8336368511388149;-0.4244549365794869;-0.4244550135670619;0.7776292732592887;-0.3299999300016554;0.8446631637253119
