time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.281719;1.0799023559481487;0.833595881211806;0.7718790007847649;-0.37118106754526803;-0.34370128971776076;1.0721925388770397;9.999590376385834;0.833635430167416;-0.42445493570516984;-0.42445501415031023;0.7776302190853205;-0.3299999307838024;0.8446617254924674
49.291719;1.0799040730782326;0.8335944038715052;0.7718797122022764;-0.3711810672351278;-0.343701290044262;1.0721940512384063;9.999628905232804;0.8336340381299718;-0.4244549348692581;-0.4244550147234685;0.7776310159969504;-0.32999993156748253;0.8446603290172007
49.301719;1.0799058399804509;0.8335928573188339;0.7718802924328433;-0.3711810669278432;-0.34370129038229336;1.0721953466287828;9.999667649711615;0.8336326753005746;-0.4244549340723952;-0.4244550152851922;0.7776316686024264;-0.3299999323530943;0.8446589692236882
49.311719;1.079907651153096;0.8335912476940578;0.7718807390656779;-0.37118106662243544;-0.34370129073322425;1.0721964343652906;9.999706422697328;0.8336313421119086;-0.42445493331459194;-0.4244550158345549;0.7776321828078295;-0.329999933141641;0.844657642001723
49.321719;1.0799095056046522;0.8335895825795486;0.77188104983438;-0.3711810663172693;-0.34370129109835795;1.0721973248849872;9.999745039907774;0.8336300384038973;-0.4244549325952729;-0.42445501637120736;0.7776325657884926;-0.32999993393497895;0.8446563445329955
49.331719;1.0799114051182597;0.8335878708719209;0.7718812218735477;-0.3711810660099819;-0.3437012914785727;1.0721980282923704;9.99978333911781;0.8336287632137885;-0.4244549319136029;-0.4244550168951758;0.7776328245721613;-0.3299999347352562;0.8446550756834525
49.341719;1.079913352220638;0.8335861224564415;0.7718812521805589;-0.3711810656974802;-0.34370129187436044;1.0721985539538126;9.999821182273939;0.8336275155886232;-0.4244549312687897;-0.42445501740693153;0.7776329645487736;-0.3299999355441831;0.84465383595534
49.351719;1.0799153487154274;0.8335843474834108;0.7718811389382063;-0.3711810653763883;-0.3437012922858678;1.0721989117989987;9.999858445126717;0.8336262961145577;-0.4244549306600864;-0.42445501790721357;0.7776329891735483;-0.32999993636278946;0.8446526268316216
49.361719;1.079917394469662;0.8335825551490856;0.771880882821962;-0.3711810650437882;-0.3437012927127943;1.0721991128247372;9.999895020442688;0.8336251076154562;-0.42445493008674484;-0.4244550183962661;0.7776329011197358;-0.3299999371915121;0.8446514502263409
49.371719;1.0799194866496231;0.8335807527416432;0.7718804875070956;-0.3711810646974729;-0.34370129315448494;1.072199168228425;9.999930831839801;0.8336239538712259;-0.4244549295479479;-0.4244550188735017;0.7776327034289142;-0.3299999380303175;0.8446503078540676
49.381719;1.0799216202900228;0.833578945566981;0.7718799587977273;-0.37118106433556924;-0.34370129361017276;1.072199089492245;9.999965829555967;0.8336228375047583;-0.42445492904262383;-0.4244550193380423;0.777632399585919;-0.32999993887896434;0.8446492007588463
49.391719;1.0799237904359587;0.8335771370075598;0.771879302853267;-0.37118106395625444;-0.34370129407906475;1.0721988890835052;9.999999968318502;0.8336217588868143;-0.4244549285694901;-0.42445501978904326;0.7776319935516782;-0.3299999397371523;0.8446481296894788
49.401719;1.0799259938196972;0.8335753283843411;0.7718785244165018;-0.37118106355789376;-0.3437012945602686;1.0721985795258395;10.000033190133136;0.8336207167515822;-0.42445492812740526;-0.42445502022533343;0.7776314898844011;-0.32999994060423266;0.8446470955571902
49.411719;1.0799282277377145;0.8335735193621777;0.7718776259592812;-0.3711810631391886;-0.3437012950527289;1.0721981714196118;10.000065416413094;0.8336197089449003;-0.42445492771548904;-0.4244550206453461;0.7776308932428363;-0.32999994147892575;0.8446460993439272
49.421719;1.07993048738685;0.8335717087234283;0.7718766086154976;-0.37118106269911433;-0.34370129555520956;1.0721976722178062;10.00009654334644;0.8336187315394269;-0.4244549273329712;-0.42445502104751154;0.7776302078188124;-0.32999994235936975;0.8446451418383398
49.431719;1.0799327646210908;0.8335698952691334;0.7718754742080849;-0.37118106223678304;-0.343701296066332;1.0721970869166764;10.000126442342124;0.8336177781934969;-0.42445492697913934;-0.4244550214302634;0.7776294370594385;-0.32999994324310217;0.8446442235718628
49.441719;1.079935049177735;0.8335680794832492;0.7718742260581732;-0.37118106175118765;-0.3437012965847459;1.0721964206268448;10.00015496988328;0.8336168417645611;-0.42445492665317885;-0.424455021791615;0.7776285837022177;-0.32999994412699374;0.8446433446771519
49.451719;1.0799373313425578;0.8335662650689288;0.7718728684069405;-0.37118106124081485;-0.3437012971092834;1.0721956803230301;10.000181984647831;0.8336159160289616;-0.4244549263537945;-0.4244550221288294;0.7776276504212107;-0.3299999450076627;0.8446425044979526
49.461719;1.0799396040832359;0.8335644581048858;0.7718714065230416;-0.3711810607034807;-0.34370129763889173;1.0721948742133174;10.000207359877543;0.8336149956174165;-0.4244549260792318;-0.42445502243839356;0.777626640902346;-0.32999994588211523;0.8446417019312981
49.471719;1.0799418633764069;0.8335626639595799;0.7718698471433327;-0.3711810601366316;-0.3437012981725047;1.0721940103631644;10.000230981400225;0.8336140755313458;-0.4244549258275882;-0.42445502271630087;0.7776255607105399;-0.32999994674797994;0.8446409363144363
49.481719;1.0799441065476454;0.8335608852242986;0.7718681982899963;-0.3711810595378729;-0.3437012987088611;1.0721930963756519;10.000252742683916;0.8336131513504551;-0.4244549255969965;-0.42445502295867693;0.7776244170718065;-0.3299999476034522;0.8446402068487898
49.491719;1.079946330107301;0.833559122540573;0.77186646921666;-0.3711810589053955;-0.3437012992462655;1.072192140392578;10.000272555651733;0.8336122193048388;-0.42445492538618207;-0.42445502316246414;0.777623217608724;-0.3299999484471602;0.8446395112610189
49.501719;1.079948529853131;0.8335573758941416;0.7718646701808809;-0.3711810582380674;-0.3437012997825879;1.0721911513851834;10.000290365630818;0.8336112754673543;-0.4244549251949133;-0.42445502332547635;0.7776219690233563;-0.32999994927799303;0.8446388463035683
49.511719;1.079950702823035;0.833555644211487;0.7718628117907067;-0.37118105753505315;-0.3437013003154055;1.0721901375340603;10.000306147375843;0.8336103146354864;-0.4244549250233152;-0.4244550234458419;0.7776206757893455;-0.329999950095115;0.8446382094279611
49.521719;1.0799528479931855;0.8335539248239325;0.7718609041455773;-0.3711810567952385;-0.3437013008419223;1.0721891044187601;10.000319889364897;0.8336093299551643;-0.4244549248707635;-0.4244550235216798;0.777619338807757;-0.329999950898066;0.8446375998345038
49.531719;1.0799549654471645;0.8335522145036216;0.7718589558186411;-0.37118105601701656;-0.34370130135892546;1.0721880541953135;10.000331582780289;0.8336083136899309;-0.4244549247355768;-0.42445502355138914;0.7776179554716475;-0.329999951686439;0.8446370188334816
49.541719;1.0799570559353664;0.8335505112434037;0.7718569737966401;-0.3711810551987122;-0.34370130186330355;1.0721869861483604;10.000341220172182;0.8336072583984037;-0.4244549246156327;-0.42445502353408776;0.7776165220366777;-0.3299999524593056;0.8446364694959756
49.551719;1.0799591209392185;0.8335488148065666;0.7718549638806703;-0.3711810543392843;-0.34370130235261886;1.0721858983398302;10.000348806527581;0.8336061576157279;-0.4244549245089945;-0.4244550234695968;0.7776150362222636;-0.32999995321518144;0.8446359558798896
49.561719;1.0799611626094634;0.8335471255520794;0.7718529301318803;-0.37118105343870267;-0.34370130282476496;1.0721847885867204;10.000354374641422;0.8336050061798717;-0.4244549244137444;-0.42445502335803864;0.7776134977826129;-0.3299999539524719;0.8446354823752951
49.571719;1.079963184244748;0.8335454433793071;0.7718508746231237;-0.3711810524978812;-0.34370130327710907;1.072183654631594;10.00035798768101;0.8336038002873839;-0.4244549243276783;-0.42445502319965;0.7776119078401317;-0.3299999546698683;0.8446350531133778
49.581719;1.0799651909485357;0.8335437679612442;0.7718487983776702;-0.3711810515182646;-0.343701303706332;1.0721824946878078;10.00035972784807;0.8336025369658929;-0.42445492424878156;-0.42445502299495197;0.777610268118769;-0.32999995536666743;0.8446346715825548
49.591719;1.0799671889438818;0.8335420991150054;0.7718467025319785;-0.3711810505013722;-0.3437013041091181;1.072181308424983;10.00035968365792;0.8336012139077965;-0.424454924175908;-0.42445502274487856;0.7776085804222514;-0.3299999560428941;0.8446343405838956
49.601719;1.0799691837176184;0.8335404370159077;0.7718445891240009;-0.371181049448697;-0.34370130448282443;1.0721800980819107;10.00035794096721;0.8335998301882925;-0.42445492410885244;-0.4244550224508976;0.7776068470517027;-0.329999956699154;0.8446340624524392
49.611719;1.0799711783833168;0.8335387829317077;0.7718424611499061;-0.3711810483618254;-0.3437013048256308;1.0721788684752664;10.000354573624376;0.8335983861511097;-0.4244549240480321;-0.42445502211527986;0.7776050711495498;-0.329999957336454;0.8446338393591288
49.621719;1.079973172912146;0.8335371390889905;0.7718403220151454;-0.3711810472424898;-0.34370130513646313;1.0721776251158444;10.000349631324145;0.8335968823473653;-0.4244549239942592;-0.4244550217411043;0.7776032557831022;-0.32999995795600257;0.8446336731023758
49.631719;1.0799751646025577;0.8335355069503972;0.7718381750908863;-0.3711810460927256;-0.3437013054149624;1.0721763729376597;10.000343135454745;0.8335953195020975;-0.42445492394882434;-0.42445502133190305;0.7776014028360468;-0.3299999585589971;0.8446335644780736
49.641719;1.0799771501898228;0.8335338861446964;0.7718360235832966;-0.3711810449151053;-0.3437013056615442;1.0721751169059086;10.000335095672837;0.8335936986164338;-0.4244549239135015;-0.4244550208913349;0.7775995126031966;-0.3299999591465273;0.8446335132355552
49.651719;1.0799791280424529;0.8335322751689581;0.7718338705291983;-0.3711810437124898;-0.34370130587765135;1.0721738619029229;10.000325534978096;0.8335920200593097;-0.42445492389001066;-0.4244550204231447;0.7775975843023887;-0.3299999597195277;0.8446335187632873
49.661719;1.0799810987927427;0.8335306723883488;0.7718317192567021;-0.37118104248732525;-0.3437013060657161;1.0721726114608767;10.00031450003499;0.8335902842400983;-0.42445492387954187;-0.4244550199312395;0.7775956175197162;-0.3299999602787979;0.8446335806582503
49.671719;1.079983065705613;0.8335290760555026;0.7718295743552495;-0.37118104124117235;-0.3437013062285989;1.0721713673992197;10.000302053778183;0.833588493676111;-0.42445492388283024;-0.4244550194194986;0.7775936132896015;-0.3299999608252877;0.8446336988669626
49.681719;1.0799850354114722;0.8335274839730173;0.7718274420173665;-0.3711810399747847;-0.3437013063693445;1.0721701309993208;10.000288259728874;0.8335866525467509;-0.42445492390022876;-0.4244550188914413;0.7775915736387731;-0.32999996136055365;0.8446338733382682
49.691719;1.0799870176178572;0.8335258941948106;0.7718253292686057;-0.3711810386885716;-0.34370130649137287;1.072168904753765;10.00027316944702;0.8335847648468305;-0.42445492393166306;-0.42445501835018423;0.7775895004675352;-0.32999996188705144;0.844634103195975
49.701719;1.0799890237785625;0.8335243060140246;0.7718232429729617;-0.37118103738312175;-0.34370130659840403;1.0721676929527397;10.00025682802504;0.8335828343935999;-0.4244549239769435;-0.42445501779860056;0.7775873950118493;-0.3299999624080797;0.8446343863728409
49.711719;1.079991065508944;0.8335227196483657;0.7718211894773467;-0.37118103605925884;-0.34370130669438975;1.0721665009588934;10.000239297241079;0.8335808652517535;-0.4244549240362172;-0.42445501723939;0.7775852578509348;-0.32999996292721956;0.8446347204182028
49.721719;1.0799931530541012;0.8335211355482963;0.7718191752005771;-0.37118103471763286;-0.3437013067837604;1.0721653343302475;10.000220676209302;0.833578861101437;-0.4244549241100075;-0.4244550166750229;0.7775830896056201;-0.329999963447389;0.8446351041196165
49.731719;1.0799952943933484;0.8335195546381428;0.77181720761049;-0.37118103335867064;-0.343701306871502;1.0721641980771752;10.000201100036584;0.8335768248836208;-0.4244549241990761;-0.42445501610761893;0.7775808922549735;-0.3299999639702024;0.844635538627629
49.741719;1.079997495252642;0.8335179787514332;0.7718152948686485;-0.37118103198312646;-0.3437013069628462;1.072163095998414;10.000180716280429;0.8335747598505545;-0.4244549243045307;-0.42445501553899073;0.777578669520767;-0.32999996449607466;0.84463602633518
49.751719;1.079999759185686;0.8335164102182028;0.7718134432812341;-0.37118103059258367;-0.3437013070627437;1.072162030423449;10.000159667944889;0.8335726711898968;-0.4244549244278564;-0.42445501497093624;0.7775764257594251;-0.3299999650248068;0.8446365684634423
49.761719;1.0800020873313336;0.8335148510496317;0.7718116550677928;-0.371181029189615;-0.3437013071754415;1.072161002784973;10.000138101794313;0.8335705661702654;-0.4244549245705462;-0.4244550144053169;0.77757416452342;-0.3299999655562826;0.8446371644990325
49.771719;1.0800044781568479;0.8335133025063045;0.7718099289552205;-0.3711810277775944;-0.34370130730445536;1.0721600139860246;10.000116180291807;0.8335684527826904;-0.4244549247338214;-0.4244550138437362;0.777571887854514;-0.3299999660910444;0.8446378137803775
49.781719;1.0800069272725015;0.8335117645412582;0.7718082617817146;-0.37118102636014283;-0.34370130745268423;1.072159063679612;10.000094083466921;0.833566338365532;-0.4244549249189194;-0.42445501328727847;0.7775695964202338;-0.32999996663052417;0.8446385167983427
49.791719;1.0800094286387525;0.8335102353312248;0.7718066490522935;-0.37118102494041044;-0.3437013076222924;1.0721581501978794;10.000072007194841;0.8335642284761511;-0.4244549251274177;-0.4244550127365944;0.7775672897917068;-0.32999996717675345;0.8446392744882053
49.801719;1.0800119774738757;0.8335087120874537;0.7718050854821202;-0.37118102352064847;-0.3437013078144465;1.0721572708483342;10.000050151611235;0.8335621263272092;-0.42445492536098567;-0.42445501219220094;0.7775649664492253;-0.329999967731663;0.844640086369788
49.811719;1.0800145717546827;0.8335071917940324;0.7718035657737935;-0.3711810221025098;-0.34370130802919757;1.0721564207317484;10.00002870676138;0.8335600331728725;-0.4244549256208694;-0.424455011654642;0.7775626234484428;-0.32999996829665745;0.8446409501411714
49.821719;1.0800172109338295;0.8335056701669507;0.771802084890005;-0.37118102068761044;-0.34370130826579487;1.0721555928723596;10.000007853178959;0.833557949165884;-0.4244549259076969;-0.4244550111244602;0.7775602559435185;-0.3299999688727293;0.8446418626457898
49.831719;1.0800198943891288;0.8335041406456347;0.7718006384107234;-0.3711810192774649;-0.34370130852333;1.0721547808461356;9.99998776448314;0.8335558743596065;-0.4244549262216124;-0.42445501060232954;0.7775578573481632;-0.3299999694606973;0.844642819928943
49.841719;1.0800226213235982;0.8335025950727561;0.7717992226238274;-0.37118101787324403;-0.34370130880114214;1.0721539795649608;9.999968603321234;0.8335538094671532;-0.4244549265623506;-0.4244550100891878;0.7775554203009419;-0.3299999700614133;0.8446438170556513
49.851719;1.080025391217422;0.8335010248135717;0.7717978337239427;-0.37118101647622065;-0.3437013090987634;1.0721531837391567;9.9999505266655;0.8335517557641895;-0.424454926929259;-0.42445500958601357;0.7775529373708702;-0.3299999706759291;0.8446448490307195
49.861719;1.080028204124124;0.8334994211446887;0.7717964680575108;-0.37118101508840157;-0.34370130941554505;1.07215238758823;9.999933698847311;0.8335497142789018;-0.4244549273213688;-0.424455009093599;0.7775504014927384;-0.32999997130559655;0.8446459109132949
49.871719;1.0800310613189468;0.8334977753418265;0.7717951243774124;-0.371181013712589;-0.34370130975023605;1.0721515857721087;9.99991829130118;0.8335476851357543;-0.4244549277373136;-0.4244550086126834;0.7775478073621165;-0.3299999719519928;0.8446469963531146
49.881719;1.0800339661704865;0.8334960791466508;0.7717938054045473;-0.3711810123519686;-0.34370131010087973;1.0721507734546476;9.999904462347422;0.833545667263797;-0.42445492817523556;-0.424455008144124;0.7775451529977602;-0.3299999726166017;0.844648097380827
49.891719;1.0800369239353607;0.8334943249176985;0.7717925170025196;-0.3711810110097527;-0.3437013104650241;1.0721499456512282;9.999892333494696;0.8335436583212689;-0.42445492863305817;-0.4244550076889679;0.7775424397932981;-0.32999997330068886;0.8446492064382559
49.901719;1.0800399399050127;0.8334925050351661;0.7717912668551069;-0.371181009689331;-0.3437013108400188;1.0721490966888976;9.999881981567269;0.8335416553422549;-0.42445492910905375;-0.42445500724862295;0.7775396712389187;-0.3299999740055365;0.8446503179822598
49.911719;1.0800430169972282;0.8334906121653671;0.7717900644078638;-0.3711810083948134;-0.3437013112234087;1.0721482197930476;9.999873449063667;0.8335396556216395;-0.42445492960248205;-0.42445500682492154;0.7775368513766153;-0.32999997473271925;0.8446514286793748
49.921719;1.080046153660278;0.8334886406547367;0.7717889213974569;-0.37118100713131286;-0.34370131161323075;1.0721473069749747;9.999866755594073;0.8335376566746713;-0.42445493011389357;-0.42445500642017425;0.7775339841868923;-0.3299999754843582;0.8446525376788937
49.931719;1.0800493433363272;0.8334865875562155;0.771787851427986;-0.371181005904653;-0.3437013120079288;1.0721463492356527;9.999861899723141;0.8335356554195074;-0.42445493064470613;-0.424455006037465;0.777531073986459;-0.32999997626302024;0.8446536465214606
49.941719;1.0800525767642901;0.8334844530477512;0.7717868682074919;-0.37118100472070104;-0.3437013124062725;1.0721453369264324;9.999858861039343;0.8335336473907402;-0.4244549311966667;-0.4244550056805384;0.7775281253065094;-0.3299999770710737;0.8446547579083128
49.951719;1.0800558449445223;0.8334822403821318;0.7717859836352031;-0.37118100358460204;-0.3437013128075632;1.0721442598658182;9.999857602321127;0.83353162703524;-0.4244549317716579;-0.42445500535315617;0.7775251422246103;-0.32999997791026764;0.844655874814966
49.961719;1.0800591401461659;0.8334799552106416;0.7717852070283872;-0.3711810025003078;-0.3437013132115427;1.0721431070381124;9.999858065364174;0.8335295890831195;-0.4244549323713623;-0.42445500505871886;0.7775221285018261;-0.3299999787818747;0.8446570005171441
49.971719;1.0800624554649034;0.8334776044875709;0.7717845455851959;-0.3711810014705861;-0.34370131361795975;1.0721418669243865;9.9998601669856;0.8335275293920122;-0.4244549329969471;-0.4244550048001067;0.7775190881755497;-0.32999997968666733;0.8446581383860078
49.981719;1.080065784374366;0.8334751952149878;0.7717840049130326;-0.37118100049722114;-0.34370131402651466;1.0721405288771382;9.999863799248295;0.8335254452851629;-0.4244549336492559;-0.4244550045794246;0.7775160258139966;-0.32999998062452984;0.8446592914757006
49.991719;1.0800691207204678;0.8334727338741474;0.771783588150153;-0.37118099958115025;-0.34370131443704394;1.072139084700678;9.999868835416297;0.8335233360356283;-0.42445493432919956;-0.4244550043981296;0.7775129470028588;-0.32999998159404226;0.844660462898491
50.001719;1.080072458885365;0.8334702269680057;0.7717832945593569;-0.37118099872273347;-0.3437013148494643;1.0721375294234932;9.999875142891161;0.8335212023400844;-0.4244549350377387;-0.4244550042574482;0.7775098592187858;-0.3299999825922648;0.8446616562550702
50.011719;1.080075793834625;0.8334676813579298;0.7717831199139533;-0.37118099792219517;-0.34370131526368325;1.0721358606370144;9.99988259598684;0.8335190445238918;-0.42445493577549864;-0.4244550041585013;0.7775067721017115;-0.3299999836151779;0.8446628750913807
50.021719;1.080079120147379;0.8334651038006937;0.771783058182335;-0.3711809971795218;-0.3437013156795913;1.0721340772684465;9.99989108102222;0.8335168611954119;-0.424454936542618;-0.424455004102282;0.7775036967762603;-0.3299999846585636;0.8446641225751982
50.031719;1.0800824305890153;0.8334625009254093;0.7717831027484237;-0.37118099649364283;-0.3437013160970714;1.072132178973624;9.999900500467733;0.8335146499071021;-0.42445493733893047;-0.42445500408948356;0.7775006448181626;-0.3299999857184779;0.8446654018782948
50.041719;1.0800857170203888;0.8334598800730356;0.771783247164505;-0.3711809958621069;-0.34370131651609076;1.072130166291257;9.99991078079618;0.8335124088038263;-0.4244549381641541;-0.42445500412017734;0.777497627085085;-0.3299999867914026;0.8446667161185827
50.051719;1.0800889730432688;0.8334572495243653;0.7717834854283308;-0.3711809952818164;-0.34370131693672695;1.0721280411432565;9.999921864350371;0.8335101366058256;-0.42445493901793513;-0.4244550041939832;0.777494652640444;-0.3299999878744498;0.8446680684488158
50.061719;1.0800921946370636;0.8334546170176836;0.7717838114254824;-0.3711809947499807;-0.3437013173590932;1.0721258067313113;9.999933687417082;0.8335078315645307;-0.4244549398996967;-0.42445500431067607;0.7774917292698095;-0.3299999889654161;0.8446694628157305
50.071719;1.0800953785668062;0.8334519880585651;0.7717842186431307;-0.3711809942645068;-0.34370131778342683;1.0721234668571582;9.999946174280375;0.833505492378384;-0.4244549408086767;-0.4244550044704344;0.7774888658718148;-0.3299999900625925;0.844670904099307
50.081719;1.0800985216083743;0.8334493667706007;0.7717847008939211;-0.3711809938237303;-0.34370131821029176;1.0721210260459941;9.99995924145734;0.8335031203090054;-0.4244549417443286;-0.4244550046736094;0.7774860732693305;-0.32999999116443235;0.8446723977479301
50.091719;1.0801016211627363;0.8334467586638505;0.7717852524987866;-0.37118099342601346;-0.3437013186407553;1.0721184902665308;9.999972801107806;0.8335007194305744;-0.4244549427063569;-0.42445500492021987;0.7774833618588434;-0.32999999226933824;0.844673949334851
50.101719;1.0801046753587142;0.8334441710998578;0.7717858674077559;-0.3711809930697985;-0.3437013190763861;1.0721158664360027;9.999986770754866;0.8334982954928162;-0.424454943694107;-0.4244550052094933;0.7774807394985945;-0.32999999337578406;0.8446755638507396
50.111719;1.0801076828266907;0.8334416108901195;0.77178653891954;-0.3711809927538882;-0.34370131951877736;1.072113160533109;10.000001078878986;0.8334958555756855;-0.4244549447061107;-0.42445500553973414;0.7774782114426816;-0.32999999448241213;0.84467724543477
50.121719;1.080110642813488;0.8334390827406595;0.7717872600779601;-0.37118099247744707;-0.34370131996901354;1.0721103758459618;10.000015665865918;0.8334934076364519;-0.424454945740464;-0.4244550059082272;0.7774757811029956;-0.32999999558778187;0.8446789972832348
50.131719;1.0801135541141276;0.8334365892728719;0.7717880237178469;-0.37118099223996265;-0.34370132042778667;1.072107512646293;10.000030491005614;0.8334909587060105;-0.42445494679559315;-0.42445500631126376;0.7774734508576081;-0.32999999669006996;0.8446808212659557
50.141719;1.0801164136386465;0.8334341307887209;0.7717888227134572;-0.37118099204143684;-0.3437013208957097;1.0721045699776173;10.000045542050252;0.8334885143145737;-0.4244549478704975;-0.4244550067445422;0.7774712225777997;-0.32999999778711553;0.8446827178971092
50.151719;1.0801192174653322;0.8334317048215257;0.7717896505115059;-0.3711809918823711;-0.343701321373333;1.072101548701216;10.000060842663697;0.833486080718985;-0.4244549489644155;-0.4244550072033916;0.7774690978119291;-0.3299999988766924;0.8446846870169022
50.161719;1.080121963013553;0.8334293063193681;0.7717905008387428;-0.37118099176342184;-0.34370132186129987;1.0720984534804818;10.000076448432525;0.8334836666279827;-0.42445495007639517;-0.4244550076827757;0.7774670774597687;-0.3299999999567256;0.8446867289273778
50.171719;1.0801246490044372;0.8334269283277511;0.7717913670976644;-0.37118099168508917;-0.3437013223605021;1.0720952927004608;10.000092432684209;0.8334812826342874;-0.4244549512048808;-0.4244550081777459;0.7774651606887744;-0.33000000102556276;0.8446888449924085
50.181719;1.0801272733672764;0.8334245629784148;0.7717922424822691;-0.3711809916474975;-0.3437013228717387;1.0720920773799834;10.000108875912195;0.8334789401873269;-0.42445495234742625;-0.42445500868404457;0.777463343969574;-0.330000002082345;0.8446910366551749
50.191719;1.080129831901173;0.8334222021678622;0.7717931207497244;-0.3711809916502149;-0.3437013233952575;1.0720888198585061;10.000125851477112;0.8334766506355478;-0.42445495350089474;-0.42445500919809115;0.7774616214934228;-0.3300000031271275;0.844693303446054
50.201719;1.0801323190036858;0.8334198373781109;0.7717939980450649;-0.3711809916919442;-0.343701323930672;1.072085533103503;10.000143409060184;0.8334744239370818;-0.4244549546620128;-0.42445500971664196;0.7774599865653857;-0.33000000416055036;0.8446956419582028
50.211719;1.080134728925347;0.8334174599309718;0.7717948746735089;-0.3711809917702043;-0.3437013244770943;1.0720822315463643;10.000161580423008;0.8334722680455673;-0.4244549558277126;-0.42445501023661186;0.777458432560388;-0.33000000518335243;0.8446980466711969
50.221719;1.0801370566894437;0.8334150619667967;0.7717957540789468;-0.37118099188178466;-0.34370132503336837;1.0720789318547108;10.000180393927174;0.8334701896985132;-0.4244549569952138;-0.4244550107549002;0.7774569530317943;-0.3300000061961519;0.844700511399734
50.231719;1.080139299223537;0.8334126367315252;0.7717966398229968;-0.37118099202376387;-0.343701325598234;1.0720756520735675;10.000199864936544;0.8334681956145623;-0.42445495816217;-0.42445501126808877;0.7774555412429944;-0.3300000071994962;0.8447030305673595
50.241719;1.0801414561156837;0.8334101785054001;0.7717975338878846;-0.37118099219388345;-0.34370132617020976;1.07207241011716;10.000219980841141;0.8334662930198459;-0.42445495932696903;-0.4244550117722165;0.7774541897682943;-0.3300000081939988;0.8447056007996123
50.251719;1.0801435295102715;0.8334076829231246;0.7717984369323017;-0.3711809923902499;-0.34370132674753695;1.0720692226289146;10.000240708119357;0.8334644894332107;-0.4244549604889172;-0.42445501226286747;0.7774528909063613;-0.3300000091804688;0.8447082219934781
50.261719;1.0801455238301938;0.8334051475045672;0.7717993488212345;-0.371180992611155;-0.3437013273285398;1.072066103951496;10.000262002207904;0.8334627918909369;-0.4244549616478848;-0.4244550127355408;0.777451637344841;-0.33000001015992925;0.8447108963791381
50.271719;1.0801474453079272;0.8334025727165971;0.7718002687482024;-0.37118099285509915;-0.3437013279121394;1.0720630653234955;10.000283802823656;0.8334612059169838;-0.42445496280373296;-0.42445501318613144;0.7774504220369455;-0.33000001113343297;0.844713626644549
50.281719;1.080149300795829;0.8333999627925287;0.7718011952453276;-0.37118099312078695;-0.3437013284978745;1.072060115678339;10.000306030029721;0.8334597345761655;-0.42445496395613286;-0.42445501361129595;0.7774492376387345;-0.3300000121014953;0.8447164150081614
50.291719;1.0801510969772272;0.8333973249419863;0.7718021264084097;-0.37118099340695937;-0.34370132908521017;1.0720572637557149;10.000328590334895;0.8334583783637256;-0.42445496510451036;-0.42445501400856916;0.7774480764795291;-0.3300000130634302;0.8447192632128437
50.301719;1.0801528410305772;0.8333946677727229;0.771803060752219;-0.3711809937120114;-0.34370132967312556;1.0720545189396642;10.000351385946594;0.8334571368654802;-0.4244549662478992;-0.4244550143762461;0.7774469310245358;-0.3300000140174221;0.8447221728607043
50.311719;1.080154540995201;0.8333920001252498;0.771803997711273;-0.3711809940338881;-0.3437013302604369;1.0720518905526462;10.000374321503594;0.8334560105469269;-0.4244549673850782;-0.42445501471305463;0.7774457941630178;-0.3300000149611495;0.8447251458617778
50.321719;1.0801562047915185;0.8333893303174444;0.7718049367594145;-0.3711809943704949;-0.3437013308457799;1.0720493871024879;10.000397301277951;0.8334550002959878;-0.4244549685148191;-0.42445501501777927;0.7774446592651566;-0.33000001589220174;0.8447281845216345
50.331719;1.0801578394532025;0.833386666125156;0.7718058762536438;-0.37118099472019395;-0.3437013314271071;1.0720470146893546;10.000420224067911;0.8334541063291894;-0.4244549696357136;-0.4244550152891261;0.7774435204345067;-0.33000001680830304;0.8447312910615385
50.341719;1.0801594512004318;0.8333840158151093;0.7718068129610154;-0.37118099508209196;-0.343701332001656;1.0720447747478015;10.000442989047619;0.8334533285788402;-0.4244549707458887;-0.4244550155260051;0.7774423729969198;-0.33000001770742626;0.8447344672794317
50.351719;1.0801610451253771;0.8333813887812667;0.7718077420626904;-0.3711809954559564;-0.34370133256636637;1.072042663874955;10.000465496632886;0.8334526673042004;-0.42445497184320935;-0.42445501572795596;0.7774412138179052;-0.33000001858771016;0.8447377148591106
50.361719;1.0801626235421793;0.8333787943894868;0.7718086576083452;-0.3711809958418194;-0.3437013331183223;1.0720406754672664;10.000487635774004;0.8334521230725774;-0.4244549729256885;-0.4244550158950044;0.7774400413911189;-0.3300000194471479;0.8447410354522755
50.371719;1.0801641847382326;0.8333762401130165;0.7718095534399967;-0.3711809962395662;-0.3437013336549804;1.0720388004088712;10.000509279492066;0.8334516968666729;-0.42445497399164;-0.4244550160270517;0.7774388559434242;-0.3300000202832792;0.8447444299083429
50.381719;1.0801657246290064;0.8333737306750801;0.7718104240317498;-0.3711809966487751;-0.3437013341740457;1.0720370266680377;10.000530296620852;0.8334513904618344;-0.42445497503959395;-0.42445501612357006;0.7774376593427604;-0.3300000210932605;0.8447478975296706
50.391719;1.0801672400254474;0.8333712688497807;0.7718112651707821;-0.37118099706895297;-0.3437013346733214;1.0720353400194031;10.00055057064341;0.8334512070312707;-0.4244549760681941;-0.42445501618362425;0.7774364546953636;-0.3300000218742362;0.8447514359882897
50.401719;1.0801687303641578;0.8333688574678016;0.7718120747045517;-0.37118099749971584;-0.34370133515080875;1.0720337263732267;10.000570014150258;0.8334511512111541;-0.4244549770762875;-0.42445501620597115;0.7774352459529269;-0.33000002262391814;0.8447550415247921
50.411719;1.0801701971019688;0.8333665010895803;0.7718128524066988;-0.3711809979405834;-0.34370133560479915;1.0720321728086852;10.00058856197795;0.8334512275954461;-0.4244549780629321;-0.42445501618935844;0.7774340375373464;-0.33000002334114253;0.8447587097446821
50.421719;1.0801716423339376;0.8333642061339221;0.7718135986917879;-0.37118099839088986;-0.3437013360338328;1.0720306666591113;10.000606153438563;0.8334514389177471;-0.42445497902706886;-0.4244550161330293;0.7774328337412924;-0.33000002402584255;0.8447624372816408
50.431719;1.0801730681274395;0.8333619795897067;0.771814313314865;-0.37118099885018613;-0.34370133643687356;1.0720291957478667;10.000622734636618;0.8334517855347767;-0.42445497996728526;-0.42445501603725677;0.7774316383552095;-0.33000002467864187;0.8447662223702461
50.441719;1.080174476226697;0.8333598274199068;0.7718149945637989;-0.3711809993188016;-0.34370133681367265;1.0720277497763273;10.000638270141108;0.8334522655743365;-0.4244549808819902;-0.42445501590359813;0.7774304552865159;-0.3300000253006606;0.8447700630772866
50.451719;1.080175868564746;0.8333577535925195;0.7718156391370542;-0.3711809997979208;-0.34370133716478585;1.0720263208789653;10.000652741519678;0.8334528750114275;-0.4244549817698813;-0.4244550157344997;0.7774292891736176;-0.33000002589344873;0.8447739556616779
50.461719;1.080177249341191;0.8333557592926674;0.7718162423669547;-0.3711810002890725;-0.34370133749131526;1.0720249041654115;10.000666142140126;0.8334536084860249;-0.42445498263044384;-0.4244550155324252;0.7774281447475849;-0.3300000264589122;0.8447778957145003
50.471719;1.0801786256198904;0.8333538417572481;0.7718167978336217;-0.37118100079359706;-0.3437013377946983;1.07202349870466;10.000678472376078;0.8334544603327552;-0.4244549834639481;-0.42445501529934887;0.7774270260726572;-0.3300000269992759;0.8447818808217517
50.481719;1.080180004558648;0.8333519940048226;0.771817296926396;-0.3711810013125099;-0.34370133807652115;1.0720221075930598;10.000689733622236;0.8334554240870241;-0.424454984270749;-0.4244550150370193;0.7774259365470325;-0.33000002751698526;0.8447859116981152
50.491719;1.080181390372543;0.833350206777448;0.7718177291864151;-0.37118100184658737;-0.3437013383386018;1.0720207368987449;10.000699929153223;0.8334564917012189;-0.42445498505071194;-0.4244550147473545;0.7774248791736442;-0.33000002801462447;0.8447899909150298
50.501719;1.0801827833800257;0.833348471014525;0.7718180831194388;-0.37118100239618596;-0.34370133858330054;1.0720193942475766;10.000709067702504;0.8334576543582606;-0.4244549858032754;-0.42445501443264755;0.777423857156423;-0.3300000284949492;0.8447941207116388
50.511719;1.0801841805204124;0.8333467785939423;0.7718183476379261;-0.37118100296096307;-0.3437013388136274;1.0720180871945246;10.00071715885843;0.8334589044099074;-0.4244549865275787;-0.424455014095775;0.7774228747352467;-0.3300000289608116;0.8447983014886726
50.521719;1.080185576046437;0.83334512245055;0.7718185137375748;-0.3711810035400295;-0.3437013390330037;1.0720168210830892;10.000724209811871;0.8334602373587361;-0.4244549872225142;-0.42445501374025113;0.7774219371792928;-0.33000002941465534;0.8448025311368796
50.531719;1.0801869621524156;0.8333434978942845;0.7718185747524516;-0.3711810041323694;-0.34370133924483875;1.0720155969522398;10.000730234009831;0.8334616518820693;-0.42445498788740393;-0.4244550133700996;0.7774210495552045;-0.3300000298577438;0.8448068051973896
50.541719;1.0801883303815598;0.8333419036035491;0.771818525088512;-0.37118100473704185;-0.34370133945220394;1.0720144111092273;10.000735261626868;0.833463147466151;-0.42445498852298696;-0.4244550129895834;0.7774202154914103;-0.3300000302898604;0.8448111178177874
50.551719;1.0801896736771268;0.8333403404972932;0.7718183591177622;-0.3711810053531706;-0.34370133965779864;1.072013257113287;10.00073934975146;0.8334647228806467;-0.42445498913158813;-0.42445501260281066;0.7774194367435481;-0.33000003070981043;0.8448154622987973
50.561719;1.0801909876323053;0.8333388102880144;0.7718180712724513;-0.3711810059798532;-0.3437013398641955;1.0720121281329529;10.00074259323821;0.833466376673352;-0.42445498971648005;-0.4244550122137277;0.7774187135029668;-0.3300000311161526;0.844819830820524
50.571719;1.0801922693905295;0.8333373151498789;0.7718176571801588;-0.371181006615967;-0.34370134007406694;1.072011017643962;10.000745124514715;0.833468108035055;-0.4244549902814314;-0.4244550118264712;0.7774180452950618;-0.3300000315076027;0.8448242143069953
50.581719;1.0801935148930863;0.8333358573864375;0.7718171149652971;-0.3711810072598886;-0.34370134029007554;1.0720099196535673;10.000747103889768;0.8334699173456105;-0.42445499083063076;-0.4244550114453712;0.7774174312530279;-0.3300000318831919;0.8448286029217091
50.591719;1.080194717148317;0.8333344390531305;0.7718164454580748;-0.3711810079093457;-0.34370134051463797;1.072008829430671;10.000748711519817;0.8334718058092114;-0.4244549913682622;-0.4244550110744981;0.7774168690614315;-0.33000003224230184;0.8448329869261461
50.601719;1.0801958664054045;0.8333330621638686;0.7718156511956613;-0.37118100856178393;-0.34370134075001374;1.0720077438688371;10.000750136918077;0.8334737740577254;-0.4244549918978023;-0.4244550107171793;0.7774163545571064;-0.330000032584424;0.8448373574177354
50.611719;1.080196951882166;0.8333317287558996;0.7718147358033232;-0.37118100921507546;-0.34370134099859617;1.0720066610233503;10.000751558223412;0.8334758209540252;-0.4244549924218904;-0.42445501037602756;0.7774158830236355;-0.3300000329086443;0.8448417063025754
50.621719;1.080197964091014;0.8333304397287158;0.7718137042094938;-0.3711810098679644;-0.3437013412629761;1.0720055794607666;10.000753121469904;0.8334779435857756;-0.42445499294263556;-0.42445501005324604;0.7774154499510822;-0.33000003321338234;0.8448460254095426
50.631719;1.0801988960015603;0.8333291926786921;0.7718125627451767;-0.37118101052008956;-0.34370134154576126;1.0720044978162184;10.000754933217861;0.833480138265148;-0.4244549934615098;-0.42445500975053824;0.7774150507665637;-0.33000003349670637;0.8448503060537715
50.641719;1.0801997434979622;0.8333279809204537;0.7718113189624763;-0.3711810111716414;-0.343701341849116;1.072003413719645;10.000757066555938;0.8334824012078873;-0.4244549939791171;-0.42445500946889236;0.7774146816516064;-0.33000003375656134;0.8448545400535684
50.651719;1.0802005062565634;0.8333267954400234;0.7718099810056692;-0.37118101182278473;-0.3437013421740896;1.0720023231831004;10.000759575083139;0.8334847279080833;-0.42445499449550583;-0.4244550092084955;0.7774143410995468;-0.3300000339906201;0.8448587211177945
50.661719;1.0802011876361626;0.8333256279848882;0.7718085567650197;-0.3711810124733225;-0.3437013425203544;1.072001222260471;10.000762504038274;0.8334871119534674;-0.4244549950105629;-0.42445500896859656;0.7774140299416715;-0.33000003419627855;0.8448628451627626
50.671719;1.0802017923372342;0.8333244721607457;0.77180705356123;-0.37118101312286966;-0.3437013428865766;1.072000109288285;10.000765884189908;0.8334895449679522;-0.42445499552411414;-0.42445500874762626;0.7774137499046611;-0.33000003437079595;0.844866909879727
50.681719;1.0802023232757019;0.8333233227527108;0.7718054778911423;-0.37118101377113855;-0.3437013432709456;1.0719989858116914;10.00076971164806;0.8334920180617421;-0.4244549960359733;-0.4244550085436095;0.7774135030879339;-0.3300000345115701;0.8448709144005812
50.691719;1.0802027798672205;0.8333221757058331;0.7718038348409989;-0.3711810144181242;-0.34370134367155175;1.071997856218821;10.000773940046663;0.8334945233448153;-0.4244549965457529;-0.4244550083543619;0.7774132928839453;-0.3300000346165749;0.8448748587886493
50.701719;1.0802031583920408;0.8333210286829281;0.7718021274839452;-0.3711810150641012;-0.3437013440865501;1.0719967265647576;10.000778498355848;0.8334970545568164;-0.4244549970524749;-0.42445500817745313;0.7774131241049648;-0.33000003468444655;0.844878743063166
50.711719;1.0802034539919791;0.8333198802646045;0.7718003566981816;-0.3711810157092163;-0.3437013445141679;1.071995603251385;10.000783314338873;0.8334996066300742;-0.4244549975547285;-0.4244550080103421;0.7774130019834102;-0.3300000347141515;0.8448825665314278
50.721719;1.080203662538272;0.833318728905209;0.7717985222714989;-0.37118101635334977;-0.343701344952648;1.0719944917755244;10.000788323891204;0.8335021745530935;-0.4244549980515026;-0.42445500785075546;0.7774129314272363;-0.33000003470466654;0.8448863281548142
50.731719;1.0802037803095201;0.8333175745010388;0.7717966252127907;-0.3711810169966745;-0.343701345400144;1.07199339564162;10.000793468479896;0.8335047530251528;-0.4244549985427529;-0.4244550076969754;0.7774129165845426;-0.3300000346549062;0.8448900271091957
50.741719;1.0802038031338537;0.8333164203783768;0.7717946694803092;-0.3711810176401063;-0.343701345854792;1.071992315643857;10.000798688366269;0.833507336833085;-0.4244549990289408;-0.42445500754789245;0.777412960873886;-0.33000003456396876;0.8448936622273528
50.751719;1.080203727295962;0.8333152716150275;0.7717926614296772;-0.3711810182854494;-0.3437013463149691;1.0719912502114726;10.000803916197624;0.8335099205465564;-0.42445499951008014;-0.42445500740310493;0.7774130674753399;-0.33000003443120984;0.8448972306037387
50.761719;1.0802035506577732;0.8333141319292005;0.7717906074289917;-0.3711810189354222;-0.3437013467794691;1.0719901977407051;10.000809074174645;0.833512498381483;-0.424454999985315;-0.4244550072630183;0.777413239539321;-0.33000003425563146;0.8449007268358147
50.771719;1.0802032729640778;0.833313002872359;0.7717885116363561;-0.37118101959329686;-0.3437013472475296;1.0719891593184567;10.000814071766374;0.833515065335257;-0.42445500045311824;-0.424455007128533;0.7774134799736622;-0.3300000340353479;0.8449041441419336
50.781719;1.0802028959217151;0.8333118848764223;0.7717863755609434;-0.37118102026239996;-0.343701347718544;1.0719881392374382;10.00081880605196;0.8335176184259182;-0.4244550009118315;-0.42445500700044286;0.7774137907360026;-0.33000003376802894;0.8449074768912708
50.791719;1.0802024225698148;0.8333107789013262;0.7717841993725403;-0.3711810209459242;-0.34370134819172615;1.0719871434779666;10.000823173210174;0.8335201566962296;-0.42445500136033876;-0.4244550068790264;0.7774141722203698;-0.33000003345188783;0.8449107223745862
50.801719;1.080201856039975;0.8333096875366696;0.771781982478589;-0.37118102164698075;-0.34370134866623164;1.071986178002545;10.000827084563369;0.8335226800875077;-0.42445500179835205;-0.4244550067639;0.7774146239469801;-0.3300000330862619;0.8449138805988335
50.811719;1.080201198476523;0.8333086144432642;0.7717797225475728;-0.3711810223687017;-0.3437013491413366;1.0719852478859657;10.000830473877716;0.8335251890015649;-0.4244550022263566;-0.42445500665425095;0.7774151456329;-0.3300000326714052;0.8449169527252575
50.821719;1.0802004508828202;0.8333075629859285;0.771777416166227;-0.37118102311425344;-0.3437013496163279;1.0719843564345064;10.00083329435174;0.8335276852383611;-0.42445500264579733;-0.42445500654938584;0.7774157368115775;-0.3300000322077847;0.8449199393817222
50.831719;1.080199614718039;0.833306535605496;0.7717750617094503;-0.3711810238865428;-0.3437013500902544;1.0719835039574266;10.000835507137314;0.8335301717376572;-0.4244550030591551;-0.4244550064489207;0.7774163955469681;-0.3300000316954437;0.844922840377175
50.841719;1.0801986935170556;0.8333055337370475;0.7717726609482071;-0.3711810246875797;-0.34370135056152407;1.0719826884708656;10.000837068310222;0.8335326506454775;-0.4244550034693156;-0.4244550063525678;0.777417118029418;-0.33000003113391413;0.8449256559320636
50.851719;1.0801976920786325;0.833304557404099;0.7717702178569167;-0.3711810255180336;-0.3437013510276274;1.0719819081402244;10.00083793063481;0.8335351226407388;-0.424455003878834;-0.4244550062601247;0.7774178990485688;-0.3300000305226555;0.8449283878382224
50.861719;1.0801966147061843;0.833303604749939;0.7717677363813675;-0.3711810263777453;-0.34370135148543285;1.0719811616819703;10.000838056526359;0.8335375882901994;-0.42445500428984373;-0.424455006171456;0.7774187322544602;-0.3300000298614137;0.8449310401675783
50.871719;1.080195465414345;0.833302672029256;0.771765219387419;-0.3711810272667321;-0.3437013519318596;1.0719804465355356;10.000837418487269;0.8335400495168055;-0.4244550047042189;-0.42445500608594383;0.7774196106934194;-0.33000002915019405;0.8449336195010446
50.881719;1.080194250228969;0.8333017543015887;0.7717626689313412;-0.37118102818521465;-0.3437013523643712;1.0719797575680423;10.000835994062948;0.8335425097228831;-0.42445500512344436;-0.4244550060018754;0.7774205279185861;-0.3300000283892011;0.84493613407795
50.891719;1.0801929790236722;0.8333008464212763;0.7717600864471622;-0.3711810291327256;-0.34370135278101954;1.0719790865159713;10.000833777330987;0.8335449730427392;-0.4244550055484099;-0.4244550059166433;0.7774214786027888;-0.33000002757894226;0.8449385927051303
50.901719;1.0801916647747236;0.8332999433703823;0.7717574723363697;-0.37118103010764275;-0.34370135317995715;1.07197842183112;10.000830787074415;0.8335474438189738;-0.42445500597961927;-0.4244550058276883;0.7774224584913387;-0.3300000267202448;0.8449410041472976
50.911719;1.0801903218892204;0.8332990401970559;0.7717548255368193;-0.3711810311074041;-0.34370135355873865;1.0719777499424912;10.000827048705556;0.8335499263523735;-0.42445500641763223;-0.4244550057332262;0.7774234640493792;-0.3300000258142351;0.8449433766797969
50.921719;1.0801889663623367;0.8332981320245909;0.7717521437936994;-0.37118103212890124;-0.3437013539143367;1.0719770576389491;10.000822570553098;0.833552424812567;-0.4244550068631827;-0.42445500563220173;0.7774244918792672;-0.3300000248625717;0.8449457177690121
50.931719;1.080187616350523;0.8332972141862076;0.7717494247708969;-0.3711810331687856;-0.3437013542438688;1.071976333749924;10.000817340069332;0.8335549430740142;-0.42445500731704555;-0.4244550055240445;0.7774255383616625;-0.33000002386772315;0.8449480337471146
50.941719;1.0801862905251016;0.8332962829406059;0.7717466669721853;-0.37118103422356424;-0.34370135454495454;1.0719755689278099;10.000811338963825;0.8335574840204641;-0.4244550077800076;-0.4244550054086558;0.7774266003629431;-0.33000002283276253;0.8449503294344872
50.951719;1.0801850057112108;0.8332953363347853;0.7717438699724428;-0.3711810352896035;-0.34370135481546127;1.0719747539344442;10.000804562092103;0.8335600489856182;-0.4244550082527678;-0.424455005286429;0.7774276765450581;-0.3300000217607596;0.8449526075974813
50.961719;1.0801837762448296;0.8332943746614929;0.7717410346834677;-0.3711810363632753;-0.3437013550533388;1.0719738779349288;10.000797027376812;0.8335626378363121;-0.4244550087355586;-0.42445500515828183;0.7774287670058173;-0.3300000206544364;0.8449548684336203
50.971719;1.0801826143389652;0.8332934003950115;0.7717381629036529;-0.3711810374412098;-0.3437013552568526;1.0719729281093375;10.0007887759022;0.8335652491428861;-0.424455009228048;-0.42445500502551253;0.77742987152002;-0.330000019516298;0.844957110251388
50.981719;1.0801815296689314;0.8332924172866905;0.7717352555326487;-0.3711810385203061;-0.34370135542470553;1.0719718904989644;10.000779874045515;0.8335678806961574;-0.42445500972981326;-0.4244550048895033;0.7774309890941603;-0.3300000183487521;0.8449593314200058
50.991719;1.0801805281059234;0.8332914292266708;0.7717323121635239;-0.37118103959730037;-0.34370135555562303;1.0719707513447845;10.000770419806159;0.8335705305477993;-0.42445501024062876;-0.4244550047518598;0.7774321186011943;-0.3300000171542169;0.8449615316619287
51.001719;1.0801796109437456;0.8332904392068059;0.7717293337554334;-0.37118104066828633;-0.34370135564790444;1.0719694988850403;10.000760531872528;0.8335731975699602;-0.42445501076015885;-0.4244550046147221;0.7774332583990788;-0.3300000159356701;0.8449637110241609
51.011719;1.0801787752724104;0.8332894479744275;0.7717263252185035;-0.3711810417286303;-0.3437013556996769;1.0719681250809907;10.000750323646296;0.8335758814076891;-0.42445501128752283;-0.4244550044804463;0.7774344049800456;-0.33000001469713314;0.8449658676717586
51.021719;1.0801780147595026;0.8332884532931724;0.7717232946805914;-0.3711810427733564;-0.3437013557095559;1.071966626032901;10.000739893491124;0.8335785826957635;-0.4244550118210571;-0.42445500435102534;0.7774355525949813;-0.3300000134431812;0.844967997209251
51.031719;1.080177319942285;0.8332874507306905;0.7717202507473515;-0.3711810437978115;-0.343701355676832;1.0719650012712052;10.000729323084002;0.8335813031341834;-0.42445501235835204;-0.42445500422790494;0.7774366945466588;-0.3300000121779517;0.8449700935427403
51.041719;1.080176678247025;0.8332864356023597;0.7717172008316887;-0.37118104479797226;-0.3437013556012139;1.0719632528873084;10.000718667086783;0.8335840441374256;-0.42445501289680665;-0.4244550041120294;0.777437824414195;-0.33000001090461556;0.8449721493789578
51.051719;1.0801760746761229;0.8332854048349947;0.7717141513723927;-0.3711810457702577;-0.3437013554826957;1.0719613849006813;10.000707958357559;0.8335868045682212;-0.42445501343441994;-0.424455004003985;0.7774389363037452;-0.3300000096253833;0.8449741561919945
51.061719;1.080175494159561;0.8332843572555285;0.7717111084990256;-0.3711810467116428;-0.343701355321461;1.0719594029848416;10.000697232390605;0.8335895800160914;-0.42445501397008567;-0.4244550039042299;0.7774400255188909;-0.3300000083418663;0.8449761045175537
51.071719;1.0801749245973673;0.8332832930582084;0.7717080776462308;-0.3711810476200495;-0.3437013551175616;1.0719573138497094;10.00068653872349;0.8335923648803768;-0.4244550145034111;-0.4244550038131527;0.7774410898952999;-0.33000000705546;0.8449779854111693
51.081719;1.0801743567858464;0.83328221417328;0.7717050627377601;-0.3711810484941542;-0.34370135487066983;1.0719551243049348;10.000675922382428;0.8335951544200687;-0.4244550150343791;-0.4244550037310345;0.7774421293282909;-0.33000000576740174;0.8449797925700846
51.091719;1.0801737814099475;0.8332811248037858;0.771702066758644;-0.3711810493328154;-0.3437013545802296;1.0719528417982842;10.000665394697501;0.8335979439200625;-0.4244550155630527;-0.424455003658201;0.7774431430694674;-0.3300000044786945;0.8449815226019465
51.101719;1.0801731881989827;0.8332800308944318;0.7716990927712569;-0.37118105013495845;-0.3437013542458739;1.0719504760381526;10.00065493049125;0.8336007271217679;-0.42445501608958036;-0.4244550035950022;0.7774441285282757;-0.330000003190171;0.8449831735391095
