time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.111719;1.0801725681633585;0.8332789389131244;0.7716961434063712;-0.37118105089971287;-0.34370135386777806;1.071948038957783;10.000644488952044;0.8336034961451864;-0.42445501661404716;-0.4244550035414231;0.7774450833648221;-0.33000000190259615;0.8449847443062901
51.121719;1.0801719152793539;0.8332778546235825;0.7716932201649983;-0.3711810516262049;-0.34370135344665104;1.0719455425733804;10.000634023084997;0.8336062421413512;-0.42445501713595546;-0.42445500349695875;0.7774460079495166;-0.3300000006166554;0.8449862348282249
51.131719;1.0801712261206529;0.8332767823898644;0.7716903237570122;-0.3711810523134687;-0.34370135298341786;1.0719429969269998;10.000623480445295;0.8336089558478695;-0.4244550176541661;-0.42445500346093606;0.7774469054429195;-0.3299999993329791;0.8449876451933139
51.141719;1.0801704990810843;0.8332757259765049;0.7716874544997725;-0.371181052961062;-0.34370135247915323;1.07194041011039;10.000612807595466;0.8336116275446928;-0.42445501816757875;-0.42445500343274256;0.777447780283197;-0.3299999980522728;0.844988974756813
51.151719;1.0801697338973661;0.8332746905878711;0.7716846127121016;-0.37118105356959863;-0.34370135193531615;1.0719377899485545;10.000601950821173;0.8336142467683987;-0.42445501867568425;-0.4244550034117783;0.7774486372035363;-0.3299999967754413;0.8449902222292066
51.161719;1.0801689304146687;0.833273683671702;0.7716817993068474;-0.3711810541404673;-0.3437013513538198;1.0719351450323134;10.00059086813242;0.8336168025228344;-0.42445501917832085;-0.42445500339732745;0.7774494810864452;-0.32999999550370096;0.8449913864955622
51.171719;1.0801680874836022;0.8332727134584673;0.7716790156195017;-0.3711810546754687;-0.3437013507370357;1.071932484474831;10.000579553066368;0.8336192840130905;-0.42445501967502997;-0.4244550033885017;0.7774503164193393;-0.3299999942385197;0.8449924674604568
51.181719;1.080167203254735;0.833271787140253;0.7716762623185742;-0.37118105517680183;-0.34370135008778036;1.0719298173018998;10.00056803226189;0.8336216817537855;-0.4244550201645518;-0.4244550033841861;0.7774511461279979;-0.3299999929812806;0.8449934663108871
51.191719;1.080166274960001;0.8332709099904253;0.7716735388805257;-0.37118105564684545;-0.34370134940903896;1.0719271516625006;10.000556333643353;0.8336239885200544;-0.4244550206448001;-0.4244550033829771;0.7774519712257105;-0.32999999173294164;0.8449943853917874
51.201719;1.0801652974844809;0.8332700855732744;0.77167084444728;-0.37118105608777;-0.34370134870374947;1.0719244944853645;10.000544465646476;0.8336261998279284;-0.42445502111345074;-0.42445500338308145;0.7774527918053327;-0.3299999904940417;0.8449952283821159
51.211719;1.080164263308489;0.8332693167389809;0.7716681786211345;-0.3711810565013272;-0.3437013479750191;1.0719218521135503;10.000532424187103;0.8336283133588028;-0.4244550215686675;-0.4244550033822432;0.7774536082383212;-0.32999998926509355;0.8449960007887395
51.221719;1.0801631645240886;0.8332686059847063;0.7716655405948257;-0.37118105688878855;-0.34370134722648843;1.0719192306735226;10.000520205876175;0.8336303268851152;-0.42445502200937146;-0.4244550033781185;0.7774544217798671;-0.32999998804681807;0.8449967099717118
51.231719;1.0801619953117467;0.8332679548755108;0.771662927669525;-0.3711810572510671;-0.3437013464623319;1.071916635312943;10.000507812019121;0.833632236536216;-0.4244550224349311;-0.4244550033688933;0.7774552344450175;-0.32999998683981224;0.8449973641973084
51.241719;1.0801607536237652;0.8332673638751656;0.771660335378323;-0.3711810575889363;-0.34370134568678923;1.071914069798417;10.000495248212507;0.8336340367828241;-0.4244550228447636;-0.42445500335329284;0.7774560485333771;-0.32999998564413446;0.8449979710995248
51.251719;1.0801594411847397;0.8332668326002195;0.7716577592519854;-0.3711810579032227;-0.3437013449035929;1.071911537742167;10.000482523672266;0.8336357214666105;-0.4244550232383718;-0.4244550033300665;0.7774568665423259;-0.3299999844593862;0.8449985367953371
51.261719;1.080158061643314;0.8332663598013091;0.771655196476544;-0.37118105819499314;-0.3437013441155676;1.0719090441145482;10.000469647994107;0.8336372853207457;-0.4244550236154674;-0.42445500329794134;0.7774576913226781;-0.32999998328513225;0.8449990662793019
51.271719;1.0801566179636104;0.8332659436780658;0.7716526463027507;-0.3711810584656659;-0.3437013433244121;1.071906596002413;10.000456626842904;0.8336387250251328;-0.42445502397565704;-0.42445500325599045;0.7774585258786296;-0.32999998212108383;0.8449995642790463
51.281719;1.0801551110110859;0.8332655825500743;0.7716501097256304;-0.3711810587170177;-0.3437013425308807;1.0719042030759018;10.00044346081935;0.8336400386702651;-0.424455024318185;-0.4244550032034448;0.7774593729977151;-0.3299999809670817;0.8450000363851601
51.291719;1.080153540197222;0.8332652750959236;0.7716475893371807;-0.371181058950964;-0.34370134173545325;1.0719018766925503;10.000430143920124;0.8336412245197469;-0.42445502464226886;-0.4244550031391193;0.777460234985911;-0.32999997982330725;0.8450004901198666
51.301719;1.080151904983455;0.8332650204603013;0.7716450889110527;-0.37118105916918964;-0.3437013409387818;1.0718996268012222;10.000416662330977;0.8336422811752057;-0.4244550249475471;-0.42445500306124717;0.777461113197551;-0.3299999786903547;0.8450009347749919
51.311719;1.0801502059837558;0.8332648182013385;0.7716426124034649;-0.3711810593730433;-0.3437013401414204;1.0718974594202695;10.000403002291533;0.8336432090678685;-0.42445502523413337;-0.4244550029677093;0.7774620074556423;-0.32999997756867516;0.8450013808224813
51.321719;1.0801484446698097;0.8332646675126361;0.771640163100836;-0.37118105956364644;-0.3437013393434527;1.0718953773282764;10.000389160181612;0.8336440110416681;-0.42445502550238495;-0.42445500285640836;0.7774629162076754;-0.32999997645803847;0.84500184015055
51.331719;1.080146621548245;0.8332645663648722;0.7716377430558733;-0.3711810597417825;-0.3437013385445691;1.0718933817919833;10.000375141085986;0.8336446912926716;-0.4244550257523848;-0.424455002725704;0.7774638377892936;-0.32999997535778847;0.8450023261859637
51.341719;1.080144734937057;0.8332645116463671;0.7716353527552821;-0.37118105990762856;-0.34370133774438144;1.0718914726492024;10.000360951643982;0.8336452539780114;-0.4244550259833607;-0.42445500257460855;0.7774647718608506;-0.32999997426739497;0.8450028525322653
51.351719;1.0801427814107392;0.8332645004942083;0.771632991745364;-0.3711810600607234;-0.34370133694259924;1.0718896485545724;10.0003466016116;0.8336457025217935;-0.4244550261936579;-0.4244550024027543;0.7774657194389325;-0.3299999731865667;0.8450034302618995
51.361719;1.080140756652532;0.8332645315256657;0.7716306605765958;-0.3711810602001488;-0.343701336139087;1.071887908648797;10.000332116177269;0.8336460395647111;-0.4244550263810659;-0.42445500221050353;0.7774666815930777;-0.32999997211523535;0.8450040657992055
51.371719;1.0801386564190594;0.8332646042219148;0.7716283624969226;-0.37118106032449855;-0.34370133533386915;1.071886254001452;10.000317547059332;0.8336462669229677;-0.42445502654291645;-0.42445500199896286;0.7774676585466506;-0.3299999710536864;0.845004761014411
51.381719;1.0801364777323155;0.833264717221411;0.7716261028032761;-0.3711810604318177;-0.34370133452681273;1.071884687964728;10.000302968231894;0.8336463849485842;-0.4244550266761245;-0.4244550017696307;0.7774686498801499;-0.3299999700023945;0.8450055148788241
51.391719;1.0801342193018635;0.8332648680705853;0.7716238868473917;-0.3711810605200683;-0.34370133371714606;1.0718832148323163;10.000288460114367;0.8336463921483154;-0.4244550267774539;-0.4244550015239357;0.777469655218346;-0.3299999689615975;0.8450063257802778
51.401719;1.0801318808810734;0.8332650545397289;0.7716217193884407;-0.3711810605877732;-0.343701332903502;1.071881837845236;10.000274098133582;0.8336462865220473;-0.42445502684379266;-0.42445500126302554;0.7774706745633259;-0.32999996793132264;0.8450071937986013
51.411719;1.0801294630402845;0.8332652756266216;0.7716196053638474;-0.37118106063417483;-0.3437013320844446;1.071880559288222;10.00025994928295;0.8336460674131655;-0.4244550268722979;-0.4244550009880835;0.7774717076637925;-0.3299999669119607;0.8450081210002132
51.421719;1.0801269681392303;0.8332655310729459;0.7716175506759577;-0.3711810606592567;-0.3437013312588269;1.0718793813227303;10.00024607075728;0.833645735998249;-0.42445502686061226;-0.4244550007007282;0.7774727531090577;-0.3299999659044716;0.8450091093277226
51.431719;1.0801244005040542;0.8332658195372125;0.7716155626871118;-0.3711810606639864;-0.3437013304257697;1.0718783051831373;10.00023251317249;0.8336452953202804;-0.42445502680721253;-0.42445500040275846;0.777473808809539;-0.32999996490996447;0.8450101586928123
51.441719;1.080121765038526;0.8332661371962511;0.7716136502805121;-0.37118106065013345;-0.343701329584569;1.0718773303120164;10.000219330892786;0.8336447505124448;-0.4244550267117156;-0.4244550000954366;0.7774748731978046;-0.32999996392959796;0.845011267152235
51.451719;1.0801190668174099;0.8332664780220428;0.771611823139632;-0.37118106061956546;-0.34370132873480524;1.0718764541542354;10.000206583074064;0.8336441080539737;-0.4244550265748387;-0.42445499977903633;0.7774759451301795;-0.3299999629648727;0.8450124319777305
51.461719;1.080116312190135;0.833266834920594;0.7716100910572596;-0.37118106057384526;-0.343701327876652;1.0718756723783263;10.000194322644449;0.8336433743520575;-0.4244550263980032;-0.42445499945286974;0.7774770230760151;-0.3299999620175133;0.8450136497521678
51.471719;1.0801135096071748;0.8332672006373749;0.7716084645053628;-0.37118106051399896;-0.343701327011051;1.0718749801691008;10.000182595559329;0.833642555129068;-0.4244550261830278;-0.4244549991155382;0.7774781047008434;-0.32999996108903024;0.8450149157825572
51.481719;1.0801106698503267;0.8332675681902746;0.7716069553480139;-0.37118106044020455;-0.3437013261394714;1.071874372768346;10.000171446679497;0.8336416558543147;-0.4244550259322289;-0.4244549987652415;0.7774791871490354;-0.3299999601805847;0.8450162244197449
51.491719;1.0801078051162396;0.8332679309086556;0.7716055758791304;-0.3711810603521088;-0.3437013252634497;1.0718738443446543;10.00016091546719;0.8336406822551881;-0.42445502564872933;-0.42445499840019296;0.7774802680143106;-0.3299999592932813;0.8450175702804917
51.501719;1.080104926665641;0.8332682822738215;0.7716043371185403;-0.3711810602495943;-0.3437013243843512;1.0718733874947959;10.000151031236562;0.8336396400860284;-0.42445502533637114;-0.42445499801888154;0.7774813454702373;-0.3299999584284226;0.8450189485777724
51.511719;1.0801020431912223;0.8332686162652972;0.7716032474306731;-0.37118106013308394;-0.3437013235032746;1.0718729939246157;10.00014181663229;0.8336385346916707;-0.42445502499899207;-0.4244549976199223;0.7774824172992021;-0.3299999575873472;0.8450203543164226
51.521719;1.0800991610908177;0.8332689277617696;0.7716023112070182;-0.37118106000332146;-0.3437013226208303;1.0718726549583337;10.000133292746966;0.833637371013749;-0.42445502463962953;-0.42445499720194624;0.7774834806151419;-0.32999995677102434;0.8450217818778342
51.531719;1.0800962854787375;0.8332692120539719;0.7716015282287298;-0.3711810598611459;-0.3437013217369996;1.0718723619164994;10.000125484582284;0.8336361533030984;-0.42445502426023457;-0.424454996763751;0.7774845326740827;-0.32999995597974635;0.845023224925523
51.541719;1.0800934210219337;0.8332694648603562;0.771600894004882;-0.3711810597075179;-0.3437013208511341;1.07187210710257;10.000118423318556;0.8336348845037047;-0.4244550238618484;-0.42445499630419814;0.7774855716580908;-0.3299999552133173;0.8450246760409259
51.551719;1.0800905718988032;0.8332696834869509;0.771600400604416;-0.371181059543536;-0.3437013199619989;1.0718718845049815;10.000112129971495;0.8336335665581676;-0.4244550234449886;-0.4244549958219185;0.7774865968042209;-0.3299999544717622;0.8450261267010736
51.561719;1.0800877400062006;0.8332698672115083;0.7716000377841304;-0.371181059370213;-0.34370131906797724;1.071871689287955;10.00010658993258;0.8336322014703588;-0.42445502301004406;-0.4244549953153624;0.7774876084228438;-0.3299999537558503;0.8450275679929196
51.571719;1.0800849229270395;0.8332700165462644;0.7715997940300565;-0.3711810591882454;-0.3437013181672538;1.071871516534568;10.00010175577179;0.8336307919506297;-0.42445502255752093;-0.42445499478311066;0.7774886080429945;-0.32999995306685775;0.845028991712148
51.581719;1.0800821145381017;0.8332701328503073;0.7715996573810789;-0.3711810589979882;-0.3437013172578682;1.0718713598397123;10.000097569997083;0.8336293413086713;-0.4244550220881604;-0.4244549942242428;0.7774895980023706;-0.3299999524056275;0.8450303906893684
51.591719;1.0800793072352195;0.8332702181719523;0.7715996158541203;-0.371181058799617;-0.343701316337911;1.0718712108887312;10.000093968384737;0.8336278532288594;-0.42445502160277;-0.4244549936387712;0.7774905811437273;-0.329999951771713;0.8450317581724698
51.601719;1.0800764927758257;0.8332702744944112;0.7715996575384296;-0.3711810585933538;-0.3437013154058888;1.071871060542323;10.000090871654955;0.8336263323704496;-0.4244550211016915;-0.4244549930277944;0.7774915618939806;-0.3299999511635768;0.8450330872988739
51.611719;1.0800736620973497;0.8332703034935188;0.7715997716449552;-0.3711810583795714;-0.3437013144609728;1.0718708998818325;10.000088191368226;0.8336247848622653;-0.42445502058448215;-0.4244549923930622;0.7774925475076003;-0.32999995057946285;0.8450343702873137
51.621719;1.0800708054950687;0.8332703078520696;0.7715999501733994;-0.37118105815874514;-0.3437013135029848;1.0718707199261044;10.000085850232987;0.8336232171351241;-0.42445502005008084;-0.42445499173633083;0.7774935472085575;-0.32999995001762217;0.845035597449868
51.631719;1.0800679130095883;0.8332702923989646;0.7716001878867358;-0.37118105793145895;-0.34370131253231667;1.0718705112127207;10.000083799281127;0.8336216344937787;-0.4244550194970877;-0.42445499105899853;0.7774945696691037;-0.3299999494760121;0.8450367577231443
51.641719;1.0800649746893545;0.8332702634543354;0.7716004804604564;-0.3711810576984521;-0.34370131154974576;1.0718702646844092;10.000082016972224;0.8336200413348991;-0.42445501892425164;-0.4244549903621685;0.7774956214484798;-0.32999994895245754;0.8450378404576364
51.651719;1.0800619809825824;0.8332702278458356;0.7716008230365872;-0.371181057460518;-0.34370131055596154;1.0718699726570855;10.00008049964225;0.833618442130747;-0.4244550183312254;-0.4244549896470616;0.777496707207953;-0.3299999484451623;0.8450388364032856
51.661719;1.0800589240413978;0.8332701930766232;0.7716012105775677;-0.37118105721847994;-0.3437013095511761;1.0718696288135523;10.00007925842196;0.8336168414924491;-0.4244550177188731;-0.42445498891530736;0.7774978303233612;-0.3299999479529056;0.8450397377695967
51.671719;1.0800557992894704;0.8332701674380263;0.7716016389457222;-0.3711810569733079;-0.3437013085352216;1.0718692282261713;10.000078316515147;0.8336152430522928;-0.42445501708885175;-0.4244549881686279;0.7774989931886765;-0.32999994747483496;0.8450405387564447
51.681719;1.0800526051043444;0.8332701584516351;0.7716021052250203;-0.3711810567260653;-0.3437013075080061;1.0718687680854957;10.000077696710775;0.8336136482806664;-0.4244550164431566;-0.4244549874082814;0.7775001973330149;-0.32999994701028224;0.8450412367048507
51.691719;1.0800493407126721;0.8332701706206601;0.77160260782051;-0.37118105647780564;-0.3437013064699307;1.0718682489241036;10.000077414873607;0.8336120567368731;-0.4244550157841117;-0.42445498663494985;0.7775014432045594;-0.32999994655893006;0.8450418323828303
51.701719;1.0800460047176454;0.8332702054551433;0.7716031466097968;-0.37118105622968073;-0.3437013054217799;1.0718676752711627;10.000077488094965;0.8336104675876934;-0.42445501511441697;-0.42445498584914;0.7775027297338405;-0.32999994612105676;0.8450423280396236
51.711719;1.0800425954025992;0.8332702639659102;0.7716037220684236;-0.37118105598310136;-0.3437013043641301;1.0718670543167785;10.000077930370653;0.8336088804489402;-0.4244550144367222;-0.42445498505159407;0.7775040541000465;-0.3299999456973215;0.8450427246223715
51.721719;1.080039111481881;0.8332703485229251;0.7716043337243861;-0.3711810557397011;-0.343701303297046;1.0718663930847188;10.000078735975649;0.8336072948443707;-0.4244550137530751;-0.4244549842431932;0.7775054117713068;-0.32999994528815435;0.8450430210439697
51.731719;1.0800355519252471;0.8332704628950862;0.7716049797304328;-0.37118105550102676;-0.3437013022202398;1.0718656963672388;10.000079880443304;0.8336057097148359;-0.4244550130647876;-0.4244549834245402;0.7775067973504132;-0.3299999448934254;0.8450432160643787
51.741719;1.0800319157708564;0.8332706112198872;0.7716056582116699;-0.3711810552680646;-0.34370130113324415;1.0718649666523217;10.000081336346852;0.833604124184142;-0.424455012372596;-0.42445498259600584;0.7775082062634339;-0.32999994451261805;0.8450433106002846
51.751719;1.0800282024547743;0.8332707966795719;0.7716063689970483;-0.37118105504121707;-0.3437013000355391;1.0718642052304654;10.000083088061583;0.8336025387512956;-0.424455011677011;-0.42445498175846735;0.7775096353722734;-0.3299999441450983;0.845043308153889
51.761719;1.0800244118717417;0.8332710206157667;0.7716071140412405;-0.3711810548208573;-0.3437012989265273;1.0718634130258533;10.00008514161209;0.8336009554230785;-0.4244550109786577;-0.42445498091387335;0.7775110818597694;-0.3299999437902313;0.8450432136249709
51.771719;1.0800205446232545;0.8332712821408321;0.771607896653696;-0.37118105460746953;-0.34370129780549374;1.071862591301627;10.000087525232908;0.8335993768707748;-0.42445501027812865;-0.4244549800649476;0.7775125421739316;-0.32999994344740663;0.8450430323285341
51.781719;1.0800166026265483;0.8332715788514575;0.7716087205749839;-0.3711810544012112;-0.34370129667207333;1.0718617425364736;10.000090284243596;0.8335978057772003;-0.4244550095756173;-0.4244549792146217;0.777514012226058;-0.32999994311609265;0.8450427697482782
51.791719;1.080012590119099;0.8332719083605774;0.7716095893036657;-0.3711810542016742;-0.34370129552664097;1.071860869699892;10.000093477728589;0.833596244724262;-0.424455008870872;-0.4244549783658352;0.7775154885022348;-0.32999994279589673;0.8450424315213639
51.801719;1.0800085148631973;0.8332722690145538;0.7716105055217701;-0.3711810540079756;-0.34370129436990166;1.0718599744469168;10.000097175534224;0.8335946960303069;-0.4244550081633923;-0.4244549775216231;0.7775169686976606;-0.3299999424863967;0.8450420235223967
51.811719;1.0800043876294811;0.833272659718322;0.7716114704316921;-0.37118105381926786;-0.34370129320252485;1.0718590568927402;10.000101451879559;0.8335931617576865;-0.42445500745274645;-0.42445497668533805;0.7775184510325338;-0.329999942186876;0.8450415520431723
51.821719;1.0800002201748093;0.8332730792340795;0.7716124835262534;-0.37118105363556536;-0.3437012920254312;1.0718581165905106;10.000106378822709;0.8335916441539226;-0.4244550067389889;-0.42445497586067354;0.7775199333762504;-0.32999994189638676;0.8450410236859149
51.831719;1.0799960240304487;0.8332735250983613;0.7716135431080328;-0.3711810534577969;-0.3437012908398364;1.0718571537947001;10.000112025152044;0.8335901455139901;-0.4244550060227859;-0.424454975051323;0.7775214131898455;-0.3299999416138496;0.8450404449763917
51.841719;1.0799918106709154;0.8332739938935124;0.7716146471158631;-0.37118105328705087;-0.343701289646538;1.0718561705609597;10.000118451143024;0.8335886672738544;-0.42445500530495395;-0.42445497426069334;0.7775228878286378;-0.3299999413378795;0.845039822629843
51.851719;1.0799875920931714;0.8332744833156566;0.7716157940664369;-0.37118105312414984;-0.3437012884454102;1.0718551701047685;10.000125693462868;0.8335872095724374;-0.42445500458578483;-0.42445497349192335;0.777524354818692;-0.3299999410668341;0.8450391643542964
51.861719;1.079983380392155;0.8332749929172353;0.7716169833077646;-0.37118105296960674;-0.3437012872357057;1.071854155362616;10.000133758744248;0.8335857717653863;-0.4244550038650807;-0.42445497274811766;0.7775258115508034;-0.3299999407992556;0.8450384785589402
51.871719;1.0799791859038617;0.8332755227388724;0.7716182140564383;-0.37118105282347336;-0.3437012860162514;1.0718531289656537;10.000142639603611;0.833584353229092;-0.42445500314307394;-0.4244549720325998;0.7775272539230429;-0.32999994053431847;0.8450377729863408
51.881719;1.0799750158304373;0.8332760723339958;0.7716194850106968;-0.37118105268529217;-0.3437012847852072;1.0718520938694973;10.000152336726524;0.8335829535422052;-0.424455002421124;-0.4244549713490219;0.777528675628703;-0.3299999402719506;0.8450370538126689
51.891719;1.079970875300505;0.8332766404870849;0.7716207951479983;-0.3711810525544687;-0.3437012835401749;1.0718510531818293;10.000162855430752;0.833581571550352;-0.42445500170169675;-0.4244549707013086;0.777530069272593;-0.329999940012528;0.8450363257342834
51.901719;1.0799667690302612;0.8332772250421278;0.7716221436622858;-0.371181052430887;-0.34370128227862956;1.071850009351638;10.000174183891573;0.8335802045477682;-0.42445500098812305;-0.4244549700933723;0.777531427819445;-0.3299999397565133;0.8450355926286612
51.911719;1.0799627011312318;0.8332778233024638;0.7716235292857574;-0.37118105231529364;-0.3437012809982308;1.0718489635111115;10.00018628969409;0.8335788486489144;-0.4244550002843109;-0.42445496952882295;0.7775327454321586;-0.32999993950447654;0.8450348579769181
51.921719;1.079958675093715;0.8332784327304746;0.7716249503010204;-0.37118105220900033;-0.3437012796971602;1.071847915490908;10.000199129998235;0.8335774994225429;-0.42445499959427;-0.42445496901113083;0.7775340179330952;-0.3299999392573701;0.845034124686587
51.931719;1.079954695370938;0.8332790510802425;0.7716264041646647;-0.3711810521130252;-0.34370127837453956;1.0718468641805212;10.000212652892978;0.833576152565501;-0.4244549989213863;-0.4244549685439107;0.7775352429617733;-0.32999993901664976;0.8450333948578275
51.941719;1.0799507679493223;0.8332796755912667;0.7716278868530068;-0.3711810520275733;-0.3437012770304392;1.0718458072733976;10.000226796896406;0.8335748047954006;-0.42445499826763083;-0.42445496813061656;0.7775364197988351;-0.3299999387839732;0.84503266975163
51.951719;1.0799468995341308;0.8332803021160136;0.7716293934656674;-0.3711810519524096;-0.3437012756652565;1.0718447404753955;10.00024149390837;0.8335734542632417;-0.42445499763328615;-0.4244549677739094;0.7775375484931383;-0.3299999385606198;0.8450319500212752
51.961719;1.0799430978990079;0.8332809255769327;0.7716309198217352;-0.37118105188765016;-0.34370127427912617;1.0718436573907382;10.000256666077549;0.8335721006749093;-0.42445499701731326;-0.42445496747540795;0.7775386285910271;-0.32999993834716473;0.8450312361231256
51.971719;1.0799393728921658;0.8332815408323329;0.7716324635439592;-0.37118105183420147;-0.34370127287191377;1.0718425506514833;10.000272221654319;0.8335707458061962;-0.4244549964178046;-0.42445496723579185;0.7775396591661876;-0.3299999381436816;0.8450305279747696
51.981719;1.079935735627574;0.8332821421449642;0.7716340234239825;-0.3711810517933942;-0.3437012714435018;1.0718414136021517;10.000288066841867;0.8335693940478831;-0.42445499583235036;-0.42445496705495517;0.7775406407575876;-0.3299999379502177;0.8450298238595627
51.991719;1.079932196824526;0.8332827225666302;0.771635597429484;-0.3711810517662161;-0.3437012699941947;1.071840241645144;10.000304124597555;0.8335680520813923;-0.42445499525855646;-0.4244549669323169;0.7775415767505379;-0.3299999377670618;0.8450291199494365
52.001719;1.0799287667769426;0.8332832751651351;0.7716371811743706;-0.37118105175304833;-0.34370126852524086;1.0718390326581326;10.000320330144774;0.833566727456786;-0.42445499469451675;-0.42445496686733103;0.7775424723755805;-0.32999993759459706;0.8450284108135334
52.011719;1.0799254562344915;0.8332837951475518;0.771638767987955;-0.3711810517539634;-0.34370126703899184;1.0718377859514967;10.000336606803437;0.8335654269006609;-0.42445499413886906;-0.42445496685976186;0.7775433331524734;-0.3299999374330282;0.8450276905187436
52.021719;1.0799222763287002;0.8332842811879503;0.7716403502175055;-0.3711810517688991;-0.34370126553843117;1.071836500595898;10.000352857161994;0.8335641559272838;-0.424454993590382;-0.4244549669092883;0.7775441644755269;-0.3299999372823158;0.8450269537946299
52.031719;1.0799192374743407;0.8332847356509389;0.7716419210137603;-0.3711810517974793;-0.3437012640265783;1.0718351749654185;10.000368978350657;0.8335629199999306;-0.4244549930475269;-0.4244549670148512;0.777544971801163;-0.32999993714238396;0.8450261961669175
52.041719;1.079916347736653;0.8332851635115176;0.7716434757202433;-0.3711810518387597;-0.34370126250631716;1.0718338073282268;10.000384883385367;0.8335617249915521;-0.42445499250858854;-0.4244549671747799;0.777545760627177;-0.32999993701327823;0.8450254132577982
52.051719;1.0799136120494233;0.8332855703280053;0.7716450120226656;-0.3711810518911622;-0.34370126098064074;1.0718323961296363;10.000400516676663;0.8335605761030963;-0.42445499197211245;-0.4244549673875896;0.7775465362387549;-0.32999993689509666;0.8450246007895184
52.061719;1.0799110336083144;0.83328596145188;0.7716465291624585;-0.3711810519525943;-0.3437012594528365;1.071830940305339;10.000415862775336;0.8335594772632687;-0.424454991437201;-0.424454967652351;0.7775473037596063;-0.3299999367881469;0.8450237548594327
52.071719;1.07990861590748;0.8332863429238135;0.771648026892287;-0.37118105202056195;-0.3437012579260797;1.0718294402171833;10.000430950180881;0.8335584313260531;-0.42445499090372646;-0.42445496796849613;0.7775480685679267;-0.32999993669330285;0.8450228710301944
52.081719;1.0799063636885704;0.8332867215232163;0.7716495043659709;-0.3711810520922106;-0.34370125640266047;1.071827897947463;10.000445842122728;0.8335574397105017;-0.42445499037260165;-0.424454968335436;0.7775488364448773;-0.32999993661187454;0.8450219437458587
52.091719;1.0799042828218386;0.8332871029911693;0.7716509595482225;-0.371181052164525;-0.34370125488402126;1.0718263160391064;10.000460610162843;0.8335565021603197;-0.4244549898456588;-0.42445496875207706;0.7775496130423687;-0.32999993654508925;0.8450209680862569
52.101719;1.0799023794399119;0.8332874906600093;0.7716523899640273;-0.3711810522347235;-0.3437012533718772;1.0718246964089748;10.000475311378425;0.833555617435774;-0.42445498932479425;-0.42445496921660153;0.7775504033710317;-0.3299999364938419;0.8450199416879473
52.111719;1.0799006590874816;0.8332878859977991;0.771653794468968;-0.37118105230062365;-0.3437012518691529;1.0718230406233031;10.000489989978481;0.8335547836829251;-0.4244549888112506;-0.42445496972669355;0.77755121235526;-0.32999993645875964;0.8450188640756401
52.121719;1.0798991264617022;0.8332882893626721;0.7716551743612301;-0.37118105236090926;-0.3437012503798495;1.0718213504341179;10.000504694664997;0.8335539980421656;-0.4244549883059814;-0.4244549702799319;0.7775520458566063;-0.32999993644039444;0.8450177348448948
52.131719;1.0798977854086984;0.8332887001035003;0.7716565327826594;-0.3711810524151186;-0.3437012489082941;1.0718196285399015;10.000519485363663;0.8335532563963474;-0.4244549878105316;-0.42445497087407325;0.7775529113061376;-0.3299999364394651;0.8450165530493636
52.141719;1.0798966389444258;0.8332891174197066;0.7716578731528703;-0.37118105246339617;-0.343701247458471;1.0718178799791853;10.000534419767119;0.8335525530477271;-0.42445498732726966;-0.42445497150703804;0.7775538185720198;-0.32999993645694925;0.8450153176543685
52.151719;1.0798956891779525;0.833289541616103;0.771659198493037;-0.3711810525063487;-0.34370124603383917;1.0718161123723446;10.000549537867062;0.8335518804212029;-0.4244549868589311;-0.42445497217667255;0.777554780297839;-0.3299999364940559;0.8450140280426549
52.161719;1.079894936730758;0.833289974404933;0.7716605126168111;-0.37118105254496037;-0.34370124463778706;1.0718143331238972;10.000564864222719;0.8335512298950272;-0.4244549864081895;-0.4244549728805558;0.7775558100452725;-0.32999993655222026;0.8450126843064018
52.171719;1.0798943802632741;0.8332904184996018;0.77166182154736;-0.37118105258074247;-0.3437012432740948;1.0718125457156855;10.00058042465031;0.8335505932445199;-0.42445498597745035;-0.4244549736158879;0.7775569199597389;-0.32999993663308064;0.8450112872175438
52.181719;1.0798940175090592;0.8332908772005375;0.7716631335457357;-0.3711810526161189;-0.3437012419467326;1.0718107495749312;10.000596257077701;0.8335499634512183;-0.4244549855686464;-0.42445497437946317;0.7775581200389009;-0.3299999367384471;0.8450098379838304
52.191719;1.0798938470689428;0.8332913540455682;0.771664458367421;-0.3711810526543311;-0.3437012406596038;1.0718089434754912;10.000612407111873;0.8335493349026034;-0.42445498518303104;-0.42445497516778957;0.7775594179511488;-0.3299999368703614;0.8450083383778011
52.201719;1.0798938687314639;0.8332918520871267;0.7716658064685036;-0.37118105269913165;-0.3437012394167445;1.0718071284131727;10.000628921621242;0.8335487032636505;-0.4244549848211584;-0.4244549759770753;0.7775608191580152;-0.3299999370311785;0.8450067905978496
52.211719;1.0798940825318948;0.8332923731613535;0.7716671880550655;-0.37118105275476876;-0.34370123822241844;1.0718053077399627;10.000645847059078;0.8335480653920567;-0.42445498448319197;-0.4244549768031328;0.7775623280226499;-0.3299999372233687;0.8450051967426528
52.221719;1.0798944877374081;0.8332929182963205;0.771668612153701;-0.3711810528256476;-0.34370123708081474;1.0718034850930145;10.000663223591548;0.8335474195985731;-0.4244549841691264;-0.4244549776415535;0.7775639486436361;-0.32999993744905837;0.8450035589376462
52.231719;1.0798950819709376;0.8332934889479906;0.7716700863261695;-0.3711810529155488;-0.34370123599573416;1.0718016615334407;10.000681081706505;0.8335467657269187;-0.4244549838786246;-0.42445497848804553;0.7775656851650005;-0.32999993770975533;0.8450018794369101
52.241719;1.0798958621177654;0.8332940874078958;0.7716716171709119;-0.37118105302704085;-0.3437012349705494;1.071799833832789;10.000699449542719;0.8335461052036539;-0.4244549836109057;-0.42445497933854714;0.7775675426069465;-0.329999938006461;0.8450001610194506
52.251719;1.0798968262535844;0.833294715619331;0.7716732106259614;-0.3711810531614874;-0.34370123400831076;1.0717979955886014;10.000718357022214;0.8335454416573926;-0.4244549833648933;-0.42445498018901623;0.77756952710658;-0.32999993833994884;0.8449984086306709
52.261719;1.0798979729329095;0.8332953738106754;0.7716748714970432;-0.3711810533195142;-0.34370123311173156;1.071796140047299;10.000737826272987;0.8335447811026258;-0.42445498313948216;-0.4244549810352715;0.7775716443629419;-0.32999993871095235;0.844996630381869
52.271719;1.0798992994405738;0.8332960607446128;0.771676602681703;-0.3711810535014031;-0.34370123228298793;1.0717942620693568;10.000757855936115;0.8335441303840927;-0.4244549829338418;-0.42445498187325653;0.7775738974237473;-0.3299999391202849;0.8449948367684404
52.281719;1.0799008018696137;0.8332967746923389;0.7716784042634854;-0.37118105370729737;-0.34370123152363713;1.0717923585188283;10.000778416947332;0.8335434953188251;-0.42445498274762894;-0.42445498269951687;0.7775762850862588;-0.32999993956885487;0.8449930392610537
52.291719;1.0799024752949775;0.8332975134149542;0.7716802733960632;-0.37118105393746037;-0.34370123083484416;1.0717904271385665;10.000799465506201;0.8335428808714629;-0.424454982580958;-0.42445498351140387;0.7775788013996364;-0.32999994005741046;0.8449912490782421
52.301719;1.079904313534798;0.8332982737733139;0.7716822053458368;-0.3711810541923705;-0.3437012302175944;1.0717884645876548;10.0008209533171;0.8335422919254168;-0.42445498243401986;-0.42445498430695294;0.7775814368418248;-0.329999940586258;0.8449894761289831
52.311719;1.0799063100147015;0.8332990520194419;0.7716841941522602;-0.37118105447248706;-0.34370122967292804;1.0717864661794767;10.000842821804786;0.8335417327806818;-0.42445498230653195;-0.4244549850847252;0.7775841806948226;-0.32999994115523207;0.844987728197639
52.321719;1.0799084589311037;0.8332998448868107;0.7716862326217154;-0.37118105477798236;-0.34370122920234775;1.0717844278459752;10.000864994805069;0.8335412064728367;-0.42445498219762845;-0.4244549858436644;0.7775870226901666;-0.3299999417636953;0.8449860110419142
52.331719;1.0799107545317284;0.833300651002636;0.7716883121847489;-0.3711810551085;-0.34370122880783266;1.0717823468803285;10.000887384381885;0.8335407137074129;-0.42445498210617555;-0.42445498658298186;0.7775899528861774;-0.3299999424104733;0.8449843285861226
52.341719;1.0799131886413507;0.8333014710792718;0.7716904228031853;-0.3711810554630066;-0.34370122849140017;1.0717802208034617;10.000909901168678;0.8335402513291712;-0.4244549820308252;-0.42445498730193676;0.7775929607397334;-0.3299999430940041;0.8449826819483762
52.351719;1.079915749277832;0.8333023066114784;0.7716925534376988;-0.3711810558399441;-0.3437012282548209;1.0717780472162144;10.000932455413125;0.8335398127904532;-0.42445498196989306;-0.42445498799937065;0.777596034546165;-0.32999994381266534;0.8449810697035288
52.361719;1.0799184217528799;0.8333031588311807;0.7716946933089779;-0.3711810562374528;-0.34370122809952436;1.0717758242567004;10.000954954842692;0.8335393905909135;-0.4244549819215408;-0.4244549886735204;0.7775991615845923;-0.32999994456485116;0.8449794904039651
52.371719;1.0799211901303587;0.8333040285680707;0.7716968335602985;-0.3711810566534043;-0.3437012280265025;1.0717735501782857;10.000977305433935;0.8335389778761867;-0.4244549818840133;-0.4244549893223878;0.7776023286484265;-0.3299999453488182;0.8449779436731719
52.381719;1.079924037221436;0.8333049167496713;0.7716989673173725;-0.3711810570852814;-0.34370122803623165;1.0717712229740013;10.000999405585416;0.83353856863918;-0.42445498185557784;-0.42445498994436653;0.7776055225003446;-0.3299999461627631;0.8449764290797086
52.391719;1.0799269444700264;0.833305825429492;0.771701087541042;-0.37118105752996394;-0.34370122812859333;1.0717688408101538;10.001021142107271;0.8335381578381864;-0.4244549818343853;-0.4244549905389292;0.777608730534378;-0.32999994700526375;0.8449749452930246
52.401719;1.0799298933015467;0.8333067580730263;0.7717031860509368;-0.37118105798375806;-0.3437012283028793;1.071766402735169;10.001042398315017;0.8335377415022026;-0.42445498181853947;-0.4244549911067979;0.7776119413581838;-0.32999994787556364;0.8449734897822053
52.411719;1.0799328666530104;0.8333077182843721;0.7717052550391094;-0.3711810584427062;-0.34370122855784235;1.0717639086111348;10.001063055733916;0.8335373165397335;-0.42445498180627583;-0.4244549916493373;0.7776151442456323;-0.3299999487731807;0.8449720584015556
52.421719;1.0799358489104962;0.8333087084184794;0.7717072883306125;-0.3711810589028847;-0.3437012288917709;1.0717613586070391;10.00108299062688;0.8335368810309268;-0.4244549817960677;-0.424454992167891;0.7776183280246873;-0.3299999496973578;0.8449706452283406
52.431719;1.0799388248390778;0.8333097294956645;0.7717092807521165;-0.37118105936086015;-0.343701229302768;1.071758753407733;10.001102084598788;0.833536435587885;-0.4244549817864967;-0.4244549926635077;0.7776214807394201;-0.32999995064721094;0.8449692432387491
52.441719;1.079941778664228;0.8333107823104785;0.7717112261333643;-0.3711810598142544;-0.34370122978899476;1.0717560946774745;10.001120235923748;0.8335359841445596;-0.4244549817758866;-0.42445499313692625;0.7776245899355637;-0.32999995162214163;0.8449678452151387
52.451719;1.0799446934336259;0.8333118687021163;0.7717131155145629;-0.3711810602621386;-0.34370123034877387;1.0717533853518326;10.00113735912919;0.8335355325382994;-0.4244549817622363;-0.42445499358855215;0.7776276431224238;-0.32999995262171306;0.8449664435980598
52.461719;1.0799475506011664;0.8333129917927051;0.7717149376051349;-0.371181060705224;-0.34370123098087846;1.0717506298088935;10.001153392071203;0.8335350867550836;-0.42445498174378665;-0.4244549940183104;0.7776306290568052;-0.3299999536452399;0.8449650305804991
52.471719;1.079950330326993;0.833314154848673;0.7717166814289808;-0.37118106114547705;-0.34370123168479;1.0717478331091488;10.00116831075748;0.8335346523056378;-0.424454981719802;-0.42445499442574436;0.7776335395585705;-0.32999995469158727;0.8449635998043932
52.481719;1.079953013133447;0.8333153599946146;0.7717183384829356;-0.3711810615851542;-0.34370123246054063;1.0717449993884818;10.001182125697541;0.8335342331877271;-0.42445498169088336;-0.4244549948104646;0.777636369713215;-0.3299999557591198;0.8449621472620271
52.491719;1.0799555812898831;0.8333166085228532;0.7717199025811368;-0.3711810620260692;-0.3437012333082491;1.0717421309596074;10.001194863068235;0.8335338305216345;-0.4244549816585176;-0.4244549951724145;0.7776391160393331;-0.3299999568456253;0.8449606699995287
52.501719;1.079958018153018;0.8333179021722243;0.7717213684952796;-0.3711810624694407;-0.3437012342278448;1.0717392291524692;10.001206557098191;0.8335334433445258;-0.4244549816244709;-0.4244549955118556;0.7776417753893918;-0.32999995794829257;0.8449591649570609
52.511719;1.0799603071299881;0.8333192428696954;0.7717227317939136;-0.37118106291614694;-0.3437012352191535;1.0717362958396903;10.001217257996805;0.8335330714385976;-0.42445498159066547;-0.4244549958293542;0.7776443457366905;-0.3299999590638611;0.8449576296442441
52.521719;1.0799624314815175;0.8333206309026343;0.7717239901001138;-0.3711810633669612;-0.3437012362816913;1.071733333819375;10.001227033853423;0.8335327170507448;-0.42445498155905603;-0.4244549961257659;0.7776468264422696;-0.3299999601888753;0.8449560633590412
52.531719;1.0799643750466925;0.8333220642312772;0.7717251434111981;-0.37118106382229393;-0.34370123741393294;1.071730346669421;10.00123595532597;0.8335323836692797;-0.42445498153124517;-0.4244549964022086;0.7776492169522571;-0.3299999613198235;0.8449544669513315
52.541719;1.079966124238587;0.8333235399675027;0.7717261928398378;-0.3711810642817659;-0.34370123861293134;1.071727339502823;10.001244079148249;0.8335320729470669;-0.4244549815084574;-0.4244549966598045;0.7776515155685971;-0.3299999624531135;0.8449528412363824
52.551719;1.0799676690563291;0.8333250562944157;0.7717271392834286;-0.37118106474416335;-0.34370123987478035;1.071724319366806;10.001251443445073;0.8335317826599673;-0.4244549814916867;-0.42445499689924365;0.7776537188168673;-0.32999996358514755;0.844951185841226
52.561719;1.0799690016075463;0.8333266135481099;0.7717279822896963;-0.3711810652078114;-0.34370124119515644;1.071721293963554;10.001258081312425;0.8335315070710551;-0.42445498148150096;-0.4244549971208265;0.7776558213911084;-0.32999996471263604;0.8449494995102023
52.571719;1.0799701145968548;0.8333282143209321;0.7717287196431055;-0.37118106567126274;-0.343701242569476;1.07171827033962;10.001264050790395;0.833531238234262;-0.4244549814778489;-0.4244549973249184;0.7776578175390731;-0.32999996583296054;0.844947780772711
52.581719;1.0799710011878567;0.8333298622988469;0.7717293490354235;-0.37118106613381696;-0.3437012439931486;1.0717152548157183;10.00126945429022;0.8335309668147465;-0.4244549814799234;-0.42445499751232074;0.7776597028714093;-0.329999966944309;0.8449460275116838
52.591719;1.0799716549724985;0.8333315603260402;0.7717298704990886;-0.3711810665954513;-0.3437012454618179;1.0717122527648575;10.00127443087848;0.8335306823115739;-0.42445498148588756;-0.42445499768444694;0.777661475084812;-0.3299999680454882;0.8449442365392782
52.601719;1.0799720693670978;0.8333333093343592;0.7717302871670879;-0.37118106705648635;-0.3437012469711597;1.0717092677094944;10.001279134730638;0.8335303734563394;-0.42445498149291483;-0.42445499784314206;0.777663134021456;-0.32999996913554586;0.8449424046908937
52.611719;1.0799722371791427;0.8333351089789832;0.7717306043345004;-0.3711810675172976;-0.3437012485167069;1.07170630093599;10.001283718019687;0.8335300292941575;-0.42445498149786104;-0.4244549979902262;0.7776646812540646;-0.3299999702134421;0.8449405302280172
52.621719;1.0799721511567526;0.8333369585430823;0.7717308277417068;-0.3711810679780851;-0.34370125009410085;1.0717033525486064;10.00128832860597;0.8335296399574572;-0.42445498149797156;-0.4244549981270613;0.7776661193863581;-0.32999997127798003;0.8449386130339792
52.631719;1.0799718049407978;0.8333388562933695;0.7717309620211565;-0.3711810684388649;-0.34370125169929094;1.071700423855369;10.001293115433935;0.8335291961806437;-0.42445498149096694;-0.4244549982539397;0.7776674519247436;-0.3299999723280691;0.8449366541149227
52.641719;1.0799711935192047;0.833340798333237;0.7717310105814019;-0.37118106889971975;-0.3437012533283801;1.071697518978;10.001298225480772;0.8335286889174736;-0.42445498147482785;-0.4244549983696034;0.7776686833526535;-0.3299999733631419;0.8449346552557339
52.651719;1.0799703136102314;0.8333427788739068;0.771730976632068;-0.3711810693609432;-0.3437012549774286;1.0716946443936881;10.001303795995959;0.8335281105787222;-0.4244549814478376;-0.42445499847192675;0.7776698186678555;-0.32999997438332007;0.8449326187241253
52.661719;1.07996916403504;0.833344791569694;0.7717308641994628;-0.3711810698229375;-0.3437012566424836;1.071691807821785;10.00130995531618;0.8335274559774944;-0.4244549814087639;-0.4244549985592393;0.7776708629962542;-0.329999975388995;0.8449305466488277
52.671719;1.0799677452762846;0.8333468307568488;0.7717306788025462;-0.3711810702861535;-0.34370125831974757;1.0716890169156883;10.001316824141766;0.8335267211714938;-0.4244549813569141;-0.4244549986306776;0.7776718218876004;-0.32999997638018175;0.8449284405228689
52.681719;1.0799660586930353;0.8333488918015732;0.771730427364231;-0.3711810707510065;-0.34370126000571416;1.0716862782149594;10.00132451025742;0.8335259023756949;-0.4244549812920624;-0.4244549986856045;0.7776727019124394;-0.32999997735632847;0.8449263018417379
52.691719;1.0799641064421726;0.8333509710480336;0.7717301177853118;-0.3711810712173508;-0.34370126169710474;1.0716835979381047;10.001333108042825;0.8335249966369495;-0.42445498121435393;-0.4244549987230813;0.7776735108299103;-0.3299999783164351;0.8449241322928853
52.701719;1.0799618920321359;0.8333530664755936;0.7717297592972113;-0.37118107168394493;-0.3437012633905557;1.0716809829940634;10.001342698229866;0.8335240028105508;-0.4244549811242162;-0.4244549987415664;0.7776742564534866;-0.3299999792592373;0.8449219318814212
52.711719;1.0799594205784786;0.8333551778404817;0.771729362748747;-0.3711810721487854;-0.34370126508231963;1.07167843996873;10.001353337085927;0.8335229217867937;-0.42445498102236573;-0.4244549987389173;0.7776749445803399;-0.3299999801837555;0.8449196983902162
52.721719;1.0799566977597361;0.8333573053341622;0.7717289396061192;-0.3711810726097607;-0.3437012667683023;1.0716759744464612;10.00136504231206;0.8335217563439956;-0.42445498091003503;-0.42445499871293624;0.7776755781658966;-0.3299999810898841;0.8449174301317459
52.731719;1.0799537283202996;0.8333594485196979;0.771728500624765;-0.3711810730646493;-0.3437012684444719;1.0716735928833958;10.001377781853382;0.8335205109053223;-0.42445498078902233;-0.4244549986618683;0.7776761583220598;-0.3299999819783878;0.8449151280272107
52.741719;1.079950515802923;0.8333616066379069;0.7717280553944834;-0.3711810735109459;-0.3437012701073291;1.0716713048246618;10.001391472313017;0.8335191913021829;-0.4244549806612906;-0.4244549985843782;0.7776766849123917;-0.329999982850443;0.8449127943829176
52.751719;1.079947062983661;0.8333637793130815;0.77172761241224;-0.371181073946014;-0.3437012717540513;1.0716691233200606;10.001405991866228;0.833517804633297;-0.4244549805286815;-0.42445499847938645;0.7776771561610588;-0.3299999837072225;0.8449104310088865
52.761719;1.0799433722696123;0.8333659662319861;0.7717271789019314;-0.3711810743671257;-0.343701273382226;1.071667064454603;10.001421197644989;0.8335163587570705;-0.42445498039295715;-0.42445499834602396;0.7776775691871068;-0.3299999845497642;0.8449080393765054
52.771719;1.0799394464658492;0.8333681656976263;0.771726759972125;-0.37118107477147144;-0.3437012749894444;1.0716651467115326;10.001436947791008;0.8335148608659555;-0.4244549802558568;-0.42445499818368504;0.7776779211831281;-0.32999998537885417;0.8449056213343521
52.781719;1.0799352898867711;0.8333703741477326;0.7717263573945025;-0.37118107515637006;-0.3437012765731462;1.0716633892131238;10.00145313142771;0.8335133164964625;-0.42445498011903876;-0.42445499799219966;0.7776782098101391;-0.3299999861947194;0.8449031783246427
52.791719;1.079930909558347;0.8333725877364418;0.7717259693886482;-0.37118107551924867;-0.3437012781307983;1.0716618092822823;10.001469681189953;0.83351173015122;-0.4244549799838035;-0.42445499777208917;0.7776784338251288;-0.3299999869968743;0.8449007099920511
52.801719;1.0799263152893643;0.8333748039834796;0.7717255917888928;-0.371181075857375;-0.34370127966012326;1.0716604209789806;10.001486551635894;0.8335101055183229;-0.42445497985080977;-0.42445499752475974;0.7776785934375611;-0.32999998778443795;0.8448982138680081
52.811719;1.079921517111336;0.8333770219920069;0.7717252189018731;-0.3711810761676905;-0.3437012811593063;1.0716592347822274;10.001503686014985;0.8335084444579406;-0.42445497972014257;-0.42445499725236024;0.7776786886604142;-0.3299999885568064;0.8448956863990643
52.821719;1.0799165222341796;0.8333792413639612;0.7717248434432229;-0.37118107644671816;-0.34370128262713157;1.07165825796736;10.001520999365459;0.8335067466908171;-0.42445497959157796;-0.42445499695739947;0.7776787185344839;-0.32999998931424973;0.8448931242121215
52.831719;1.0799113351193677;0.8333814608215965;0.7717244568849376;-0.3711810766906641;-0.343701284062949;1.0716574956408198;10.001538387127276;0.8335050105506439;-0.42445497946476524;-0.42445499664262365;0.7776786831195124;-0.32999999005806;0.844890524482191
52.841719;1.0799059593151308;0.8333836786720951;0.7717240508038616;-0.37118107689602137;-0.34370128546656287;1.071656952088218;10.001555743735945;0.8335032340134692;-0.42445497933928866;-0.42445499631112493;0.7776785846115974;-0.3299999907901815;0.8448878849882681
52.851719;1.0799003979101742;0.8333858944233532;0.7717236180332852;-0.37118107706032677;-0.3437012868380527;1.071656631401787;10.001572969622746;0.8335014154874133;-0.42445497921461195;-0.4244549959661851;0.7776784262595573;-0.3299999915127187;0.8448852048394402
52.861719;1.079894654002384;0.8333881086210293;0.7717231526943784;-0.37118107718234505;-0.3437012881776728;1.0716565372144882;10.001589971786919;0.8334995540638706;-0.4244549790899991;-0.42445499561078287;0.7776782116539379;-0.3299999922278892;0.8448824849021855
52.871719;1.0798887326991005;0.8333903217729605;0.7717226500104012;-0.3711810772616391;-0.3437012894859309;1.0716566732072301;10.001606666226923;0.833497649921456;-0.42445497896471646;-0.42445499524717245;0.7776779448993046;-0.32999999293838556;0.8448797273380652
52.881719;1.0798826425368;0.8333925345572051;0.7717221065776462;-0.3711810772981381;-0.3437012907637035;1.0716570441868496;10.001622971812981;0.8334957047171918;-0.42445497883851935;-0.42445499487704114;0.7776776304479321;-0.32999999364744115;0.8448769354246526
52.891719;1.0798763950223658;0.8333947482345972;0.7717215203807698;-0.3711810772921269;-0.34370129201251265;1.071657655499451;10.001638800925937;0.8334937208614916;-0.424454978711977;-0.4244549945023724;0.7776772724883286;-0.3299999943581288;0.8448741134433152
52.901719;1.0798700033350568;0.8333969639298263;0.7717208899819279;-0.37118107724446286;-0.34370129323469173;1.071658511648621;10.001654066346507;0.8334917006081717;-0.4244549785865019;-0.4244549941262844;0.7776768742861151;-0.32999999507238004;0.8448712659016112
52.911719;1.0798634812496277;0.8333991819766756;0.7717202131793898;-0.37118107715651044;-0.3437012944329056;1.071659615967174;10.001668695222532;0.8334896466358906;-0.42445497846432545;-0.424454993752939;0.7776764381611017;-0.32999999579079986;0.844868396779594
52.921719;1.0798568424738484;0.8334014025466543;0.7717194865678285;-0.37118107702967407;-0.34370129560952567;1.0716609699233353;10.00168263077852;0.8334875630919348;-0.4244549783484384;-0.4244549933867507;0.7776759660019122;-0.32999999651327117;0.8448655089443581
