time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.931719;1.0798501004135568;0.8334036265624365;0.7717187067442002;-0.3711810768650981;-0.3437012967664738;1.071662571161694;10.001695829342966;0.8334854552512277;-0.42445497824205036;-0.4244549930318915;0.7776754586029446;-0.3299999972393136;0.8448626033713511
52.941719;1.0798432680831145;0.8334058553502023;0.7717178714690396;-0.3711810766639573;-0.3437012979052916;1.0716644122154317;10.001708258762443;0.8334833287668685;-0.4244549781475147;-0.42445499269234804;0.7776749142895069;-0.3299999979680123;0.8448596783606339
52.951719;1.0798363579407426;0.8334080894386405;0.7717169797350864;-0.3711810764279509;-0.34370129902735586;1.0716664813434038;10.001719893057045;0.8334811896541562;-0.4244549780656968;-0.42445499237195994;0.7776743289191375;-0.3299999986982745;0.8448567297064696
52.961719;1.0798293826833671;0.8334103282094538;0.7717160315105716;-0.37118107615952217;-0.3437013001342861;1.0716687652570847;10.00173070821192;0.8334790442260871;-0.4244549779964139;-0.4244549920741639;0.777673696541055;-0.3299999994294729;0.8448537525116497
52.971719;1.0798223562466092;0.8334125711155402;0.7717150273406584;-0.3711810758616041;-0.3437013012280659;1.0716712518891474;10.001740680252157;0.8334768988840572;-0.42445497793924697;-0.42445499180178164;0.7776730100021931;-0.33000000016179576;0.8448507432334313
52.981719;1.0798152928647589;0.8334148194580557;0.7717139675068999;-0.3711810755369264;-0.3437013023106888;1.0716739305099092;10.001749781877301;0.8334747601969056;-0.4244549778938115;-0.4244549915572079;0.7776722624888499;-0.330000000896083;0.8448477002635341
52.991719;1.0798082057441536;0.8334170762841291;0.7717128511314919;-0.37118107518755217;-0.34370130338377314;1.071676789372008;10.001757981720838;0.8334726350542593;-0.4244549778595369;-0.4244549913426873;0.777671448851928;-0.3300000016336043;0.8448446231426737
53.001719;1.0798011070158398;0.8334193438059194;0.7717116762685818;-0.37118107481498425;-0.34370130444830965;1.0716798136098096;10.00176525200973;0.8334705305822174;-0.42445497783561575;-0.4244549911603745;0.7776705651815192;-0.33000000237604693;0.8448415112901514
53.011719;1.0797940078813288;0.8334216212947679;0.7717104411171362;-0.37118107442049975;-0.34370130550444994;1.0716829845207902;10.001771581136845;0.8334684538585577;-0.4244549778213602;-0.42445499101248774;0.7776696084133553;-0.33000000312536015;0.8448383632893005
53.021719;1.0797869191520157;0.8334239052860516;0.7717091451766984;-0.37118107400560396;-0.3437013065517038;1.0716862801011524;10.001776980395979;0.8334664116894882;-0.424454977816578;-0.4244549909014403;0.7776685771761522;-0.3300000038832208;0.8448351773456505
53.031719;1.0797798520022583;0.8334261911868878;0.7717077902058229;-0.3711810735722793;-0.3437013075897258;1.0716896768196258;10.00178148479166;0.8334644108198976;-0.42445497782154507;-0.42445499082930016;0.7776674718348717;-0.3300000046507307;0.8448319518244962
53.041719;1.079772817379379;0.8334284748359138;0.7717063810457137;-0.3711810731227911;-0.34370130861891146;1.0716931513661214;10.001785149374536;0.8334624587414126;-0.4244549778367616;-0.4244549907969789;0.7776662929853145;-0.33000000542890334;0.844828684960661
53.051719;1.079765825242248;0.8334307528523827;0.7717049252308105;-0.37118107265945294;-0.3437013096402814;1.0716966807603066;10.001788041260067;0.833460564024434;-0.42445497786278263;-0.4244549908042191;0.7776650397245418;-0.330000006219268;0.8448253746839653
53.061719;1.0797588855494338;0.8334330219488132;0.7717034315350713;-0.37118107218438057;-0.3437013106552167;1.0717002417966084;10.001790242237641;0.8334587357797348;-0.4244549778999456;-0.4244549908502946;0.7776637083310137;-0.3300000070238256;0.8448220187479817
53.071719;1.0797520098534106;0.8334352785670486;0.7717019083990627;-0.3711810716991361;-0.3437013116655266;1.0717038122802514;10.001791859247401;0.8334569833096686;-0.42445497794819265;-0.4244549909344424;0.7776622921476573;-0.33000000784461825;0.844818614445491
53.081719;1.079745211850325;0.833437519694542;0.7717003625830596;-0.3711810712044955;-0.3437013126736259;1.0717073735864748;10.001793017373256;0.8334553154839637;-0.4244549780073649;-0.4244549910556882;0.7776607832272296;-0.33000000868355;0.8448151583018144
53.091719;1.0797385067469754;0.8334397443428259;0.7716987986105431;-0.371181070700405;-0.3437013136822364;1.0717109121600998;10.00179384135212;0.833453739445397;-0.4244549780775065;-0.42445499121256985;0.7776591744433117;-0.33000000954266095;0.8448116467046883
53.101719;1.0797319093813245;0.8334419542043365;0.771697218923872;-0.3711810701862677;-0.3437013146935341;1.071714419409553;10.001794453116938;0.8334522597717391;-0.424454978158815;-0.42445499140322285;0.7776574603949183;-0.33000001042435;0.8448080774169977
53.111719;1.0797254320524274;0.8334441522453988;0.7716956240606846;-0.3711810696615926;-0.3437013157086196;1.0717178905341154;10.001794975240193;0.8334508782562905;-0.4244549782515214;-0.4244549916256291;0.7776556369275229;-0.3300000113310037;0.8448044502793202
53.121719;1.0797190845451285;0.8334463398783267;0.7716940130372484;-0.37118106912653337;-0.34370131672791276;1.0717213236738006;10.001795515878571;0.8334495941922738;-0.4244549783559008;-0.424454991877505;0.7776537001597915;-0.3300000122643696;0.8448007663451214
53.131719;1.079712876652955;0.8334485148885106;0.7716923842906332;-0.37118106858195077;-0.3437013177519301;1.0717247204645175;10.001796151607842;0.8334484054574308;-0.4244549784724248;-0.42445499215603727;0.7776516458665301;-0.3300000132253805;0.8447970272308208
53.141719;1.0797068197973818;0.8334506714257415;0.771690736675691;-0.37118106802911466;-0.34370131878171295;1.0717280866684589;10.001796928216432;0.8334473098880375;-0.4244549786018581;-0.42445499245816715;0.7776494696670027;-0.3300000142145844;0.8447932359322293
53.151719;1.0797009257376435;0.833452801721238;0.7716890695974847;-0.37118106746931123;-0.343701319818823;1.071731431590506;10.001797868806547;0.8334463064560835;-0.42445497874513255;-0.4244549927812663;0.7776471676211208;-0.3300000152328704;0.844789397662022
53.161719;1.079695205366271;0.8334548982140019;0.7716873824166139;-0.3711810669037029;-0.3437013208651516;1.0717347666758745;10.0017989871392;0.8334453958205099;-0.42445497890327116;-0.4244549931234954;0.7776447368069072;-0.33000001628191994;0.8447855193410672
53.171719;1.0796896692908782;0.833456954632576;0.7716856742890277;-0.3711810663334771;-0.34370132192259306;1.0717381042929321;10.001800312291154;0.8334445795593755;-0.4244549790774417;-0.42445499348374427;0.7776421764590087;-0.33000001736402984;0.844781609263785
53.181719;1.079684327715063;0.8334589653987388;0.7716839443805793;-0.37118106575986987;-0.34370132299249606;1.071741456871385;10.001801902590422;0.8334438592765562;-0.42445497926877174;-0.4244549938613002;0.7776394891568731;-0.33000001848145116;0.8447776777015824
53.191719;1.0796791898632614;0.8334609239890138;0.771682191977663;-0.37118106518413074;-0.3437013240750322;1.0717448354430463;10.001803831314328;0.8334432369085896;-0.424454979478041;-0.4244549942554722;0.7776366807479559;-0.3300000196355882;0.8447737362864982
53.201719;1.0796742648846323;0.8334628216030208;0.771680417052128;-0.37118106460775896;-0.34370132516919855;1.0717482481997165;10.001806167608468;0.8334427146308544;-0.42445497970581036;-0.4244549946655237;0.7776337595449317;-0.3300000208266615;0.8447697964314759
53.211719;1.0796695626633868;0.833464647413187;0.7716786207972819;-0.371181064032723;-0.3437013262735979;1.071751701206341;10.001808975667265;0.833442293702717;-0.42445497995280235;-0.42445499509070034;0.7776307357077729;-0.3300000220541881;0.844765869549648
53.221719;1.0796650928690266;0.8334663902380485;0.7716768057160369;-0.3711810634612649;-0.3437013273869664;1.071755200577963;10.001812320011977;0.8334419743198461;-0.4244549802198604;-0.42445499553002636;0.7776276210733513;-0.3300000233173837;0.844761968373509
53.231719;1.079660863595322;0.8334680399356365;0.7716749760805;-0.3711810628955733;-0.34370132850808754;1.0717587531894732;10.001816262298595;0.833441756728884;-0.42445498050773195;-0.42445499598210823;0.7776244292672481;-0.33000002461492356;0.8447581069761113
53.241719;1.079656881464427;0.8334695881085737;0.7716731376679864;-0.37118106233767534;-0.34370132963562455;1.0717623654812727;10.001820859414162;0.8334416414806339;-0.4244549808171946;-0.4244549964451826;0.7776211753852289;-0.3300000259449892;0.8447542999853148
53.251719;1.0796531526566093;0.8334710287129881;0.7716712959132677;-0.37118106178931637;-0.34370133076806253;1.0717660425126694;10.001826166488405;0.8334416284583178;-0.4244549811491545;-0.42445499691731164;0.7776178752170686;-0.33000002730587513;0.8447505623027329
53.261719;1.079649683216193;0.83347235829151;0.7716694547302215;-0.37118106125160377;-0.34370133190371194;1.0717697886200763;10.001832230847265;0.8334417164596978;-0.4244549815044529;-0.4244549973964787;0.777614544339467;-0.3300000286963096;0.8447469092625062
53.271719;1.0796464787374995;0.8334735755707516;0.7716676172453582;-0.3711810607246406;-0.343701333040677;1.071773609011393;10.001839076592546;0.8334419037533835;-0.4244549818836583;-0.42445499788057733;0.7776111975732515;-0.33000003011530804;0.8447433563945295
53.281719;1.0796435437438272;0.8334746803256421;0.7716657865787635;-0.3711810602075208;-0.34370133417678483;1.0717775107481153;10.001846695581065;0.8334421887298092;-0.4244549822869534;-0.4244549983676248;0.7776078489966208;-0.33000003156184216;0.8447399183586082
53.291719;1.0796408808027547;0.833475671730823;0.7716639655103567;-0.37118105969871634;-0.3437013353096676;1.0717815023104622;10.00185505048489;0.8334425707019484;-0.42445498271420457;-0.42445499885615895;0.7776045117946526;-0.33000003303442016;0.8447366078173594
53.301719;1.0796384908151784;0.8334765475416801;0.7716621565095945;-0.3711810591963965;-0.3437013364369166;1.0717855924156172;10.001864080709435;0.8334430507618064;-0.4244549831650627;-0.4244549993454328;0.7776011984459426;-0.33000003453085625;0.8447334347185136
53.311719;1.0796363745831594;0.83347730517047;0.7716603626108447;-0.371181058698572;-0.34370133755605065;1.0717897884533472;10.001873708688318;0.8334436317321626;-0.4244549836389731;-0.4244549998354634;0.7775979217158522;-0.3300000360483511;0.8447304060279328
53.321719;1.0796345336106248;0.8334779429125833;0.7716585874827486;-0.3711810582033916;-0.34370133866439595;1.0717940949431595;10.001883848120551;0.8334443169276597;-0.4244549841353667;-0.4244550003270614;0.7775946948787996;-0.3300000375836614;0.8447275262486678
53.331719;1.079632969482648;0.8334784592488257;0.771656834868344;-0.37118105770943494;-0.34370133975894074;1.0717985138356776;10.001894404841769;0.8334451089937052;-0.4244549846539483;-0.42445500082151466;0.7775915307710635;-0.33000003913337994;0.8447247980977026
53.341719;1.0796316832760604;0.8334788519377604;0.7716551092247642;-0.37118105721565947;-0.3437013408360565;1.0718030463157475;10.001905271840661;0.833446010188212;-0.4244549851947445;-0.42445500131999836;0.7775884412809054;-0.3300000406942096;0.8447222227738602
53.351719;1.0796306760419743;0.833479118892387;0.7716534170124307;-0.37118105672117874;-0.34370134189151474;1.071807693493246;10.001916326669932;0.8334470232276197;-0.42445498575798485;-0.4244550018233181;0.7775854374038608;-0.33000004226300844;0.8447198002286068
53.361719;1.07962994997891;0.8334792592059194;0.771651766829701;-0.3711810562252999;-0.3437013429210692;1.0718124559145876;10.001927432033156;0.8334481510160566;-0.42445498634410755;-0.42445500233207284;0.7775825287483794;-0.3300000438369124;0.8447175295136358
53.371719;1.0796295098193935;0.8334792723802813;0.7716501683614226;-0.3711810557277149;-0.34370134392086593;1.0718173336916654;10.001938447117254;0.8334493955683705;-0.4244549869537927;-0.4244550028467546;0.7775797229763848;-0.3300000454136691;0.8447154093159686
53.381719;1.0796293634088918;0.8334791564843016;0.771648630952344;-0.3711810552282811;-0.34370134488711035;1.071822327184126;10.00194923923138;0.833450757131603;-0.4244549875877529;-0.4244550033675628;0.7775770258508851;-0.3300000469917909;0.8447134387093741
53.391719;1.079629519731423;0.8334789073371499;0.7716471623622763;-0.37118105472666346;-0.343701345815633;1.071827437326205;10.001959680557594;0.833452233475429;-0.424454988246521;-0.4244550038944467;0.7775744414285835;-0.33000004857045734;0.8447116178269315
53.401719;1.079629984733773;0.8334785198339666;0.7716457678134211;-0.371181054222311;-0.3437013467022957;1.071832666062977;10.001969650037946;0.8334538196931128;-0.42445498893045436;-0.42445500442760387;0.7775719724640318;-0.3300000501493203;0.8447099484416689
53.411719;1.0796307583836837;0.833477989790482;0.7716444497396219;-0.3711810537143183;-0.34370134754382675;1.071838017002745;10.00197904302326;0.8334555091617462;-0.4244549896396984;-0.42445500496758204;0.7775696212212047;-0.33000005172799995;0.8447084337447988
53.421719;1.0796318353205343;0.8334773141019033;0.7716432088924025;-0.3711810532010894;-0.34370134833802696;1.0718434952566376;10.001987763561004;0.833457295062437;-0.424454990374062;-0.4244550055148221;0.7775673901797813;-0.33000005330537413;0.8447070773126761
53.431719;1.079633207191017;0.8334764899469439;0.7716420455043516;-0.37118105268043;-0.3437013490835623;1.0718491063322917;10.00199570962223;0.833459171582943;-0.42445499113312934;-0.4244550060695449;0.7775652818485491;-0.3300000548794366;0.8447058829489974
53.441719;1.0796348644127498;0.8334755150477015;0.7716409592398401;-0.37118105215015285;-0.34370134977987343;1.0718548550455143;10.002002777413166;0.8334611341491072;-0.4244549919166715;-0.42445500663202107;0.7775632973995684;-0.330000056447866;0.8447048549585662
53.451719;1.0796367971582688;0.8334743890529973;0.7716399491574019;-0.3711810516086198;-0.3437013504269743;1.0718607452422428;10.00200887761273;0.833463178448668;-0.42445499272490644;-0.42445500720259666;0.7775614357429171;-0.3300000580084856;0.8447039967625464
53.461719;1.0796389952391456;0.8334731143206365;0.7716390143016102;-0.3711810510548683;-0.34370135102508165;1.071866780073651;10.00201394336458;0.8334652996266004;-0.42445499355834393;-0.4244550077815107;0.7775596948528324;-0.3300000595591505;0.8447033088876719
53.471719;1.0796414474367313;0.8334716950854402;0.7716381539982389;-0.37118105048861316;-0.34370135157448306;1.0718729619990004;10.002017929291672;0.8334674926007285;-0.4244549944175375;-0.42445500836899175;0.7775580738190772;-0.3300000610975184;0.8447027888887156
53.481719;1.0796441411489583;0.8334701360091046;0.7716373677731662;-0.37118104991025713;-0.34370135207575403;1.0718792922456966;10.002020806456931;0.8334697525721846;-0.4244549953029085;-0.42445500896555155;0.777556573339013;-0.3300000626212548;0.8447024326412446
53.491719;1.0796470622689143;0.8334684415787869;0.7716366554333914;-0.37118104932063195;-0.34370135252996603;1.0718857696068291;10.002022549905146;0.8334720751571328;-0.4244549962145039;-0.42445500957192567;0.7775551949842983;-0.3300000641283877;0.8447022345275013
53.501719;1.0796501964012872;0.8334666167771654;0.7716360171754301;-0.37118104872067237;-0.34370135293859705;1.0718923896725139;10.002023129627064;0.8334744563591522;-0.42445499715184376;-0.42445501018866605;0.7775539401504281;-0.33000006561721623;0.8447021865708361
53.511719;1.0796535308647202;0.8334646681947201;0.7716354531690877;-0.3711810481113592;-0.343701353303255;1.0718991468992465;10.00202251584205;0.8334768921952336;-0.4244549981140484;-0.4244550108158556;0.7775528091939665;-0.3300000670858574;0.8447022787305127
53.521719;1.0796570550973112;0.833462604161794;0.7716349630965126;-0.3711810474937126;-0.34370135362530524;1.071906038193698;10.002020685260693;0.833479377540017;-0.4244549991002241;-0.42445501145319897;0.7775518010372516;-0.3300000685319877;0.8447025004128217
53.531719;1.079660759891254;0.8334604336377958;0.7716345464082711;-0.37118104686860687;-0.3437013539055338;1.071913063303611;10.002017620311042;0.8334819051251783;-0.4244550001098463;-0.42445501210031056;0.7775509133913606;-0.33000006995304193;0.8447028412260961
53.541719;1.0796646356746211;0.833458165084737;0.7716342027119196;-0.37118104623645964;-0.34370135414408753;1.0719202219224035;10.002013300999737;0.8334844660680191;-0.42445500114271817;-0.4244550127569044;0.77755014382531;-0.33000007134640436;0.8447032904097008
53.551719;1.0796686700547717;0.8334558060953406;0.7716339322098584;-0.3711810455970527;-0.3437013543405655;1.071927512073619;10.002007695424457;0.8334870513054244;-0.42445500219866433;-0.4244550134228081;0.7775494906464095;-0.3300000727092541;0.8447038365876101
53.561719;1.0796728476418216;0.833453363222148;0.7716337364878119;-0.3711810449496825;-0.34370135449412015;1.071934930500797;10.002000769093588;0.8334896528369714;-0.42445500327739233;-0.42445501409774644;0.7775489527395566;-0.33000007403851106;0.8447044692705455
53.571719;1.079677152322603;0.8334508416605639;0.7716336184139556;-0.3711810442933738;-0.34370135460379025;1.0719424721229722;10.001992503150099;0.833492264099956;-0.42445500437836403;-0.42445501478095876;0.7775485291948745;-0.3300000753310656;0.8447051806275203
53.581719;1.0796815687929529;0.8334482456151232;0.7716335801778703;-0.3711810436268777;-0.3437013546689418;1.0719501285149402;10.00198289711416;0.8334948791524902;-0.4244550055006771;-0.4244550154711718;0.7775482187906007;-0.33000007658380404;0.8447059654568384
53.591719;1.0796860820923082;0.8334455792868604;0.7716336212091901;-0.37118104294859655;-0.34370135468944496;1.0719578869240192;10.001971964127987;0.8334974916676804;-0.42445500664298697;-0.42445501616714243;0.7775480187933711;-0.33000007779342566;0.8447068195739762
53.601719;1.0796906760906273;0.8334428470272246;0.7716337386950478;-0.37118104225659254;-0.3437013546655884;1.0719657303543093;10.001959724929614;0.8335000942987416;-0.4244550078032445;-0.42445501686803166;0.777547924346137;-0.3300000789565771;0.8447077376624139
53.611719;1.079695333217413;0.8334400529776904;0.7716339294298503;-0.37118104154867815;-0.34370135459794404;1.0719736392789911;10.001946199225056;0.8335026782433154;-0.4244550089787487;-0.42445501757332466;0.7775479297353759;-0.33000008007022025;0.8447087117433341
53.621719;1.0797000363015734;0.8334372016459463;0.7716341896602498;-0.37118104082253617;-0.34370135448738215;1.0719815937914519;10.00193140321508;0.8335052335848764;-0.4244550101670089;-0.42445501828281496;0.7775480297445162;-0.330000081131961;0.8447097310913553
53.631719;1.0797047700617322;0.833434298898091;0.771634513978208;-0.3711810400757313;-0.34370135433513027;1.071989574608633;10.001915348529579;0.8335077501719951;-0.424455011366643;-0.42445501899660865;0.777548219382719;-0.3300000821404747;0.8447107830500223
53.641719;1.079709520872577;0.8334313524476127;0.771634895612775;-0.3711810393056689;-0.34370135414265574;1.0719975639484878;10.001898039199661;0.8335102183828028;-0.42445501257729523;-0.42445501971492616;0.7775484939989215;-0.33000008309573053;0.8447118543893797
53.651719;1.0797142760825909;0.8334283718061823;0.7716353271706026;-0.37118103850977596;-0.3437013539113107;1.0720055465862162;10.001879484715808;0.8335126301027186;-0.4244550137988018;-0.42445502043795225;0.7775488504982639;-0.33000008399853553;0.8447129329922557
53.661719;1.0797190241970565;0.8334253674726991;0.7716358008207637;-0.37118103768591076;-0.3437013536420521;1.0720135098042838;10.00185972422591;0.8335149793482894;-0.424455015030752;-0.42445502116590333;0.777549287368925;-0.33000008484967774;0.8447140084240297
53.671719;1.0797237558935877;0.8334223496655448;0.7716363083814572;-0.3711810368325679;-0.34370135333566093;1.072021442246368;10.001838833359473;0.8335172615711045;-0.42445501627271215;-0.4244550218991592;0.7775498037323073;-0.33000008564931677;0.8447150711207767
53.681719;1.0797284647865395;0.8334193275695695;0.7716368414443009;-0.37118103594866414;-0.3437013529929313;1.0720293327432318;10.001816916629533;0.833519471907781;-0.4244550175244423;-0.424455022638083;0.777550399063786;-0.3300000863969954;0.8447161119122193
53.691719;1.0797331473291678;0.8334163094885875;0.7716373917355112;-0.3711810350334833;-0.34370135261436474;1.072037170282427;10.00179409536014;0.8335216037745159;-0.4244550187857691;-0.42445502338253027;0.7775510731661318;-0.33000008709208417;0.8447171227132657
53.701719;1.079737802475458;0.8334133029144708;0.7716379516812901;-0.3711810340870609;-0.34370135219999437;1.0720449453278071;10.001770487668267;0.8335236487426587;-0.42445502005624214;-0.4244550241315995;0.7775518261562729;-0.3300000877341013;0.8447180973537327
53.711719;1.0797424317579107;0.8334103138076202;0.7716385140855446;-0.37118103311048484;-0.3437013517496988;1.0720526513838335;10.001746197009226;0.8335255967760711;-0.4244550213348519;-0.42445502488379394;0.7775526591060403;-0.3300000883226193;0.8447190313513723
53.721719;1.079747038595786;0.8334073466163815;0.7716390709347063;-0.37118103210590203;-0.343701351263679;1.0720602849591148;10.00172131677501;0.8335274367283513;-0.42445502262010737;-0.42445502563724424;0.7775535742011556;-0.3300000888571203;0.8447199207327645
53.731719;1.0797516260519515;0.8334044057581605;0.771639612731929;-0.3711810310764962;-0.3437013507426056;1.072067842509762;10.001695940582065;0.833529157525215;-0.42445502391041506;-0.4244550263899489;0.7775545732834249;-0.33000008933722347;0.844720761083106
53.741719;1.079756195368684;0.8334014965699313;0.7716401286924307;-0.37118103002630426;-0.3437013501873036;1.0720753168554011;10.001670173870755;0.8335307490732291;-0.4244550252043862;-0.4244550271401168;0.7775556563054141;-0.33000008976309486;0.8447215478830822
53.751719;1.079760746879761;0.8333986245489485;0.771640607423951;-0.3711810289598037;-0.3437013495985112;1.0720826974481539;10.00164412703227;0.8335322025372444;-0.42445502650073486;-0.42445502788632916;0.7775568209468319;-0.3300000901356336;0.8447222778072617
53.761719;1.0797652814024497;0.8333957943309629;0.7716410377302867;-0.3711810278817731;-0.34370134897700905;1.0720899735460476;10.001617885642357;0.8335335101559531;-0.42445502779766;-0.4244550286274014;0.7775580627116131;-0.330000090456335;0.8447229497926617
53.771719;1.0797698005630567;0.8333930095946032;0.7716414088577582;-0.37118102679737414;-0.3437013483239284;1.0720971355968993;10.001591492482909;0.8335346647112745;-0.42445502909222727;-0.42445502936219354;0.7775593753729276;-0.3300000907269385;0.8447235649437348
53.781719;1.0797743063917735;0.8333902731069521;0.7716417103001685;-0.37118102571189243;-0.3437013476409685;1.072104174394922;10.001564949304155;0.833535658963349;-0.4244550303804237;-0.4244550300896235;0.7775607524380018;-0.3300000909491637;0.8447241250820328
53.791719;1.079778800725042;0.8333875869264444;0.7716419322206165;-0.37118102463026115;-0.3437013469302021;1.0721110810289063;10.001538218946413;0.8335364850852431;-0.4244550316577407;-0.42445503080877445;0.7775621889446631;-0.33000009112477063;0.8447246317831048
53.801719;1.0797832853239617;0.833384953413858;0.7716420663884735;-0.3711810235568366;-0.34370134619366033;1.0721178476820543;10.001511235042965;0.8335371348531528;-0.4244550329195442;-0.4244550315187452;0.7775636819042387;-0.330000091255723;0.8447250876998968
53.811719;1.0797877624637333;0.8333823755753077;0.7716421057606401;-0.3711810224954759;-0.3437013454333065;1.0721244675073647;10.001483929787218;0.8335376011536032;-0.42445503416090746;-0.4244550322182931;0.7775652289695157;-0.33000009134425035;0.8447254982005686
53.821719;1.0797922347997662;0.8333798563273113;0.7716420427799555;-0.3711810214495596;-0.3437013446513567;1.0721309333411904;10.001456262922506;0.8335378789593185;-0.424455035376325;-0.42445503290558406;0.77756682724462;-0.3300000913928702;0.8447258705616995
53.831719;1.079796704982655;0.8333773983385279;0.771641869451236;-0.3711810204218885;-0.34370134385047924;1.072137236855742;10.001428235176395;0.8335379645570193;-0.424455036559959;-0.42445503357804776;0.7775684741062597;-0.3300000914042403;0.8447262114709991
53.841719;1.0798011762150674;0.8333750041641224;0.7716415797259993;-0.3711810194150374;-0.3437013430339253;1.0721433702041057;10.001399883598765;0.8335378550131997;-0.4244550377063927;-0.4244550342323127;0.7775701683543002;-0.330000091380859;0.844726525587171
53.851719;1.0798056535776859;0.8333726759795289;0.7716411711075566;-0.3711810184320481;-0.34370134220561555;1.0721493286680988;10.001371262774496;0.8335375489275229;-0.42445503881103164;-0.42445503486441793;0.7775719098031308;-0.3300000913250183;0.8447268162796265
53.861719;1.0798101440521295;0.8333704154112394;0.7716406436209106;-0.3711810174764631;-0.3437013413696918;1.0721551104803102;10.001342426058837;0.8335370466794517;-0.4244550398698289;-0.4244550354702921;0.7775736987227381;-0.3300000912390256;0.8447270871253126
53.871719;1.0798146546816292;0.8333682233943677;0.7716399978380892;-0.37118101655169344;-0.3437013405296735;1.0721607139920193;10.001313415976263;0.8335363496264537;-0.4244550408790579;-0.42445503604625623;0.7775755358335775;-0.3300000911253258;0.8447273425840267
53.881719;1.079819191378808;0.8333660999462232;0.7716392346068601;-0.3711810156607343;-0.3437013396880475;1.072166136095311;10.001284265838075;0.8335354596929949;-0.42445504183548927;-0.42445503658938566;0.7775774217351153;-0.3300000909866017;0.8447275877245638
53.891719;1.0798237592244857;0.8333640437900891;0.7716383560989176;-0.37118101480645055;-0.34370133884632104;1.0721713733173457;10.001255016950745;0.8335343795453382;-0.42445504273644397;-0.4244550370975708;0.7775793558074673;-0.3300000908260263;0.844727827272335
53.901719;1.0798283631296104;0.8333620516775594;0.7716373659348112;-0.3711810139915821;-0.34370133800506375;1.0721764230706756;10.001225739040708;0.833533112843462;-0.42445504357943825;-0.42445503756936503;0.7775813357328333;-0.3300000906473536;0.8447280643720726
53.911719;1.0798330083820549;0.8333601182153793;0.7716362678951728;-0.3711810132181329;-0.34370133716405643;1.0721812828975212;10.001196539997377;0.8335316646556151;-0.424455044361896;-0.42445503800383255;0.7775833581099711;-0.330000090454543;0.8447283005378758
53.921719;1.0798377006542912;0.8333582366879039;0.7716350648699891;-0.3711810124869326;-0.3437013363226461;1.0721859484801095;10.001167566123478;0.833530041567738;-0.4244550450813809;-0.4244550384003623;0.7775854190931558;-0.33000009025111404;0.8447285370174915
53.931719;1.079842446338698;0.8333564000790707;0.7716337592036387;-0.3711810117979287;-0.34370133548000836;1.0721904127395092;10.001138989104346;0.8335282513589664;-0.42445504573592924;-0.42445503875871204;0.7775875141534149;-0.3300000900396651;0.8447287752637486
53.941719;1.0798472538448274;0.8333546016785837;0.7716323530086651;-0.3711810111508076;-0.34370133463540825;1.072194666801603;10.001110981594168;0.8335263028572883;-0.4244550463238897;-0.424455039079592;0.7775896377601498;-0.3300000898217584;0.8447290160432117
53.951719;1.0798521327534323;0.8333528351250299;0.7716308474369901;-0.37118101054536007;-0.3437013337886928;1.0721987016430203;10.001083697225262;0.8335242057643406;-0.4244550468437467;-0.4244550393651479;0.7775917838213701;-0.33000008959814214;0.8447292587950693
53.961719;1.07985709018681;0.8333510943537069;0.7716292424464511;-0.3711810099815283;-0.3437013329405305;1.072202509156884;10.001057263448828;0.8335219700348375;-0.4244550472943481;-0.42445503961857084;0.7775939463502343;-0.33000008936921016;0.8447295017667068
53.971719;1.0798621294498214;0.8333493737685342;0.7716275377683208;-0.371181009459489;-0.3437013320919164;1.0722060824101691;10.001031784501993;0.8335196051609747;-0.4244550476751331;-0.42445503984322336;0.7775961193750651;-0.3300000891353566;0.8447297429806477
53.981719;1.079867252299793;0.8333476679575248;0.7716257336810889;-0.3711810089798671;-0.3437013312434197;1.0722094161076148;10.001007349246303;0.8335171201993615;-0.42445504798620026;-0.4244550400421169;0.7775982965297193;-0.33000008889688964;0.8447299812316399
53.991719;1.0798724608046804;0.833345971383814;0.7716238309486513;-0.37118100854372604;-0.3437013303948345;1.0722125070049857;10.000984039219443;0.8335145244906196;-0.4244550482281917;-0.42445504021767205;0.7776004713908389;-0.33000008865372527;0.8447302158337994
54.001719;1.079877757714166;0.8333442782975795;0.7716218310692544;-0.3711810081521115;-0.343701329545318;1.0722153532390397;10.00096192967966;0.8335118276165555;-0.42445504840206616;-0.42445504037144616;0.7776026383681001;-0.33000008840505457;0.8447304461118088
54.011719;1.0798831469463102;0.8333425816220547;0.7716197376911281;-0.37118100780544444;-0.34370132869366654;1.0722179540691579;10.00094107882117;0.8335090387008346;-0.42445504850909366;-0.42445504050404964;0.7776047932924216;-0.3300000881491336;0.8447306723556957
54.021719;1.079888633437598;0.833340871509247;0.7716175578133824;-0.37118100750312183;-0.34370132783838075;1.0722203105928998;10.000921513468962;0.8335061668718294;-0.4244550485508559;-0.42445504061527234;0.7776069328079803;-0.33000008788363744;0.8447308972580891
54.031719;1.0798942213181584;0.8333391354658015;0.7716153006791981;-0.371181007243542;-0.3437013269776883;1.0722224258081794;10.000903224611347;0.83350322265733;-0.42445504852912624;-0.4244550407041889;0.7776090533484925;-0.3300000876063887;0.8447311257148727
54.041719;1.0798999115667205;0.8333373599050913;0.7716129752051243;-0.37118100702463763;-0.34370132610974274;1.0722243041244166;10.00088617744437;0.833500218188863;-0.42445504844604015;-0.42445504076935986;0.7776111511682543;-0.33000008731566827;0.844731363554025
54.051719;1.0799057011089392;0.8333355316872247;0.7716105886852863;-0.3711810068445227;-0.34370132523275143;1.0722259509626215;10.000870329789489;0.8334971657063791;-0.42445504830425257;-0.4244550408089449;0.777613221996988;-0.3300000870100218;0.8447316166315457
54.061719;1.0799115842017828;0.8333336388574106;0.7716081471417252;-0.37118100670163984;-0.3437013243449517;1.0722273722548068;10.000855650998165;0.8334940763591004;-0.42445504810666757;-0.42445504082049085;0.7776152595996929;-0.33000008668808684;0.8447318899117653
54.071719;1.079917554830698;0.8333316707914281;0.7716056556890537;-0.37118100659448794;-0.34370132344473736;1.0722285739453115;10.00084213211224;0.8334909603659112;-0.42445504785636445;-0.42445504080101415;0.7776172556023265;-0.33000008634862327;0.8447321866356033
54.081719;1.0799236079697276;0.8333296182122061;0.7716031181070311;-0.37118100652160607;-0.34370132253102914;1.0722295619455042;10.000829782409594;0.8334878272438659;-0.42445504755696395;-0.4244550407477113;0.7776192011483366;-0.3300000859905282;0.8447325081612916
54.091719;1.0799297389693279;0.8333274733832523;0.7716005364770943;-0.37118100648178576;-0.34370132160357963;1.0722303428676445;10.00081862167944;0.8334846860206189;-0.42445504721267013;-0.424455040658547;0.7776210882018637;-0.330000085612869;0.8447328542345538
54.101719;1.0799359424617045;0.8333252304924534;0.7715979119288232;-0.3711810064739289;-0.34370132066295006;1.0722309240949315;10.000808671636934;0.8334815462519709;-0.4244550468278699;-0.42445504053216876;0.7776229094620757;-0.3300000852150576;0.8447332235588264
54.111719;1.079942211932726;0.8333228858097802;0.7715952456160163;-0.37118100649692964;-0.34370131971042883;1.0722313124104843;10.00079994891945;0.833478418654202;-0.4244550464069561;-0.4244550403673769;0.7776246579098128;-0.330000084796844;0.8447336146867745
54.121719;1.0799485392770363;0.8333204375771167;0.7715925388594387;-0.37118100655013575;-0.34370131874799786;1.0722315134552278;10.000792465644967;0.8334753146798598;-0.42445504595412054;-0.4244550401626377;0.7776263265802934;-0.3300000843580689;0.8447340269665847
54.131719;1.079954913976046;0.8333178863786787;0.7715897931178253;-0.37118100663370357;-0.34370131777804463;1.0722315320687539;10.000786222659661;0.8334722460822864;-0.424455045472737;-0.4244550399161439;0.7776279085704257;-0.3300000838987202;0.8447344611025971
54.141719;1.0799613228989526;0.8333152355674128;0.7715870097957584;-0.37118100674827975;-0.3437013168031964;1.0722313720293979;10.000781191664759;0.833469224381968;-0.42445504496529923;-0.4244550396266577;0.7776293976639982;-0.33000008341935866;0.8447349189856235
54.151719;1.0799677510266967;0.8333124903346697;0.7715841894406095;-0.37118100689456457;-0.3437013158266827;1.072231036529307;10.000777308196747;0.8334662601159274;-0.42445504443431537;-0.42445503929448053;0.7776307892619333;-0.330000082921551;0.8447354021740462
54.161719;1.0799741822746654;0.8333096564541175;0.7715813314118593;-0.3711810070730267;-0.3437013148525473;1.0722305293941332;10.000774475955634;0.8334633628577963;-0.4244550438829423;-0.4244550389218363;0.7776320806993297;-0.3300000824080341;0.8447359094519443
54.171719;1.079980599857684;0.833306740403742;0.7715784346628184;-0.3711810072834535;-0.34370131388536146;1.0722298554265033;10.000772570041772;0.8334605415466105;-0.4244550433147002;-0.42445503851258287;0.7776332707450031;-0.3300000818822572;0.8447364354656394
54.181719;1.07998698656808;0.8333037496791132;0.771575498950269;-0.3711810075247664;-0.34370131292969264;1.0722290201978857;10.000771446684094;0.8334578042958543;-0.42445504273292917;-0.4244550380714756;0.777634358854666;-0.33000008134742786;0.8447369712950595
54.191719;1.0799933256746836;0.8333006920922263;0.7715725256515599;-0.3711810077957005;-0.34370131198936604;1.072228029680061;10.000770964273656;0.8334551584079073;-0.42445504214065394;-0.42445503760359965;0.777635344980096;-0.33000008080608395;0.8447375067168051
54.201719;1.0799996017382008;0.833297575033007;0.7715695172240862;-0.3711810080955001;-0.3437013110671066;1.0722268893515419;10.000771002204438;0.8334526107420683;-0.4244550415407556;-0.424455037114366;0.7776362302763141;-0.330000080260616;0.8447380331197302
54.211719;1.0800058002959534;0.8332944053557312;0.7715664756533475;-0.3711810084236487;-0.34370131016479327;1.072225603221083;10.000771466939772;0.8334501676501562;-0.42445504093609593;-0.424455036609463;0.7776370178012678;-0.33000007971363576;0.8447385448836225
54.221719;1.080011907392009;0.8332911893663468;0.7715634018435151;-0.3711810087793189;-0.3437013092835223;1.0722241740088247;10.000772285213774;0.8334478343040225;-0.42445504032953796;-0.4244550360942776;0.7776377119515611;-0.3300000791674832;0.8447390386978656
54.231719;1.0800179102841185;0.8332879325137199;0.7715602960657869;-0.37118100916154373;-0.34370130842344504;1.0722226047210033;10.000773388495661;0.8334456137280953;-0.4244550397238714;-0.4244550355732828;0.7776383170947162;-0.3300000786236399;0.8447395125763857
54.241719;1.0800237990041397;0.8332846389517371;0.7715571581953324;-0.3711810095698258;-0.343701307583824;1.0722209005343495;10.000774697573068;0.83344350623296;-0.42445503912151017;-0.4244550350501252;0.7776388373232477;-0.330000078082687;0.8447399657382122
54.251719;1.080029567806442;0.8332813116642546;0.7715539879792774;-0.3711810100042856;-0.343701306763007;1.0722190701853331;10.000776111627518;0.8334415101093964;-0.4244550385241275;-0.4244550345282025;0.777639277336734;-0.3300000775443739;0.8447403985352945
54.261719;1.0800352158517545;0.8332779535273285;0.7715507855916276;-0.37118101046524477;-0.3437013059584118;1.072217126153334;10.000777508686019;0.833439623058601;-0.4244550379328632;-0.4244550340109535;0.7776396421793218;-0.3300000770076349;0.8447408116699693
54.271719;1.0800407466999629;0.8332745684940595;0.7715475519929998;-0.3711810109529072;-0.34370130516720887;1.0722150829086592;10.000778766359977;0.8334378427005259;-0.42445503734911944;-0.4244550335018378;0.7776399356062066;-0.3300000764712215;0.8447412051491723
54.281719;1.080046166998097;0.8332711625130707;0.7715442886648507;-0.3711810114674657;-0.34370130438720914;1.0722129538823726;10.000779775144018;0.833436165844129;-0.4244550367749274;-0.42445503300440246;0.7776401588995434;-0.33000007593471775;0.8447415776002468
54.291719;1.0800514854133945;0.8332677443236715;0.7715409965429899;-0.37118101200931186;-0.3437013036168894;1.0722107496802762;10.00078042888297;0.8334345879150145;-0.4244550362125878;-0.4244550325222586;0.7776403109160671;-0.3300000753987451;0.8447419267711261
54.301719;1.0800567117973678;0.8332643248578884;0.7715376752950698;-0.3711810125789646;-0.3437013028550651;1.072208478588872;10.000780630096282;0.8334331036281127;-0.42445503566453274;-0.42445503205881735;0.7776403892652921;-0.3300000748642812;0.8447422506072947
54.311719;1.0800618557336172;0.8332609147899053;0.7715343239028318;-0.3711810131767451;-0.3437013021010106;1.0722061472875377;10.000780308334585;0.833431707702951;-0.4244550351337189;-0.4244550316170843;0.7776403914997325;-0.3300000743320347;0.8447425473103285
54.321719;1.0800669248600234;0.8332575222866292;0.7715309415516147;-0.37118101380255436;-0.34370130135453325;1.0722037610203383;10.000779415369507;0.8334303942812815;-0.42445503462382117;-0.424455031199509;0.7776403148376345;-0.3300000738023804;0.8447428152865375
54.331719;1.0800719244960173;0.8332541529314164;0.7715275279578105;-0.37118101445591245;-0.34370130061547766;1.0722013244091553;10.000777909037732;0.8334291566509889;-0.4244550341389589;-0.42445503080775776;0.7776401553130992;-0.33000007327574304;0.8447430543940897
54.341719;1.080076858815854;0.8332508114819686;0.7715240836325156;-0.3711810151360505;-0.343701299883155;1.0721988425801299;10.000775751647431;0.8334279882370084;-0.4244550336831154;-0.4244550304425953;0.7776399086266821;-0.3300000727529737;0.8447432667443763
54.351719;1.080081731613297;0.833247503366679;0.7715206101947558;-0.3711810158420317;-0.34370129915642716;1.0721963214577714;10.000772918270536;0.8334268829187169;-0.42445503325936706;-0.4244550301039025;0.7776395723331427;-0.33000007223542094;0.8447434550113021
54.361719;1.0800865454294764;0.8332442349756553;0.7715171103221171;-0.37118101657309926;-0.34370129843420066;1.072193767322583;10.000769398228323;0.8334258341095295;-0.42445503286939384;-0.42445502979076494;0.777639146449131;-0.3300000717247138;0.844743620241734
54.371719;1.0800913003134596;0.8332410134107129;0.7715135875457114;-0.3711810173288785;-0.3437012977156997;1.0721911869960457;10.000765184654862;0.833424834505119;-0.4244550325135668;-0.4244550295015319;0.7776386319302646;-0.3300000712223162;0.8447437618928066
54.381719;1.0800959936498231;0.8332378463561894;0.77151004590811;-0.37118101810895837;-0.34370129700048674;1.0721885889359521;10.000760256882314;0.8334238770194281;-0.4244550321912274;-0.4244550292339042;0.7776380298619455;-0.330000070729004;0.8447438788290478
54.391719;1.0801006212144275;0.8332347422610791;0.7715064893204944;-0.37118101891227784;-0.3437012962882375;1.072185983214186;10.000754561492284;0.8334229556892916;-0.42445503190084904;-0.42445502898525383;0.7776373424426583;-0.33000007024453404;0.8447439692419889
54.401719;1.0801051789745577;0.8332317103169936;0.771502921033383;-0.37118101973699424;-0.3437012955784632;1.0721833796205287;10.000748007711225;0.8334220661448448;-0.42445503164028014;-0.4244550287530301;0.7776365737782777;-0.33000006976795176;0.8447440300316866
54.411719;1.0801096647801796;0.8332287596541537;0.7714993434361641;-0.37118102058092045;-0.34370129487064055;1.072180785741431;10.000740488355978;0.833421205566822;-0.4244550314071496;-0.4244550285350558;0.7776357296966858;-0.3300000692984382;0.8447440570205982
54.421719;1.0801140788126724;0.8332258982345733;0.7714957578249656;-0.3711810214422791;-0.3437012941644379;1.0721782059646237;10.000731909166172;0.8334203714946131;-0.4244550311991749;-0.4244550283295797;0.7776348172513939;-0.3300000688357411;0.844744046460895
54.431719;1.080118422584414;0.8332231326012943;0.7714921642149577;-0.37118102232023814;-0.3437012934596491;1.0721756411701824;10.00072220230177;0.8334195602718805;-0.4244550310142795;-0.4244550281350493;0.7776338435747105;-0.3300000683799221;0.8447439965987861
54.441719;1.0801226976305633;0.8332204684147207;0.7714885619491585;-0.3711810232147887;-0.34370129275620226;1.0721730898760051;10.000711322476342;0.8334187673722617;-0.42445503085053266;-0.42445502795000706;0.7776328144032646;-0.33000006793103376;0.844743907341755
54.451719;1.080126904069918;0.8332179103765259;0.7714849509771808;-0.3711810241261623;-0.34370129205428157;1.072170549940277;10.000699245235923;0.8334179890873066;-0.42445503070583346;-0.4244550277731219;0.777631733741382;-0.33000006748886535;0.8447437783999623
54.461719;1.080131039021635;0.8332154609934473;0.7714813322732738;-0.3711810250542941;-0.3437012913542042;1.072168017824378;10.000685972763916;0.8334172227679235;-0.4244550305777114;-0.42445502760305176;0.7776306044432367;-0.3300000670527792;0.8447436081885115
54.471719;1.0801350964626435;0.8332131195884317;0.7714777066315879;-0.3711810259987081;-0.3437012906562403;1.072165486662454;10.000671528922853;0.8334164659450566;-0.4244550304635892;-0.4244550274383473;0.7776294286400669;-0.3300000666219369;0.84474339418383
54.481719;1.080139068453941;0.833210882971114;0.7714740734599105;-0.37118102695872524;-0.34370128996084476;1.0721629469716478;10.000655948311653;0.83341571634423;-0.42445503036089205;-0.4244550272774532;0.7776282081873215;-0.33000006619566824;0.8447431336163695
54.491719;1.0801429462023764;0.8332087467371951;0.7714704312190259;-0.3711810279336572;-0.3437012892691994;1.0721603897029937;10.00063927323032;0.833414972604718;-0.42445503026658493;-0.4244550271186283;0.7776269451450861;-0.3300000657735241;0.8447428239072823
54.501719;1.080146721181856;0.8332067056084602;0.771466778863752;-0.3711810289227956;-0.3437012885833933;1.0721578085532018;10.00062154591617;0.8334142350766407;-0.4244550301768203;-0.42445502695989057;0.7776256416771988;-0.33000006535525916;0.8447424634514115
54.511719;1.080150386732868;0.8332047532139332;0.7714631171633743;-0.3711810299252989;-0.3437012879059146;1.0721551999236378;10.000602801479479;0.8334135060598072;-0.4244550300870234;-0.4244550267990194;0.7776242998997316;-0.33000006494094103;0.8447420526366793
54.521719;1.080153939456566;0.8332028820295249;0.771459449853447;-0.3711810309402729;-0.3437012872388646;1.0721525617813834;10.000583077670365;0.8334127890994033;-0.42445502999214285;-0.4244550266336164;0.7776229222982168;-0.3300000645308111;0.8447415937643258
54.531719;1.0801573798123785;0.8332010828816527;0.771455784158573;-0.3711810319668619;-0.34370128658353377;1.072149893098954;10.000562426713278;0.8334120886861812;-0.424455029887193;-0.4244550264612668;0.777621511493391;-0.3300000641247991;0.8447410900973554
54.541719;1.0801607115663372;0.8331993439867333;0.7714521298819806;-0.3711810330040512;-0.34370128594070515;1.0721471936600604;10.000540914861801;0.833411410522436;-0.42445502976790916;-0.42445502627969256;0.7776200687948087;-0.33000006372219376;0.8447405454765022
54.551719;1.080163940446518;0.8331976507748095;0.7714484978688809;-0.3711810340504672;-0.3437012853112963;1.072144464007903;10.000518610789982;0.8334107612245183;-0.4244550296309133;-0.4244550260867694;0.7776185932372414;-0.33000006332195186;0.8447399646244942
54.561719;1.080167073211263;0.8331959869194815;0.7714448987770595;-0.3711810351044007;-0.3437012846965413;1.0721417055992009;10.000495573961055;0.8334101476816245;-0.424455029473386;-0.4244550258803431;0.7776170815404299;-0.3300000629231603;0.8447393534750303
54.571719;1.080170116818828;0.8331943362313569;0.7714413421510524;-0.3711810361638864;-0.3437012840977447;1.0721389197705868;10.000471858166877;0.8334095760536663;-0.4244550292928102;-0.42445502565806265;0.7776155279382191;-0.3300000625249067;0.8447387187543792
54.581719;1.0801730770405125;0.833192684795372;0.7714378363604659;-0.3711810372266538;-0.34370128351606904;1.0721361056979395;10.000447523213149;0.833409050574253;-0.42445502908706256;-0.42445502541758356;0.777613924525236;-0.33000006212597216;0.8447380668737524
54.591719;1.0801759577385015;0.8331910220012113;0.7714343891416258;-0.3711810382899966;-0.34370128295245517;1.0721332609749794;10.000422638740615;0.833408573401353;-0.4244550288546126;-0.4244550251567951;0.7776122631142832;-0.3300000617248795;0.8447374033286859
54.601719;1.0801787606723152;0.8331893398390318;0.7714310075326433;-0.37118103935088387;-0.343701282407618;1.0721303847008121;10.000397278685247;0.8334081454722231;-0.4244550285947297;-0.424455024873806;0.7776105375516218;-0.33000006132003706;0.8447367326331603
54.611719;1.0801814847440936;0.8331876315143388;0.7714276975530165;-0.3711810404064042;-0.343701281882063;1.0721274775043732;10.000371508421777;0.8334077679210142;-0.42445502830754683;-0.4244550245671283;0.7776087447569072;-0.33000006090984885;0.8447360582349824
54.621719;1.0801841258642182;0.8331858912716494;0.7714244642536018;-0.37118104145416564;-0.34370128137610484;1.072124538579048;10.000345372695572;0.8334074432342353;-0.42445502799386114;-0.42445502423591286;0.7776068845375272;-0.3300000604928933;0.8447353827237285
54.631719;1.0801866790687153;0.8331841156144422;0.7714213116720078;-0.37118104249227746;-0.34370128088978813;1.072121565483744;10.00031889875824;0.8334071745668534;-0.42445502765508664;-0.42445502387971484;0.7776049590830777;-0.3300000600680549;0.8447347081617425
54.641719;1.0801891421191117;0.8331823037681375;0.7714182429590728;-0.37118104351898845;-0.3437012804227179;1.072118555884647;10.000292110218348;0.8334069646645569;-0.4244550272932652;-0.42445502349815073;0.7776029723224925;-0.3300000596344926;0.8447340360465649
54.651719;1.0801915175193406;0.8331804568066555;0.7714152612486793;-0.371181044532479;-0.3437012799740005;1.0721155068160808;10.00026503367655;0.8334068158153698;-0.4244550269106374;-0.4244550230909727;0.7776009297993259;-0.330000059191566;0.8447333668145048
54.661719;1.0801938109926013;0.8331785766492862;0.7714123705976645;-0.37118104553103104;-0.34370127954229757;1.0721124130776796;10.00023769144128;0.8334067292996392;-0.4244550265090327;-0.42445502265835466;0.7775988391121796;-0.3300000587389454;0.8447326991626695
54.671719;1.0801960278698335;0.8331766653195952;0.7714095757864602;-0.37118104651304906;-0.34370127912592313;1.072109268161813;10.000210090879849;0.8334067050097808;-0.4244550260895059;-0.4244550222008474;0.7775967100774884;-0.33000005827665524;0.8447320297228905
54.681719;1.0801981708631723;0.8331747250366915;0.771406880979325;-0.3711810474767469;-0.34370127872296796;1.0721060671283194;10.000182226803219;0.8334067424706111;-0.4244550256523921;-0.4244550217192454;0.7775945546856131;-0.33000005780456326;0.8447313538658503
54.691719;1.0802002409384466;0.8331727588993123;0.7714042889200646;-0.3711810484202063;-0.3437012783313829;1.0721028083429391;10.000154092297759;0.8334068415097486;-0.424455025197866;-0.4244550212147962;0.7775923864009558;-0.33000005732177684;0.8447306679512785
54.701719;1.0802022393374155;0.8331707707129496;0.7714018013141681;-0.37118104934190504;-0.34370127794908045;1.0720994922554745;10.000125679606928;0.8334070017472899;-0.4244550247266065;-0.4244550206893514;0.7775902183062021;-0.3300000568267739;0.8447299708196878
54.711719;1.0802041687387502;0.8331687646701689;0.7713994192937206;-0.37118105024089254;-0.3437012775741379;1.0720961196078065;10.000096972745348;0.8334072222962539;-0.42445502423992937;-0.4244550201451136;0.7775880613703129;-0.33000005631788126;0.8447292623238208
54.721719;1.08020603305443;0.8331667460814441;0.7713971438869787;-0.3711810511165212;-0.3437012772050014;1.0720926916460056;10.000067949744121;0.8334075023649206;-0.4244550237394061;-0.42445501958416443;0.7775859241155482;-0.33000005579350306;0.8447285407051812
54.731719;1.0802078360911793;0.8331647221549653;0.7713949768872123;-0.3711810519682884;-0.3437012768405401;1.0720892108410325;10.000038596166613;0.8334078420311001;-0.42445502322662865;-0.42445501900817695;0.7775838131784415;-0.33000005525218906;0.8447278017275466
54.741719;1.0802095811522747;0.8331627016360612;0.7713929212868292;-0.3711810527958356;-0.34370127647989235;1.07208568101636;10.000008911661057;0.8334082423469844;-0.4244550227034416;-0.4244550184184284;0.7775817334438478;-0.33000005469258864;0.8447270395225898
