time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.751719;1.0802112723026362;0.8331606937423232;0.7713909806902111;-0.37118105359898573;-0.3437012761222652;1.0720821075507165;9.999978906255704;0.8334087047421783;-0.4244550221719987;-0.4244550178157864;0.777579687995882;-0.33000005411336314;0.8447262473975305
54.761719;1.0802129143319963;0.833158707998567;0.7713891583598453;-0.37118105437768095;-0.3437012757670505;1.0720784968449495;9.999948601866189;0.8334092307570256;-0.42445502163421206;-0.42445501720058965;0.7775776788211646;-0.3300000535132201;0.8447254183554413
54.771719;1.0802145106284429;0.8331567547931978;0.7713874567708668;-0.3711810551317481;-0.343701275414092;1.0720748551732666;9.999918039945163;0.8334098226534058;-0.4244550210914951;-0.42445501657260765;0.7775757076769717;-0.33000005289101275;0.8447245458550051
54.781719;1.0802160616175864;0.8331548454478509;0.7713858776406385;-0.3711810558609687;-0.3437012750635572;1.0720711889319425;9.999887281473534;0.8334104837184675;-0.42445502054519646;-0.4244550159312457;0.77757377653676;-0.3300000522459282;0.8447236239968149
54.791719;1.0802175645300442;0.8331529924273613;0.7713844221019517;-0.3711810565655393;-0.34370127471544937;1.072067506094851;9.999856395293904;0.8334112175220778;-0.4244550199969201;-0.4244550152759512;0.7775718873391414;-0.33000005157769063;0.8447226467423105
54.801719;1.0802190138547736;0.8331512098206725;0.7713830911616939;-0.37118105724630884;-0.34370127436920367;1.0720638167095016;9.999825444665813;0.8334120270700233;-0.42445501944854547;-0.42445501460650314;0.7775700409109002;-0.3300000508864875;0.8447216073302736
54.811719;1.0802204022901125;0.8331495131510389;0.7713818862103343;-0.3711810579045342;-0.34370127402364475;1.072060131541672;9.999794484212787;0.8334129148045938;-0.42445501890220455;-0.424455013923034;0.7775682364197;-0.3300000501726367;0.8447204983704892
54.821719;1.0802217222649735;0.8331479176806129;0.771380809333041;-0.3711810585413261;-0.34370127367744213;1.0720564600927411;9.99976356596858;0.8334138833219585;-0.4244550183602571;-0.4244550132257861;0.7775664720762843;-0.33000004943628486;0.8447193118087493
54.831719;1.0802229681856297;0.8331464353274599;0.7713798633835748;-0.3711810591571816;-0.3437012733295625;1.072052809824342;9.999732738152504;0.8334149360020126;-0.4244550178253358;-0.4244550125147852;0.7775647461792868;-0.3300000486773574;0.8447180390646097
54.841719;1.0802241378888051;0.8331450726439057;0.7713790517486651;-0.37118105975197785;-0.3437012729791861;1.072049186477908;9.999702034021976;0.8334160767901297;-0.4244550173003257;-0.42445501178984896;0.7775630578084441;-0.3300000478958478;0.8447166723975974
54.851719;1.0802252318856906;0.8331438312843068;0.7713783778967502;-0.3711810603252916;-0.34370127262547245;1.0720455943142164;9.99967146952377;0.8334173088919767;-0.4244550167881107;-0.4244550110508043;0.7775614068205146;-0.33000004709204167;0.8447152066745832
54.861719;1.0802262509905065;0.8331427099515878;0.7713778440215205;-0.37118106087663166;-0.34370127226767233;1.0720420366391668;9.999641058994003;0.8334186332631638;-0.4244550162913268;-0.42445501029748733;0.7775597933423836;-0.3300000462663717;0.8447136398202297
54.871719;1.0802271934873022;0.8331417067238198;0.7713774491142158;-0.3711810614054851;-0.34370127190544986;1.0720385164160195;9.999610833952104;0.8334200482652251;-0.4244550158126699;-0.42445500952972487;0.7775582177363647;-0.33000004541941036;0.8447119714020533
54.881719;1.080228053999093;0.833140820271072;0.7713771886337242;-0.37118106191137545;-0.34370127153904345;1.0720350358779085;9.999580841651378;0.8334215510179322;-0.4244550153553978;-0.4244550087473423;0.7775566811836384;-0.3300000445521735;0.8447102008426718
54.891719;1.0802288250866865;0.8331400496213873;0.7713770561490633;-0.3711810623938677;-0.34370127116904925;1.0720315963385547;9.999551127461762;0.8334231396881461;-0.42445501492296345;-0.4244550079500643;0.7775551860994222;-0.33000004366618707;0.8447083273517181
54.901719;1.080229499420944;0.8331393939449837;0.7713770454673234;-0.3711810628522406;-0.34370127079610596;1.0720281982941346;9.999521732731832;0.8334248147707177;-0.4244550145180478;-0.4244550071377191;0.7775537365474755;-0.3300000427631355;0.8447063509479884
54.911719;1.0802300714157336;0.8331388522730443;0.771377152026128;-0.3711810632852063;-0.3437012704208899;1.0720248402185606;9.999492712591458;0.8334265788066086;-0.42445501414208137;-0.42445500631063754;0.7775523383421808;-0.33000004184461923;0.8447042730875366
54.921719;1.0802305384550297;0.8331384224775391;0.7713773730987841;-0.3711810636912228;-0.34370127004437917;1.0720215183257382;9.99946414335556;0.8334284363246124;-0.4244550137956509;-0.424455005469486;0.7775509979741578;-0.3300000409123788;0.8447020969501957
54.931719;1.0802309007685367;0.8331381006243439;0.7713777074718204;-0.37118106406902873;-0.34370126966804654;1.0720182287956592;9.999436107296557;0.8334303938618857;-0.4244550134793575;-0.4244550046146056;0.7775497213994;-0.33000003996849747;0.8446998268923522
54.941719;1.0802311602661872;0.8331378813118651;0.7713781552812441;-0.3711810644179313;-0.343701269293786;1.0720149691366327;9.999408675127068;0.8334324583558108;-0.4244550131941805;-0.4244550037457983;0.7775485136874026;-0.33000003901502245;0.8446974669399548
54.951719;1.0802313194426185;0.8331377587952996;0.7713787177081776;-0.3711810647379455;-0.3437012689236642;1.0720117373788969;9.999381904122256;0.8334346352930245;-0.42445501294111954;-0.42445500286272325;0.777547379691234;-0.3300000380534882;0.8446950199870639
54.961719;1.0802313808338415;0.8331377290611307;0.7713793959473735;-0.37118106502985393;-0.3437012685599159;1.0720085314208665;9.99935584908552;0.8334369287141606;-0.42445501272087194;-0.4244550019649295;0.7775463257432413;-0.3300000370851082;0.8446924887772953
54.971719;1.0802313470939306;0.8331377917882262;0.7713801898120788;-0.3711810652951935;-0.3437012682054194;1.0720053500759033;9.999330571340211;0.8334393425292937;-0.42445501253381945;-0.42445500105145995;0.7775453604690483;-0.33000003611138684;0.8446898773852122
54.981719;1.0802312208151859;0.8331379502569153;0.7713810972121685;-0.37118106553623365;-0.3437012678638878;1.0720021948871545;9.999306136040772;0.8334418816040577;-0.42445501237990946;-0.4244550001211251;0.7775444936103936;-0.33000003513460585;0.8446871909749317
54.991719;1.0802310045097774;0.8331382089066757;0.7713821149721055;-0.3711810657559228;-0.34370126753915653;1.0719990706048024;9.999282606021822;0.8334445512872083;-0.42445501225828813;-0.4244549991732989;0.7775437350197343;-0.3300000341578768;0.8446844339057292
55.001719;1.0802307017994985;0.8331385708668116;0.7713832402748901;-0.371181065957537;-0.3437012672343489;1.0719959842037439;9.999260040406567;0.8334473560262877;-0.42445501216705694;-0.42445499820812393;0.7775430947851304;-0.33000003318457644;0.8446816085558682
55.011719;1.0802303177067483;0.8331390374662054;0.7713844718249521;-0.37118106614417645;-0.34370126695179853;1.0719929439076845;9.999238493867457;0.8334502993155302;-0.42445501210361664;-0.4244549972261218;0.7775425834029951;-0.33000003221773694;0.8446787159643689
55.021719;1.080229856223994;0.8331396084768786;0.7713858102524926;-0.3711810663187862;-0.343701266693445;1.0719899579160623;9.999218012305434;0.8334533845530426;-0.4244550120653134;-0.4244549962277464;0.7775422116570241;-0.33000003126004995;0.8446757570230254
55.031719;1.080229318292572;0.8331402815407758;0.7713872576412262;-0.3711810664845297;-0.34370126646099786;1.0719870324468843;9.999198622998644;0.8334566145519567;-0.4244550120496952;-0.42445499521308794;0.7775419896798419;-0.3300000303142039;0.8446727329277449
55.041719;1.0802287034277998;0.8331410513544191;0.7713888166756152;-0.3711810666447475;-0.3437012662558366;1.071984170574284;9.999180326575559;0.8334599902185439;-0.4244550120544367;-0.42445499418195515;0.7775419255566733;-0.33000002938302814;0.8446696447819646
55.051719;1.0802280123806283;0.8331419098891305;0.7713904901931063;-0.3711810668027227;-0.34370126607906254;1.0719813716561193;9.999163102352659;0.8334635102659788;-0.42445501207742503;-0.42445499313426666;0.7775420251473437;-0.3300000284693431;0.844666492995156
55.061719;1.0802272474929453;0.8331428479872559;0.7713922809416455;-0.3711810669618011;-0.34370126593173617;1.0719786304868821;9.999146924676845;0.8334671712851509;-0.4244550121170149;-0.42445499207027404;0.7775422925610808;-0.3300000275757771;0.8446632772854186
55.071719;1.0802264114072453;0.8331438571343446;0.7713941909088509;-0.37118106712556936;-0.34370126581518823;1.0719759380176543;9.999131784410931;0.8334709674011871;-0.42445501217202014;-0.424454990990518;0.7775427298658965;-0.33000002670463996;0.8446599974220776
55.081719;1.0802255054673127;0.8331449300261531;0.7713962205305388;-0.3711810672976369;-0.343701265731261;1.0719732842671568;9.999117706813385;0.8334748907270205;-0.4244550122412529;-0.4244549898958268;0.7775433372498987;-0.3300000258578969;0.8446566544117744
55.091719;1.0802245289270798;0.8331460598598761;0.7713983688151755;-0.3711810674810832;-0.3437012656821227;1.071970661142616;9.999104748785006;0.8334789326989759;-0.4244550123231363;-0.42445498878731214;0.7775441149538871;-0.3300000250372343;0.8446532516039112
55.101719;1.080223479264445;0.8331472396054009;0.7714006343708594;-0.3711810676779629;-0.34370126566966475;1.0719680633740438;9.999092977262588;0.8334830849923106;-0.4244550124158363;-0.42445498766607315;0.7775450650432472;-0.3300000242438996;0.8446497945283573
55.111719;1.080222352720719;0.8331484621157257;0.7714030159852667;-0.37118106788938926;-0.34370126569514214;1.0719654871004176;9.999082448993464;0.8334873393573798;-0.42445501251756396;-0.4244549865327883;0.7775461907254309;-0.3300000234785375;0.8446462891729433
55.121719;1.0802211450410426;0.8331497205149957;0.7714055123328954;-0.37118106811620694;-0.34370126575942267;1.0719629273522198;9.999073202011058;0.833491686869423;-0.4244550126265594;-0.42445498538772014;0.7775474946123326;-0.33000002274152496;0.8446427405950973
55.131719;1.080219852589663;0.8331510085677568;0.7714081215430484;-0.37118106835946624;-0.3437012658633889;1.0719603777783355;9.99906525740443;0.83349611794027;-0.42445501274099745;-0.42445498423106043;0.7775489782488628;-0.3300000220333848;0.844639152788162
55.141719;1.0802184735589593;0.8331523213967651;0.7714108411982771;-0.37118106862031347;-0.3437012660080569;1.0719578331789439;9.999058623414985;0.8335006235454975;-0.42445501285915427;-0.42445498306309887;0.7775506422893108;-0.33000002135471884;0.8446355283427868
55.151719;1.0802170085395781;0.8331536556051764;0.7714136686058869;-0.3711810688997483;-0.3437012661946334;1.0719552902801806;9.99905329292309;0.8335051962149227;-0.4244550129795205;-0.4244549818841962;0.7775524856201842;-0.3300000207057972;0.8446318682891671
55.161719;1.0802154597639804;0.8331550079080859;0.7714166006784805;-0.3711810691986613;-0.34370126642466126;1.0719527456069315;9.999049234704678;0.8335098293565105;-0.4244550131007001;-0.42445498069483073;0.7775545039194816;-0.33000002008627116;0.8446281735995034
55.171719;1.0802138295100794;0.8331563745531608;0.7714196338135805;-0.3711810695177704;-0.34370126670007867;1.0719501944934557;9.999046388857083;0.8335145156848173;-0.4244550132214535;-0.42445497949566807;0.7775566896762931;-0.33000001949521945;0.8446244467363124
55.181719;1.0802121193728682;0.8331577529395194;0.7714227643414762;-0.3711810698570026;-0.3437012670232289;1.0719476316959908;9.999044675018506;0.8335192465768224;-0.4244550133409959;-0.42445497828733153;0.7775590338628124;-0.3300000189315053;0.8446206914219175
55.191719;1.0802103316573344;0.8331591426232609;0.7714259888327978;-0.37118107021491803;-0.3437012673967076;1.0719450518997709;9.999044007567349;0.83352401258454;-0.4244550134592735;-0.4244549770700315;0.7775615279189931;-0.33000001839426013;0.8446169116826006
55.201719;1.0802084710663657;0.8331605442080408;0.771429304278902;-0.37118107058884475;-0.34370126782290944;1.0719424509973263;9.999044307131964;0.8335288040944053;-0.4244550135768435;-0.42445497584348985;0.7775641652362272;-0.3300000178831724;0.8446131113349591
55.211719;1.0802065445245308;0.8331619581141719;0.7714327082474829;-0.3711810709752523;-0.34370126830368153;1.0719398276466248;9.99904550077945;0.8335336116168695;-0.4244550136942489;-0.42445497460721776;0.7775669415105011;-0.33000001739863866;0.8446092936694805
55.221719;1.0802045604256438;0.833163384445041;0.7714361980701636;-0.3711810713698495;-0.3437012688401133;1.0719371830277467;9.999047510167735;0.8335384257528915;-0.4244550138115098;-0.4244549733609493;0.7775698542164315;-0.33000001694189773;0.8446054612514111
55.231719;1.0802025286142756;0.8331648231350206;0.7714397697205072;-0.3711810717676804;-0.34370126943191204;1.0719345197306902;9.999050250885489;0.8335432367647773;-0.42445501392837437;-0.4244549721048174;0.7775729017514181;-0.33000001651479405;0.8446016159156335
55.241719;1.0802004601221544;0.833166274107101;0.7714434174851714;-0.37118107216343865;-0.34370127007692525;1.07193184175774;9.999053654879175;0.8335480337908242;-0.42445501404478453;-0.42445497083913286;0.7775760822848747;-0.3300000161193708;0.8445977586861084
55.251719;1.0801983658500198;0.8331677378267305;0.7714471339282961;-0.37118107255166616;-0.3437012707716288;1.0719291548217285;9.999057683930527;0.8335528045428038;-0.4244550141608266;-0.42445496956418716;0.7775793932121658;-0.3300000157578248;0.8445938899196964
55.261719;1.0801962547045083;0.8331692151787622;0.7714509101230753;-0.37118107292675784;-0.34370127151170893;1.0719264658939625;9.999062322900397;0.8335575359495673;-0.4244550142765002;-0.42445496828028084;0.7775828313583472;-0.33000001543245105;0.8445900098012209
55.271719;1.0801941327704356;0.8331707064211475;0.7714547365302659;-0.3711810732833882;-0.34370127229200853;1.071923782456541;9.999067579146244;0.8335622150540406;-0.4244550143917488;-0.4244549669878794;0.7775863931554042;-0.33000001514513533;0.8445861182213568
55.281719;1.0801920040918567;0.8331722112258276;0.7714586040247077;-0.3711810736173317;-0.343701273106456;1.071921111290187;9.999073482207415;0.8335668298196699;-0.42445501450655965;-0.42445496568771746;0.7775900746905217;-0.3300000148968658;0.8445822147395391
55.291719;1.0801898712552964;0.8331737295876173;0.7714625042115826;-0.3711810739258396;-0.3437012739485239;1.0719184575540974;9.999080062695914;0.8335713695440039;-0.4244550146209471;-0.42445496438065267;0.777593871139755;-0.3300000146877057;0.8445783001580303
55.301719;1.080187735415979;0.8331752618257742;0.7714664288414176;-0.37118107420738555;-0.3437012748121505;1.0719158259407098;9.999087329434499;0.8335758241664424;-0.42445501473496927;-0.42445496306746716;0.7775977760955306;-0.33000001451722166;0.8445743781085023
55.311719;1.0801855975068744;0.8331768084185631;0.7714703694979262;-0.37118107446121906;-0.3437012756925843;1.0719132223998475;9.999095267521477;0.8335801834342053;-0.42445501484870835;-0.4244549617491082;0.7776017818913108;-0.3300000143849561;0.8445704550951337
55.321719;1.0801834600673779;0.833178370387476;0.7714743183514936;-0.37118107468699507;-0.34370127658655075;1.0719106546579809;9.99910384685429;0.833584437049374;-0.4244550149620948;-0.424454960427277;0.7776058798591984;-0.3300000142905698;0.8445665397861415
55.331719;1.0801813277217467;0.833179949978209;0.7714782689818961;-0.3711810748846131;-0.3437012774917346;1.0719081332743954;9.99911302683411;0.8335885744735587;-0.4244550150748571;-0.4244549591045369;0.7776100598217301;-0.33000001423381087;0.8445626419210153
55.341719;1.0801792059342497;0.8331815518604915;0.7714822166263506;-0.3711810750541503;-0.343701278406037;1.0719056727395382;9.99912276174884;0.8335925843523665;-0.4244550151866761;-0.42445495778382014;0.7776143097554081;-0.33000001421436786;0.8445587707761472
55.351719;1.0801770993290274;0.8331831838604803;0.7714861580746806;-0.3711810751957609;-0.3437012793270849;1.071903290308867;9.999133007016097;0.833596455496135;-0.4244550152972645;-0.4244549564681313;0.7776186159599175;-0.330000014231556;0.8445549340607236
55.361719;1.080175011409811;0.8331848566150494;0.7714900910003152;-0.3711810753095777;-0.3437012802523454;1.0719010040050623;9.999143718460713;0.8336001786101598;-0.424455015406363;-0.42445495516060133;0.7776229637249849;-0.33000001428394643;0.8445511383710224
55.371719;1.0801729457278253;0.8331865823849689;0.7714940130557508;-0.3711810753955937;-0.3437012811797682;1.0718988312639044;9.999154854811012;0.8336037467948644;-0.4244550155138229;-0.4244549538643024;0.7776273381809404;-0.33000001436914117;0.8445473903429193
55.381719;1.080170906658869;0.8331883726528609;0.7714979214619005;-0.37118107545360096;-0.34370128210822243;1.0718967877296397;9.999166387518393;0.8336071555538047;-0.4244550156195538;-0.4244549525817227;0.7776317243939443;-0.3300000144842008;0.8445436965745654
55.391719;1.0801688984278737;0.833190236402154;0.7715018133470214;-0.3711810754832512;-0.34370128303715974;1.071894886570177;9.999178302291623;0.8336104036753542;-0.4244550157231737;-0.42445495131455707;0.7776361067958422;-0.33000001462646367;0.8445400629230109
55.401719;1.0801669236581741;0.833192180606285;0.7715056868120199;-0.3711810754841812;-0.3437012839660562;1.07189313871977;9.999190594889384;0.8336134935895212;-0.4244550158239278;-0.4244549500642072;0.777640468858843;-0.3300000147938283;0.8445364944941073
55.411719;1.0801649837625613;0.8331942106309977;0.7715095416765133;-0.3711810754559964;-0.3437012848942006;1.0718915536145697;9.999203273674366;0.8336164289705096;-0.4244550159211198;-0.42445494883251117;0.7776447935863346;-0.33000001498481785;0.8445329958984846
55.421719;1.080163080578686;0.8331963294742593;0.7715133787907948;-0.3711810753980816;-0.343701285820748;1.071890140004342;9.99921636120946;0.8336192111684254;-0.424455016014398;-0.4244549476218913;0.777649064617657;-0.33000001519902733;0.8445295714505734
55.431719;1.0801612176503819;0.833198537035666;0.7715171989149331;-0.37118107530971717;-0.3437012867449837;1.0718889068617958;9.999229883796593;0.8336218383460153;-0.424455016103594;-0.4244549464348536;0.7776532666563668;-0.3300000154370654;0.8445262253065161
55.441719;1.0801594008361883;0.8332008295659589;0.7715210025905727;-0.3711810751905843;-0.3437012876664822;1.0718878642116427;9.999243862721599;0.8336243073576727;-0.42445501618842874;-0.42445494527348515;0.7776573854281527;-0.33000001569944826;0.844522961229887
55.451719;1.0801576375158461;0.8332031996448332;0.7715247903466917;-0.3711810750410464;-0.3437012885848755;1.071887022771394;9.999258319567852;0.8336266153718417;-0.4244550162681919;-0.42445494413925555;0.7776614088407195;-0.33000001598568585;0.8445197819964019
55.461719;1.0801559342611986;0.8332056376757228;0.7715285625460234;-0.371181074862142;-0.34370128949972784;1.0718863921579627;9.999273271903435;0.8336287606603273;-0.4244550163415995;-0.42445494303313747;0.7776653283635231;-0.3300000162944936;0.8445166892814764
55.471719;1.0801542946380651;0.83320813417606;0.7715323195700509;-0.3711810746555434;-0.3437012904108776;1.0718859792184177;9.99928871254762;0.8336307433509362;-0.4244550164072107;-0.4244549419561204;0.7776691382881855;-0.33000001662432077;0.8445136847572123
55.481719;1.0801527189322828;0.8332106814233681;0.7715360619118085;-0.37118107442334053;-0.3437012913188504;1.0718857869839025;9.999304602905017;0.8336325658987389;-0.42445501646380235;-0.4244549409098055;0.7776728332762568;-0.3300000169734919;0.8445107714958189
55.491719;1.080151205955598;0.8332132739712756;0.7715397891369665;-0.37118107416774954;-0.3437012922249431;1.0718858142618817;9.999320879654036;0.8336342329695291;-0.4244550165099172;-0.4244549398965604;0.7776764066890267;-0.33000001734015816;0.8445079542328415
55.501719;1.0801497550524943;0.8332159080630182;0.7715434988151594;-0.3711810738907482;-0.3437012931309676;1.071886056780568;9.999337456821532;0.8336357504515844;-0.4244550165432263;-0.42445493891911223;0.7776798508283355;-0.33000001772211446;0.8445052383795759
55.511719;1.0801483667909908;0.8332185806621869;0.7715471867549016;-0.37118107359350766;-0.34370129403896943;1.071886508705893;9.999354230896577;0.8336371240715955;-0.42445501656069246;-0.4244549379800844;0.7776831579117005;-0.33000001811655455;0.8445026293518908
55.521719;1.0801470428276119;0.8332212889325222;0.7715508480483195;-0.3711810732761486;-0.3437012949512219;1.0718871631309717;9.999371091279746;0.8336383585700609;-0.4244550165593147;-0.4244549370819542;0.7776863208265817;-0.3300000185200826;0.8445001332287994
55.531719;1.0801457849261495;0.8332240305057963;0.7715544781623687;-0.37118107293813424;-0.3437012958702554;1.0718880125327443;9.999387931178623;0.8336394579758932;-0.42445501653672174;-0.42445493622712005;0.7776893338198155;-0.3300000189290254;0.8444977570534394
55.541719;1.0801445926534319;0.8332268039657514;0.7715580736007814;-0.37118107257858657;-0.34370129679882955;1.071889049173161;9.999404658410878;0.8336404271065002;-0.4244550164913715;-0.42445493541779067;0.777692192564489;-0.33000001933955775;0.844495507123898
55.551719;1.080143462057855;0.8332296081482498;0.7715616318337677;-0.3711810721961472;-0.3437012977399881;1.0718902644769766;9.999421194764816;0.8336412726868422;-0.4244550164223232;-0.4244549346558982;0.7776948934321882;-0.33000001974744025;0.844493386594535
55.561719;1.0801423874287799;0.833232440746283;0.771565150729786;-0.3711810717891083;-0.34370129869675636;1.0718916484188656;9.999437461456036;0.8336420023685139;-0.4244550163288573;-0.4244549339430709;0.7776974335935654;-0.3300000201480568;0.844491395245091
55.571719;1.0801413636089567;0.8332352979598385;0.7715686278646903;-0.3711810713560743;-0.3437012996716026;1.0718931901306235;9.999453372110057;0.833642622598011;-0.4244550162104846;-0.4244549332805995;0.7776998119520853;-0.3300000205370415;0.8444895321857627
55.581719;1.0801403863274006;0.8332381751842819;0.7715720602756406;-0.37118107089634855;-0.34370130066637933;1.0718948788133793;9.999468842719345;0.8336431373994653;-0.4244550160671784;-0.4244549326693707;0.7777020290416321;-0.3300000209106692;0.8444877982524817
55.591719;1.0801394515671292;0.83324106794936;0.7715754447196999;-0.3711810704096327;-0.34370130168253304;1.0718967040493632;9.999483803249875;0.8336435483698247;-0.42445501589933116;-0.42445493210982166;0.7777040861282567;-0.33000002126564404;0.8444861954835443
55.601719;1.080138554873908;0.833243972355292;0.7715787778833442;-0.37118106989564864;-0.34370130272113314;1.0718986564628292;9.99949820351397;0.8336438552670347;-0.42445501570766575;-0.4244549316019763;0.7777059849051468;-0.33000002159901387;0.8444847260521422
55.611719;1.0801376908325693;0.833246884461546;0.7715820567190309;-0.37118106935426476;-0.3437013037827967;1.0719007287945617;9.999512011938961;0.8336440573138338;-0.4244550154934085;-0.42445493114539395;0.7777077277364551;-0.33000002190851035;0.8444833925143957
55.621719;1.0801368532679767;0.8332497994773433;0.7715852787194534;-0.3711810687857024;-0.3437013048677306;1.071902915960799;9.999525202462353;0.833644154557348;-0.42445501525825896;-0.42445493073928137;0.7777093177025051;-0.33000002219278607;0.8444821976674669
55.631719;1.08013603594418;0.8332527116634331;0.7715884415986654;-0.37118106819035146;-0.3437013059761782;1.0719052143454868;9.99953774322276;0.8336441479117467;-0.4244550150038655;-0.4244549303829575;0.7777107584594802;-0.33000002245125026;0.8444811434883794
55.641719;1.080135233521359;0.8332556143418949;0.7715915428968568;-0.3711810675686286;-0.3437013071088947;1.0719076209241876;9.999549597256614;0.8336440379604594;-0.42445501473131575;-0.42445493007588486;0.77771205454832;-0.3300000226836936;0.8444802297460801
55.651719;1.0801344425197217;0.8332584998030664;0.7715945796672778;-0.37118106692123753;-0.3437013082668065;1.0719101321945206;9.999560720946054;0.8336438241636248;-0.4244550144411626;-0.4244549298170348;0.7777132115180515;-0.33000002289011127;0.8444794532005535
55.661719;1.0801336607132899;0.8332613603525941;0.7715975479476329;-0.3711810662496014;-0.34370130945018185;1.071912743784698;9.999571062314928;0.833643505530616;-0.42445501413387593;-0.42445492960454956;0.7777142350473777;-0.3300000230708475;0.8444788090540318
55.671719;1.0801328849821168;0.8332641900672821;0.7716004423452474;-0.37118106555623565;-0.34370131065851406;1.0719154507760327;9.999580577676323;0.8336430817060768;-0.4244550138100457;-0.4244549294359736;0.7777151304787309;-0.33000002322667427;0.844478293610484
55.681719;1.0801321107066293;0.8332669851387006;0.7716032560406063;-0.37118106484486413;-0.343701311891238;1.0719182481721676;9.999589252538291;0.8336425529938475;-0.4244550134701355;-0.42445492930838563;0.7777159035593816;-0.3300000233585959;0.8444779053167785
55.691719;1.0801313336282767;0.8332697433333902;0.7716059810467563;-0.37118106412006907;-0.3437013131482639;1.0719211311121153;9.999597102501525;0.8336419197097255;-0.4244550131142746;-0.42445492921842226;0.777716560616708;-0.33000002346777446;0.8444776432710472
55.701719;1.080130551438933;0.8332724637169412;0.7716086084342731;-0.3711810633865981;-0.34370131442961993;1.0719240940613246;9.999604162474753;0.833641182376731;-0.4244550127423255;-0.4244549291625869;0.7777171070807428;-0.3300000235557394;0.8444775048525284
55.711719;1.0801297632894518;0.8332751457589743;0.7716111287213285;-0.37118106264867823;-0.3437013157346223;1.0719271301157116;9.9996104757114;0.8336403425504298;-0.4244550123542846;-0.4244549291376987;0.7777175456570768;-0.3300000236244637;0.8444774850056448
55.721719;1.0801289687123896;0.8332777888305478;0.771613532830039;-0.3711810619096695;-0.3437013170614735;1.0719302321124131;9.999616083044113;0.8336394027388541;-0.4244550119509412;-0.4244549291410739;0.7777178760516578;-0.33000002367618314;0.8444775771926311
55.731719;1.0801281672338106;0.8332803934975785;0.7716158130045152;-0.3711810611722276;-0.3437013184074687;1.071933393871809;9.999621017020958;0.8336383659207475;-0.4244550115341728;-0.42445492917037597;0.7777180963201249;-0.3300000237131865;0.8444777744222167
55.741719;1.0801273574128682;0.8332829624322328;0.7716179628314892;-0.371181060438708;-0.3437013197693637;1.0719366093986757;9.999625305031946;0.8336372356851706;-0.42445501110647815;-0.42445492922344336;0.7777182041698699;-0.3300000237377166;0.8444780703550424
55.751719;1.0801265365661823;0.8332854990991913;0.7716199768369656;-0.3711810597112853;-0.34370132114368385;1.0719398712465615;9.999628978483893;0.8336360159718939;-0.4244550106702559;-0.42445492929822654;0.7777181977857807;-0.3300000237521492;0.8444784607054854
55.761719;1.080125703397431;0.8332880062048376;0.771621850585401;-0.3711810589915795;-0.3437013225269096;1.0719431700079158;9.999632077611109;0.8336347103094104;-0.4244550102274753;-0.42445492939262197;0.7777180767236178;-0.3300000237591287;0.844478943448754
55.771719;1.0801248603960767;0.8332904865591831;0.7716235809617522;-0.37118105828023923;-0.3437013239154233;1.0719464953496045;9.999634648562338;0.8336333219196688;-0.4244550097797251;-0.4244549295041368;0.7777178420898648;-0.33000002376116816;0.844479517039796
55.781719;1.0801240129213718;0.833292944941475;0.7716251655102511;-0.3711810575770303;-0.3437013253053208;1.0719498377828993;9.999636740976415;0.8336318542147436;-0.4244550093283995;-0.42445492962980685;0.7777174957493695;-0.330000023760247;0.8444801782612406
55.791719;1.080123166455262;0.8332953871354155;0.7716266012115873;-0.37118105688114295;-0.34370132669219905;1.0719531890952332;9.99963841076675;0.8336303103530446;-0.42445500887509197;-0.42445492976666255;0.7777170395250722;-0.3300000237577998;0.8444809216047073
55.801719;1.0801223247417662;0.8332978164294443;0.7716278841753886;-0.3711810561913483;-0.34370132807123094;1.0719565404023206;9.999639729815538;0.833628692755776;-0.42445500842190104;-0.42445492991224054;0.7777164751914953;-0.33000002375471266;0.8444817402538847
55.811719;1.0801214901192224;0.833300231720052;0.7716290099581717;-0.37118105550620273;-0.3437013294378152;1.0719598802461667;9.999640794635727;0.8336270037212713;-0.4244550079709673;-0.4244549300645582;0.7777158057462985;-0.33000002375139903;0.8444826271274383
55.821719;1.0801206642458183;0.8333026287543892;0.7716299735497543;-0.37118105482402514;-0.3437013307880524;1.071963195591459;9.999641713858374;0.8336252461202805;-0.4244550075237326;-0.4244549302218807;0.7777150364458776;-0.3300000237481052;0.8444835754386788
55.831719;1.0801198470705318;0.8333050021452233;0.7716307694741038;-0.37118105414263636;-0.3437013321184255;1.0719664742889992;9.999642581881563;0.8336234240001626;-0.42445500708097533;-0.4244549303827612;0.7777141739273767;-0.33000002374532744;0.8444845789322925
55.841719;1.0801190352645142;0.8333073462533528;0.7716313924677963;-0.37118105345976365;-0.34370133342530557;1.0719697058666506;9.999643468314403;0.8336215437328838;-0.424455006643383;-0.4244549305462514;0.7777132250674114;-0.3300000237439964;0.8444856313806253
55.851719;1.0801182224971464;0.8333096553500045;0.771631838380738;-0.37118105277380914;-0.343701334704755;1.0719728809609288;9.999644421017075;0.8336196144675808;-0.42445500621170434;-0.4244549307120839;0.7777121968303364;-0.3300000237451126;0.8444867265354575
55.861719;1.0801174015770096;0.8333119240046875;0.7716321050997855;-0.37118105208395963;-0.3437013359523817;1.0719759914209839;9.999645466932499;0.8336176470982359;-0.42445500578638784;-0.4244549308807691;0.7777110961674816;-0.3300000237494863;0.8444878592844316
55.871719;1.0801165663805337;0.8333141480843445;0.7716321933042867;-0.37118105138993823;-0.34370133716335316;1.0719790308045685;9.999646619838618;0.8336156530149579;-0.42445500536745223;-0.42445493105346643;0.7777099298631267;-0.3300000237579649;0.8444890262925371
55.881719;1.0801157121809957;0.8333163257000108;0.7716321063484058;-0.3711810506919113;-0.3437013383329122;1.071981993807008;9.999647896197041;0.8336136441737677;-0.4244550049548765;-0.4244549312317943;0.7777087042190913;-0.33000002377141074;0.8444902261319391
55.891719;1.0801148342990443;0.8333184571782731;0.7716318492205193;-0.3711810499904158;-0.3437013394568477;1.0719848753426497;9.999649321335752;0.8336116338663037;-0.4244550045490464;-0.4244549314177506;0.7777074245521156;-0.33000002379040816;0.8444914598315387
55.901719;1.0801139264523214;0.8333205444768595;0.7716314273805157;-0.3711810492861293;-0.3437013405313556;1.071987670374662;9.999650928495672;0.8336096362992507;-0.42445500415084064;-0.4244549316134577;0.7777060956288526;-0.33000002381522453;0.8444927307012003
55.911719;1.0801129810948342;0.8333225907970522;0.7716308464004531;-0.3711810485797684;-0.34370134155284643;1.0719903738039824;9.999652760354742;0.8336076652739915;-0.424455003761415;-0.42445493182090377;0.7777047225338901;-0.33000002384591126;0.8444940430878535
55.921719;1.080111992238317;0.8333246002601952;0.771630112971695;-0.37118104787249406;-0.343701342518216;1.0719929804784873;9.999654864910827;0.8336057334997315;-0.4244550033818608;-0.42445493204203;0.7777033105809974;-0.3300000238824621;0.8444954013814416
55.931719;1.0801109589418842;0.8333265770908356;0.7716292359946816;-0.3711810471662226;-0.3437013434252173;1.0719954858667957;9.99965728251336;0.8336038531999689;-0.4244550030126828;-0.4244549322788345;0.7777018652235558;-0.3300000239250854;0.844496809915067
55.941719;1.0801098859131626;0.8333285245545771;0.771628226398435;-0.3711810464632654;-0.34370134427249516;1.071997886618861;9.999660039145416;0.8336020372786171;-0.42445500265342345;-0.4244549325333379;0.7777003928892579;-0.3300000239744083;0.8444982730551152
55.951719;1.0801087799183442;0.8333304449135923;0.7716270963410009;-0.3711810457657687;-0.34370134505943845;1.0720001802120045;9.99966315872208;0.8336002995624591;-0.42445500230306205;-0.4244549328075591;0.7776989015058869;-0.3300000240312485;0.8444997949211814
55.961719;1.0801076463200732;0.8333323398367805;0.7716258577894741;-0.37118104507539024;-0.343701345786184;1.0720023636231835;9.999666679833025;0.8335986538925783;-0.4244550019608561;-0.4244549331034503;0.7776973999194403;-0.33000002409589935;0.844501379146422
55.971719;1.0801064892928078;0.8333342097223932;0.7716245204025166;-0.3711810443932797;-0.3437013464536876;1.0720044320535373;9.999670649419757;0.8335971130580355;-0.4244550016265855;-0.42445493342272916;0.7776958971429937;-0.3300000241678642;0.8445030288758888
55.981719;1.0801053134908987;0.8333360529224244;0.7716230908239021;-0.37118104372008864;-0.3437013470637197;1.0720063794396197;9.999675096762079;0.8335956888247417;-0.4244550013001682;-0.42445493376664867;0.7776944024938698;-0.33000002424678876;0.844504747199398
55.991719;1.0801041239326887;0.8333378660908746;0.7716215742194288;-0.3711810430557342;-0.3437013476188085;1.0720082003920133;9.999680021144552;0.8335943931320698;-0.4244550009814281;-0.4244549341358185;0.7776929261162681;-0.33000002433356845;0.8445065378811519
56.001719;1.0801029250307623;0.8333396452296351;0.7716199757140848;-0.37118104239943484;-0.3437013481220169;1.0720098913601144;9.999685401366724;0.8335932386976727;-0.4244550006701809;-0.4244549345302412;0.7776914788817672;-0.3300000244304774;0.8445084050280252
56.011719;1.0801017207657349;0.8333413863645388;0.7716182999749897;-0.3711810417502976;-0.34370134857658813;1.072011450826179;9.999691206114457;0.8335922381463335;-0.424455000366515;-0.4244549349496543;0.7776900719834491;-0.33000002454064714;0.8445103517516621
56.021719;1.080100514667649;0.8333430850229704;0.7716165501629011;-0.37118104110767464;-0.34370134898558136;1.0720128791638814;9.999697404710904;0.8335914027599063;-0.4244550000713338;-0.4244549353938825;0.7776887159344096;-0.33000002466744516;0.8445123795678042
56.031719;1.080099308771637;0.8333447352528014;0.7716147278750558;-0.3711810404708495;-0.34370134935156293;1.07201417766834;9.999703987311625;0.833590741562245;-0.42445499978649226;-0.4244549358628456;0.777687418162827;-0.33000002481376745;0.8445144884880752
56.041719;1.0800981030466241;0.8333463293294766;0.7716128338519317;-0.3711810398388353;-0.34370134967653465;1.0720153474114575;9.99971097766352;0.8335902604477031;-0.42445499951394605;-0.4244549363563266;0.7776861814724516;-0.33000002498150977;0.8445166767490263
56.051719;1.0800968948361418;0.8333478583010303;0.7716108690974355;-0.3711810392107097;-0.34370134996224927;1.0720163889861607;9.999718424748368;0.8335899620727655;-0.4244549992549629;-0.4244549368736971;0.7776850054534243;-0.3300000251716192;0.8445189405524117
56.061719;1.0800956778136641;0.8333493130346218;0.7716088360614989;-0.3711810385856935;-0.3437013502108847;1.0720173037001828;9.999726387787415;0.8335898473179737;-0.42445499901026434;-0.42445493741382345;0.7776838886012852;-0.33000002538455353;0.8445212746359402
56.071719;1.0800944429204222;0.8333506856036027;0.771606738639287;-0.3711810379626661;-0.34370135042558914;1.0720180956100716;9.9997349218893;0.8335899165640979;-0.42445499878039133;-0.42445493797526346;0.7776828289465668;-0.3300000256205737;0.8445236736543535
56.081719;1.0800931817995365;0.8333519705209499;0.7716045810101045;-0.37118103733974916;-0.3437013506102263;1.0720187720012517;9.999744064345425;0.8335901697462524;-0.4244549985657231;-0.4244549385564618;0.7776818238508573;-0.33000002587956795;0.8445261335072968
56.091719;1.080091888917722;0.8333531641492148;0.7716023668034132;-0.3711810367143716;-0.34370135076848835;1.0720193421054833;9.99975383137514;0.8335906071684088;-0.4244549983663907;-0.42445493915565563;0.7776808703097509;-0.33000002616083696;0.8445286513633339
56.101719;1.080090560371028;0.8333542625530254;0.771600099219824;-0.3711810360837915;-0.34370135090340276;1.0720198150042433;9.99976422223897;0.8335912308093874;-0.42445499818235466;-0.42445493977060844;0.777679965458832;-0.33000002646335536;0.8445312243480703
56.111719;1.080089192032939;0.8333552610080327;0.7715977816833941;-0.37118103544566877;-0.34370135101761334;1.0720201971936396;9.999775225372092;0.8335920433971407;-0.42445499801363906;-0.42445494039868276;0.7776791055742943;-0.33000002678619217;0.8445338486451772
56.121719;1.0800877792869445;0.8333561560867091;0.7715954181783532;-0.3711810347982449;-0.3437013511136598;1.0720204923078716;9.99978682747319;0.8335930458088741;-0.4244549978603247;-0.4244549410373814;0.7776782842063898;-0.33000002712862725;0.8445365198416028
56.131719;1.0800863180929106;0.8333569477627871;0.771593012533451;-0.37118103414031356;-0.3437013511938221;1.0720207024204764;9.999799019376121;0.8335942357015718;-0.42445499772210504;-0.42445494168472075;0.7776774919010755;-0.3300000274903181;0.8445392332113687
56.141719;1.080084806600968;0.8333576394281067;0.7715905673278979;-0.3711810334713058;-0.3437013512600481;1.0720208275788459;9.999811797312399;0.8335956081021875;-0.42445499759816;-0.4244549423390732;0.7776767176709867;-0.33000002787167415;0.8445419833523933
56.151719;1.0800832470108972;0.8333582359508878;0.7715880835863236;-0.3711810327914398;-0.3437013513142083;1.072020865695608;9.999825163469001;0.8335971568040005;-0.4244549974877955;-0.4244549429988686;0.7776759508923524;-0.3300000282736054;0.8445447642712576
56.161719;1.0800816475277435;0.8333587413810758;0.7715855613010625;-0.37118103210176284;-0.3437013513584003;1.0720208152795432;9.999839122872691;0.8335988758588755;-0.42445499739106995;-0.4244549436625751;0.7776751828097581;-0.3300000286964375;0.8445475702003253
56.171719;1.0800800225904335;0.8333591581230237;0.7715830002223579;-0.37118103140399694;-0.3437013513951265;1.0720206779253911;9.999853677213295;0.8336007604579118;-0.42445499730897146;-0.424454944328924;0.7776744065182136;-0.33000002913922405;0.8445503962105158
56.181719;1.0800783899740223;0.8333594879495592;0.7715804002208079;-0.3711810307003177;-0.34370135142731567;1.072020458460724;9.999868823598113;0.8336028064919974;-0.42445499724352165;-0.4244549449970915;0.7776736154996696;-0.3300000296001654;0.8445532379767399
56.191719;1.0800767670653624;0.8333597331501206;0.7715777613016361;-0.37118102999311864;-0.34370135145811076;1.0720201637923479;9.999884551898026;0.8336050095755727;-0.4244549971976996;-0.4244549456666351;0.7776728031859851;-0.33000003007715345;0.8445560911423856
56.201719;1.0800751688568377;0.8333598966604179;0.7715750838940023;-0.371181029284712;-0.34370135149056225;1.072019801440517;9.999900834330436;0.8336073644860005;-0.4244549971749429;-0.42445494633713177;0.7776719640772582;-0.33000003056762106;0.8445589512993983
56.211719;1.0800736075513784;0.8333599814717345;0.771572368767378;-0.37118102857712293;-0.34370135152750925;1.0720193787424284;9.99991762272963;0.8336098655103762;-0.42445499717869567;-0.424454947007715;0.7776710941938859;-0.3300000310682246;0.8445618145162939
56.221719;1.0800720934592425;0.8333599894997816;0.7715696162416937;-0.37118102787181984;-0.3437013515715514;1.0720189030120846;9.999934861152784;0.8336125078602261;-0.4244549972122432;-0.42445494767711217;0.7776701903709007;-0.3300000315748797;0.8445646777075164
56.231719;1.08007063692173;0.8333599210634514;0.7715668259640005;-0.37118102716925777;-0.3437013516249545;1.072018381733065;9.999952504128288;0.8336152880847139;-0.4244549972784381;-0.4244549483441912;0.7776692497253453;-0.3300000320830788;0.8445675388405538
56.241719;1.0800692492479438;0.8333597758286329;0.7715639976992821;-0.3711810264690777;-0.34370135168978505;1.0720178220834515;9.999970530577592;0.8336182024852771;-0.4244549973792701;-0.4244549490080633;0.7776682699148966;-0.33000003258840244;0.8445703968989061
56.251719;1.0800679413322842;0.8333595539386198;0.7715611321855004;-0.3711810257710171;-0.3437013517682721;1.0720172301362196;9.999988947437558;0.8336212463628477;-0.42445499751578863;-0.42445494966756675;0.7776672497900632;-0.3300000330870672;0.8445732516628662
56.261719;1.0800667217356354;0.8333592565718777;0.7715582314628234;-0.3711810250751972;-0.3437013518627942;1.0720166108285072;10.000007790827222;0.8336244149589243;-0.42445499768857226;-0.42445495032091934;0.7776661894993785;-0.33000003357629737;0.8445761037455396
56.271719;1.0800655964634482;0.8333588860444191;0.7715552986806941;-0.3711810243818155;-0.343701351975264;1.0720159687275252;10.000027130152565;0.8336277039103159;-0.4244549978983349;-0.42445495096563723;0.7776650897338819;-0.33000003405445844;0.8445789543416424
56.281719;1.0800645701012268;0.8333584453382941;0.7715523371949987;-0.37118102369118816;-0.34370135210660874;1.072015308115392;10.000047059331783;0.8336311088402915;-0.4244549981462325;-0.42445495159877755;0.777663951135428;-0.3300000345210231;0.8445818044655181
56.291719;1.0800636460863953;0.8333579373978108;0.771549349303323;-0.37118102300397915;-0.3437013522568839;1.0720146321257162;10.00006767207848;0.8336346247966104;-0.4244549984338464;-0.4244549522177553;0.7776627743612092;-0.33000003497646524;0.8445846549047591
56.301719;1.0800628254373181;0.8333573645960288;0.7715463359582597;-0.3711810223211188;-0.34370135242572186;1.0720139418560255;10.000089043394766;0.8336382459198095;-0.4244549987631155;-0.42445495282121043;0.7776615601099397;-0.33000003542194883;0.8445875070240904
56.311719;1.0800621057224393;0.8333567283463843;0.7715432977292246;-0.3711810216435164;-0.34370135261259505;1.0720132359792502;10.000111227736424;0.8336419658808772;-0.42445499913638873;-0.42445495340938455;0.7776603090745946;-0.33000003585874865;0.844590362629067
56.321719;1.0800614816687228;0.8333560289158091;0.7715402357198407;-0.3711810209720374;-0.34370135281656694;1.0720125118060526;10.00013426702724;0.8336457783564202;-0.4244549995563257;-0.42445495398387556;0.7776590223466622;-0.3300000362878584;0.8445932225289987
56.331719;1.0800609461285327;0.8333552658450364;0.7715371520481737;-0.371181020307717;-0.3437013530358239;1.0720117671224312;10.000158205447184;0.8336496763926935;-0.4244550000253327;-0.4244549545469641;0.7776577020601069;-0.3300000367100313;0.8445960854450913
56.341719;1.080060489823932;0.8333544387618497;0.7715340501480614;-0.37118101965152883;-0.343701353267716;1.0720110006395271;10.000183099671174;0.8336536513395305;-0.42445500054486207;-0.4244549551010468;0.7776563517268145;-0.3300000371259901;0.8445989474942913
56.351719;1.0800601018365596;0.8333535476784361;0.7715309343417324;-0.37118101900377154;-0.3437013535092621;1.072010211870661;10.000209011711622;0.833657692506932;-0.4244550011151464;-0.42445495564835406;0.7776549762928116;-0.33000003753655016;0.8446018023498493
56.361719;1.0800597718802314;0.8333525930956907;0.7715278087279358;-0.37118101836385464;-0.343701353757579;1.0720094017889323;10.0002359927047;0.8336617876370622;-0.42445500173539086;-0.42445495619073825;0.777653581897445;-0.33000003794244803;0.8446046431092584
56.371719;1.080059492121875;0.8333515765199304;0.7715246760386801;-0.37118101773064577;-0.3437013540100675;1.0720085727312951;10.000264063045657;0.8336659239519152;-0.4244550024040461;-0.4244549567296788;0.7776521750446757;-0.33000003834401487;0.8446074642718381
56.381719;1.0800592582866588;0.8333505000390118;0.7715215373123437;-0.3711810171029;-0.3437013542643155;1.0720077269646988;10.000293198000074;0.8336700889338254;-0.42445500311899087;-0.4244549572666906;0.7776507619401323;-0.33000003874105893;0.8446102619046503
56.391719;1.080059069738335;0.8333493648016307;0.771518393156885;-0.37118101647946355;-0.3437013545179761;1.0720068658621265;10.000323339794068;0.8336742696492988;-0.42445500387778595;-0.4244549578037484;0.7776493487844317;-0.33000003913307474;0.8446130331162758
56.401719;1.080058927300061;0.8333481707523962;0.7715152454161396;-0.37118101585948593;-0.3437013547689894;1.072005990672568;10.0003544271381;0.8336784513446872;-0.42445500467796005;-0.4244549583432124;0.7776479423171592;-0.33000003951965845;0.8446157754358645
56.411719;1.0800588308850367;0.8333469177461844;0.7715120978742558;-0.3711810152427002;-0.34370135501565924;1.072005103985412;10.000386416729349;0.8336826175658844;-0.4244550055170779;-0.42445495888734325;0.7776465495770915;-0.33000003990087057;0.8446184857202358
56.421719;1.0800587783052205;0.8333456063415944;0.7715089563673196;-0.37118101462928066;-0.343701355256235;1.0720042108194057;10.000419290388159;0.8336867515297616;-0.42445500639259026;-0.42445495943803296;0.777645177105323;-0.330000040277477;0.8446211603638414
56.431719;1.0800587636876287;0.8333442381654287;0.7715058286158266;-0.3711810140193027;-0.34370135548870384;1.0720033183516322;10.00045305229715;0.8336908363640209;-0.4244550073016601;-0.4244549599970162;0.7776438305533988;-0.3300000406509859;0.8446237980170614
56.441719;1.0800587764671357;0.833342816194638;0.7715027237248289;-0.37118101341256116;-0.3437013557109755;1.072002434078925;10.00048771820793;0.8336948548272278;-0.424455008241234;-0.42445496056610815;0.777642514687649;-0.3300000410232204;0.8446264020512975
56.451719;1.0800588026931874;0.8333413447505891;0.7714996515599895;-0.3711810128089818;-0.3437013559210806;1.072001564402432;10.000523290193987;0.8336987903177839;-0.4244550092082794;-0.42445496114709436;0.777641233492982;-0.33000004139562045;0.8446289797340863
56.461719;1.08005882645851;0.8333398289782007;0.7714966225528027;-0.3711810122090645;-0.34370135611763414;1.0720007146170554;10.000559727633734;0.8337026281392684;-0.42445501019980764;-0.42445496174117736;0.7776399903909538;-0.33000004176877334;0.8446315393457011
56.471719;1.0800588304977188;0.8333382742115022;0.7714936479054387;-0.3711810116138288;-0.34370135630037024;1.0719998885433728;10.000596943418136;0.8337063557212401;-0.42445501121265566;-0.42445496234829544;0.7776387885731139;-0.3300000421423627;0.8446340880814494
56.481719;1.0800587980693264;0.8333366863411044;0.7714907392607646;-0.37118101102456014;-0.3437013564700317;1.0719990875233079;10.000634821909708;0.8337099622000289;-0.42445501224331345;-0.42445496296721646;0.7776376317701804;-0.330000042515498;0.844636631415823
56.491719;1.0800587147948997;0.8333350729230655;0.771487908166452;-0.3711810104428821;-0.3437013566278482;1.071998310372241;10.000673233761969;0.8337134380897369;-0.4244550132879449;-0.4244549635964312;0.7776365251161459;-0.33000004288719026;0.844639173703951
56.501719;1.0800585682103194;0.8333334432804452;0.771485166133135;-0.3711810098708349;-0.34370135677532687;1.0719975554193193;10.000712044573001;0.8337167754040304;-0.4244550143424982;-0.42445496423467455;0.7776354753308119;-0.33000004325677157;0.8446417193023037
56.511719;1.080058346910988;0.833331807917153;0.7714825248779598;-0.3711810093105839;-0.3437013569143381;1.071996823963627;10.000751128895734;0.8337199679109332;-0.42445501540302794;-0.42445496488066914;0.7776344902896761;-0.33000004362435514;0.8446442727076913
56.521719;1.080058041087771;0.8333301786813391;0.7714799964501416;-0.3711810087640805;-0.3437013570469474;1.071996122333411;10.000790387379617;0.8337230105966241;-0.42445501646626205;-0.4244549655329825;0.7776335785571804;-0.33000004399099386;0.8446468378391319
56.531719;1.0800576436687823;0.8333285683563352;0.7714775928343824;-0.37118100823302264;-0.34370135717488093;1.0719954611980256;10.000829749503337;0.8337258986953802;-0.42445501752974085;-0.42445496619030376;0.7776327490134217;-0.33000004435803243;0.8446494178128491
56.541719;1.0800571508593027;0.8333269890352194;0.7714753245913487;-0.3711810077190849;-0.343701357299108;1.071994853469287;10.000869160832544;0.833728627371931;-0.42445501859135615;-0.424454966851349;0.7776320101032943;-0.3300000447262451;0.8446520152558408
56.551719;1.0800565619028564;0.8333254512693832;0.7714731997636829;-0.37118100722413444;-0.3437013574200105;1.071994312258399;10.000908566368024;0.8337311914573035;-0.4244550196489495;-0.42445496751425926;0.7776313688963743;-0.33000004509573705;0.8446546325217482
56.561719;1.0800558784193786;0.8333239636322682;0.7714712242814077;-0.3711810067502211;-0.3437013575379261;1.0719938494751884;10.000947893583822;0.8337335850678128;-0.42445502069997415;-0.42445496817617223;0.7776308309084888;-0.3300000454664825;0.8446572712743585
56.571719;1.0800551034309738;0.83332253161676;0.7714694027234134;-0.37118100629945133;-0.34370135765322923;1.0719934744903645;10.000987046552803;0.8337358027377484;-0.42445502174108574;-0.42445496883335865;0.7776304009853369;-0.330000045838599;0.8446599313987558
