time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.581719;1.080054240468706;0.833321157315772;0.7714677382442762;-0.37118100587388464;-0.3437013577658186;1.0719931926546218;10.001025914997;0.8337378417814971;-0.4244550227682429;-0.42445496948176403;0.7776300844718748;-0.3300000462119755;0.8446626105685373
56.591719;1.0800532932034503;0.8333198402181973;0.7714662323911958;-0.3711810054754725;-0.343701357874976;1.0719930053034519;10.001064378935363;0.8337397028337858;-0.42445502377743505;-0.4244549701174526;0.7776298875175797;-0.3300000465856303;0.8446653051905596
56.601719;1.0800522663473129;0.8333185777740094;0.771464885331171;-0.3711810051061364;-0.3437013579799635;1.0719929114581168;10.00110230751419;0.8337413878508738;-0.42445502476527125;-0.42445497073677696;0.7776298162800993;-0.3300000469572591;0.8446680111119443
56.611719;1.0800511675416522;0.8333173657642511;0.7714636957587534;-0.3711810047679409;-0.34370135808038715;1.0719929085399615;10.001139567414407;0.8337428988448784;-0.424455025728931;-0.42445497133667187;0.777629876052112;-0.3300000473233193;0.8446707230018543
56.621719;1.0800500073813446;0.8333161997151683;0.7714626600570098;-0.37118100446304175;-0.34370135817586145;1.0719929919477849;10.001176038871881;0.8337442387803056;-0.4244550266658173;-0.4244549719149596;0.7776300710735183;-0.3300000476795581;0.8446734336310554
56.631719;1.0800487967725765;0.833315077408992;0.7714617715372261;-0.3711810041933779;-0.3437013582657679;1.0719931559726468;10.001211629249273;0.8337454122971701;-0.4244550275733742;-0.4244549724701026;0.7776304045297412;-0.33000004802153127;0.8446761338157865
56.641719;1.0800475444235051;0.8333140003617672;0.7714610205749789;-0.371181003960531;-0.34370135834946036;1.071993395005907;10.001246276380382;0.8337464249461902;-0.4244550284489041;-0.4244549730006645;0.7776308780764211;-0.3300000483451358;0.8446788128508506
56.651719;1.0800462562955222;0.8333129723789675;0.7714603954339687;-0.3711810037658961;-0.34370135842646937;1.0719937034228544;10.001279939652859;0.8337472821043602;-0.4244550292891552;-0.4244549735048959;0.7776314908682089;-0.330000048647183;0.8446814595313946
56.661719;1.0800449365792164;0.8333119966599726;0.7714598834777712;-0.3711810036107444;-0.34370135849627176;1.0719940758835675;10.001312588171412;0.8337479891248387;-0.42445503009012986;-0.4244549739805447;0.7776322386256943;-0.3300000489255647;0.8446840629918965
56.671719;1.0800435892075881;0.8333110743380104;0.771459472279914;-0.3711810034961021;-0.3437013585576854;1.0719945077938047;10.001344194528347;0.8337485523472871;-0.4244550308476508;-0.4244549744250275;0.7776331138890885;-0.3300000491787212;0.8446866128711087
56.681719;1.0800422189526897;0.8333102048948556;0.7714591498984797;-0.37118100342271665;-0.34370135860882367;1.0719949937297422;10.00137473464854;0.8337489788686706;-0.42445503155820835;-0.4244549748356732;0.7776341075067972;-0.3300000494048251;0.8446890999662025
56.691719;1.0800408313586638;0.8333093870070547;0.7714589045532416;-0.3711810033909024;-0.3437013586477988;1.0719955264469774;10.001404189465275;0.833749274736566;-0.4244550322191113;-0.42445497520987613;0.7776352095262915;-0.33000004960157286;0.8446915172308397
56.701719;1.0800394325377767;0.8333086185626507;0.7714587243526244;-0.3711810034002537;-0.34370135867314633;1.0719960996385036;10.001432542701899;0.8337494434582579;-0.4244550328282324;-0.4244549755453642;0.7776364091338698;-0.3300000497666846;0.8446938591696875
56.711719;1.0800380298113716;0.8333078962204258;0.7714585971506358;-0.3711810034498494;-0.3437013586839035;1.0719967104499526;10.001459778570947;0.8337494865131934;-0.42445503338412754;-0.4244549758403776;0.7776376952626127;-0.330000049898456;0.8446961201558194
56.721719;1.0800366316241257;0.8333072159898454;0.7714585107316692;-0.37118100353903893;-0.3437013586798372;1.0719973575714075;10.001485880632456;0.8337494053649571;-0.42445503388617845;-0.4244549760935739;0.7776390574158005;-0.33000004999619875;0.8446982941858864
56.731719;1.0800352459432279;0.8333065742951438;0.7714584540506191;-0.37118100366806955;-0.3437013586614549;1.0719980381452714;10.001510823977322;0.8337492028317238;-0.42445503433446885;-0.42445497630390955;0.7776404854022009;-0.3300000500604695;0.8447003758571442
56.741719;1.0800338789045854;0.8333059684858948;0.7714584191220293;-0.37118100383810876;-0.34370135862956447;1.0719987480990703;10.001534572022326;0.8337488829038228;-0.4244550347298337;-0.4244549764707443;0.7776419691433127;-0.3300000500926901;0.8447023610516103
56.751719;1.0800325355559814;0.8333053976498335;0.7714584015364494;-0.3711810040509437;-0.34370135858491385;1.0719994844505607;10.001557089485773;0.8337484497873733;-0.42445503507403154;-0.42445497659400716;0.7776434991556299;-0.3300000500944903;0.8447042476204359
56.761719;1.080031221752266;0.8333048629733548;0.7714583993337041;-0.3711810043086369;-0.34370135852825995;1.072000245302683;10.00157835817408;0.833747907267075;-0.424455035369634;-0.4244549766742475;0.7776450667574034;-0.3300000500673788;0.8447060360501581
56.771719;1.0800299446860897;0.8333043665505963;0.771458411929327;-0.3711810046130762;-0.34370135846052086;1.0720010274921463;10.00159838251275;0.833747258807461;-0.42445503561985026;-0.4244549767126553;0.7776466640141664;-0.3300000500126408;0.844707728902651
56.781719;1.0800287124572263;0.8333039104921741;0.7714584396771986;-0.3711810049655537;-0.34370135838262644;1.0720018249953853;10.001617187417661;0.8337465077931533;-0.42445503582863126;-0.4244549767109919;0.7776482836086246;-0.3300000499310456;0.844709328918583
56.791719;1.080027534277291;0.8333034973799649;0.7714584841274764;-0.37118100536674026;-0.3437013582953624;1.0720026297001497;10.00163481875673;0.8337456575116481;-0.42445503600061607;-0.424454976671387;0.7776499184470126;-0.33000004982245223;0.8447108375211524
56.801719;1.0800264208139154;0.8333031309709441;0.7714585483131898;-0.37118100581693036;-0.3437013581994471;1.0720034332434685;10.001651343770115;0.8337447115708646;-0.42445503614060426;-0.4244549765961091;0.7776515612830219;-0.33000004968582247;0.8447122551365912
56.811719;1.0800253838572789;0.8333028158997648;0.7714586357688137;-0.37118100631622064;-0.34370135809562524;1.0720042274350687;10.001666840342818;0.8337436748499345;-0.4244550362531947;-0.42445497648749403;0.777653204822098;-0.3300000495196701;0.8447135824728668
56.821719;1.080024435590345;0.8333025561533903;0.7714587492852232;-0.3711810068647108;-0.34370135798475865;1.0720050034871382;10.00168137839372;0.8337425536530065;-0.42445503634277965;-0.42445497634812296;0.7776548421360827;-0.3300000493223576;0.8447148215611606
56.831719;1.0800235876295512;0.8333023541367381;0.7714588910941211;-0.3711810074625395;-0.3437013578678343;1.072005752075536;10.001695007941096;0.8337413547187094;-0.4244550364134016;-0.4244549761810257;0.7776564672837384;-0.3300000490919915;0.844715976731551
56.841719;1.0800228496194593;0.8333022115559504;0.771459063934739;-0.3711810081093532;-0.34370135774564436;1.0720064645552607;10.001707763876725;0.833740084208303;-0.42445503646862953;-0.42445497598965787;0.7776580761971104;-0.33000004882636064;0.8447170550117126
56.851719;1.0800222282862;0.8333021301417294;0.7714592714790954;-0.3711810088036179;-0.3437013576184064;1.0720071342208424;10.001719676951467;0.8337387468420017;-0.424455036511747;-0.42445497577766644;0.777659666791413;-0.33000004852293785;0.8447180648561227
56.861719;1.0800217278331052;0.8333021107296077;0.7714595181903102;-0.3711810095425452;-0.34370135748560005;1.0720077559376167;10.001730775734847;0.833737345175306;-0.4244550365459104;-0.4244549755486987;0.777661237848965;-0.330000048178709;0.8447190141385392
56.871719;1.0800213500727678;0.8333021524283614;0.7714598097378272;-0.3711810103226072;-0.3437013573460249;1.0720083242358902;10.001741081737743;0.8337358802961597;-0.42445503657405037;-0.42445497530635495;0.7776627875291444;-0.3300000477903509;0.8447199094144532
56.881719;1.0800210929736813;0.8333022529420303;0.7714601536696624;-0.3711810111400517;-0.34370135719815526;1.0720088324862695;10.001750607803737;0.8337343536751978;-0.4244550365987997;-0.4244549750540149;0.7776643125508496;-0.3300000473548553;0.844720756548769
56.891719;1.0800209498836724;0.8333024093451635;0.7714605597481795;-0.3711810119910788;-0.343701357040555;1.0720092736356814;10.001759367653493;0.8337327675380173;-0.42445503662252515;-0.42445497479459604;0.7776658091355019;-0.3300000468698222;0.8447215609510897
56.901719;1.0800209108582663;0.8333026193061381;0.771461039959207;-0.37118101287168814;-0.3437013568720223;1.0720096404956863;10.001767387229949;0.8337311228929005;-0.4244550366472226;-0.4244549745303614;0.7776672748865784;-0.3300000463333585;0.8447223270165249
56.911719;1.0800209644463001;0.8333028824031949;0.7714616076796726;-0.37118101377765744;-0.3437013566917091;1.0720099261291052;10.001774700547534;0.8337294177788008;-0.42445503667438667;-0.4244549742625647;0.77766870959654;-0.3300000457439478;0.8447230582918264
56.921719;1.080021099519198;0.8333032004583302;0.7714622759836641;-0.371181014705002;-0.3437013564993883;1.0720101262763537;10.001781337507332;0.8337276481482939;-0.4244550367051332;-0.4244549739913691;0.7776701150764038;-0.3300000451003129;0.8447237581767469
56.931719;1.0800213073383356;0.8333035767821709;0.7714630561393896;-0.3711810156503351;-0.3437013562954279;1.0720102413172952;10.001787319057097;0.833725810295492;-0.4244550367404234;-0.42445497371645224;0.7776714945971436;-0.33000004440133524;0.844724429544552
56.941719;1.0800215822370929;0.8333040147579104;0.771463957047205;-0.37118101661069;-0.3437013560803614;1.0720102743055255;10.00179265897246;0.8337239021103005;-0.42445503678126517;-0.42445497343778454;0.7776728516964165;-0.33000004364610613;0.8447250739176771
56.951719;1.0800219205170802;0.8333045163264872;0.7714649852018509;-0.3711810175833206;-0.3437013558545535;1.0720102278468706;10.001797369822953;0.8337219226984509;-0.42445503682880975;-0.42445497315608977;0.7776741892070574;-0.330000042834073;0.8447256913955357
56.961719;1.0800223196742578;0.8333050814377886;0.7714661445019613;-0.3711810185657206;-0.34370135561818854;1.0720101039424375;10.001801468734135;0.8337198714342319;-0.42445503688410013;-0.42445497287282563;0.777675509088528;-0.330000041965177;0.8447262808276238
56.971719;1.080022778841191;0.8333057087360225;0.7714674361541871;-0.37118101955553606;-0.3437013553714987;1.0720099056196524;10.001804975330149;0.833717747056894;-0.42445503694791614;-0.4244549725899002;0.7776768122744645;-0.3300000410398153;0.844726840215292
56.981719;1.0800232990711436;0.833306396776252;0.7714688590117729;-0.37118102055037644;-0.34370135511507616;1.0720096370502814;10.001807907363476;0.8337155472836976;-0.4244550370212543;-0.4244549723093215;0.7776780983462616;-0.33000004005866035;0.8447273675042761
56.991719;1.0800238826348354;0.8333071453493514;0.7714704099264255;-0.37118102154762744;-0.34370135484990955;1.072009301624983;10.00181027892288;0.8337132688792928;-0.42445503710557014;-0.4244549720326977;0.7776793658517985;-0.3300000390228765;0.8447278611667024
57.001719;1.080024531809978;0.8333079563853448;0.7714720839675216;-0.3711810225440835;-0.3437013545770572;1.0720089001426374;10.001812097926969;0.8337109078490869;-0.4244550372021138;-0.4244549717610598;0.7776806136527972;-0.3300000379348839;0.8447283207828242
57.011719;1.0800252481520825;0.8333088339654684;0.7714738751063294;-0.37118102353562504;-0.34370135429748927;1.0720084306576623;10.001813369439878;0.8337084597053341;-0.4244550373112772;-0.424454971495279;0.7776818416657414;-0.3300000367986271;0.8447287474932249
57.021719;1.0800260327702682;0.8333097837001939;0.7714757775324458;-0.3711810245175821;-0.3437013540124082;1.0720078895185154;10.001814105526838;0.8337059197155415;-0.4244550374327765;-0.42445497123636494;0.7776830496604176;-0.33000003561880864;0.8447291438420201
57.031719;1.0800268859735205;0.8333108115059912;0.7714777867932294;-0.37118102548538245;-0.343701353723486;1.0720072728176528;10.001814327205865;0.833703283564352;-0.4244550375662499;-0.4244549709851974;0.7776842364366703;-0.3300000344001243;0.8447295140428652
57.041719;1.0800278054965324;0.8333119222309343;0.7714799001902165;-0.3711810264346984;-0.34370135343253394;1.0720065778747196;10.001814049769248;0.8337005488977626;-0.4244550377114393;-0.4244549707421662;0.7776854010137635;-0.3300000331471651;0.8447298647246507
57.051719;1.0800287858768887;0.833313119770666;0.7714821164716649;-0.3711810273615377;-0.34370135314115385;1.0720058035272337;10.001813257900427;0.8336977167141532;-0.4244550378679178;-0.42445497050723935;0.777686543482804;-0.3300000318645032;0.8447302042687815
57.061719;1.0800298193401838;0.8333144085051392;0.7714844347754699;-0.37118102826252947;-0.3437013528509176;1.0720049486499392;10.001811889219535;0.8336947909858311;-0.4244550380348782;-0.42445497028027124;0.7776876646807895;-0.33000003055680593;0.8447305408388284
57.071719;1.080030896691289;0.8333157938779203;0.7714868532727591;-0.371181029135023;-0.34370135256365336;1.07200401124541;10.001809841545928;0.8336917766817988;-0.42445503821114816;-0.4244549700610521;0.7776887661141456;-0.3300000292287877;0.8447308815908501
57.081719;1.0800320093133209;0.8333172814066219;0.7714893684004606;-0.37118102997708113;-0.3437013522814033;1.0720029898389136;10.001807002549485;0.8336886780049501;-0.4244550383952431;-0.42445496984911907;0.7776898494409487;-0.33000002788472116;0.8447312335623248
57.091719;1.0800331517070967;0.8333188753969909;0.7714919754251828;-0.3711810307874975;-0.3437013520062213;1.0720018849526687;10.00180327884602;0.8336854984016786;-0.42445503858526207;-0.42445496964378365;0.777690914996464;-0.3300000265280136;0.84473160436671
57.101719;1.0800343217677153;0.8333205787284214;0.7714946701733175;-0.3711810315658192;-0.3437013517400068;1.0720006978785086;10.001798601603312;0.8336822421930429;-0.4244550387786895;-0.42445496944453703;0.7776919611714564;-0.33000002516117355;0.8447320018381301
57.111719;1.0800355190538664;0.8333223929078323;0.7714974496846022;-0.3711810323122398;-0.3437013514842849;1.0719994280019058;10.001792916889169;0.833678915705971;-0.42445503897230447;-0.42445496925123183;0.7776929852623621;-0.33000002378621546;0.844732433125078
57.121719;1.0800367430834503;0.8333243173661409;0.7715003104504253;-0.3711810330272005;-0.34370135123985424;1.071998071955399;10.001786178883894;0.833675526352545;-0.4244550391623425;-0.4244549690636382;0.7776939848943684;-0.3300000224054927;0.8447329040532228
57.131719;1.0800379922581587;0.8333263495308715;0.7715032462148882;-0.37118103371099526;-0.34370135100659166;1.0719966254246012;10.001778349503013;0.8336720814040075;-0.42445503934484907;-0.4244549688811107;0.7776949593873453;-0.3300000210221264;0.8447334192202064
57.141719;1.0800392637668763;0.8333284862982527;0.7715062470934623;-0.3711810343637619;-0.3437013507839339;1.0719950859076428;10.001769397249795;0.8336685883555504;-0.42445503951584207;-0.4244549687030765;0.7776959098240228;-0.33000001963963244;0.8447339825970017
57.151719;1.080040555023213;0.8333307251050092;0.7715093001880263;-0.37118103498560767;-0.34370135057178397;1.0719934539069285;10.00175929126939;0.8336650553619455;-0.4244550396713231;-0.42445496852972725;0.7776968376457289;-0.33000001826147624;0.8447345980526065
57.161719;1.0800418655960933;0.8333330633939461;0.7715123913954144;-0.37118103557653964;-0.3437013503708699;1.0719917324005723;10.001748003169732;0.8336614910841239;-0.42445503980759725;-0.4244549683620113;0.7776977436638002;-0.33000001689072267;0.844735269129938
57.171719;1.0800431969854574;0.8333354974429972;0.7715155070150046;-0.3711810361364675;-0.34370135018240944;1.0719899266936732;10.00173551881997;0.8336579051870965;-0.4244550399217304;-0.4244549682011612;0.7776986281850916;-0.33000001552958697;0.8447359985508107
57.181719;1.0800445501835525;0.8333380218972997;0.7715186340248864;-0.37118103666535396;-0.3437013500078027;1.0719880444875436;10.00172183938661;0.8336543082999562;-0.42445504001163586;-0.42445496804842764;0.7776994911591856;-0.33000001417932007;0.8447367882698482
57.191719;1.0800459248252714;0.833340629757272;0.7715217597236897;-0.3711810371631381;-0.34370134984850437;1.0719860953160283;10.001706968750911;0.833650710943138;-0.42445504007565144;-0.42445496790517556;0.7777003316655519;-0.3300000128406413;0.8447376395859703
57.201719;1.0800473203648686;0.8333433129496147;0.7715248717205201;-0.3711810376292741;-0.34370134970562266;1.0719840906919107;10.001690907697846;0.8336471232129571;-0.42445504011195606;-0.4244549677728472;0.7777011471765374;-0.3300000115143753;0.8447385535295433
57.211719;1.0800487361338407;0.8333460638204666;0.7715279579211598;-0.3711810380620903;-0.3437013495792983;1.0719820449677004;10.001673657689112;0.8336435549028267;-0.42445504011842855;-0.42445496765237134;0.7777019334717948;-0.33000001020200304;0.8447395323144781
57.221719;1.0800501706374028;0.8333488764930874;0.7715310061456425;-0.37118103845874856;-0.3437013494684704;1.0719799744568101;10.001655218093092;0.8336400151848542;-0.42445504009300355;-0.4244549675436557;0.7777026859563927;-0.3300000089058377;0.8447405803030026
57.231719;1.0800516215534264;0.8333517469309633;0.7715340045008862;-0.37118103881624936;-0.34370134937132696;1.0719778945004734;10.001635577337298;0.8336365123275505;-0.4244550400339093;-0.4244549674459518;0.7777034017157752;-0.3300000076285193;0.8447417029444125
57.241719;1.080053085889101;0.8333546714029765;0.7715369431603609;-0.37118103913244;-0.3437013492860458;1.0719758174077718;10.001614710539998;0.8336330535290174;-0.4244550399396018;-0.42445496735858135;0.7777040801909291;-0.33000000637212373;0.8447429051374308
57.251719;1.0800545598709848;0.8333576448193066;0.7715398157477287;-0.3711810394060463;-0.34370134921118306;1.0719737528084041;10.001592582407394;0.8336296449525799;-0.4244550398087837;-0.4244549672810759;0.7777047220876536;-0.33000000513775907;0.844744190646965
57.261719;1.0800560383371973;0.8333606605344797;0.7715426184288937;-0.37118103963606036;-0.3437013491455964;1.07197170833496;10.001569150159392;0.8336262921147424;-0.42445503964064035;-0.4244549672128299;0.7777053282699947;-0.33000000392580325;0.8447455624285034
57.271719;1.0800575143063216;0.8333637110939088;0.7715453481042449;-0.371181039821214;-0.34370134908815386;1.071969689465044;10.001544367092684;0.8336230004278851;-0.424455039434989;-0.4244549671528855;0.7777058999096098;-0.3300000027362099;0.8447470230621837
57.281719;1.080058979937795;0.8333667890883074;0.7715480020371758;-0.3711810399599672;-0.34370134903742927;1.0719677002091546;10.001518183478986;0.8336197757030874;-0.42445503919205874;-0.4244549671000346;0.7777064397371908;-0.33000000156871967;0.8447485748540469
57.291719;1.0800604276957597;0.8333698879028574;0.7715505785400267;-0.3711810400509676;-0.34370134899163524;1.0719657442176962;10.001490545972466;0.8336166248146822;-0.42445503891229336;-0.42445496705300584;0.7777069525851721;-0.3300000004230658;0.8447502197608187
57.301719;1.0800618500480776;0.833373001946225;0.7715530772690667;-0.37118104009341796;-0.3437013489488031;1.071963824596446;10.001461409194937;0.833613556658328;-0.42445503859657224;-0.4244549670105047;0.7777074436501699;-0.3299999992991077;0.8447519590048633
57.311719;1.0800632387241418;0.8333761264095162;0.7715554981328901;-0.3711810400869667;-0.3437013489069082;1.0719619439168981;10.001430756287382;0.8336105821426169;-0.42445503824632075;-0.4244549669712092;0.7777079161389227;-0.329999998196869;0.8447537920670666
57.321719;1.0800645848284927;0.8333792570189706;0.7715578392106246;-0.3711810400313774;-0.34370134886395026;1.0719601060508583;10.001398603474456;0.8336077127582887;-0.4244550378634042;-0.4244549669337131;0.7777083710749058;-0.329999997116394;0.8447557159961172
57.331719;1.080065879413767;0.8333823897666613;0.7715600960630118;-0.37118103992621;-0.3437013488180745;1.0719583175572698;10.001364981923123;0.8336049593245609;-0.42445503745022034;-0.4244549668962902;0.7777088087638295;-0.3299999960574021;0.8447577262374498
57.341719;1.0800671133951527;0.8333855208601538;0.7715622631523631;-0.3711810397705972;-0.34370134876738867;1.0719565856175115;10.00132991541165;0.8336023315485547;-0.4244550370095478;-0.4244549668568628;0.7777092294552319;-0.329999995018924;0.8447598178146
57.351719;1.0800682766676628;0.8333886466076893;0.7715643354112977;-0.37118103956357545;-0.3437013487096598;1.0719549145952574;10.00129341310131;0.8335998376860906;-0.4244550365440176;-0.4244549668134424;0.7777096328560597;-0.3299999939991691;0.8447619850886082
57.361719;1.0800693585097492;0.8333917624241586;0.7715663089009076;-0.37118103930491486;-0.3437013486424347;1.0719533052296744;10.001255484237324;0.8335974841339977;-0.42445503605571183;-0.42445496676455824;0.7777100176292188;-0.3299999929959044;0.8447642207536133
57.371719;1.080070349898898;0.833394862457241;0.7715681809913025;-0.3711810389956201;-0.3437013485633494;1.071951755701168;10.001216162183638;0.8335952753730622;-0.42445503554598235;-0.42445496670922506;0.7777103813280157;-0.329999992007204;0.8447665155428055
57.381719;1.0800712452411112;0.833397941041741;0.7715699501161853;-0.37118103863781543;-0.3437013484702699;1.0719502623599184;10.001175510161485;0.833593213976548;-0.4244550350155404;-0.42445496664659277;0.7777107207766887;-0.3299999910319226;0.8447688590220414
57.391719;1.0800720422027443;0.8334009937964975;0.771571615438428;-0.3711810382344621;-0.3437013483614304;1.0719488204801784;10.001133602895285;0.8335913002234903;-0.424455034464801;-0.4244549665756644;0.7777110329664563;-0.3299999900695759;0.8447712405944806
57.401719;1.080072739824975;0.8334040171714674;0.7715731773818959;-0.37118103778924516;-0.3437013482354749;1.0719474252090315;10.001090508440997;0.8335895318138099;-0.4244550338942482;-0.42445496649527925;0.7777113163116475;-0.3299999891199752;0.8447736495157308
57.411719;1.0800733362914239;0.8334070079552865;0.7715746381369055;-0.37118103730655594;-0.34370134809118114;1.0719460722927283;10.001046284892558;0.8335879039519848;-0.42445503330458123;-0.4244549664043927;0.777711571130351;-0.32999998818299336;0.8447760741720192
57.421719;1.0800738288451222;0.8334099633228221;0.7715760007910263;-0.3711810367913257;-0.34370134792712326;1.071944758797318;10.001000989355537;0.8335864095558786;-0.4244550326966141;-0.4244549663025249;0.7777117991480024;-0.32999998725840374;0.8447785017838579
57.431719;1.080074214981097;0.833412880701374;0.771577268404532;-0.37118103624874993;-0.34370134774166566;1.0719434830904881;10.000954686534085;0.8335850397796305;-0.4244550320712375;-0.42445496619006406;0.7777120035284204;-0.3299999863456825;0.8447809186719499
57.441719;1.0800744919761773;0.8334157570084677;0.7715784446990281;-0.3711810356841408;-0.3437013475331866;1.0719422436569572;10.000907445744575;0.8335837851371797;-0.4244550314295772;-0.4244549660683155;0.7777121890638777;-0.3299999854440886;0.8447833106625217
57.451719;1.080074655237534;0.8334185873957178;0.7715795351995536;-0.37118103510281064;-0.34370134730022806;1.0719410379831544;10.000859334369068;0.8335826367269294;-0.42445503077317615;-0.42445496593943266;0.7777123616725522;-0.3299999845529851;0.8447856636803551
57.461719;1.0800746980323337;0.8334213646909059;0.7715805466930891;-0.37118103450972567;-0.3437013470416164;1.0719398619963514;10.000810417277629;0.8335815863729888;-0.42445503010385155;-0.4244549658062152;0.7777125281413838;-0.32999998367203187;0.844787964135762
57.471719;1.0800746132356218;0.8334240807678516;0.7715814859682851;-0.37118103390923923;-0.343701346756657;1.071938709968968;10.000760757288893;0.8335806258051729;-0.4244550294231804;-0.42445496567179986;0.7777126958885445;-0.3299999828015694;0.8447901987472696
57.481719;1.080074395746244;0.8334267286862681;0.7715823601437015;-0.37118103330522934;-0.3437013464453508;1.0719375754178826;10.000710411240112;0.8335797465125503;-0.42445502873221425;-0.42445496553934525;0.7777128719595966;-0.32999998194310365;0.8447923544495222
57.491719;1.080074044422112;0.8334293033241296;0.7715831778996894;-0.3711810327013019;-0.3437013461084153;1.0719364532168734;10.000659428148387;0.8335789406050692;-0.4244550280317089;-0.42445496541174915;0.7777130620549836;-0.3299999810990851;0.8447944188977475
57.501719;1.0800735622069364;0.8334318006210041;0.7715839499614325;-0.3711810321008933;-0.3437013457467921;1.0719353417400568;10.000607854131179;0.8335782016027713;-0.42445502732237395;-0.4244549652914918;0.7777132704000236;-0.3299999802720933;0.844796381531475
57.511719;1.0800729539995377;0.8334342168816844;0.7715846889432343;-0.3711810315073381;-0.34370134536106545;1.0719342429536276;10.000555737034684;0.8335775242977463;-0.4244550266048088;-0.4244549651807119;0.7777134999991041;-0.32999997946421933;0.8447982346445173
57.521719;1.080072225228795;0.8334365484991064;0.7715854091718378;-0.3711810309237209;-0.3437013449513623;1.071933160481015;10.000503126212955;0.833576903560728;-0.4244550258795665;-0.42445496508152486;0.777713752659517;-0.32999997867699915;0.844799973434813
57.531719;1.080071382495764;0.8334387919350567;0.7715861264513486;-0.3711810303526864;-0.3437013445175105;1.0719320974782225;10.00045006961075;0.8335763331525758;-0.4244550251477526;-0.4244549649962737;0.777714029418752;-0.329999977911604;0.8448015947901499
57.541719;1.0800704335582856;0.833440943591977;0.7715868573921767;-0.37118102979655926;-0.3437013440591677;1.0719310551210819;10.000396607575999;0.8335758055982939;-0.42445502441178395;-0.4244549649271751;0.7777143315632178;-0.3299999771688381;0.8448030955758379
57.551719;1.080069386071905;0.8334429995055318;0.7715876184098913;-0.37118102925777824;-0.3437013435759485;1.0719300319269478;10.000342765727254;0.8335753128440762;-0.4244550236755607;-0.4244549648756817;0.7777146608816168;-0.3299999764490494;0.8448044713910783
57.561719;1.0800682473281213;0.8334449555256672;0.771588424729508;-0.3711810287392969;-0.34370134306743;1.0719290242698054;10.000288558071007;0.8335748468485468;-0.424455022943737;-0.424454964842532;0.7777150188526675;-0.3299999757520879;0.8448057166880397
57.571719;1.080067024836464;0.8334468081380916;0.7715892896044281;-0.3711810282444439;-0.3437013425329385;1.071928027867497;10.000234000521964;0.8335743995288803;-0.42445502222063547;-0.4244549648285653;0.7777154060981248;-0.32999997507700585;0.8448068262645558
57.581719;1.0800657256904518;0.8334485551909945;0.7715902242000819;-0.3711810277762606;-0.34370134197137303;1.071927038903104;10.000179126537923;0.83357396254509;-0.42445502150970615;-0.42445496483542766;0.7777158228201168;-0.3299999744218885;0.8448077969541623
57.591719;1.0800643555207794;0.8334501957729216;0.7715912377047249;-0.371181027337106;-0.3437013413814206;1.0719260535085218;10.000123995458255;0.8335735279895679;-0.42445502081365555;-0.4244549648653765;0.7777162691665833;-0.32999997378457346;0.8448086284242693
57.601719;1.0800629190082989;0.8334517294814863;0.7715923366198285;-0.3711810269288896;-0.34370134076215975;1.0719250659426998;10.000068681432225;0.8335730893923607;-0.42445502013473024;-0.42445496492039875;0.7777167444487828;-0.32999997316367125;0.8448093231565675
57.611719;1.08006142088992;0.8334531558463756;0.7715935240134633;-0.3711810265533683;-0.34370134011361364;1.0719240673970192;10.000013257304019;0.8335726416449156;-0.424455019474832;-0.4244549650016307;0.7777172458811259;-0.3299999725586912;0.8448098864022796
57.621719;1.0800598664155707;0.8334544740714114;0.7715948001629611;-0.3711810262120862;-0.34370133943683145;1.0719230471277064;9.999957792396811;0.8335721796926986;-0.4244550188354925;-0.42445496510949776;0.7777177683821229;-0.32999997196936565;0.8448103257845341
57.631719;1.0800582618476393;0.8334556832693941;0.7715961643675814;-0.3711810259061385;-0.3437013387334974;1.071921994325617;9.999902348762562;0.8335716970998299;-0.42445501821784215;-0.42445496524433146;0.7777183061679348;-0.32999997139526654;0.844810649961216
57.641719;1.0800566143057364;0.8334567832476115;0.7715976166021541;-0.371181025636001;-0.34370133800548397;1.0719208980992134;9.999846965524252;0.83357118608711;-0.4244550176225293;-0.4244549654069635;0.777718854326066;-0.32999997083597493;0.8448108676649149
57.651719;1.0800549308409404;0.833457775323955;0.771599157836297;-0.3711810254014688;-0.3437013372546267;1.0719197466419534;9.999791647473343;0.8335706389280457;-0.4244550170496347;-0.42445496559867196;0.7777194085599404;-0.32999997029111916;0.8448109875641899
57.661719;1.0800532179803233;0.833458662868896;0.7716007891634952;-0.37118102520164825;-0.3437013364826733;1.0719185277978407;9.999736366273332;0.8335700491094454;-0.4244550164988568;-0.424454965820693;0.7777199645048215;-0.32999996976022866;0.8448110177428024
57.671719;1.0800514811923634;0.8334594516879553;0.7716025109648251;-0.371181025035001;-0.3437013356912056;1.0719172306344458;9.999681070376546;0.833569411309206;-0.42445501596990454;-0.42445496607397115;0.7777205174099854;-0.3299999692426941;0.8448109647371783
57.681719;1.0800497235192705;0.8334601501117239;0.7716043228507555;-0.371181024899595;-0.34370133488151977;1.0719158473674335;9.999625703024007;0.8335687202087094;-0.4244550154627083;-0.4244549663590822;0.7777210614229536;-0.32999996873789195;0.8448108319042209
57.691719;1.0800479453807088;0.8334607683925664;0.771606224022666;-0.3711810247936267;-0.343701334054892;1.0719143753184415;9.999570220951636;0.8335679696848934;-0.42445501497735266;-0.42445496667607874;0.7777215893099425;-0.32999996824551564;0.8448106178655053
57.701719;1.0800461470986022;0.8334613176811037;0.7716082134097515;-0.37118102471583797;-0.3437013332130709;1.0719128169939178;9.999514600809698;0.8335671535822737;-0.4244550145139444;-0.42445496702442226;0.777722093191407;-0.32999996776574125;0.8448103180848336
57.711719;1.0800443316092672;0.833461809049287;0.7716102894514214;-0.3711810246654037;-0.3437013323582364;1.071911177971283;9.999458833741343;0.8335662668271597;-0.42445501407270625;-0.4244549674029062;0.777722565550698;-0.32999996729903125;0.8448099287074291
57.721719;1.0800425044340234;0.8334622520988842;0.7716124499582581;-0.3711810246414459;-0.3437013314926589;1.0719094649707683;9.999402918484789;0.83356530562261;-0.4244550136542823;-0.4244549678093231;0.7777230000890165;-0.32999996684585453;0.8448094485273062
57.731719;1.0800406716484754;0.8334626531640265;0.7716146925213998;-0.3711810246427015;-0.3437013306185769;1.071907685355329;9.999346856527795;0.8335642669429464;-0.424455013259852;-0.424454968240352;0.7777233921485389;-0.32999996640659507;0.8448088792828389
57.741719;1.0800388387280186;0.8334630145241139;0.7716170151082655;-0.37118102466750424;-0.3437013297381057;1.0719058473696612;9.999290645255519;0.833563147893313;-0.4244550128908843;-0.4244549686920813;0.7777237388240643;-0.32999996598175774;0.844808226146194
57.751719;1.0800370115846387;0.833463335196305;0.7716194160273264;-0.37118102471402437;-0.34370132885302757;1.071903959832608;9.999234275530696;0.8335619457945256;-0.42445501254880424;-0.4244549691605897;0.7777240391247421;-0.3299999655720033;0.8448074972889625
57.761719;1.0800351976770228;0.8334636120349606;0.7716218930919677;-0.37118102478064546;-0.34370132796453745;1.0719020316014325;9.99917774901411;0.833560659660197;-0.424455012234721;-0.4244549696421064;0.7777242937180991;-0.3299999651777852;0.8448067020454602
57.771719;1.0800334054974554;0.8334638398790687;0.7716244424573652;-0.3711810248660576;-0.3437013270731751;1.071900072074591;9.999121101179306;0.8335592913008689;-0.4244550119492962;-0.4244549701329687;0.7777245042660873;-0.3299999647993182;0.8448058495818827
57.781719;1.0800316437943533;0.8334640113518872;0.7716270582503566;-0.37118102496888555;-0.34370132617912075;1.071898091512013;9.9990644001764;0.833557843876178;-0.4244550116928844;-0.4244549706296506;0.7777246731865315;-0.32999996443718355;0.8448049492231733
57.791719;1.0800299212983764;0.833464118011213;0.7716297339195544;-0.3711810250872794;-0.34370132528265995;1.0718960998848361;9.999007729069607;0.8335563200893875;-0.42445501146564385;-0.4244549711289803;0.7777248032951609;-0.3299999640929907;0.8448040110950239
57.801719;1.0800282464009479;0.8334641521625386;0.7716324639015818;-0.3711810252188776;-0.34370132438458667;1.0718941053804731;9.998951179311245;0.8335547229715797;-0.42445501126733465;-0.4244549716283541;0.7777248968870161;-0.329999963769638;0.8448030453066051
57.811719;1.080026626721896;0.833464107243239;0.7716352434554484;-0.37118102536110853;-0.3437013234862799;1.0718921137876787;9.998894861847823;0.8335530572691686;-0.42445501109719813;-0.42445497212555466;0.7777249558606406;-0.3299999634710751;0.8448020608219926
57.821719;1.080025068740251;0.833463977837206;0.7716380672678715;-0.3711810255114877;-0.3437013225891079;1.0718901288807905;9.998838916590893;0.8335513290494467;-0.4244550109541657;-0.4244549726182712;0.7777249830574806;-0.3299999632018017;0.8448010657579802
57.831719;1.080023577986119;0.8334637607887094;0.7716409288133522;-0.37118102566770883;-0.34370132169376694;1.071888153116262;9.998783500130273;0.8335495447111474;-0.42445501083722076;-0.4244549731038893;0.7777249827531997;-0.32999996296656625;0.8448000676506421
57.841719;1.0800221603251319;0.8334634553467448;0.7716438206836517;-0.37118102582765605;-0.3437013208005117;1.0718861880093813;9.998728761291392;0.8335477107411403;-0.4244550107456295;-0.4244549735795016;0.7777249598860574;-0.3299999627704216;0.8447990726508271
57.851719;1.080020822944221;0.8334630613572168;0.7716467350932567;-0.3711810259893911;-0.3437013199097179;1.0718842342069201;9.998674830307772;0.8335458344462302;-0.42445501067872626;-0.4244549740417015;0.7777249188771126;-0.32999996261877734;0.8447980853732971
57.861719;1.0800195732028193;0.8334625778898829;0.7716496645143355;-0.37118102615095294;-0.3437013190215952;1.0718822918677269;9.998621819084958;0.8335439247758047;-0.4244550106355131;-0.42445497448654873;0.7777248626807467;-0.32999996251701763;0.8447971103016392
57.871719;1.0800184170138587;0.8334620037849265;0.7716526021452101;-0.3711810263101851;-0.34370131813525784;1.0718803614466463;9.998569810781332;0.8335419917615352;-0.42445501061456;-0.4244549749099173;0.7777247931425932;-0.3299999624697287;0.8447961535523674
57.881719;1.08001735859669;0.8334613390848531;0.7716555416692427;-0.3711810264650395;-0.3437013172484585;1.0718784439629467;9.998518851052479;0.8335400452113182;-0.42445501061404606;-0.4244549753077205;0.7777247123162834;-0.32999996248004443;0.8447952233943331
57.891719;1.0800164009259512;0.8334605854822728;0.7716584767625553;-0.371181026614044;-0.34370131635847034;1.0718765407661206;9.998468962288989;0.8335380940322606;-0.42445501063182;-0.4244549756760877;0.7777246233013725;-0.32999996254953323;0.8447943294045066
57.901719;1.08001554662705;0.8334597456028958;0.771661400776032;-0.37118102675638376;-0.3437013154631562;1.071874653373454;9.998420161483013;0.8335361463424775;-0.4244550106655051;-0.42445497601159904;0.7777245302695163;-0.32999996267849513;0.8447934814939724
57.911719;1.0800147985693362;0.8334588226731523;0.7716643069236734;-0.3711810268917391;-0.3437013145613713;1.0718727835933228;9.9983724693313;0.8335342099217191;-0.424455010712429;-0.42445497631116225;0.777724437741098;-0.3299999628663252;0.8447926888269919
57.921719;1.0800141592740402;0.8334578209440605;0.7716671892943782;-0.3711810270199123;-0.3437013136526987;1.0718709346769597;9.998325920448565;0.8335322920819862;-0.42445501076970404;-0.4244549765718385;0.7777243500114119;-0.32999996311173396;0.8447919581167117
57.931719;1.0800136298507181;0.8334567458123706;0.7716700434152467;-0.3711810271402825;-0.3437013127368926;1.071869112821619;9.998280563945118;0.8335303992169693;-0.42445501083485615;-0.42445497679124383;0.7777242713307638;-0.3299999634128898;0.8447912928625091
57.941719;1.0800132092173211;0.8334556032597515;0.771672865950207;-0.37118102725183155;-0.3437013118136011;1.0718673267523946;9.998236451870136;0.8335285371352525;-0.4244550109062902;-0.4244549769678992;0.7777242052764565;-0.3299999637676956;0.8447906948624926
57.951719;1.0800128948578054;0.8334543992466764;0.7716756547775754;-0.3711810273536587;-0.3437013108824882;1.0718655852415122;9.998193632732502;0.833526711480241;-0.42445501098309085;-0.4244549771009208;0.7777241533691761;-0.3299999641739631;0.8447901660390073
57.961719;1.0800126851805758;0.833453139343615;0.7716784087451616;-0.3711810274448659;-0.34370130994333725;1.0718638948049064;9.998152150977162;0.833524927549717;-0.42445501106455436;-0.4244549771898752;0.7777241151608607;-0.3299999646293741;0.8447897085509724
57.971719;1.0800125802149703;0.833451828013638;0.7716811264944499;-0.3711810275239307;-0.34370130899576234;1.0718622592886993;9.998112047011091;0.8335231908165776;-0.4244550111496214;-0.42445497723528264;0.7777240894676797;-0.32999996513160124;0.8447893240271299
57.981719;1.0800125793143223;0.8334504674289347;0.7716838057300555;-0.37118102758860083;-0.3437013080387539;1.0718606808095106;9.998073354650419;0.8335215082458225;-0.4244550112364196;-0.42445497723886244;0.7777240750965428;-0.3299999656782893;0.8447890131992308
57.991719;1.0800126790511484;0.8334490571061469;0.7716864431449835;-0.3711810276363383;-0.3437013070709019;1.0718591602480105;9.998036093955902;0.8335198886967748;-0.42445501132250874;-0.42445497720300945;0.7777240711137051;-0.3299999662667389;0.8447887757635477
58.001719;1.0800128737239092;0.8334475948245185;0.7716890343111481;-0.37118102766473837;-0.3437013060910508;1.0718576964850992;9.998000267390083;0.8335183420615554;-0.4244550114057589;-0.42445497713010866;0.7777240766301337;-0.3299999668939746;0.8447886097653851
58.011719;1.0800131572985388;0.8334460773467864;0.7716915741194909;-0.3711810276716457;-0.3437013050982132;1.0718562849820028;9.997965866979735;0.8335168775863432;-0.42445501148507914;-0.4244549770222503;0.7777240898372949;-0.32999996755740396;0.8447885112496897
58.021719;1.0800135246450682;0.8334445008316528;0.7716940582576841;-0.37118102765505856;-0.34370130409092986;1.0718549175957708;9.997932885799106;0.8335155024183882;-0.42445501156038773;-0.4244549768812999;0.7777241077528724;-0.32999996825517497;0.844788474927916
58.031719;1.0800139715995791;0.8334428621275507;0.7716964846703014;-0.3711810276131187;-0.34370130306724167;1.0718535849480326;9.997901317936108;0.8335142222873462;-0.42445501163197735;-0.42445497670910953;0.7777241279598615;-0.3299999689857995;0.8447884943075574
58.041719;1.0800144943955372;0.8334411601271919;0.7716988540508385;-0.37118102754427895;-0.3437013020255442;1.071852278654491;9.997871151125839;0.8335130432517157;-0.4244550117000036;-0.4244549765075638;0.7777241507742956;-0.32999996974775;0.8447885612760697
58.051719;1.0800150887751485;0.8334393960185461;0.7717011696787197;-0.3711810274474335;-0.3437013009654505;1.07185099073757;9.997842365064518;0.8335119717273372;-0.42445501176423583;-0.4244549762784067;0.7777241795451376;-0.32999997053952346;0.8447886668839937
58.061719;1.0800157502684058;0.8334375727629525;0.7717034370796056;-0.3711810273218119;-0.3437012998877099;1.071849713257932;9.997814926034346;0.8335110135510342;-0.4244550118238811;-0.4244549760233211;0.7777242191373172;-0.32999997135981074;0.844788802632671
58.071719;1.0800164762653828;0.8334356941643091;0.7717056630259946;-0.3711810271666943;-0.34370129879343086;1.071848440864838;9.997788779633067;0.8335101736120051;-0.4244550118777301;-0.42445497574431673;0.7777242745050957;-0.3299999722075031;0.8447889614236239
58.081719;1.080017266867882;0.8334337641794098;0.7717078539500838;-0.37118102698120037;-0.34370129768357177;1.0718471727289898;9.997763860796375;0.833509455630257;-0.42445501192456453;-0.42445497544386457;0.7777243503239123;-0.3299999730817278;0.8447891382685371
58.091719;1.0800181236146704;0.8334317873969095;0.7717100153134203;-0.3711810267644616;-0.34370129655885656;1.0718459110501881;9.997740114940258;0.8335088624878165;-0.4244550119634409;-0.42445497512463953;0.7777244513218893;-0.3299999739818985;0.8447893301305499
58.101719;1.0800190487930408;0.8334297700133638;0.7717121517771912;-0.3711810265161877;-0.3437012954197189;1.0718446591673392;9.997717506541859;0.8335083968150111;-0.4244550119937567;-0.4244549747893482;0.77772458298516;-0.3299999749074819;0.844789535291566
58.111719;1.0800200456428928;0.833427719804094;0.7717142667847972;-0.37118102623714766;-0.3437012942662658;1.0718434216524089;9.997696013411487;0.8335080604108093;-0.4244550120151949;-0.42445497444098057;0.7777247514325312;-0.32999997585747554;0.8447897529543068
58.121719;1.0800211182061974;0.8334256454311905;0.7717163625138271;-0.37118102592904917;-0.34370129309850145;1.0718422043304519;9.997675622901857;0.8335078537782707;-0.42445501202778185;-0.42445497408325383;0.7777249618194532;-0.32999997682992793;0.8447899828202694
58.131719;1.080022270779673;0.8334235563698497;0.7717184411626251;-0.3711810255936955;-0.34370129191669035;1.0718410128950489;9.997656329246393;0.8335077773224943;-0.4244550120321452;-0.4244549737207504;0.7777252171094416;-0.3299999778217954;0.8447902250632618
58.141719;1.0800235072722644;0.833421463234507;0.7717205058320352;-0.371181025232016;-0.34370129072146904;1.071839851796958;9.997638127834968;0.8335078322922153;-0.42445501202965596;-0.4244549733585328;0.7777255185637348;-0.3299999788291995;0.8447904803880704
58.151719;1.0800248310756566;0.8334193776145463;0.7717225598917413;-0.3711810248439007;-0.34370128951358037;1.0718387244667584;9.997621015468589;0.8335080197712293;-0.42445501202232516;-0.4244549730015323;0.7777258671621967;-0.32999997984787566;0.8447907488714133
58.161719;1.0800262457210348;0.8334173112724956;0.771724605974786;-0.3711810244286301;-0.3437012882934587;1.071837634202069;9.997604990400651;0.8335083395291308;-0.4244550120125259;-0.4244549726540573;0.7777262644017708;-0.3299999808735858;0.8447910287862789
58.171719;1.080027755690399;0.8334152755533834;0.7717266454167248;-0.37118102398525854;-0.3437012870611481;1.0718365848227764;9.997590046088765;0.83350879049961;-0.4244550120027279;-0.4244549723194242;0.7777267116586414;-0.3299999819023759;0.844791317032063
58.181719;1.0800293661171307;0.8334132818170923;0.7717286781517133;-0.37118102351296134;-0.34370128581674114;1.0718355809294822;9.997576171708003;0.8335093716056318;-0.4244550119954341;-0.4244549719998846;0.7777272093398623;-0.3299999829305288;0.8447916098711675
58.191719;1.0800310810589782;0.8334113419889344;0.7717307030431975;-0.3711810230110689;-0.34370128456073906;1.071834628005646;9.997563353999297;0.8335100813530811;-0.4244550119931794;-0.42445497169711516;0.7777277575046168;-0.3299999839542249;0.8447919027580373
58.201719;1.0800329019873134;0.8334094683483708;0.7717327184120523;-0.37118102247887186;-0.343701283293888;1.0718337316963917;9.997551567748049;0.8335109170448577;-0.42445501199867197;-0.42445497141280625;0.7777283572651019;-0.3299999849691601;0.8447921897706607
58.211719;1.0800348270928846;0.8334076727960361;0.771734722103358;-0.37118102191582003;-0.3437012820168268;1.0718328974795113;9.997540772636972;0.833511874856074;-0.4244550120150083;-0.4244549711486732;0.7777290109653897;-0.32999998597035646;0.8447924637322405
58.221719;1.0800368515956213;0.8334059655254759;0.7717367110986217;-0.37118102132173464;-0.3437012807301131;1.0718321327877816;9.997530927880566;0.8335129497899343;-0.42445501204547603;-0.42445497090610484;0.7777297207053357;-0.3299999869524259;0.8447927179740742
58.231719;1.0800389695152075;0.8334043539943383;0.7717386818519857;-0.3711810206966269;-0.343701279434729;1.0718314480351077;9.99752200236934;0.8335141348392087;-0.4244550120933039;-0.424454970686134;0.7777304869674871;-0.3299999879102836;0.8447929482792227
58.241719;1.0800411745999436;0.8334028432310515;0.7717406310672943;-0.3711810200403841;-0.3437012781325755;1.0718308538383106;9.997513965133857;0.833515421462777;-0.42445501216182263;-0.4244549704896204;0.7777313087443807;-0.32999998883962894;0.8447931524096817
58.251719;1.0800434595226684;0.8334014361526599;0.7717425554979315;-0.37118101935237785;-0.3437012768265834;1.0718303590402547;9.997506769491649;0.8335168018696126;-0.4244550122543955;-0.42445497031713436;0.7777321842363903;-0.32999998973694894;0.8447933282458003
58.261719;1.0800458152790944;0.8334001333419354;0.7717444513435505;-0.37118101863142006;-0.3437012755202576;1.0718299719121454;9.997500350416008;0.8335182705046994;-0.42445501237387806;-0.4244549701689946;0.777733111432978;-0.3299999905992649;0.8447934730117144
58.271719;1.0800482303646821;0.8333989339070254;0.7717463143643691;-0.37118101787657054;-0.34370127421683766;1.0718297015195042;9.997494643536793;0.833519824106919;-0.4244550125222479;-0.42445497004583327;0.7777340887183187;-0.329999991423578;0.8447935832091091
58.281719;1.0800506894873603;0.8333978373637168;0.7717481402659764;-0.3711810170880663;-0.34370127291891295;1.0718295579234187;9.997489613634437;0.8335214612043588;-0.4244550127004918;-0.4244549699487719;0.7777351148254739;-0.32999999220659876;0.8447936544992342
58.291719;1.0800531743560846;0.8333968448168463;0.7717499249259584;-0.3711810162674991;-0.3437012716288061;1.0718295515655087;9.997485267116904;0.8335231807896389;-0.4244550129085764;-0.42445496987876874;0.7777361884751779;-0.3299999929452855;0.8447936817660185
58.301719;1.0800556668738426;0.8333959583412669;0.7717516647647145;-0.3711810154173924;-0.343701270349027;1.0718296922942216;9.997481641757588;0.833524980393464;-0.4244550131457783;-0.42445496983608083;0.7777373085004631;-0.32999999363740623;0.8447936595570914
58.311719;1.080058151415343;0.8333951790919846;0.7717533570166673;-0.37118101454068086;-0.34370126908241894;1.0718299890033778;9.997478793259432;0.8335268543591301;-0.4244550134111074;-0.4244549698204253;0.7777384738070926;-0.32999999428131577;0.8447935831758847
58.321719;1.0800606145612468;0.8333945061361722;0.7717549993951476;-0.37118101364045886;-0.34370126783207633;1.0718304488784964;9.99747678980275;0.8335287933684022;-0.4244550137032899;-0.42445496983147;0.7777396827431183;-0.32999999487544973;0.8447934496647602
58.331719;1.0800630436551577;0.8333939366548155;0.7717565896166398;-0.37118101272000015;-0.3437012666010406;1.071831075366525;9.997475699679743;0.833530785972101;-0.42445501402061114;-0.42445496986909487;0.7777409322992808;-0.3299999954183613;0.8447932575957448
58.341719;1.080065425471581;0.8333934673455697;0.7717581256579797;-0.371181011782763;-0.34370126539191365;1.0718318667786;9.997475571568035;0.8335328207836975;-0.4244550143611242;-0.4244549699333216;0.7777422177255746;-0.32999999590891993;0.844793006028945
58.351719;1.0800677460999404;0.8333930966243718;0.7717596062011195;-0.37118101083213983;-0.3437012642068298;1.0718328165782054;9.997476429838523;0.8335348874845118;-0.4244550147230236;-0.42445497002434446;0.7777435325180234;-0.32999999634597305;0.8447926937835739
58.361719;1.0800699921417716;0.833392824906953;0.771761030364486;-0.37118100987096303;-0.34370126304787346;1.0718339139585635;9.997478279009739;0.8335369763556592;-0.4244550151047326;-0.4244549701427627;0.7777448681100723;-0.32999999672800245;0.8447923192116725
58.371719;1.0800721516836354;0.8333926521706818;0.7717623972976886;-0.3711810089012581;-0.343701261917334;1.07183514366788;9.99748110699239;0.833539077048572;-0.42445501550485326;-0.42445497028957935;0.7777462140495992;-0.32999999705355176;0.8447918799473575
58.381719;1.0800742144040607;0.8333925761520792;0.7717637052899271;-0.3711810079245684;-0.3437012608176029;1.0718364864770786;9.997484901383162;0.8335411781611056;-0.4244550159223392;-0.424454970465994;0.7777475593316702;-0.32999999732181556;0.8447913734904352
58.391719;1.0800761718772915;0.8333925928036139;0.7717649503576914;-0.37118100694246764;-0.34370125975110943;1.0718379213208442;9.997489664152713;0.8335432683337037;-0.424455016356622;-0.4244549706732685;0.7777488934177251;-0.32999999753256876;0.8447907990255809
58.401719;1.0800780181441247;0.8333926971737059;0.7717661265467333;-0.3711810059568774;-0.3437012587202663;1.0718394274661642;9.997495402011413;0.833545337208303;-0.4244550168073789;-0.42445497091253603;0.777750206497267;-0.329999997685773;0.8447901584236045
