time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.411719;1.0800797493926861;0.8333928835063036;0.7717672270562571;-0.37118100497024226;-0.34370125772737764;1.0718409856098068;9.997502111813805;0.8335473752077659;-0.42445501727424806;-0.4244549711844288;0.777751490191952;-0.32999999778124184;0.8447894556486263
58.421719;1.0800813635659443;0.8333931455466906;0.7717682434999567;-0.3711810039855875;-0.34370125677468977;1.071842578545517;9.99750977839779;0.8335493729443687;-0.4244550177567627;-0.4244549714886981;0.7777527388376426;-0.32999999781839995;0.8447886961676317
58.431719;1.0800828603237944;0.8333934774315348;0.7717691645960868;-0.3711810030063145;-0.34370125586413347;1.0718441914945196;9.997518380901388;0.8335513211461295;-0.424455018254437;-0.4244549718241488;0.7777539499866193;-0.32999999779646;0.8447878869126304
58.441719;1.0800842403375666;0.8333938737792691;0.7717699768568888;-0.3711810020359007;-0.3437012549967161;1.0718458115264324;9.997527905769688;0.8335532110183722;-0.4244550187669217;-0.42445497218894973;0.7777551228264563;-0.3299999977149241;0.8447870356330114
58.451719;1.080085505022122;0.8333943285043196;0.7717706672144443;-0.3711810010775985;-0.34370125417249;1.0718474268418192;9.997538356383462;0.8335550343788599;-0.42445501929423324;-0.4244549725811922;0.7777562557386516;-0.329999997573806;0.8447861490934488
58.461719;1.080086656802425;0.8333948337616286;0.771771224956063;-0.37118100013407873;-0.3437012533910941;1.0718490266132916;9.997549746932116;0.8335567839391905;-0.42445501983670014;-0.42445497299933554;0.7777573455580479;-0.32999999737336927;0.8447852318528561
58.471719;1.0800876980649727;0.833395380419225;0.7717716414733731;-0.3711809992074989;-0.3437012526522476;1.0718506001137247;9.99756209261593;0.8335584536441604;-0.4244550203942991;-0.4244549734419458;0.7777583883249853;-0.3299999971137868;0.8447842871396226
58.481719;1.0800886295898964;0.8333959593376682;0.7717719100514604;-0.37118099830007223;-0.34370125195621315;1.0718521360117568;9.997575412397095;0.8335600378217071;-0.42445502096605586;-0.42445497390681475;0.7777593796125146;-0.3299999967951668;0.8447833180389376
58.491719;1.080089450371695;0.8333965618160105;0.7717720272645976;-0.3711809974144249;-0.34370125130391144;1.0718536239625753;9.997589733524595;0.8335615300337843;-0.42445502155028114;-0.4244549743903943;0.7777603141830656;-0.3299999964180113;0.8447823272824159
58.501719;1.0800901590240048;0.8333971795390123;0.7717719935172355;-0.37118099655361375;-0.3437012506965107;1.0718550566697544;9.997605083822409;0.8335629237149158;-0.424455022145149;-0.4244549748881895;0.7777611860708348;-0.32999999598364455;0.8447813172077407
58.511719;1.0800907559155783;0.8333978051661006;0.7717718114124477;-0.37118099572093716;-0.3437012501352201;1.071856430250563;9.997621478188359;0.8335642137807654;-0.42445502274894364;-0.4244549753957147;0.7777619894287887;-0.3299999954941171;0.8447802903659976
58.521719;1.0800912444330324;0.8333984333638171;0.7717714848794537;-0.37118099491934414;-0.3437012496212007;1.0718577433012555;9.997638908381825;0.8335653971915367;-0.42445502336007845;-0.42445497590929526;0.7777627192691733;-0.32999999495166443;0.844779248996379
58.531719;1.0800916306129476;0.8333990609780774;0.7717710201368275;-0.37118099415079564;-0.3437012491552177;1.0718589959829496;9.997657343231214;0.8335664730688229;-0.42445502397722146;-0.4244549764263163;0.7777633718102337;-0.3299999943582231;0.8447781941722392
58.541719;1.0800919221582739;0.8333996854807255;0.7717704256141076;-0.37118099341609645;-0.3437012487376762;1.0718601902530076;9.997676743133002;0.8335674428560935;-0.42445502459960155;-0.42445497694485235;0.7777639450039806;-0.32999999371531363;0.8447771260118178
58.551719;1.0800921275738973;0.8334003027746963;0.771769710004959;-0.3711809927151704;-0.343701248369034;1.0718613302330917;9.997697078340822;0.8335683092340683;-0.4244550252272455;-0.4244549774632938;0.7777644389773753;-0.3299999930242744;0.8447760437941652
58.561719;1.0800922556503412;0.8334009067455641;0.7717688806712228;-0.37118099204748156;-0.343701248049825;1.071862421474697;9.997718334307423;0.8335690746937332;-0.42445502586085143;-0.424454977980414;0.7777648557886753;-0.32999999228635274;0.8447749458718993
58.571719;1.0800923150811357;0.8334014915158006;0.7717679433548964;-0.3711809914123707;-0.34370124778031186;1.0718634694067093;9.997740496978171;0.8335697417906281;-0.42445502650135164;-0.42445497849536173;0.777765198497386;-0.32999999150241194;0.8447738304203248
58.581719;1.080092313675387;0.8334020539085005;0.771766903009909;-0.37118099080910527;-0.34370124756024395;1.0718644774675525;9.997763537383921;0.8335703144034526;-0.4244550271493717;-0.42445497900741863;0.7777654698275107;-0.329999990672978;0.8447726964014699
58.591719;1.080092257912259;0.8334025937064676;0.771765765779104;-0.37118099023659307;-0.3437012473889706;1.0718654461162773;9.997787415444666;0.8335707981359616;-0.4244550278048776;-0.42445497951614314;0.7777656715783704;-0.3299999897988838;0.844771543753308
58.601719;1.0800921534211085;0.833403112887202;0.771764540317618;-0.3711809896932442;-0.34370124726570045;1.0718663732661848;9.9978120924162;0.8335711995012899;-0.4244550284671828;-0.42445498002160587;0.7777658054268611;-0.32999998888142;0.84477037331022
58.611719;1.0800920059429377;0.8334036145797998;0.771763237010285;-0.3711809891773708;-0.3437012471895924;1.0718672554363151;9.997837538869689;0.8335715251975674;-0.4244550291352922;-0.424454980523918;0.777765873661591;-0.329999987921761;0.8447691877736532
58.621719;1.0800918220432212;0.8334041014244966;0.7717618672106769;-0.3711809886875738;-0.34370124715971007;1.071868089143199;9.99786372904894;0.8335717824673139;-0.4244550298084828;-0.42445498102264523;0.7777658791549843;-0.3299999869208162;0.8447679931502702
58.631719;1.0800916087166492;0.833404575042076;0.771760443059256;-0.37118098822255685;-0.3437012471749765;1.071868871645724;9.997890623036682;0.8335719795808993;-0.42445503048667044;-0.4244549815169881;0.7777658256477903;-0.329999985879635;0.8447667987261175
58.641719;1.0800913729373687;0.8334050369650202;0.7717589757334479;-0.37118098778071956;-0.3437012472340837;1.07186960097665;9.997918160319681;0.8335721254848001;-0.424455031170211;-0.4244549820063107;0.7777657181896399;-0.3299999847994632;0.8447656159243488
58.651719;1.0800911218681573;0.8334054887750716;0.7717574735787881;-0.3711809873599926;-0.34370124733530005;1.0718702763546213;9.997946270902878;0.8335722293020257;-0.4244550318594546;-0.4244549824902583;0.7777655625763025;-0.3299999836815084;0.8447644566774889
58.661719;1.0800908624379477;0.8334059304073855;0.7717559429981624;-0.3711809869579782;-0.34370124747640407;1.0718708987652865;9.997974894761404;0.833572300175568;-0.42445503255456957;-0.42445498296862966;0.7777653646386068;-0.32999998252706925;0.8447633308438184
58.671719;1.0800906010729567;0.8334063581722859;0.7717543907939578;-0.3711809865723425;-0.34370124765491106;1.071871471081477;9.998003999386121;0.8335723472556543;-0.4244550332557765;-0.42445498344147986;0.777765130902614;-0.3299999813378121;0.8447622444990761
58.681719;1.0800903441640144;0.8334067650770852;0.7717528249022727;-0.3711809862012422;-0.3437012478683081;1.0718719977207813;9.998033574926293;0.8335723799221012;-0.4244550339635625;-0.42445498390930525;0.7777648693961838;-0.3299999801155531;0.8447612006059374
58.691719;1.0800900976706103;0.8334071436242209;0.7717512532802044;-0.37118098584342746;-0.34370124811405084;1.0718724836964517;9.99806361387355;0.8335724083226523;-0.4244550346784919;-0.42445498437286827;0.7777645891375075;-0.3299999788617192;0.844760200286476
58.701719;1.080089865860922;0.8334074884218035;0.771749683308732;-0.37118098549806233;-0.3437012483894539;1.0718729332459613;9.998094107149228;0.833572443859615;-0.42445503540100715;-0.4244549848327588;0.7777642993538229;-0.3299999775771751;0.8447592435942588
58.711719;1.0800896502845672;0.8334077966528151;0.7717481226134557;-0.3711809851647476;-0.34370124869168794;1.071873348900259;9.998125058223176;0.8335724989512632;-0.4244550361316497;-0.4244549852892115;0.7777640092691808;-0.329999976262566;0.8447583301270323
58.721719;1.0800894497933844;0.833408066645214;0.7717465792629313;-0.37118098484357887;-0.34370124901789934;1.0718737321881027;9.99815648864088;0.8335725861356468;-0.4244550368711669;-0.4244549857421488;0.7777637277589359;-0.3299999749186313;0.8447574593208147
58.731719;1.080089261878172;0.8334082963228421;0.7717450602047412;-0.37118098453483667;-0.3437012493653013;1.0718740857795717;9.998188422213646;0.8335727174201565;-0.4244550376200539;-0.42445498619098637;0.7777634624959663;-0.3299999735460919;0.8447566304634662
58.741719;1.0800890840927426;0.8334084829877709;0.7717435697369718;-0.3711809842386775;-0.34370124973140487;1.071874414753114;9.99822086512714;0.8335729038645258;-0.4244550383782252;-0.42445498663428205;0.7777632191009577;-0.32999997214546384;0.8447558426803208
58.751719;1.080088914334312;0.8334086237819064;0.7717421095358037;-0.37118098395499116;-0.34370125011446506;1.0718747254603136;9.99825380379904;0.833573154535991;-0.4244550391453452;-0.42445498706978774;0.7777630007003161;-0.3299999707171612;0.8447550946449731
58.761719;1.080088750334278;0.8334087155741695;0.7717406796436991;-0.3711809836832497;-0.3437012505135203;1.0718750235419046;9.998287217569398;0.8335734757108243;-0.4244550399212588;-0.42445498749510874;0.7777628082597845;-0.3299999692617342;0.8447543834423387
58.771719;1.0800885894113472;0.833408754508694;0.7717392793579316;-0.37118098342264044;-0.34370125092780557;1.0718753137634314;9.998321083653279;0.8335738716456078;-0.4244550407059839;-0.4244549879083266;0.7777626417195256;-0.32999996778004315;0.8447537034575582
58.781719;1.0800884290017565;0.833408736097065;0.7717379076512965;-0.3711809831724979;-0.34370125135622276;1.0718756011098995;9.99835536417079;0.8335743458398723;-0.42445504149940816;-0.42445498830796285;0.7777625009407652;-0.32999996627351075;0.8447530473901528
58.791719;1.0800882676968873;0.8334086556505995;0.7717365632122934;-0.37118098293243834;-0.34370125179722755;1.0718758907366581;9.998389996377453;0.833574901880831;-0.4244550423011097;-0.4244549886927507;0.7777623860603078;-0.32999996474456506;0.8447524088131048
58.801719;1.0800881062138659;0.8334085083382149;0.7717352442799771;-0.3711809827020422;-0.34370125224894243;1.0718761869649012;9.99842490502036;0.8335755441185508;-0.42445504311050064;-0.4244549890615591;0.7777622972597066;-0.3299999631969553;0.8447517833849204
58.811719;1.080087947519573;0.8334082894052051;0.7717339486681855;-0.37118098248066067;-0.34370125270942203;1.0718764927184898;9.998460027266292;0.8335762781249886;-0.4244550439270223;-0.4244549894132141;0.7777622336577488;-0.3299999616357079;0.844751168120065
58.821719;1.0800877959090636;0.8334079956327581;0.7717326740586603;-0.37118098226756224;-0.34370125317695954;1.0718768098099367;9.998495330673478;0.8335771111774879;-0.4244550447499365;-0.4244549897465425;0.7777621924265944;-0.32999996006663657;0.8447505607095549
58.831719;1.0800876569872462;0.8334076272071159;0.7717314179139338;-0.3711809820619713;-0.3437012536501108;1.0718771392786923;9.998530807536785;0.8335780522662805;-0.4244550455777983;-0.42445499006071136;0.7777621689977553;-0.32999995849548147;0.8447499598246099
58.841719;1.080087538984114;0.8334071876329999;0.771730177388545;-0.37118098186297516;-0.34370125412735403;1.0718774815909728;9.998566452564637;0.8335791108047527;-0.42445504640834586;-0.4244549903550173;0.7777621574802359;-0.3299999569273622;0.8447493653723548
58.851719;1.0800874523628703;0.8334066813493818;0.771728949992614;-0.3711809816696754;-0.3437012546066588;1.0718778377101188;9.998602249974333;0.8335802951354512;-0.42445504723902777;-0.42445499062816666;0.7777621509564249;-0.3299999553669803;0.8447487782297134
58.861719;1.0800874074675555;0.8334061115463968;0.7717277337982515;-0.37118098148145284;-0.3437012550853034;1.0718782098587043;9.998638176063775;0.8335816120498883;-0.42445504806758344;-0.4244549908781784;0.7777621416590924;-0.32999995381902175;0.8447482001001778
58.871719;1.080087412723241;0.8334054797131829;0.7717265267042311;-0.37118098129808696;-0.343701255560127;1.0718786006453909;9.998674208645852;0.8335830667197868;-0.4244550488920553;-0.4244549911030488;0.7777621205070842;-0.32999995228829915;0.8447476332233891
58.881719;1.0800874736485353;0.8334047857813267;0.771725326123913;-0.37118098111971426;-0.3437012560281836;1.0718790122071022;9.998710338092346;0.8335846622548754;-0.42445504971029246;-0.4244549913013467;0.7777620767582175;-0.3299999507797199;0.8447470794922264
58.891719;1.0800875921240858;0.8334040277746882;0.7717241291050067;-0.3711809809467356;-0.3437012564875631;1.0718794465362447;9.9987465772987;0.8335863993515015;-0.4244550505196401;-0.42445499147219323;0.7777619986795616;-0.3299999492982804;0.8447465403551522
58.901719;1.0800877662511148;0.8334032016553834;0.7717229323782103;-0.37118098077980594;-0.34370125693791337;1.071879905884276;9.9987829648148;0.8335882765413106;-0.424455051317031;-0.4244549916148075;0.7777618743739051;-0.32999994784928055;0.8447460181149071
58.911719;1.0800879911973793;0.8334023022810048;0.7717217328205193;-0.37118098061963944;-0.34370125738044977;1.071880391877587;9.998819552352595;0.83359029049204;-0.42445505209917106;-0.4244549917283805;0.7777616924040864;-0.3299999464385333;0.8447455161950882
58.921719;1.0800882610343112;0.833401324595466;0.7717205279663306;-0.37118098046644993;-0.3437012578176021;1.0718809037416008;9.99885638920358;0.8335924363473236;-0.4244550528627337;-0.4244549918125729;0.7777614426294485;-0.3299999450719917;0.8447450370874482
58.931719;1.080088570392281;0.8334002634626323;0.7717193160598175;-0.37118098031973307;-0.34370125825233533;1.0718814375753662;9.998893526601826;0.8335947086255588;-0.4244550536046113;-0.4244549918679778;0.7777611167762415;-0.32999994375490527;0.8447445804377955
58.941719;1.0800889150163997;0.833399112999775;0.7717180961721767;-0.3711809801787124;-0.3437012586874912;1.0718819875945278;9.99893103211601;0.8335971015550842;-0.42445505432238784;-0.4244549918958394;0.7777607082045327;-0.32999994249118514;0.8447441432616998
58.951719;1.0800892917589355;0.8333978674607587;0.771716867839863;-0.37118098004272837;-0.3437012591257101;1.0718825478767524;9.998968988322623;0.8335996080234576;-0.4244550550147845;-0.424454991897184;0.7777602112664127;-0.3299999412833398;0.844743721560946
58.961719;1.0800896979398267;0.8333965227350458;0.7717156296016416;-0.37118097991116006;-0.3437012595696127;1.0718831129156168;9.99900747485942;0.8336022191833031;-0.4244550556815276;-0.4244549918722391;0.7777596214199869;-0.3299999401327432;0.8447433118389024
58.971719;1.0800901304693369;0.833395076757779;0.771714378078576;-0.3711809797831983;-0.3437012600215877;1.0718836772799114;9.99904655066089;0.8336049258338167;-0.4244550563227879;-0.4244549918205073;0.7777589361079227;-0.3299999390399956;0.8447429115227685
58.981719;1.0800905864992203;0.833393529386942;0.7717131086740043;-0.37118097965784896;-0.3437012604833978;1.071884235269498;9.999086250214928;0.833607719297231;-0.42445505693861807;-0.4244549917410868;0.7777581549955329;-0.329999938005522;0.8447425188409828
58.991719;1.0800910650320321;0.833391881893392;0.7717118165415124;-0.3711809795343187;-0.3437012609560126;1.071884780904588;9.999126594208237;0.8336105907668147;-0.4244550575285016;-0.42445499163267314;0.7777572794998348;-0.32999993703018576;0.8447421335191446
59.001719;1.0800915675592269;0.8333901360861807;0.7717104966707405;-0.3711809794125028;-0.3437012614397303;1.071885308223678;9.999167602405175;0.8336135310601811;-0.42445505809113293;-0.4244549914934328;0.7777563123628674;-0.32999993611533773;0.8447417577584171
59.011719;1.0800920976325064;0.8333882942173415;0.7717091439552616;-0.3711809792930938;-0.3437012619345427;1.0718858114866707;9.99920929943055;0.8336165315266107;-0.4244550586248025;-0.42445499132130476;0.7777552571759015;-0.32999993526242705;0.8447413957858447
59.021719;1.0800926594255524;0.8333863594188069;0.7717077544201885;-0.3711809791772372;-0.34370126244029164;1.0718862857108287;9.999251710965414;0.8336195846534457;-0.42445505912819154;-0.4244549911142201;0.7777541177834197;-0.3299999344725599;0.8447410522636913
59.031719;1.0800932550263935;0.8333843356785656;0.7717063267023355;-0.37118097906616393;-0.3437012629561566;1.071886727783926;9.99929485414257;0.8336226841563116;-0.4244550596006496;-0.4244549908698521;0.777752897757363;-0.3299999337460067;0.8447407313357336
59.041719;1.0800938821183248;0.8333822276096255;0.7717048623753253;-0.37118097896100577;-0.3437012634799511;1.0718871367988645;9.999338731659831;0.8336258254781382;-0.4244550600419526;-0.4244549905856193;0.7777515999971323;-0.32999993308186404;0.8447404363209513
59.051719;1.0800945349486701;0.8333800404251777;0.7717033653374018;-0.3711809788627341;-0.3437012640081198;1.0718875132873347;9.999383335353695;0.8336290057933132;-0.42445506045236464;-0.4244549902590371;0.7777502266843047;-0.3299999324780378;0.8447401689012448
59.061719;1.080095208300318;0.8333777802883398;0.7717018412393313;-0.3711809787722718;-0.34370126453649585;1.0718878587302314;9.999428656506243;0.8336322229844647;-0.42445506083292334;-0.424454989887947;0.7777487798986408;-0.32999993193148003;0.844739928611932
59.071719;1.0800959004699242;0.8333754554120019;0.7717002971483357;-0.3711809786906021;-0.34370126506129384;1.0718881756535104;9.999474689234505;0.8336354750538454;-0.42445506118529985;-0.4244549894707782;0.7777472622653767;-0.3299999314386263;0.8447397135419662
59.081719;1.0800966124270703;0.833373077246299;0.7716987408237217;-0.37118097861859767;-0.34370126557968156;1.0718884671769442;9.999521419060459;0.833638760401142;-0.42445506151136997;-0.42445498900687983;0.7777456765144064;-0.3299999309957786;0.8447395209218851
59.091719;1.0800973447294684;0.8333706601466645;0.771697180313247;-0.3711809785566449;-0.3437012660894861;1.0718887361088718;9.99956881325226;0.8336420780945505;-0.42445506181308473;-0.4244549884965669;0.7777440245492211;-0.3299999305992322;0.8447393469462475
59.101719;1.0800980960849802;0.8333682194514215;0.771695624708653;-0.3711809785043075;-0.34370126658856054;1.0718889846910953;9.999616821026727;0.8336454277997303;-0.42445506209251777;-0.42445498794089354;0.7777423076133516;-0.329999930245178;0.8447391865944284
59.111719;1.0800988637451703;0.8333657694272437;0.771694084681119;-0.3711809784603806;-0.34370126707480625;1.0718892143186984;9.999665372799827;0.8336488093049551;-0.42445506235170216;-0.42445498734135567;0.7777405269039875;-0.32999992992942695;0.8447390334795051
59.121719;1.0800996433094137;0.8333633220279559;0.7716925718426918;-0.3711809784234619;-0.3437012675467309;1.0718894247089388;9.999714387744886;0.8336522216255429;-0.4244550625923731;-0.4244549866995918;0.7777386829248669;-0.32999992964745256;0.8447388797248132
59.131719;1.0801004289092864;0.8333608866487394;0.7716910978353865;-0.37118097839252295;-0.34370126800369405;1.0718896134798181;9.999763791541024;0.8336556624550328;-0.4244550628158653;-0.42445498601733894;0.7777367740783305;-0.3299999293950543;0.844738716513143
59.141719;1.0801012150614044;0.8333584707254066;0.771689673986286;-0.37118097836707836;-0.3437012684456783;1.0718897763919;9.999813521352387;0.8336591284681945;-0.4244550630231688;-0.424454985296858;0.777734796061755;-0.32999992916885146;0.8447385354535153
59.151719;1.0801019982869076;0.8333560803941548;0.7716883114552566;-0.371180978347021;-0.34370126887281;1.0718899085208247;9.999863523965859;0.833662615673969;-0.4244550632148438;-0.42445498454152614;0.7777327426729952;-0.3299999289662388;0.8447383298066652
59.161719;1.0801027773859393;0.8333537207303089;0.7716870212188844;-0.37118097833236424;-0.3437012692848627;1.071890006310481;9.999913760619224;0.8336661193060847;-0.4244550633906268;-0.4244549837559554;0.7777306072584854;-0.3299999287853448;0.8447380940649897
59.171719;1.080103553141033;0.8333513959573278;0.7716858136493434;-0.3711809783233318;-0.34370126968109577;1.0718900689554232;9.999964204311913;0.8336696339341189;-0.4244550635492028;-0.4244549829453119;0.7777283837462102;-0.329999928624887;0.8447378220813061
59.181719;1.0801043274288904;0.8333491095196229;0.7716846984692661;-0.3711809783208072;-0.34370127006035867;1.0718900984112574;10.000014829059774;0.8336731540641179;-0.4244550636885064;-0.4244549821143516;0.7777260676873089;-0.3299999284837536;0.8447375062899094
59.191719;1.080105101652092;0.8333468641803541;0.7716836848871994;-0.3711809783264441;-0.3437012704212541;1.0718900991789708;10.000065602227899;0.8336766745341609;-0.4244550638062354;-0.4244549812671524;0.7777236572087189;-0.3299999283608361;0.8447371393120059
59.201719;1.0801058750932144;0.8333446625628496;0.7716827811723762;-0.3711809783422146;-0.3437012707622996;1.0718900785420478;10.000116478256999;0.8336801903744502;-0.4244550639002302;-0.4244549804076368;0.7777211526950542;-0.3299999282552817;0.84473671623409
59.211719;1.0801066434627489;0.833342507357067;0.7716819944758123;-0.3711809783699506;-0.34370127108204496;1.0718900462671894;10.000167399052783;0.8336836963775457;-0.42445506396874266;-0.4244549795399802;0.7777185561038819;-0.32999992816680535;0.8447362356008499
59.221719;1.0801073985472514;0.8333404007276177;0.7716813307603879;-0.3711809784110912;-0.34370127137938095;1.071890013493493;10.000218305457645;0.8336871865516863;-0.4244550640105547;-0.4244549786684462;0.7777158711203978;-0.32999992809587536;0.8447356987548277
59.231719;1.0801081302492297;0.8333383436216844;0.7716807942648399;-0.37118097846636633;-0.34370127165389625;1.0718899914665885;10.00026915119638;0.833690653766174;-0.4244550640247504;-0.42445497779710145;0.7777131032146986;-0.32999992804367667;0.8447351081434193
59.241719;1.0801088299522172;0.8333363360263287;0.7716803874714606;-0.37118097853557813;-0.3437012719058397;1.071889989219268;10.000319914210339;0.8336940901797205;-0.42445506401029315;-0.4244549769300439;0.7777102587503214;-0.32999992801183686;0.8447344654133301
59.251719;1.0801094922318522;0.8333343780171923;0.7716801115814925;-0.3711809786179041;-0.3437012721358807;1.0718900109097063;10.000370600432394;0.8336974884058622;-0.4244550639657405;-0.42445497607200067;0.77770734405478;-0.3299999280022647;0.8447337702961207
59.261719;1.0801101137147946;0.8333324700926174;0.7716799669526366;-0.3711809787124451;-0.34370127234502496;1.0718900560313567;10.000421233398908;0.833700842394238;-0.4244550638894153;-0.4244549752284442;0.7777043654385588;-0.32999992801707934;0.8447330211930179
59.271719;1.0801106908188403;0.8333306127725371;0.7716799534690025;-0.37118097881831935;-0.3437012725347759;1.0718901216577719;10.00047183817742;0.8337041476061223;-0.4244550637800435;-0.42445497440520535;0.7777013289512251;-0.32999992805834655;0.8447322167037258
59.281719;1.0801112188852438;0.8333288070835474;0.7716800705105802;-0.371180978934436;-0.343701272707424;1.0718902035744597;10.000522433122672;0.8337074010539557;-0.4244550636373207;-0.42445497360836704;0.7776982393872701;-0.3299999281278943;0.8447313564308305
59.291719;1.080111693154351;0.8333270557571938;0.7716803167695178;-0.3711809790595207;-0.3437012728658859;1.0718902967685704;10.000573025948663;0.8337106012879886;-0.42445506346187206;-0.42445497284441497;0.7776951003971079;-0.3299999282273315;0.8447304407558834
59.301719;1.0801121095604234;0.8333253630085006;0.7716806902826628;-0.3711809791923429;-0.3437012730130654;1.0718903959961665;10.000623609770594;0.8337137481410506;-0.42445506325476273;-0.42445497211981614;0.7776919153331533;-0.32999992835802994;0.8447294695491548
59.311719;1.0801124643186564;0.8333237337590341;0.7716811886853825;-0.3711809793319295;-0.3437012731516088;1.071890495722681;10.000674166389913;0.8337168421084521;-0.42445506301712704;-0.4244549714401392;0.7776886871267025;-0.329999928521177;0.8447284403492497
59.321719;1.0801127533987407;0.8333221745304453;0.7716818098669388;-0.3711809794777214;-0.34370127328422195;1.0718905900126094;10.0007246769792;0.8337198833973254;-0.4244550627501304;-0.4244549708098102;0.7776854178996576;-0.32999992871809747;0.8447273482691077
59.331719;1.0801129721514566;0.8333206935494142;0.7716825523644797;-0.3711809796294689;-0.34370127341377543;1.071890672687076;10.000775130539616;0.8337228712093825;-0.42445506245487097;-0.4244549702324991;0.7776821086954835;-0.32999992895041325;0.8447261884839921
59.341719;1.08011311433478;0.8333192983073486;0.771683414368438;-0.37118097978689407;-0.343701273542665;1.0718907372324993;10.000825528692324;0.8337258030998977;-0.4244550621320256;-0.424454969711328;0.7776787588194768;-0.32999992921962196;0.8447249592624507
59.351719;1.080113171408935;0.8333179939971243;0.7716843922238222;-0.37118097994935434;-0.3437012736719883;1.0718907768879167;10.000875891711136;0.8337286744519457;-0.4244550617817241;-0.4244549692489281;0.7776753659575334;-0.32999992952665924;0.8447236629496663
59.361719;1.0801131334788385;0.8333167845258064;0.771685480612063;-0.3711809801156853;-0.34370127380163384;1.0718907857242672;10.000926256570274;0.8337314790765864;-0.4244550614038509;-0.42445496884743306;0.7776719274821321;-0.3299999298719584;0.8447223044080081
59.371719;1.0801129910184084;0.8333156739045244;0.7716866743778418;-0.3711809802844786;-0.3437012739313174;1.0718907605147414;10.000976662614123;0.8337342102568875;-0.42445506099838093;-0.4244549685083663;0.7776684414922678;-0.3299999302555241;0.8447208888373687
59.381719;1.0801127360888956;0.8333146662876231;0.7716879701542032;-0.3711809804547768;-0.34370127406154544;1.071890701529093;10.001027144669672;0.8337368607908117;-0.42445506056549276;-0.42445496823267437;0.7776649072190471;-0.3299999306767466;0.8447194207632647
59.391719;1.0801123624562177;0.8333137644956068;0.7716893669941769;-0.3711809806265539;-0.343701274193979;1.071890611428069;10.001077738600227;0.8337394228139042;-0.42445506010538137;-0.42445496802065574;0.7776613253710317;-0.32999993113423987;0.8447179039527641
59.401719;1.0801118644664465;0.8333129682029156;0.7716908662038029;-0.3711809808004947;-0.34370127433121517;1.0718904942993588;10.001128482896588;0.8337418886169112;-0.42445505961802654;-0.4244549678716216;0.7776576983323501;-0.3299999316258485;0.8447163416542739
59.411719;1.080111237056703;0.8333122738540492;0.7716924703264857;-0.37118098097741464;-0.34370127447614823;1.0718903549573275;10.001179413540346;0.8337442520478998;-0.42445505910343534;-0.4244549677840139;0.7776540297897598;-0.32999993214895895;0.8447147375893095
59.421719;1.0801104780674327;0.833311676351283;0.7716941817542738;-0.371180981157951;-0.3437012746314627;1.0718901972675414;10.001230556521177;0.8337465097463849;-0.4244550585621359;-0.4244549677560645;0.7776503239163494;-0.3299999327009004;0.8447130968591444
59.431719;1.0801095889443566;0.8333111702219373;0.77169600163252;-0.3711809813426123;-0.34370127479948265;1.0718900237113247;10.001281920530827;0.8337486611785192;-0.4244550579952866;-0.4244549677861748;0.7776465851472517;-0.329999933279263;0.8447114253981054
59.441719;1.0801085725779445;0.8333107497597936;0.7716979286683763;-0.37118098153189205;-0.3437012749821639;1.0718898374663255;10.00133349403129;0.8337507070378026;-0.4244550574045132;-0.4244549678728075;0.7776428186300031;-0.32999993388231524;0.8447097289473169
59.451719;1.0801074320593833;0.833310409349673;0.771699958579914;-0.3711809817262952;-0.3437012751811675;1.071889644209767;10.001385241109691;0.8337526481609592;-0.42445505679181805;-0.4244549680142516;0.7776390299225011;-0.3299999345090589;0.8447080127498003
59.461719;1.0801061709867144;0.8333101436513661;0.7717020851948114;-0.37118098192637466;-0.34370127539794587;1.071889451494231;10.001437093483611;0.833754486459533;-0.424455056159394;-0.42445496820855155;0.777635224414772;-0.3299999351586295;0.8447062817375421
59.471719;1.080104793598167;0.8333099477770983;0.771704301840832;-0.3711809821328835;-0.3437012756338153;1.0718892665767623;10.00148895204728;0.8337562257068508;-0.4244550555091863;-0.4244549684536682;0.7776314078443105;-0.3299999358297718;0.8447045412715891
59.481719;1.0801033051517603;0.8333098183996606;0.7717066019166351;-0.371180982346947;-0.3437012758900342;1.071889095060024;10.001540704276644;0.833757870354689;-0.42445505484246754;-0.424454968747504;0.7776275867461142;-0.32999993652069765;0.8447027982878001
59.491719;1.0801017128887747;0.8333097544509714;0.77170897889763;-0.3711809825700362;-0.3437012761678408;1.0718889410889172;10.001592244498982;0.8337594240175173;-0.4244550541597949;-0.42445496908767805;0.7776237683703291;-0.32999993722901105;0.8447010614036726
59.501719;1.0801000268839234;0.8333097559291451;0.7717114261383984;-0.37118098280366446;-0.34370127646860826;1.07188880753114;10.00164348005483;0.8337608893584305;-0.4244550534613637;-0.42445496947147365;0.7776199612786968;-0.32999993795195753;0.8446993397387426
59.511719;1.0800982604354972;0.8333098220588825;0.7717139367858613;-0.37118098304898783;-0.3437012767941535;1.0718886958362188;10.00169432376361;0.8337622689678541;-0.4244550527471708;-0.42445496989599113;0.7776161756593256;-0.3299999386872596;0.8446976422498013
59.521719;1.080096429448322;0.8333099507861693;0.7717165037642216;-0.3711809833065691;-0.34370127714680937;1.0718886064606974;10.001744688854544;0.8337635662141063;-0.42445505201670986;-0.42445497035837526;0.7776124222534502;-0.32999993943383227;0.8446959777727363
59.531719;1.0800945512308118;0.8333101394805265;0.771719119877285;-0.3711809835763982;-0.3437012775290088;1.0718885396855768;10.00179448947178;0.8337647856830296;-0.4244550512688262;-0.42445497085610484;0.7776087106972881;-0.32999994019181816;0.8446943542129525
59.541719;1.08009264433525;0.8333103856428637;0.7717217782564303;-0.37118098385813286;-0.3437012779428456;1.0718884964452506;10.001843641466017;0.833765933357451;-0.4244550505020956;-0.4244549713869;0.7776050482212502;-0.32999994096222723;0.8446927772557561
59.551719;1.0800907282527537;0.8333106871317879;0.7717244726347726;-0.37118098415147266;-0.3437012783900766;1.071888478176297;10.001892068227304;0.8337670160490354;-0.4244550497151484;-0.42445497194842685;0.7776014398915021;-0.3299999417463761;0.844691249897523
59.561719;1.0800888215251492;0.8333110417961341;0.7717271968625249;-0.3711809844564045;-0.3437012788721536;1.0718884851411548;10.001939711287337;0.8337680395342444;-0.42445504890656743;-0.4244549725385585;0.77759788987536;-0.3299999425453391;0.844689772527163
59.571719;1.080086940630447;0.8333114472682192;0.7717299443928326;-0.3711809847731148;-0.3437012793900011;1.0718885153205389;10.001986535085129;0.8337690070300949;-0.4244550480749215;-0.4244549731557806;0.7775944016624824;-0.32999994335979005;0.8446883427905942
59.581719;1.0800851009126957;0.8333119012358738;0.7717327085105246;-0.3711809851015446;-0.34370127994404104;1.0718885648924;10.002032517455582;0.833769920102567;-0.42445504721909505;-0.42445497379893427;0.7775909777229701;-0.32999994418997364;0.8446869555011371
59.591719;1.0800833175445568;0.8333124017136182;0.7717354825301264;-0.3711809854408046;-0.34370128053432336;1.071888629047281;10.00207763296583;0.8337707804150228;-0.42445504633828474;-0.4244549744664216;0.7775876200095705;-0.32999994503574775;0.8446856033314165
59.601719;1.0800816047621782;0.8333129478625404;0.771738259173561;-0.3711809857888555;-0.34370128116027876;1.0718887032466893;10.00212183884668;0.8337715900248792;-0.4244550454316563;-0.4244549751555126;0.7775843306178162;-0.3299999458970067;0.844684278041623
59.611719;1.080079973952782;0.8333135405427288;0.7717410302317418;-0.37118098614263945;-0.34370128182061926;1.0718887844511091;10.002165062768954;0.8337723511113374;-0.424455044498178;-0.42445497586254877;0.7775811117460572;-0.32999994677410405;0.8446829716729591
59.621719;1.0800784326051562;0.8333141810507134;0.7717437872489685;-0.371180986498669;-0.34370128251365767;1.0718888709903531;10.002207205331109;0.83377306590896;-0.42445504353685504;-0.4244549765838254;0.7775779656931917;-0.32999994766768864;0.8446816769792208
59.631719;1.0800769842698323;0.8333148694852217;0.7717465213316841;-0.371180986853727;-0.34370128323740257;1.0718889623050556;10.002248166539864;0.833773736591201;-0.4244550425473295;-0.42445497731583015;0.7775748954799242;-0.32999994857798987;0.8446803864619374
59.641719;1.080075628429813;0.8333156044803419;0.7717492220081337;-0.37118098720503157;-0.343701283989465;1.0718890596371595;10.002287874008942;0.8337743652287035;-0.4244550415303088;-0.4244549780548448;0.7775719052127437;-0.32999994950429584;0.8446790914441419
59.651719;1.0800743612736465;0.8333163836759414;0.7717518778397927;-0.3711809875500316;-0.3437012847672364;1.0718891665711212;10.002326292968647;0.8337749535368234;-0.42445504048722654;-0.42445497879721444;0.7775689996040257;-0.32999995044529284;0.8446777830313679
59.661719;1.080073177565222;0.8333172039878123;0.7717544783399024;-0.3711809878863605;-0.34370128556807256;1.0718892883524258;10.00236341855238;0.8337755023039541;-0.4244550394194519;-0.42445497954009587;0.7775661831021574;-0.32999995139969934;0.8446764544176459
59.671719;1.0800720714496013;0.8333180615497701;0.7717570148570352;-0.3711809882118596;-0.34370128638920355;1.0718894304178122;10.002399255260983;0.8337760112827911;-0.4244550383280286;-0.4244549802814637;0.7775634589743996;-0.3299999523664855;0.844675102622218
59.681719;1.0800710360937573;0.8333189517337085;0.7717594801147571;-0.3711809885246503;-0.34370128722765947;1.0718895974465887;10.002433797389187;0.8337764798118178;-0.4244550372141288;-0.4244549810197336;0.7775608285004264;-0.3299999533449322;0.8446737284878093
59.691719;1.080070063183346;0.8333198697063166;0.7717618667546462;-0.3711809888233344;-0.3437012880805069;1.0718897929025675;10.002467023145535;0.8337769073540661;-0.42445503607922375;-0.42445498175399055;0.7775582904471043;-0.32999995433478807;0.844672335029558
59.701719;1.080069141968379;0.8333208111634386;0.7717641659932033;-0.37118098910716124;-0.34370128894533375;1.0718900187937412;10.002498898916137;0.833777293882841;-0.42445503492484193;-0.42445498248428054;0.7775558408593256;-0.3299999553363898;0.8446709255866323
59.711719;1.0800682586178179;0.8333217729993283;0.7717663683925926;-0.3711809893760452;-0.34370128982060194;1.071890275719562;10.002529390556598;0.8337776404570811;-0.42445503375261734;-0.42445498321133124;0.7775534734818819;-0.32999995635041646;0.8446695029006133
59.721719;1.0800673971145034;0.8333227540116751;0.7717684660664387;-0.37118098963047597;-0.3437012907055221;1.0718905624378618;10.002558474013288;0.8337779491214986;-0.4244550325642551;-0.42445498393617814;0.7775511809646846;-0.3299999573771641;0.8446680681040174
59.731719;1.0800665412665693;0.8333237551573313;0.7717704529773314;-0.37118098987132186;-0.3437012915995246;1.0718908758024197;10.002586133660909;0.8337782217034722;-0.42445503136110563;-0.4244549846597196;0.7775489561282368;-0.3299999584158797;0.8446666197583991
59.741719;1.0800656764110221;0.8333247789195163;0.7717723228845754;-0.3711809900994678;-0.3437012925018059;1.071891212185427;10.002612355085407;0.8337784582966843;-0.4244550301440209;-0.42445498538212784;0.7775467927896895;-0.329999959464511;0.844665154899111
59.751719;1.0800647899366904;0.8333258277251504;0.7717740683367603;-0.3711809903155712;-0.3437012934113972;1.0718915682780332;10.0026371227885;0.8337786564709672;-0.4244550289138341;-0.4244549861027435;0.7775446860558591;-0.32999996051974245;0.8446636711568671
59.761719;1.0800638715774353;0.8333269026050493;0.7717756817905348;-0.3711809905201326;-0.34370129432766156;1.0718919400876505;10.002660418800025;0.8337788120404245;-0.4244550276720397;-0.4244549868203291;0.777542631777194;-0.32999996157739425;0.8446621675900009
59.771719;1.0800629139735283;0.8333280034490341;0.7717771565591175;-0.37118099071366273;-0.34370129525052834;1.071892322558072;10.002682219205399;0.8337789205164936;-0.4244550264209682;-0.4244549875329663;0.7775406257548084;-0.3299999626330415;0.8446606445198833
59.781719;1.0800619125973514;0.8333291296283531;0.7717784866699889;-0.3711809908969699;-0.34370129618006506;1.0718927109945113;10.002702498223941;0.8337789774683315;-0.4244550251634968;-0.42445498823781935;0.7775386635291462;-0.3299999636823396;0.8446591031933122
59.791719;1.0800608654457176;0.8333302797885409;0.7717796663256428;-0.371180991071545;-0.34370129711603065;1.0718931022514315;10.002721238072898;0.8337789776869923;-0.42445502390273254;-0.42445498893144085;0.7775367406642294;-0.3299999647210617;0.8446575451918278
59.801719;1.0800597729249368;0.8333314518873942;0.7717806899951563;-0.37118099123948695;-0.34370129805805394;1.0718934940362919;10.002738433165735;0.8337789142475241;-0.42445502264157936;-0.42445498961052086;0.7775348536693183;-0.32999996574511387;0.844655971557184
59.811719;1.0800586370236178;0.833332644256224;0.77178155371302;-0.37118099140297844;-0.3437012990060447;1.071893883329827;10.00275409718711;0.8337787788707712;-0.4244550213825102;-0.42445499027250017;0.7775330011716107;-0.32999996675055027;0.8446543820942802
59.821719;1.0800574595908763;0.8333338566765498;0.7717822561456319;-0.3711809915639886;-0.34370129996021126;1.0718942655652608;10.002768273460216;0.8337785639613702;-0.4244550201279789;-0.4244549909157727;0.7775311841918805;-0.32999996773385154;0.8446527759836663
59.831719;1.0800562408923404;0.8333350902136185;0.771782798237831;-0.37118099172444524;-0.3437013009207721;1.0718946347254394;10.002781025552357;0.8337782642362037;-0.4244550188809418;-0.42445499153957267;0.7775294053781285;-0.32999996869241344;0.8446511526205964
59.841719;1.080054979408239;0.833336346477102;0.7717831825700023;-0.37118099188647524;-0.3437013018876231;1.071894984007406;10.002792412471996;0.8337778764493854;-0.4244550176449548;-0.4244549921436052;0.7775276676949999;-0.3299999696247964;0.844649510539649
59.851719;1.0800536726278487;0.833337627375085;0.771783413451459;-0.3711809920523059;-0.34370130285994255;1.0718953069395427;10.002802477621694;0.8337773985618048;-0.4244550164239632;-0.4244549927274997;0.7775259732383777;-0.32999997053063124;0.8446478458771619
59.861719;1.0800523182107795;0.8333389345027091;0.7717834970416884;-0.3711809922239566;-0.3437013038361409;1.0718955990362553;10.002811249257954;0.8337768295760435;-0.42445501522190443;-0.424454993290372;0.777524322882485;-0.3299999714102514;0.8446461525135661
59.871719;1.0800509146692587;0.833340268077583;0.7717834406843491;-0.3711809924030319;-0.3437013048145726;1.0718958597549972;10.002818733708388;0.8337761694330161;-0.42445501404231906;-0.4244549938306607;0.7775227170160895;-0.3299999722643291;0.8446444232838307
59.881719;1.0800494613036926;0.8333416272895873;0.7717832519924026;-0.37118099259071496;-0.34370130579422675;1.0718960932494332;10.002824913259152;0.8337754189794017;-0.42445501288836757;-0.424454994346285;0.7775211568011458;-0.32999997309373497;0.8446426508738486
59.891719;1.0800479584729048;0.8333430117494356;0.7717829387235323;-0.3711809927881003;-0.34370130677452315;1.0718963067542793;10.002829761299193;0.8337745804642025;-0.42445501176315076;-0.42445499483514637;0.7775196446118686;-0.32999997389949604;0.8446408281715229
59.901719;1.0800464080226633;0.8333444215597068;0.771782509690535;-0.37118099299664686;-0.34370130775482943;1.0718965074995281;10.002833257549955;0.8337736571678327;-0.4244550106697954;-0.42445499529560776;0.7775181833696887;-0.32999997468270503;0.8446389489454423
59.911719;1.0800448128248894;0.833345856361582;0.7717819760347547;-0.3711809932180232;-0.3437013087345188;1.0718967000194752;10.002835394936504;0.8337726518116101;-0.42445500961127386;-0.42445499572671613;0.7775167753823744;-0.32999997544417714;0.8446370090681631
59.921719;1.0800431761382403;0.8333473152745752;0.7717813513957159;-0.3711809934532616;-0.3437013097132013;1.0718968847608008;10.002836183635278;0.8337715659658973;-0.4244550085902577;-0.4244549961282822;0.7775154212665767;-0.3299999761839971;0.8446350073509592
59.931719;1.08004150099623;0.8333487972610438;0.7717806503212306;-0.37118099370221014;-0.3437013106905802;1.0718970585285665;10.002835650290493;0.8337704011274554;-0.424455007608865;-0.4244549965004638;0.7775141200818932;-0.32999997690138133;0.844632945456561
59.941719;1.080039789237583;0.8333503010695423;0.7717798867456658;-0.3711809939637511;-0.34370131166623535;1.0718972172014858;10.002833837256086;0.8337691597356698;-0.42445500666834884;-0.42445499684288696;0.7775128700275137;-0.32999997759491373;0.8446308272437035
59.951719;1.0800380416550734;0.8333518250412422;0.7717790740432036;-0.37118099423631756;-0.3437013126396154;1.0718973582535642;10.002830800966114;0.8337678451952576;-0.4244550057691251;-0.4244549971543815;0.7775116678655649;-0.32999997826298366;0.8446286583584103
59.961719;1.0800362592629564;0.8333533671829133;0.7717782251117155;-0.37118099451856335;-0.34370131361005984;1.0718974803459411;10.002826598395082;0.8337664615345093;-0.42445500491098653;-0.4244549974337448;0.7775105082982392;-0.32999997890420507;0.8446264465625659
59.971719;1.0800344436859717;0.833354925472342;0.7717773510935552;-0.37118099481008054;-0.34370131457680003;1.0718975815735174;10.00282127427015;0.833765012769999;-0.42445500409315196;-0.42445499768073136;0.7775093854179439;-0.32999997951772564;0.8446242018967304
59.981719;1.0800325969858953;0.8333564976587502;0.771776460195772;-0.37118099511151825;-0.34370131553891287;1.0718976586850975;10.002814869586354;0.8337635019353022;-0.4244550033142113;-0.4244549978962939;0.7775082949192361;-0.32999998010342957;0.8446219354990541
59.991719;1.0800307218224496;0.8333580807399782;0.7717755582183801;-0.37118099542395566;-0.3437013164952034;1.0718977072412674;10.00280744015288;0.8337619310836515;-0.4244550025722414;-0.4244549980819019;0.7775072347051174;-0.32999998066181124;0.8446196576788212
60.001719;1.080028821914457;0.8333596710476152;0.771774650549294;-0.3711809957482231;-0.3437013174442268;1.0718977223219834;10.002799054921079;0.8337603021800771;-0.4244550018651787;-0.4244549982387169;0.7775062039491294;-0.3299999811934451;0.844617376730819
60.011719;1.0800269034403327;0.8333612644320689;0.7717737440090358;-0.37118099608449107;-0.3437013183845692;1.071897699442395;10.002789778638412;0.833758617193852;-0.4244550011911472;-0.4244549983672753;0.7775052020129212;-0.32999998169867045;0.8446150991799595
60.021719;1.0800249765927068;0.8333628562424826;0.7717728467294052;-0.37118099643212255;-0.3437013193151961;1.0718976354097047;10.002779670510781;0.833756877764608;-0.4244550005483955;-0.4244549984675875;0.7775042285585558;-0.32999998217791526;0.8446128305867895
60.031719;1.080023055638649;0.8333644421022482;0.7717719662322137;-0.37118099678988453;-0.34370132023546845;1.071897529017705;10.00276879037347;0.833755085619527;-0.4244549999351445;-0.42445499853942886;0.7775032845905737;-0.3299999826320581;0.8446105757342873
60.041719;1.080021157865321;0.8333660189108912;0.7717711079714964;-0.3711809971562242;-0.34370132114484;1.0718973805182044;10.002757188516156;0.8337532431240189;-0.4244549993496737;-0.4244549985826479;0.7775023727378563;-0.3299999830623279;0.844608339017939
60.051719;1.0800193022014741;0.8333675846447421;0.7717702755581072;-0.3711809975294695;-0.3437013220425611;1.0718971891801123;10.00274489361632;0.8337513531239055;-0.42445499879030113;-0.4244549985972604;0.7775014967291272;-0.3299999834699676;0.8446061260689911
60.061719;1.080017507577062;0.8333691378495207;0.7717694712125606;-0.37118099790830783;-0.34370132292747035;1.0718969506091447;10.002731918410996;0.8337494184913119;-0.4244549982551469;-0.4244549985835166;0.7775006606892556;-0.3299999838560718;0.8446039451928827
60.071719;1.0800157914774469;0.8333706782279438;0.7717686955753399;-0.3711809982923456;-0.3437013237980378;1.0718966566313384;10.002718285181924;0.8337474422261496;-0.424454997741905;-0.42445499854219737;0.7774998683715404;-0.3299999842218585;0.8446018069636985
60.081719;1.0800141696526788;0.8333722073646903;0.771767947849021;-0.3711809986818115;-0.3437013246526292;1.0718962979932287;10.002704052669886;0.8337454282470157;-0.4244549972477539;-0.4244549984747981;0.7774991228963389;-0.32999998456903595;0.8445997230436388
60.091719;1.0800126569102217;0.8333737280260122;0.7717672263865658;-0.37118099907650376;-0.343701325489593;1.0718958669406642;10.002689312424181;0.8337433821663259;-0.4244549967695884;-0.4244549983832836;0.7774984270923355;-0.3299999848996152;0.8445977059106754
60.101719;1.0800112670634459;0.8333752431323033;0.7717665294573958;-0.37118099947537064;-0.3437013263073106;1.0718953586117272;10.00267416071602;0.83374131178138;-0.424454996304421;-0.424454998269595;0.7774977840686651;-0.32999998521515883;0.844595768645135
60.111719;1.0800100115697673;0.8333767562888679;0.771765855752682;-0.3711809998770455;-0.34370132710445733;1.0718947726964716;10.002658675142811;0.8337392275747805;-0.4244549958495785;-0.4244549981353052;0.7774971972713446;-0.32999998551617393;0.8445939238054895
60.121719;1.0800088990908376;0.8333782725604713;0.7717652039156787;-0.37118100028024414;-0.34370132788021796;1.071894114839411;10.002642901804942;0.8337371425352461;-0.4244549954027388;-0.42445499798171604;0.7774966695036359;-0.32999998580223333;0.8445921828283625
60.131719;1.0800079361841044;0.8333797974219673;0.7717645723929499;-0.37118100068385246;-0.34370132863429204;1.0718933955412024;10.00262685754251;0.8337350710243683;-0.4244549949619288;-0.42445499781020735;0.7774962017353657;-0.32999998607249537;0.8445905560023578
60.141719;1.080007127505686;0.83338133490004;0.7717639603893645;-0.3711810010872157;-0.3437013293666514;1.071892626363019;10.002610542914216;0.8337330275901472;-0.4244549945255014;-0.4244549976225161;0.7774957924851701;-0.329999986326103;0.8445890512320207
60.151719;1.080006475775545;0.8333828869116794;0.7717633681845321;-0.37118100149014677;-0.34370133007739684;1.0718918166877371;10.002593941571336;0.8337310255956812;-0.42445499409211057;-0.42445499742083703;0.7774954383909274;-0.329999986562496;0.844587672432868
60.161719;1.080005981512366;0.833384453556063;0.771762796141032;-0.37118100189233694;-0.34370133076708215;1.071890973514449;10.002577008564913;0.8337290761808814;-0.4244549936606788;-0.4244549972076609;0.7774951357559478;-0.32999998678169395;0.8445864190458513
60.171719;1.080005642884677;0.8333860329139922;0.77176224370343;-0.37118100229294015;-0.3437013314369527;1.0718901030741035;10.002559677541731;0.8337271890596986;-0.4244549932302911;-0.4244549969853621;0.7774948808439825;-0.3299999869845992;0.8445852865197083
60.181719;1.0800054575786573;0.8333876206036385;0.7717617098677988;-0.3711810026907452;-0.34370133208857573;1.0718892119614642;10.002541883233313;0.833725373892255;-0.424454992799924;-0.42445499675599324;0.7774946687232848;-0.32999998717329493;0.8445842677818002
60.191719;1.0800054256250475;0.8333892102396546;0.7717611948962061;-0.37118100308449326;-0.3437013327231078;1.0718883064119211;10.002523569960973;0.8337236403993241;-0.4244549923683121;-0.4244549965214904;0.7774944932381521;-0.3299999873508375;0.8445833552699977
60.201719;1.0800055503492283;0.8333907946317075;0.771760701056068;-0.37118100347320043;-0.34370133334082786;1.0718873905573838;10.002504688682523;0.833721997757297;-0.42445499193420405;-0.4244549962837401;0.7774943483022221;-0.32999998752041754;0.8445825423732095
60.211719;1.0800058372108192;0.8333923671970054;0.7717602313502907;-0.37118100385657105;-0.3437013339413038;1.0718864656283371;10.002485195433582;0.8337204539066284;-0.4244549914965617;-0.42445499604431813;0.7774942289004674;-0.3299999876847416;0.844581823481031
60.221719;1.0800062915055315;0.8333939230991764;0.7717597880737995;-0.37118100423501504;-0.3437013345237998;1.0718855304344985;10.002465044202005;0.8337190150277342;-0.4244549910546147;-0.4244549958044569;0.7774941317586123;-0.32999998784612594;0.8445811927872456
60.231719;1.080006915635278;0.8333954594486546;0.7717593734242353;-0.37118100460906833;-0.3437013350874977;1.0718845829975003;10.002444175472938;0.8337176856730693;-0.4244549906081898;-0.4244549955652899;0.7774940560700885;-0.32999998800667596;0.8445806431292047
