time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.241719;1.080007707854801;0.8333969746643258;0.771758991185812;-0.37118100497880724;-0.34370133563157107;1.0718836232017577;10.002422515986254;0.8337164697419616;-0.42445499015809796;-0.424454995327897;0.7774940035153182;-0.32999998816803716;0.8445801659979226
60.251719;1.0800086643029743;0.8333984677285223;0.771758646536069;-0.3711810053436847;-0.3437013361551334;1.071882654545471;10.002399993091663;0.8337153713675758;-0.4244549897062565;-0.42445499509337997;0.777493976740539;-0.3299999883311186;0.8445797530993067
60.261719;1.0800097824285932;0.8333999377642437;0.7717583438755398;-0.3711810057027685;-0.34370133665718733;1.0718816834992542;10.00237655052442;0.833714394370547;-0.4244549892555709;-0.4244549948631882;0.7774939775250076;-0.32999998849641976;0.8445793984901586
60.271719;1.0800110617701424;0.8334013834341113;0.7717580852444379;-0.3711810060550671;-0.3437013371368292;1.0718807173800087;10.002352154425767;0.833713541037727;-0.4244549888095204;-0.4244549946389963;0.7774940063135772;-0.3299999886647766;0.8445790993503033
60.281719;1.0800125020535862;0.8334028024546032;0.7717578709253853;-0.3711810063995251;-0.34370133759355176;1.0718797629475227;10.002326789313537;0.8337128114238566;-0.424454988371722;-0.4244549944221258;0.7774940622919702;-0.3299999888376452;0.8445788554711193
60.291719;1.080014102339779;0.8334041923731051;0.771757700942566;-0.3711810067349727;-0.3437013380274166;1.0718788270497865;10.002300454205349;0.8337122027473146;-0.42445498794585973;-0.424454994213454;0.7774941432848862;-0.3299999890167059;0.8445786684761749
60.301719;1.0800158616359326;0.8334055516119331;0.7717575751558894;-0.37118100706037827;-0.34370133843887224;1.0718779178626332;10.002273165671884;0.833711709055864;-0.42445498753572314;-0.42445499401381975;0.7774942463714586;-0.3299999892034976;0.8445785407080786
60.311719;1.0800177786748306;0.8334068796588847;0.7717574925011351;-0.3711810073749032;-0.3437013388280909;1.0718770446483834;10.002244959642438;0.8337113219020726;-0.4244549871450307;-0.424454993824252;0.7774943689236676;-0.329999989399484;0.8445784742096524
60.321719;1.0800198510805201;0.8334081774621132;0.7717574512053037;-0.3711810076775433;-0.3437013391943543;1.0718762156086403;10.002215881502474;0.8337110314938149;-0.4244549867771337;-0.4244549936459642;0.7774945095520239;-0.32999998960618226;0.8445784702237852
60.331719;1.0800220754994247;0.8334094479217009;0.771757449546934;-0.37118100796680703;-0.34370133953604975;1.07187543579659;10.002185969088332;0.8337108271109616;-0.42445498643486435;-0.42445499348033255;0.7774946690691213;-0.3299999898252225;0.8445785290957599
60.341719;1.0800244490217186;0.8334106952037952;0.7717574858988138;-0.37118100824070765;-0.3437013398511155;1.0718747074633366;10.002155248655912;0.8337106969692533;-0.4244549861205334;-0.4244549933288582;0.7774948504522612;-0.3299999900587165;0.8445786504215648
60.351719;1.0800269701480731;0.833411923600526;0.7717575583175524;-0.37118100849702207;-0.34370134013742476;1.0718740314925357;10.00212374749474;0.8337106290178168;-0.4244549858358182;-0.42445499319311447;0.7774950577542762;-0.3299999903095095;0.8445788328421271
60.361719;1.08002963763483;0.8334131370125732;0.7717576645850998;-0.37118100873347226;-0.34370134039299466;1.07187340779393;10.002091505587263;0.833710611862362;-0.42445498558182493;-0.424454993074624;0.7774952951032204;-0.32999999058072055;0.8445790736907786
60.371719;1.080032448574166;0.8334143387648282;0.7717578023116572;-0.37118100894788447;-0.343701340616271;1.0718728351423252;10.002058580262554;0.8337106340268924;-0.42445498535960724;-0.42445499297475014;0.7774955658631457;-0.3299999908750459;0.8445793694638304
60.381719;1.080035397882546;0.8334155312917161;0.7717579689161828;-0.37118100913837915;-0.34370134080634535;1.0718723113083146;10.002025043766503;0.8337106835718917;-0.42445498517065317;-0.4244549928946178;0.7774958720438252;-0.3299999911945294;0.8445797170974372
60.391719;1.0800384794153979;0.8334167153027922;0.7717581620841816;-0.3711810093031093;-0.34370134096283733;1.0718718336330266;10.001990969618985;0.8337107499666518;-0.4244549850170004;-0.4244549928348354;0.7774962144603119;-0.3299999915408964;0.8445801150431663
60.401719;1.0800416866152547;0.8334178887648934;0.7717583799106624;-0.371181009439948;-0.3437013410856504;1.0718713999387264;10.001956416174474;0.8337108257084725;-0.4244549849012276;-0.4244549927952729;0.777496593107844;-0.32999999191593915;0.8445805632077023
60.411719;1.08004501139618;0.8334190465076502;0.771758620121605;-0.3711810095467594;-0.3437013411746593;1.0718710093971298;10.001921425009272;0.8337109055326207;-0.42445498482649463;-0.4244549927752197;0.777497006589229;-0.32999999232127536;0.8445810619694223
60.421719;1.0800484442160259;0.8334201804763377;0.7717588793610691;-0.3711810096217958;-0.34370134122932994;1.071870662334307;10.001886036197488;0.8337109847336931;-0.4244549847962663;-0.42445499277380094;0.7774974514482456;-0.32999999275775044;0.8445816110705628
60.431719;1.080051976283523;0.8334212806909961;0.7717591531459651;-0.3711810096638798;-0.3437013412487095;1.071870358109882;10.001850300608352;0.8337110586701518;-0.4244549848135882;-0.42445499279036;0.7774979230751752;-0.3299999932253077;0.8445822089860723
60.441719;1.080055600504523;0.8334223369889907;0.7717594360783917;-0.37118100967266326;-0.3437013412317757;1.071870092851935;10.00181427646966;0.8337111227097158;-0.4244549848804633;-0.4244549928243544;0.7774984171677021;-0.3299999937233968;0.8445828531007791
60.451719;1.0800593111689294;0.8334233407317047;0.7717597222371108;-0.37118100964876144;-0.34370134117758183;1.0718698602080663;10.00177802365616;0.833711171058964;-0.4244549849977347;-0.4244549928748273;0.7774989302278984;-0.32999999425129267;0.8445835402116948
60.461719;1.0800631037804493;0.833424285485531;0.7717600059332351;-0.3711810095932571;-0.34370134108521927;1.0718696538799324;10.001741601590973;0.8337111960855751;-0.424454985165386;-0.42445499294031697;0.7774994595239444;-0.32999999480815634;0.8445842668056515
60.471719;1.0800669737368536;0.8334251664019401;0.7717602823833644;-0.37118100950690547;-0.3437013409541555;1.0718694678456415;10.001705060578347;0.8337111897378643;-0.4244549853828125;-0.42445499301950196;0.7775000030509129;-0.32999999539319497;0.8445850294965384
60.481719;1.080070914500939;0.8334259791042877;0.7717605481389735;-0.371181009389733;-0.3437013407848309;1.0718692945433035;10.00166843487656;0.833711144934538;-0.4244549856489051;-0.4244549931117749;0.7775005589692772;-0.3299999960057716;0.844585825999962
60.491719;1.0800749173465318;0.8334267192603179;0.7717608007457192;-0.37118100924122543;-0.3437013405786495;1.0718691238397808;10.001631737377927;0.8337110556241352;-0.424454985962254;-0.42445499321714386;0.7775011239987563;-0.32999999664521323;0.8445866556067866
60.501719;1.0800789719710489;0.8334273822720307;0.7717610370424711;-0.3711810090611108;-0.343701340337227;1.0718689436108388;10.001594947167868;0.8337109168866109;-0.4244549863214029;-0.42445499333573444;0.777501692205377;-0.329999997310735;0.8445875182116374
60.511719;1.0800830667429402;0.8334279625211587;0.7717612521951436;-0.37118100885014876;-0.34370134006183045;1.0718687414956407;10.001558015909547;0.8337107251216406;-0.42445498672494386;-0.4244549934673774;0.7775022562914121;-0.3299999980014465;0.8445884129925999
60.521719;1.0800871891750563;0.8334284538946858;0.7717614412447249;-0.37118100860999886;-0.34370133975346745;1.071868506410981;10.001520900971594;0.8337104772404312;-0.4244549871716667;-0.42445499361142563;0.7775028101710869;-0.3299999987160696;0.844589338026391
60.531719;1.0800913267271546;0.8334288514559562;0.7717616016498118;-0.37118100834271045;-0.3437013394132013;1.0718682285140992;10.001483589998859;0.8337101694180812;-0.42445498766074147;-0.42445499376670787;0.7775033500938757;-0.32999999945273134;0.8445902911699203
60.541719;1.0800954675107914;0.833429151835157;0.7717617350927876;-0.37118100805086096;-0.3437013390422247;1.0718678982755394;10.001446099963667;0.8337097967665295;-0.42445498819168814;-0.4244549939315772;0.7775038739970085;-0.33000000020918824;0.8445912715597192
60.551719;1.0800996006167045;0.83342935240906;0.7717618478184078;-0.3711810077377628;-0.34370133864174646;1.0718675060611083;10.00140846163245;0.8337093539002677;-0.4244549887641787;-0.4244549941039494;0.7775043804752502;-0.33000000098319004;0.8445922799008991
60.561719;1.0801037152865776;0.8334294506537995;0.7717619491458522;-0.3711810074071561;-0.34370133821305915;1.0718670424823775;10.001370697798466;0.8337088355511694;-0.4244549893777973;-0.42445499428143924;0.7775048685049957;-0.33000000177267447;0.8445933171361664
60.571719;1.0801077999339501;0.8334294437260226;0.7717620491406607;-0.37118100706279245;-0.3437013377576026;1.0718664985373754;10.001332808285543;0.8337082371233898;-0.4244549900318185;-0.42445499446189666;0.777505337958523;-0.3300000025757586;0.8445943827736414
60.581719;1.080111842853981;0.8334293284786387;0.7717621568766501;-0.3711810067079984;-0.34370133727678337;1.0718658654902873;10.001294778622187;0.8337075555509943;-0.42445499072525134;-0.4244549946439548;0.7775057901543491;-0.33000000339059576;0.8445954740779521
60.591719;1.0801158339708534;0.8334291021976712;0.7717622790610079;-0.37118100634522044;-0.3437013367718606;1.0718651357181368;10.001256594723362;0.8337067896608752;-0.4244549914571967;-0.4244549948270926;0.7775062276662237;-0.330000004215213;0.8445965873605794
60.601719;1.080119765595003;0.8334287635704036;0.7717624188665136;-0.3711810059759861;-0.34370133624413324;1.0718643037593925;10.001218240584999;0.8337059387639044;-0.42445499222703326;-0.42445499501149264;0.7775066536351583;-0.3300000050475101;0.8445977201380328
60.611719;1.080123631794164;0.8334283132200814;0.7717625760223389;-0.371181005601392;-0.34370133569526945;1.0718633659290238;10.001179699173148;0.8337050008282679;-0.4244549930341273;-0.4244549951978356;0.777507071564857;-0.33000000588557227;0.8445988713816532
60.621719;1.0801274277518516;0.8334277530515168;0.7717627477887189;-0.3711810052227284;-0.34370133512737067;1.0718623191778192;10.001140974574302;0.8337039728270396;-0.42445499387758784;-0.42445499538692444;0.777507485607105;-0.3300000067279848;0.8446000404662691
60.631719;1.0801311486996008;0.8334270849337901;0.7717629298685421;-0.3711810048419239;-0.3437013345427221;1.0718611602420354;10.001102117644749;0.8337028526201599;-0.424454994756372;-0.42445499557939254;0.7775079007488161;-0.3300000075736735;0.8446012268282453
60.641719;1.080134788044089;0.8334263105607301;0.7717631173989542;-0.3711810044615022;-0.3437013339437771;1.0718598852572987;10.001063234281498;0.8337016396789213;-0.42445499566923234;-0.4244549957756508;0.7775083225572066;-0.33000000842142146;0.8446024303858684
60.651719;1.0801383372642432;0.8334254327565521;0.7717633057554636;-0.37118100408368315;-0.3437013333333013;1.0718584903900155;10.001024475371834;0.8337003346655366;-0.4244549966144406;-0.42445499597582736;0.7775087565165519;-0.3300000092697077;0.8446036515492681
60.661719;1.0801417881566189;0.8334244568811529;0.7717634910861966;-0.3711810037091276;-0.3437013327140609;1.0718569732639813;10.000986012792646;0.8336989395347709;-0.424454997589863;-0.42445499617951804;0.7775092075568643;-0.3300000101169477;0.8446048907745461
60.671719;1.0801451347556184;0.8334233913339572;0.7717636708450472;-0.3711810033367224;-0.3437013320882;1.071855333270464;10.000948006342036;0.8336974578972604;-0.42445499859337554;-0.42445499638561346;0.7775096800088904;-0.33000001096165693;0.844606148913248
60.681719;1.0801483738286826;0.8334222465925255;0.7717638433804885;-0.37118100296488676;-0.34370133145673326;1.0718535703385008;10.000910582865815;0.8336958946840516;-0.42445499962307537;-0.42445499659246433;0.777510177444409;-0.33000001180252986;0.8446074274106842
60.691719;1.0801515052927042;0.8334210332175962;0.7717640063523237;-0.37118100259313214;-0.34370133081927573;1.0718516847379633;10.000873839777272;0.8336942551338337;-0.4244550006771877;-0.4244549967981179;0.7775107019329381;-0.3300000126386559;0.8446087270959295
60.701719;1.0801545327094544;0.833419760655863;0.7717641558149574;-0.3711810022223553;-0.34370133017455884;1.071849678918784;10.000837856623274;0.8336925441203226;-0.4244550017539138;-0.42445499700052824;0.7775112535177604;-0.3300000134697759;0.8446100470949922
60.711719;1.0801574620537733;0.8334184373428546;0.7717642867502605;-0.37118100185388775;-0.34370132952168186;1.071847558969252;10.000802704855863;0.8336907668239666;-0.42445500285142584;-0.4244549971979654;0.7775118312181525;-0.33000001429633574;0.8446113852416732
60.721719;1.080160298838753;0.8334170707539759;0.7717643939593097;-0.3711810014884342;-0.343701328860904;1.0718453344205316;10.000768455480637;0.8336889299053579;-0.4244550039680495;-0.4244549973894568;0.7775124345649508;-0.3300000151192724;0.8446127394869604
60.731719;1.0801630466563519;0.8334156672232806;0.771764472880901;-0.37118100112565344;-0.3437013281934339;1.071843017776351;10.000735175641674;0.833687041694938;-0.4244550051023613;-0.4244549975747537;0.7775130637640891;-0.3300000159398691;0.8446141089629902
60.741719;1.0801657083522143;0.8334142321489111;0.7717645204397493;-0.3711810007643747;-0.34370132752090016;1.0718406242438454;10.000702919013126;0.8336851114943897;-0.4244550062531681;-0.4244549977537784;0.7775137190066015;-0.330000016759674;0.8446154941240975
60.751719;1.080168286666726;0.8334127703195345;0.7717645353842132;-0.37118100040316926;-0.34370132684526417;1.0718381707536075;10.000671727994337;0.8336831487318159;-0.42445500741957953;-0.4244549979262137;0.7775144006377286;-0.330000017580208;0.8446168961233784
60.761719;1.0801707826016713;0.8334112866641198;0.7717645178813295;-0.37118100004107807;-0.3437013261689055;1.071835674501132;10.000641644020378;0.8336811625620628;-0.4244550086010873;-0.42445499809149095;0.7775151103632899;-0.3300000184028355;0.8446183155280981
60.771719;1.0801731943516155;0.8334097874040278;0.7717644689088745;-0.3711809996781151;-0.3437013254942372;1.0718331517571535;10.000612706068482;0.8336791626025791;-0.42445500979748835;-0.42445499824886584;0.7775158518474256;-0.33000001922883615;0.8446197513980419
60.781719;1.0801755185634636;0.833408279701891;0.7717643893151248;-0.37118099931516785;-0.3437013248232043;1.0718306171708152;10.000584936350647;0.8336771599386881;-0.424455011008503;-0.4244549983976684;0.777516629750689;-0.33000002005923623;0.8446212015246657
60.791719;1.080177751790365;0.8334067697795532;0.7717642783409039;-0.3711809989534181;-0.3437013241571739;1.0718280836749983;10.000558332749739;0.8336751667108017;-0.424455012233257;-0.42445499853778307;0.7775174484253398;-0.33000002089445973;0.8446226630203462
60.801719;1.0801798905302178;0.8334052619287079;0.7717641327399551;-0.371180998593754;-0.3437013234970673;1.0718255624135629;10.000532875800712;0.8336731949007457;-0.42445501347000036;-0.4244549986696237;0.7775183115977564;-0.3300000217342392;0.8446241327418126
60.811719;1.0801819314839858;0.8334037591253154;0.7717639469239622;-0.37118099823664014;-0.3437013228435014;1.0718230628143368;10.000508536038627;0.8336712557884792;-0.4244550147160108;-0.4244549987934516;0.7775192231083851;-0.3300000225779169;0.8446256079007298
60.821719;1.0801838724982993;0.8334022639919783;0.7717637134291558;-0.3711809978823962;-0.34370132219691485;1.0718205939441214;10.000485270755403;0.8336693596406384;-0.42445501596773827;-0.4244549989089372;0.7775201874647333;-0.33000002342468643;0.8446270865026763
60.831719;1.080185712114555;0.8334007793167035;0.7717634236506838;-0.3711809975313513;-0.3437013215577993;1.0718181659293151;10.00046301619239;0.8336675147335176;-0.4244550172213941;-0.4244549990153289;0.7775212089904315;-0.33000002427360453;0.8446285672285669
60.841719;1.0801874484204645;0.8333993085490856;0.7717630688074325;-0.371180997183789;-0.3437013209268097;1.071815789914059;10.000441683052474;0.8336657263584095;-0.4244550184735302;-0.4244549991117893;0.7775222907914665;-0.3300000251236722;0.8446300495830543
60.851719;1.0801890795037496;0.8333978565960843;0.7717626405297532;-0.3711809968398329;-0.34370132030456024;1.0718134777049118;10.000421156006194;0.8336639968154802;-0.4244550197211924;-0.4244549991975723;0.7775234349663382;-0.3300000259739009;0.8446315342200142
60.861719;1.080190604668774;0.8333964302956663;0.7717621310157775;-0.3711809964993669;-0.34370131969147155;1.0718112408018965;10.000401301100027;0.8336623258324278;-0.42445502096181015;-0.4244549992719176;0.7775246427094051;-0.3300000268230453;0.844633022182973
60.871719;1.0801920245288583;0.8333950377225332;0.7717615337144583;-0.3711809961622005;-0.34370131908780877;1.0718090873665915;10.000381981492053;0.8336607109132755;-0.42445502219306186;-0.4244549993336863;0.7775259137176982;-0.33000002766912545;0.8446345139679794
60.881719;1.0801933406687432;0.8333936868756907;0.7717608448454853;-0.37118099582829456;-0.343701318493724;1.07180701935147;10.000363064183558;0.8336591487178932;-0.42445502341272046;-0.42445499938104536;0.7775272469311364;-0.3300000285094327;0.844636009638829
60.891719;1.0801945565127178;0.8333923855729974;0.7717600645265538;-0.3711809954976737;-0.3437013179093138;1.0718050332464768;10.000344409354502;0.8336576366578761;-0.4244550246183285;-0.42445499941155046;0.7775286422783497;-0.33000002934121786;0.8446375091001342
60.901719;1.0801956785774747;0.8333911423593969;0.7717591966349958;-0.37118099517001757;-0.34370131733466447;1.0718031242716421;10.000325856595772;0.833656172194435;-0.42445502580705385;-0.4244549994224925;0.7775301008153039;-0.3300000301623355;0.8446390127585721
60.911719;1.0801967164305288;0.8333899660617525;0.771758247563409;-0.3711809948443372;-0.3437013167698498;1.0718012905358338;10.00030722009374;0.8336547509048706;-0.42445502697606435;-0.42445499941128156;0.7775316237615907;-0.3300000309714903;0.844640522918423
60.921719;1.0801976811655558;0.8333888639291163;0.7717572242510516;-0.3711809945190981;-0.34370131621502736;1.0717995333895776;10.00028829860035;0.8336533664999494;-0.42445502812288494;-0.4244549993761739;0.7775332126119625;-0.3300000317680998;0.8446420444846914
60.931719;1.08019858363014;0.8333878406975755;0.7717561324385104;-0.3711809941926668;-0.3437013156706764;1.0717978538166661;10.00026889415704;0.8336520124355731;-0.4244550292456413;-0.42445499931685526;0.777534869877631;-0.3300000325517991;0.8446435845122455
60.941719;1.0801994342581034;0.8333868987175933;0.7717549762432196;-0.3711809938638069;-0.3437013151375775;1.0717962494788804;10.000248825148237;0.8336506822447789;-0.4244550303435463;-0.4244549992337686;0.7775365987495361;-0.33000003332213346;0.8446451511625825
60.951719;1.080200243415878;0.8333860378536444;0.7717537586864779;-0.37118099353211176;-0.343701314616467;1.0717947153841956;10.000227936407477;0.8336493686367311;-0.42445503141711977;-0.42445499912683127;0.7775384020070361;-0.3300000340787313;0.8446467525628706
60.961719;1.080201020263641;0.8333852560716799;0.7717524816232973;-0.37118099319815967;-0.3437013141079775;1.0717932462395374;10.000206111755816;0.8336480637647016;-0.4244550324676648;-0.42445499899529265;0.7775402812581935;-0.33000003482146273;0.8446483955652814
60.971719;1.0802017721018091;0.8333845514495374;0.7717511451800695;-0.37118099286323675;-0.34370131361300615;1.0717918383481881;10.000183280236362;0.8336467608932892;-0.4244550334966453;-0.42445499883866483;0.7775422365140463;-0.3300000355502826;0.8446500845357299
60.981719;1.0802025050621855;0.8333839236845036;0.7717497481135854;-0.3711809925289305;-0.34370131313292557;1.0717904900320923;10.000159413816192;0.8336454555752164;-0.42445503450542293;-0.42445499865714253;0.7775442664540747;-0.33000003626517405;0.8446518212931463
60.991719;1.0802032235423615;0.8333833740116744;0.7717482888764481;-0.3711809921969058;-0.3437013126694827;1.0717892008337786;10.000134518964988;0.8336441451327428;-0.42445503549523944;-0.42445499845123136;0.7775463689486324;-0.3300000369662983;0.8446536064137526
61.001719;1.080203928700533;0.8333829046342447;0.7717467665875773;-0.3711809918687029;-0.34370131222474937;1.0717879711583251;10.000108615436979;0.8336428277688815;-0.4244550364674227;-0.424454998221621;0.7775485408455717;-0.3300000376539431;0.8446554410744528
61.011719;1.080204618816294;0.8333825182538325;0.7717451814680871;-0.37118099154537715;-0.34370131180108526;1.0717868019890748;10.000081711135637;0.8336415031646478;-0.42445503742343077;-0.4244549979694233;0.7775507781770269;-0.3300000383281695;0.844657328497244
61.021719;1.0802052904643191;0.8333822172730593;0.771743534196348;-0.3711809912272089;-0.3437013114010267;1.0717856934337477;10.000053790280507;0.8336401735204074;-0.4244550383644487;-0.4244549976960638;0.7775530774879134;-0.330000038988408;0.8446592739887165
61.031719;1.08020593804336;0.8333820023595344;0.7717418250896091;-0.3711809909139064;-0.34370131102724366;1.0717846433837146;10.000024814106554;0.8336388427553919;-0.42445503929104694;-0.42445499740277925;0.777555436680213;-0.3300000396332032;0.8446612841499811
61.041719;1.0802065535754646;0.8333818716443434;0.7717400546702633;-0.37118099060527204;-0.3437013106824144;1.0717836479172411;9.999994735352413;0.8336375138739177;-0.4244550402032463;-0.4244549970903079;0.7775578541358354;-0.33000004026032215;0.8446633663145803
61.051719;1.0802071289171937;0.8333818221544644;0.771738225205316;-0.3711809903016041;-0.34370131036889146;1.0717827028731723;9.999963519673969;0.8336361871712183;-0.424455041100687;-0.4244549967591596;0.7775603271208675;-0.33000004086701795;0.8446655279234759
61.061719;1.0802076583178355;0.8333818519265895;0.7717363416366088;-0.3711809900035277;-0.34370131008835314;1.0717818055072608;9.999931156615975;0.8336348608934434;-0.42445504198279577;-0.42445499641004475;0.777562851217635;-0.33000004145004336;0.844667776102997
61.071719;1.0802081390364113;0.8333819600071902;0.7717344110910009;-0.371180989711741;-0.3437013098419129;1.0717809552207762;9.999897662848811;0.8336335326169215;-0.4244550428491093;-0.42445499604374537;0.7775654207151019;-0.33000004200568;0.844670117872071
61.081719;1.0802085710395959;0.8333821447678276;0.77173244129341;-0.37118098942692046;-0.34370130963077017;1.07178015253126;9.999863079000965;0.8336321993966075;-0.4244550436993672;-0.42445499566069167;0.7775680294246033;-0.33000004253013493;0.8446725601340626
61.091719;1.0802089571263238;0.833382403123356;0.771730439124473;-0.3711809891497877;-0.34370130945654337;1.0717793982010428;9.999827456018902;0.8336308570384048;-0.42445504453297217;-0.42445499526103103;0.7775706718355807;-0.3300000430199923;0.8446751084841011
61.101719;1.080209302854225;0.8333827317271606;0.7717284100251561;-0.37118098888113277;-0.34370130932076404;1.0717786940532805;9.999790840534365;0.833629500338392;-0.4244550453484846;-0.42445499484513877;0.7775733432549233;-0.33000004347237955;0.8446777651617016
61.111719;1.080209616003514;0.8333831284314962;0.771726357680199;-0.3711809886215854;-0.3437013092242111;1.0717780435282027;9.999753263771789;0.8336281245329863;-0.42445504614391744;-0.4244549944140264;0.7775760385615308;-0.3300000438849646;0.8446805282010948
61.121719;1.080209905493958;0.8333835919249567;0.7717242839497599;-0.37118098837155145;-0.34370130916668234;1.071777450909092;9.999714736825375;0.8336267259364383;-0.4244550469174286;-0.4244549939693049;0.7775787517520066;-0.3300000442560975;0.844683392680127
61.131719;1.080210179776338;0.8333841210818608;0.7717221898432062;-0.37118098813145944;-0.3437013091470114;1.0717769205913348;9.999675256096133;0.8336253012541034;-0.4244550476676396;-0.4244549935128462;0.7775814774944737;-0.3300000445850947;0.8446863522057318
61.141719;1.0802104461225501;0.833384716095106;0.7717200772552014;-0.37118098790195714;-0.34370130916336894;1.071776456920535;9.999634812149635;0.833623847248861;-0.42445504839341447;-0.4244549930467484;0.777584213164929;-0.33000004487217155;0.8446893991839473
61.151719;1.0802107106181478;0.8333853796734776;0.7717179499575338;-0.3711809876839971;-0.3437013092139962;1.0717760631884745;9.9995934011747;0.8336223618129608;-0.4244550490933502;-0.4244549925736242;0.7775869589683744;-0.3300000451179511;0.844692524162172
61.161719;1.0802109775784365;0.8333861169446561;0.7717158130973738;-0.371180987478897;-0.3437013092976443;1.0717757393602856;9.99955103368423;0.8336208455722078;-0.42445504976547643;-0.4244549920963746;0.7775897162491257;-0.3300000453231738;0.8446957152939996
61.171719;1.0802112492492677;0.8333869342181184;0.771713672160672;-0.3711809872883346;-0.3437013094132406;1.0717754804926012;9.999507723828001;0.8336193020677864;-0.4244550504075527;-0.4244549916174435;0.7775924865653366;-0.3300000454888026;0.8446989597925845
61.181719;1.0802115259538028;0.8333878360755249;0.7717115323707993;-0.3711809871141096;-0.34370130955942163;1.0717752781206915;9.999463476378182;0.8336177360896267;-0.4244550510174523;-0.4244549911386197;0.7775952717632393;-0.3300000456161617;0.8447022473022769
61.191719;1.0802118063348956;0.8333888224506864;0.7717093982229396;-0.3711809869575733;-0.34370130973435425;1.0717751238137958;9.99941830433573;0.8336161520522793;-0.4244550515931596;-0.4244549906614533;0.7775980733313884;-0.33000004570686114;0.8447055714411189
61.201719;1.0802120888594442;0.8333898886388647;0.771707273439727;-0.37118098681913264;-0.34370130993561543;1.071775011060581;9.999372252821434;0.8336145537989448;-0.4244550521329768;-0.4244549901874223;0.7776008917177042;-0.3300000457625889;0.8447089278761841
61.211719;1.0802123733570885;0.8333910277011711;0.771705162098167;-0.3711809866982711;-0.3437013101602769;1.0717749344565337;9.99932538822748;0.8336129448084053;-0.42445505263592087;-0.4244549897176979;0.7776037269338452;-0.33000004578502384;0.8447123117969939
61.221719;1.0802126602982958;0.8333922328301064;0.7717030693664452;-0.3711809865939624;-0.34370131040534396;1.0717748887812453;9.99927777904496;0.8336113274313796;-0.42445505310144255;-0.42445498925297853;0.7776065793782485;-0.33000004577589553;0.8447157172908417
61.231719;1.080212949266634;0.8333934989042827;0.7717010003551152;-0.3711809865050346;-0.34370131066801374;1.0717748691700713;9.999229502633588;0.8336097021151391;-0.4244550535288729;-0.4244549887936758;0.7776094494649247;-0.33000004573702635;0.8447191388098866
61.241719;1.0802132389356733;0.8333948232118378;0.7716989589952377;-0.3711809864301031;-0.3437013109457463;1.071774871425606;9.999180649568617;0.8336080678102159;-0.4244550539176028;-0.4244549883401705;0.7776123368667842;-0.33000004567005375;0.8447225731129142
61.251719;1.0802135281040404;0.833396204715563;0.7716969485104392;-0.371180986367099;-0.34370131123664366;1.0717748920261365;9.999131304405715;0.8336064226442416;-0.4244550542675918;-0.4244549878926528;0.777615240607515;-0.33000004557591733;0.844726019369658
61.261719;1.0802138167290416;0.833397642296867;0.7716949715885868;-0.3711809863128867;-0.3437013115397626;1.071774928588822;9.999081533831903;0.8336047640474429;-0.4244550545791207;-0.42445498745085253;0.7776181593036764;-0.33000004545473;0.8447294774096807
61.271719;1.0802141067005082;0.8333991336862222;0.7716930293116407;-0.3711809862633795;-0.34370131185484865;1.0717749803432224;9.9990314016042;0.8336030884900258;-0.42445505485210255;-0.4244549870142048;0.7776210910687998;-0.3300000453059336;0.8447329463578577
61.281719;1.080214400866922;0.8334006751295687;0.7716911212585409;-0.37118098621408313;-0.3437013121817157;1.0717750475267596;9.998980987765735;0.8336013910296634;-0.42445505508598147;-0.42445498658226694;0.7776240339830283;-0.330000045128326;0.8447364248025082
61.291719;1.0802146999207123;0.833402261132945;0.7716892471635223;-0.3711809861606749;-0.3437013125196069;1.0717751313790083;9.998930389817883;0.833599665464181;-0.42445505528018335;-0.42445498615497995;0.7776269868864756;-0.3300000449203028;0.8447399113549687
61.301719;1.080215000304475;0.8334038847603561;0.7716874074344222;-0.3711809860992467;-0.343701312867093;1.0717752356174264;9.998879705709964;0.8335979057359206;-0.42445505543450424;-0.42445498573262874;0.777629949026395;-0.33000004468035105;0.84474340445501
61.311719;1.0802152952594357;0.8334055377283541;0.7716856024467054;-0.37118098602642685;-0.34370131322259034;1.0717753661115437;9.998829011674019;0.8335961071924204;-0.42445505554911633;-0.4244549853156159;0.7776329185565724;-0.3300000444072482;0.8447469022014673
61.321719;1.0802155774802733;0.8334072098768697;0.7716838325257084;-0.371180985939615;-0.3437013135846748;1.071775528414868;9.998778355546182;0.8335942661394443;-0.42445505562424535;-0.42445498490442185;0.777635891637423;-0.33000004410015565;0.8447504030267103
61.331719;1.0802158405395186;0.8334088897546347;0.7716820987885326;-0.37118098583689124;-0.34370131395203185;1.071775727126848;9.998727766703393;0.8335923790137643;-0.42445505565986713;-0.42445498449960123;0.7776388631839722;-0.3300000437590349;0.8447539065967907
61.341719;1.0802160783805208;0.8334105660188941;0.7716804040489468;-0.3711809857167023;-0.34370131432354684;1.0717759675153016;9.998677262024124;0.8335904430408965;-0.4244550556556137;-0.4244549841014758;0.7776418287744675;-0.33000004338484396;0.8447574140118241
61.351719;1.0802162846708623;0.8334122276361392;0.7716787526525991;-0.3711809855778872;-0.3437013146984352;1.0717762563260882;9.998626846679421;0.8335884574437176;-0.42445505561078883;-0.4244549837100484;0.7776447862022087;-0.3300000429790998;0.8447609269393924
61.361719;1.0802164527574758;0.8334138638485168;0.7716771484798474;-0.3711809854197035;-0.3437013150761295;1.0717766001253344;9.998576518264713;0.8335864234448257;-0.42445505552460816;-0.42445498332537557;0.7776477349421863;-0.33000004254330867;0.844764446387889
61.371719;1.0802165759244113;0.8334154657849475;0.7716755926199372;-0.371180985241675;-0.343701315456037;1.071777002940443;9.998526268960013;0.8335843434975405;-0.4244550553968816;-0.4244549829477939;0.7776506741537255;-0.3300000420785851;0.8447679717420362
61.381719;1.0802166484368891;0.8334170276558117;0.7716740828729309;-0.37118098504363795;-0.3437013158374058;1.0717774657795842;9.998476089181395;0.83358222097433;-0.42445505522869126;-0.4244549825778815;0.7776536015033042;-0.3300000415855245;0.8447715002870723
61.391719;1.080216667122885;0.8334185449318536;0.7716726147888935;-0.3711809848258247;-0.3437013162192266;1.0717779874429831;9.998425983773155;0.8335800600514669;-0.42445505502227343;-0.4244549822164862;0.7776565133554479;-0.33000004106440295;0.8447750276788338
61.401719;1.0802166316968413;0.8334200113190734;0.7716711825844917;-0.37118098458890775;-0.3437013165998346;1.071778565010232;9.998375996539485;0.8335778655765782;-0.42445505478029116;-0.42445498186478564;0.7776594054972618;-0.3300000405155661;0.8447785484515988
61.411719;1.080216543527631;0.8334214174391323;0.7716697793654673;-0.3711809843341882;-0.343701316976392;1.0717791944219337;9.998326225939355;0.8335756428953551;-0.4244550545052519;-0.42445498152420946;0.7776622735695795;-0.3300000399398578;0.8447820559972427
61.421719;1.0802164049223208;0.8334227515052922;0.771668397340869;-0.3711809840635634;-0.34370131734500875;1.0717798716364986;9.998276814297872;0.8335733971196939;-0.424455054199242;-0.4244549811962104;0.7776651128722109;-0.3300000393387937;0.8447855433034115
61.431719;1.0802162196083545;0.8334240006712946;0.771667028589667;-0.37118098377922837;-0.3437013177015207;1.0717805925188584;9.998227913622328;0.833571133088682;-0.4244550538638215;-0.42445498088193406;0.777667917908786;-0.33000003871433375;0.8447890043270065
61.441719;1.0802159931358644;0.833425152459011;0.7716656658354477;-0.3711809834836027;-0.3437013180421099;1.071781350473944;9.998179654506945;0.8335688566456614;-0.4244550535000816;-0.424454980581916;0.7776706820267247;-0.3300000380687257;0.8447924342500177
61.451719;1.0802157319238506;0.8334261966429911;0.7716643027550443;-0.37118098317935583;-0.3437013183634385;1.0717821348053223;9.998132136934343;0.8335665753619739;-0.424455053108981;-0.42445498029604695;0.777673397362254;-0.3300000374044773;0.8447958282670265
61.461719;1.0802154415772252;0.8334271267391294;0.7716629340989429;-0.3711809828691459;-0.3437013186627573;1.0717829322805625;9.998085439577128;0.8335642981028853;-0.4244550526915928;-0.4244549800238508;0.7776760551962258;-0.33000003672404116;0.8447991806810676
61.471719;1.080215127778318;0.8334279395810313;0.7716615554346121;-0.3711809825552395;-0.3437013189382013;1.0717837302037594;9.998039629847035;0.8335620341713534;-0.4244550522487204;-0.4244549797646294;0.7776786466746434;-0.3300000360294384;0.8448024850392571
61.481719;1.080214799788544;0.8334286333617263;0.7716601621984348;-0.3711809822391173;-0.3437013191889697;1.0717845186331616;9.997994760806044;0.8335597926724494;-0.42445505178034093;-0.4244549795173617;0.777681163686992;-0.3300000353223556;0.844805734370408
61.491719;1.080214471579498;0.8334292062043788;0.7716587492327676;-0.37118098192114785;-0.3437013194152733;1.0717852913419426;9.997950863886457;0.8335575824736362;-0.42445505128571664;-0.42445497928075493;0.777683599385939;-0.3300000346044188;0.8448089222136764
61.501719;1.0802141594638812;0.833429656524842;0.7716573118105574;-0.37118098160078966;-0.343701319618112;1.0717860455870645;9.997907954924946;0.8335554122159953;-0.4244550507640497;-0.4244549790535411;0.7776859483582459;-0.33000003387720206;0.8448120444701289
61.511719;1.0802138795805813;0.8334299840860956;0.7716558469215418;-0.37118098127712607;-0.34370131979870117;1.07178678131419;9.997866049509014;0.8335532895484974;-0.4244550502149664;-0.42445497883491795;0.7776882068789958;-0.33000003314230403;0.8448150998581806
61.521719;1.0802136460309717;0.8334301902386868;0.7716543532874216;-0.37118098094917684;-0.34370131995779735;1.0717875010656754;9.997825169191152;0.8335512199167936;-0.4244550496385444;-0.424454978624865;0.7776903728095885;-0.3300000324016505;0.8448180883990936
61.531719;1.0802134694207368;0.833430277377523;0.7716528299048013;-0.37118098061603333;-0.343701320095503;1.0717882104580416;9.997785342291936;0.8335492062145032;-0.4244550490351149;-0.42445497842396546;0.7776924447899662;-0.33000003165749886;0.844821009177529
61.541719;1.0802133565802068;0.8334302480063267;0.7716512742840043;-0.37118098027696594;-0.3437013202115292;1.0717889179583522;9.99774660936128;0.8335472492205452;-0.42445504840513615;-0.4244549782330546;0.7776944215193187;-0.3300000309119761;0.8448238593499413
61.551719;1.0802133105886236;0.8334301038624576;0.7716496820760091;-0.37118097993160243;-0.34370132030551903;1.0717896337851858;9.997709015024418;0.8335453479118603;-0.4244550477493117;-0.4244549780528743;0.7776963019258276;-0.3300000301664915;0.8448266354223217
61.561719;1.0802133301134385;0.8334298460297075;0.77164804798929;-0.3711809795801479;-0.343701320377288;1.0717903683528365;9.997672580991145;0.8335434994925094;-0.42445504706864284;-0.42445497788346725;0.7776980861438063;-0.33000002942137246;0.8448293344476824
61.571719;1.0802134089491575;0.8334294762698765;0.7716463666075144;-0.3711809792235253;-0.3437013204270204;1.0717911298812743;9.997637293377563;0.8335416989212607;-0.42445504636416476;-0.42445497772376534;0.7776997765998784;-0.3300000286758871;0.8448319535074805
61.581719;1.080213536850798;0.8334289984677596;0.7716446329814982;-0.3711809788634529;-0.3437013204553365;1.071791922475256;9.997603120386021;0.8335399389041941;-0.4244550456367857;-0.4244549775718071;0.7777013785171687;-0.33000002792857747;0.8448344886923208
61.591719;1.0802137015042403;0.8334284187658555;0.7716428431587457;-0.3711809785022316;-0.34370132046313107;1.0717927474941953;9.99757003482568;0.8335382111405943;-0.4244550448872617;-0.4244549774252695;0.7777028991889443;-0.33000002717757115;0.8448369346386818
61.601719;1.0802138903035228;0.8334277444421562;0.7716409940304909;-0.3711809781423644;-0.3437013204513542;1.0717936070768477;9.997538021052883;0.8335365071788133;-0.42445504411607177;-0.4244549772819919;0.7777043462308436;-0.33000002642053267;0.8448392855980739
61.611719;1.0802140909846902;0.8334269830507313;0.7716390825739721;-0.3711809777864417;-0.3437013204209902;1.07179450588267;9.997507071122682;0.8335348187010108;-0.42445504332359074;-0.42445497714020525;0.7777057264961098;-0.3300000256546052;0.8448415373914481
61.621719;1.0802142916450295;0.8334261424709163;0.771637105490901;-0.37118097743711037;-0.3437013203733211;1.0717954503957456;9.99747718361333;0.8335331384931387;-0.42445504251038635;-0.4244549769983105;0.777707046212195;-0.33000002487686453;0.8448436877704588
61.631719;1.0802144807933058;0.833425230870019;0.7716350600276082;-0.3711809770968712;-0.34370132031015244;1.071796447824358;9.997448374999339;0.8335314611421386;-0.4244550416770276;-0.4244549768545331;0.7777083110554118;-0.33000002408472767;0.8448457353334421
61.641719;1.0802146471724023;0.8334242562905048;0.7716329451163245;-0.371180976767727;-0.3437013202336935;1.0717975054443918;9.997420694033822;0.8335297824884399;-0.42445504082366964;-0.4244549767069604;0.7777095262337421;-0.330000023275837;0.844847678967622
61.651719;1.0802147796681152;0.8334232265834205;0.771630761311938;-0.3711809764508129;-0.34370132014616533;1.0717986293552286;9.997394222140432;0.8335280991788073;-0.4244550399499527;-0.4244549765538062;0.7777106975294479;-0.3300000224480089;0.8448495181586124
61.661719;1.080214867835927;0.8334221493671876;0.7716285103282464;-0.37118097614633044;-0.3437013200494427;1.071799822136927;9.997369055512975;0.8335264090687909;-0.42445503905525944;-0.42445497639330476;0.7777118324863936;-0.33000002159936825;0.8448512532828217
61.671719;1.0802149021519005;0.8334210314980383;0.7716261955872508;-0.3711809758539078;-0.3437013199450507;1.0718010815751355;9.997345282730244;0.8335247113428063;-0.42445503813903607;-0.42445497622337147;0.7777129402642485;-0.3300000207283651;0.844852884885621
61.681719;1.0802148736655224;0.833419878188685;0.7716238228176878;-0.3711809755731054;-0.3437013198343391;1.0718024024957644;9.997322981466057;0.833523006468989;-0.42445503720099803;-0.42445497604140675;0.77771402969328;-0.3300000198340379;0.8448544121803323
61.691719;1.0802147739106427;0.8334186923734631;0.7716213994936443;-0.37118097530367045;-0.34370131971858864;1.071803779735229;9.997302234118834;0.8335212964508508;-0.4244550362413588;-0.4244549758441154;0.7777151068676527;-0.33000001891633285;0.8448558326373323
61.701719;1.0802145951882218;0.8334174753493672;0.7716189338910451;-0.3711809750455174;-0.34370131959931927;1.071805208747579;9.997283140700969;0.833519584215041;-0.4244550352609649;-0.4244549756275831;0.7777161745507221;-0.3300000179759008;0.8448571433423923
61.711719;1.0802143317770803;0.8334162283276976;0.7716164348494;-0.37118097479864653;-0.34370131947871546;1.0718066838274225;9.997265815897283;0.8335178723780192;-0.4244550342609591;-0.4244549753878736;0.7777172338668168;-0.3300000170136786;0.844858342512417
61.721719;1.0802139818104441;0.8334149535069626;0.7716139115395654;-0.3711809745629331;-0.34370131935957954;1.0718081968993567;9.997250370655802;0.833516163426477;-0.42445503324233225;-0.4244549751215819;0.7777182864774252;-0.3300000160305407;0.8448594299244381
61.731719;1.0802135472192647;0.8334136541338715;0.7716113725080279;-0.37118097433773517;-0.3437013192449274;1.0718097382724745;9.997236894716451;0.8335144613066927;-0.4244550322060183;-0.4244549748259482;0.7777193352473626;-0.33000001502707366;0.8448604067282391
61.741719;1.0802130313889566;0.8334123336365484;0.7716088257064166;-0.3711809741215965;-0.34370131913772717;1.0718112980866283;9.99722545636008;0.8335127718899212;-0.42445503115324995;-0.42445497449874964;0.7777203833342244;-0.330000014003744;0.8448612749526001
61.751719;1.0802124367535686;0.8334109950412211;0.7716062800528006;-0.37118097391236093;-0.34370131904067874;1.0718128672126537;9.997216110193312;0.8335111014166622;-0.4244550300857001;-0.4244549741380708;0.7777214329852605;-0.3300000129613407;0.844862036541033
61.761719;1.0802117636990194;0.833409641836481;0.7716037458056351;-0.3711809737076356;-0.3437013189558204;1.071814437507017;9.997208899852177;0.8335094548455858;-0.42445502900556487;-0.4244549737420869;0.7777224854500581;-0.33000001190122785;0.8448626928781703
61.771719;1.080211011535181;0.8334082786370665;0.7716012332629989;-0.3711809735051977;-0.34370131888425814;1.0718160019850969;9.997203857394975;0.8335078353497759;-0.4244550279155769;-0.4244549733091077;0.7777235422491086;-0.3300000108250475;0.8448632453645639
61.781719;1.0802101808958835;0.8334069102567767;0.7715987518593294;-0.3711809733030814;-0.34370131882622884;1.071817555096685;9.997201005312549;0.8335062441871197;-0.4244550268185244;-0.42445497283786077;0.7777246051932056;-0.330000009734001;0.8448636961666642
61.791719;1.0802092754294887;0.8334055409591051;0.7715963100093914;-0.37118097309951775;-0.3437013187814204;1.0718190923868463;9.997200365080364;0.8335046801048192;-0.4244550257165842;-0.42445497232764823;0.7777256740250207;-0.33000000862839013;0.8448640488491064
61.801719;1.0802083016548059;0.8334041743097091;0.7715939152290774;-0.3711809728930579;-0.3437013187495193;1.0718206096042406;9.997201965506855;0.8335031393251494;-0.42445502461127954;-0.4244549717782634;0.7777267447807295;-0.33000000750777786;0.8448643090028246
61.811719;1.0802072675777084;0.8334028123532616;0.7715915743316876;-0.37118097268269246;-0.34370131873088827;1.0718221020016572;9.997205840693391;0.8335016175284047;-0.42445502350395714;-0.42445497119003184;0.7777278102944649;-0.3300000063713813;0.8448644841366234
61.821719;1.0802061816123558;0.8334014554741809;0.7715892934907943;-0.3711809724677902;-0.3437013187268789;1.0718235644232725;9.997212019979484;0.833500112455802;-0.42445502239588334;-0.4244549705638763;0.7777288610395955;-0.3300000052184912;0.8448645823447152
61.831719;1.0802050521496258;0.8334001036661354;0.7715870782056239;-0.3711809722481921;-0.3437013187393082;1.071824992538149;9.997220516138055;0.8334986245711201;-0.42445502128767365;-0.4244549699009133;0.7777298854283321;-0.3300000040490144;0.8448646105302178
61.841719;1.080203886942491;0.8333987575218015;0.7715849332865106;-0.37118097202425016;-0.3437013187698223;1.0718263842004998;9.997231315364997;0.8334971557017964;-0.42445502017887815;-0.4244549692017456;0.77773087026491;-0.33000000286370057;0.8448645735328102
61.851719;1.080202692865786;0.8333974187337778;0.771582863218146;-0.37118097179634135;-0.3437013188199141;1.071827739872362;9.997244375159568;0.8334957081477046;-0.42445501906834077;-0.42445496846624625;0.7777318016652793;-0.33000000166381555;0.8448644745088439
61.861719;1.0802014762317662;0.8333960901153901;0.7715808727864947;-0.3711809715644687;-0.34370131889106004;1.0718290622533875;9.997259632268722;0.8334942854190971;-0.4244550179547892;-0.42445496769403557;0.7777326655872074;-0.3300000004507726;0.8448643154505071
61.871719;1.0802002421941455;0.8333947743814727;0.7715789670558106;-0.37118097132841943;-0.3437013189845847;1.0718303557867612;9.997277012591622;0.8334928926919126;-0.424455016837079;-0.42445496688478757;0.7777334476875825;-0.3299999992260331;0.8448640974491659
61.881719;1.080198993536405;0.8333934726370889;0.7715771507456095;-0.37118097108791626;-0.3437013191015307;1.0718316267301469;9.997296436747373;0.8334915364122407;-0.4244550157140163;-0.42445496603821037;0.7777341335048803;-0.3299999979912354;0.8448638215511901
61.891719;1.0801977305513726;0.8333921838286125;0.7715754281848893;-0.3711809708426561;-0.34370131924255415;1.0718328829927002;9.99731782622562;0.8334902243060293;-0.42445501458409496;-0.424454965154199;0.7777347091870913;-0.32999999674836394;0.8448634896493107
61.901719;1.0801964514451914;0.8333909046757447;0.7715738041080938;-0.37118097059261684;-0.343701319407855;1.0718341329758097;9.997341112402934;0.8334889648731462;-0.42445501344571646;-0.4244549642329353;0.7777351622530447;-0.3299999954998021;0.8448631043610035
61.911719;1.080195152153014;0.8333896300118706;0.7715722844631442;-0.37118097033837383;-0.3437013195974945;1.0718353842859998;9.997366242286073;0.833487765599985;-0.4244550122977571;-0.42445496327496;0.7777354824665123;-0.32999999424842835;0.8448626685423072
61.921719;1.0801938270586695;0.8333883541819742;0.7715708762965927;-0.37118097008106266;-0.34370131981205354;1.0718366427266566;9.997393178792162;0.833486631887086;-0.42445501113989964;-0.4244549622813563;0.7777356626706438;-0.32999999299775995;0.8448621849158199
61.931719;1.0801924716391997;0.8333870726899565;0.7715695865102328;-0.37118096982220117;-0.3437013200527907;1.0718379115852226;9.997421896306083;0.8334855675224802;-0.4244550099726395;-0.42445496125362736;0.7777356991557479;-0.32999999175173234;0.8448616555724053
61.941719;1.0801910844056095;0.8333857829016165;0.7715684207605239;-0.37118096956373725;-0.3437013203210214;1.0718391915846193;9.997452373073967;0.8334845754207112;-0.4244550087971675;-0.42445496019339685;0.7777355912923054;-0.32999999051434215;0.8448610818578837
61.951719;1.0801896665619277;0.833384483500052;0.7715673830485467;-0.3711809693082129;-0.34370132061761743;1.0718404822273062;9.997484584797371;0.8334836583954519;-0.4244550076150627;-0.4244549591022723;0.7777353400156352;-0.3299999892895727;0.8448604651227036
61.961719;1.0801882216164087;0.8333831731636039;0.7715664751476041;-0.37118096905860254;-0.3437013209430135;1.0718417842183505;9.99751849984034;0.8334828193661721;-0.42445500642784;-0.4244549579817915;0.7777349460806168;-0.32999998808127806;0.844859807441105
61.971719;1.0801867551665365;0.8333818496679561;0.7715656964898994;-0.3711809688178796;-0.34370132129703834;1.0718431001535007;9.997554071325283;0.8334820599710199;-0.4244550052368218;-0.4244549568334444;0.777734410000124;-0.32999998689293825;0.8448591115457776
61.981719;1.08018527304332;0.8333805103876671;0.7715650453201545;-0.37118096858876776;-0.3437013216786504;1.0718444326886616;9.997591225127085;0.8334813796840954;-0.424455004043405;-0.4244549556588905;0.7777337331029511;-0.32999998572764044;0.8448583801978692
61.991719;1.0801837788323803;0.8333791541726574;0.771564520369582;-0.3711809683735586;-0.34370132208619947;1.07184578299364;9.997629853943907;0.8334807769822385;-0.42445500284932464;-0.4244549544603619;0.7777329174632922;-0.3299999845882629;0.844857615156775
62.001719;1.0801822728600736;0.8333777834024128;0.7715641219205179;-0.3711809681738601;-0.34370132251776964;1.07184715097029;9.997669824719122;0.8334802506120104;-0.424455001656574;-0.42445495324091714;0.777731965270456;-0.3299999834775116;0.844856817008922
62.011719;1.080180753224401;0.8333764040805559;0.7715638511760716;-0.3711809679906347;-0.3437013229711228;1.0718485368834214;9.99771098913311;0.8334798005714483;-0.4244550004670483;-0.42445495200423045;0.7777308793489128;-0.3299999823976955;0.8448559865548119
62.021719;1.0801792176354816;0.8333750234188152;0.7715637086791661;-0.37118096782457605;-0.3437013234437857;1.0718499433380042;9.99775319068505;0.8334794289007927;-0.42445499928225633;-0.42445495075423967;0.7777296636256664;-0.32999998135063546;0.8448551258587351
62.031719;1.080177664012407;0.8333736479604449;0.7715636937529414;-0.37118096767641595;-0.34370132393352504;1.071851375252283;9.997796274466927;0.8334791382286413;-0.42445499810332604;-0.4244549494949489;0.7777283224732023;-0.32999998033787603;0.8448542376791554
62.041719;1.080176090150969;0.8333722843919226;0.7715638045820924;-0.37118096754688357;-0.34370132443851537;1.0718528373350165;9.997840093446479;0.8334789293071575;-0.42445499693137806;-0.4244549482301402;0.7777268598041608;-0.3299999793609086;0.8448533240952946
62.051719;1.0801744941238671;0.8333709409557177;0.7715640379909445;-0.371180967436613;-0.3437013249570109;1.071854332573255;9.997884506377035;0.833478800666016;-0.42445499576781814;-0.4244549469631615;0.7777252788200448;-0.3299999784213008;0.8448523855952584
62.061719;1.080172874744595;0.8333696276795854;0.7715643899971557;-0.3711809673462635;-0.3437013254872418;1.0718558636521578;9.99792938214039;0.8334787497431498;-0.42445499461402614;-0.42445494569717634;0.7777235831104357;-0.32999997752081894;0.8448514212945967
