time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.071719;1.0801712312131537;0.8333683563336628;0.7715648568864115;-0.3711809672765013;-0.3437013260274751;1.0718574340578335;9.99797461010153;0.8334787738479698;-0.4244549934708628;-0.4244549444355479;0.7777217776143629;-0.32999997666150904;0.8448504303145172
62.081719;1.0801695625736427;0.8333671404334823;0.7715654346610659;-0.3711809672277852;-0.3437013265758653;1.0718590463934994;9.998020105728353;0.833478870359527;-0.42445499233856454;-0.4244549431819319;0.7777198680802205;-0.32999997584559587;0.8448494133153325
62.091719;1.0801678671125114;0.8333659940746315;0.7715661173333412;-0.37118096720031;-0.34370132713046636;1.0718607000493552;9.998065813728358;0.8334790362432968;-0.42445499121684294;-0.4244549419402283;0.7777178611636177;-0.32999997507520157;0.8448483730603961
62.101719;1.0801661419339847;0.833364930277564;0.7715668965143997;-0.3711809671939099;-0.34370132768936823;1.071862390835717;9.998111699091146;0.8334792680859475;-0.42445499010500265;-0.4244549407144502;0.7777157653572718;-0.32999997435200346;0.844847314236081
62.111719;1.0801643833234307;0.8333639607241676;0.7715677627563646;-0.3711809672077839;-0.3437013282505825;1.0718641119971717;9.998157722922501;0.8334795628657953;-0.42445498900247897;-0.42445493950841023;0.7777135907009604;-0.3299999736768634;0.8448462425901199
62.121719;1.0801625876683656;0.8333630954594915;0.7715687071930373;-0.37118096724056454;-0.34370132881193854;1.0718658546482769;9.998203825849414;0.8334799188785407;-0.4244549879094908;-0.4244549383254105;0.7777113478966143;-0.32999997304972567;0.8448451630584664
62.131719;1.0801607521067984;0.8333623408403028;0.771569722026947;-0.3711809672907499;-0.34370132937125575;1.0718676077272862;9.998249928904174;0.8334803364758028;-0.4244549868269565;-0.42445493716813776;0.7777090476331233;-0.3299999724700031;0.8448440777069016
62.141719;1.0801588747169337;0.8333616982907489;0.7715707996884442;-0.37118096735698647;-0.34370132992645247;1.0718693585320718;9.998295942536952;0.8334808172975025;-0.4244549857560517;-0.4244549360388066;0.7777066995558444;-0.329999971936992;0.844842985106736
62.151719;1.0801569548626886;0.8333611660217942;0.7715719321929813;-0.3711809674381685;-0.34370133047525736;1.0718710935375702;9.99834177198632;0.8334813621036438;-0.42445498469818843;-0.4244549349392828;0.7777043115723531;-0.32999997145001264;0.8448418817830972
62.161719;1.0801549925000093;0.8333607416399986;0.7715731116845951;-0.3711809675334988;-0.3437013310150723;1.0718727991906776;9.998387315011513;0.8334819698661193;-0.4244549836552214;-0.42445493387106137;0.7777018903263601;-0.32999997100853223;0.8448407636858816
62.171719;1.0801529854527572;0.8333604235136737;0.7715743309456011;-0.37118096764228065;-0.3437013315435446;1.0718744631218902;9.998432463702121;0.833482638965015;-0.4244549826294043;-0.42445493283556207;0.7776994422424146;-0.3299999706122349;0.844839625735963
62.181719;1.080150927808693;0.8333602112789881;0.7715755834029656;-0.37118096776354026;-0.34370133205908854;1.0718760754195649;9.998477114202782;0.8334833679459827;-0.4244549816230776;-0.4244549318345129;0.7776969744876534;-0.32999997026079986;0.8448384614013024
62.191719;1.08014881118827;0.8333601062154649;0.7715768632882025;-0.37118096789604127;-0.3437013325604209;1.0718776290307992;9.998521171384152;0.8334841544131167;-0.42445498063836834;-0.4244549308699262;0.7776944950742551;-0.32999996995368336;0.8448372642036835
62.201719;1.0801466260880779;0.8333601113922863;0.771578165875484;-0.3711809680384394;-0.34370133304589645;1.0718791194082353;9.998564546890261;0.8334849946363752;-0.42445497967703905;-0.42445492994411704;0.7776920118527084;-0.3299999696901321;0.8448360292925612
62.211719;1.0801443622595714;0.8333602305955027;0.7715794884303007;-0.3711809681890497;-0.3437013335137727;1.0718805440464783;9.998607160210511;0.8334858853936675;-0.4244549787404838;-0.42445492905982324;0.7776895319994249;-0.32999996946915133;0.8448347530862628
62.221719;1.0801420098884855;0.8333604659347468;0.7715808313147638;-0.37118096834579895;-0.3437013339626919;1.0718819021356834;9.998648942320495;0.8334868253807984;-0.42445497782982866;-0.42445492821986697;0.7776870626456338;-0.3299999692895886;0.8448334313682578
62.231719;1.0801395613054592;0.8333608169706125;0.771582197164147;-0.37118096850663446;-0.34370133439155814;1.0718831940131182;9.99868983553754;0.8334878147519421;-0.42445497694612716;-0.42445492742651647;0.777684610855348;-0.3299999691503934;0.8448320580603388
62.241719;1.0801370115648836;0.8333612827226637;0.7715835886855144;-0.3711809686698306;-0.34370133479926074;1.0718844196339317;9.99872978825581;0.8334888546887524;-0.42445497609066374;-0.424454926681199;0.7776821824384504;-0.3299999690506611;0.8448306263052262
62.251719;1.080134358498529;0.8333618634535561;0.7715850069761652;-0.37118096883413176;-0.3437013351846671;1.071885577254294;9.998768756049968;0.8334899475277189;-0.42445497526516146;-0.42445492598474993;0.7776797813653918;-0.32999996898962475;0.8448291299412112
62.261719;1.0801316027098253;0.8333625603228526;0.7715864509232321;-0.37118096899862274;-0.3437013355470795;1.0718866646877443;9.998806721195407;0.8334910959991164;-0.424454974471588;-0.4244549253378353;0.7776774101451918;-0.32999996896672606;0.844827563646178
62.271719;1.0801287460850966;0.8333633745650041;0.7715879172773435;-0.37118096916238275;-0.34370133588670493;1.0718876814265643;9.998843708846042;0.833492301863938;-0.42445497371171936;-0.4244549247411835;0.7776750700484528;-0.32999996898144035;0.8448259229169208
62.281719;1.0801257896863146;0.8333643070513957;0.7715894011359067;-0.37118096932468897;-0.34370133620444837;1.071888628138009;9.998879775470154;0.833493565069932;-0.42445497298690504;-0.4244549241955315;0.7776727610753287;-0.32999996903285617;0.8448242041827853
62.291719;1.080122732991541;0.8333653574905809;0.7715908974069711;-0.37118096948546636;-0.3437013365017892;1.0718895050518251;9.998914988940529;0.8334948835917078;-0.4244549722981051;-0.42445492370156324;0.7776704821711277;-0.3299999691193518;0.8448224046852164
62.301719;1.080119573803996;0.8333665233196373;0.7715924025941503;-0.371180969644912;-0.3437013367811249;1.0718903125798864;9.998949421068659;0.8334962542799806;-0.42445497164587825;-0.42445492326015505;0.777668231578328;-0.3299999692384213;0.8448205222036094
62.311719;1.080116308200856;0.8333677985021888;0.7715939154730698;-0.3711809698025618;-0.3437013370455475;1.0718910530465262;9.998983147021697;0.8334976744509818;-0.4244549710303274;-0.4244549228726403;0.7776660068467389;-0.3299999693865535;0.8448185544386233
62.321719;1.080112931704671;0.8333691727547184;0.7715954372501366;-0.3711809699569026;-0.34370133729811575;1.0718917309574472;9.999016244863514;0.8334991429962538;-0.42445497045140407;-0.42445492254058276;0.7776638049647885;-0.3299999695595127;0.8448164986751723
62.331719;1.0801094415981993;0.8333706327570419;0.771596971446695;-0.37118097010569395;-0.34370133754171106;1.0718923522351873;9.999048788550812;0.8335006607852691;-0.42445496990926024;-0.42445492226517123;0.7776616232516906;-0.32999996975308754;0.8448143522224912
62.341719;1.0801058382105544;0.8333721648479644;0.7715985227120169;-0.3711809702462754;-0.3437013377794524;1.0718929241280324;9.99908083222945;0.8335022307416841;-0.42445496940405;-0.4244549220469053;0.7776594599729489;-0.329999969963493;0.844812113211392
62.351719;1.0801021241403013;0.8333737569836129;0.7716000955670155;-0.3711809703757485;-0.3437013380148363;1.071893455768129;9.99911239836012;0.8335038569726956;-0.42445496893575657;-0.42445492188585393;0.7776573138077637;-0.3299999701870316;0.8448097814031492
62.361719;1.0800983028437496;0.8333753992945734;0.7716016940456016;-0.3711809704913404;-0.34370133825133475;1.0718939581316105;9.999143480006788;0.8335055431050951;-0.42445496850460446;-0.4244549217819961;0.7776551832243196;-0.3299999704196262;0.8448073585358178
62.371719;1.0800943780229797;0.8333770834759544;0.7716033216870626;-0.37118097059069094;-0.34370133849208717;1.0718944436314113;9.999174055382714;0.8335072916109039;-0.4244549681112555;-0.42445492173538074;0.777653066945966;-0.3299999706569885;0.844804848144862
62.381719;1.080090353016864;0.833378801431861;0.7716049814812477;-0.3711809706719305;-0.3437013387402892;1.0718949259917359;9.999204099896227;0.8335091044356596;-0.4244549677562889;-0.4244549217460836;0.7776509645889613;-0.32999997089534905;0.8448022554924922
62.391719;1.0800862297884863;0.8333805443777053;0.7716066756387484;-0.3711809707337153;-0.3437013389997557;1.0718954186456;9.999233581174277;0.8335109835376834;-0.42445496743982414;-0.42445492181378414;0.777648875859409;-0.32999997113181195;0.8447995874506027
62.401719;1.0800820095504444;0.833382303274896;0.7716084054705171;-0.3711809707751339;-0.34370133927484087;1.0718959312891743;9.999262449547963;0.8335129309587308;-0.42445496716186315;-0.42445492193742623;0.7776467998055941;-0.3299999713641422;0.8447968514013463
62.411719;1.0800776950233972;0.8333840694947808;0.7716101715399861;-0.37118097079547;-0.3437013395698639;1.0718964681780587;9.999290638044855;0.8335149486708735;-0.42445496692257084;-0.424454922115415;0.7776447358941837;-0.3299999715906533;0.8447940533806185
62.421719;1.080073291504779;0.8333858343735168;0.7716119736175713;-0.3711809707940706;-0.3437013398884853;1.0718970296692898;9.99931806456599;0.8335170377722444;-0.4244549667219105;-0.42445492234588744;0.7776426849576178;-0.32999997181003443;0.8447911970763408
62.431719;1.0800688061248607;0.8333875886515524;0.7716138107261024;-0.3711809707702359;-0.3437013402333468;1.0718976147993855;9.99934464136007;0.8335191974490502;-0.4244549665593934;-0.4244549226267981;0.7776406485907584;-0.3299999720208922;0.8447882842780232
62.441719;1.080064247046596;0.8333893229412477;0.771615681630573;-0.371180970722948;-0.34370134060634305;1.0718982231186562;9.999370301307353;0.83352142525906;-0.4244549664343872;-0.4244549229559594;0.7776386285946493;-0.3299999722215654;0.8447853156740911
62.451719;1.0800596231417243;0.8333910287325798;0.7716175853046569;-0.37118097065078287;-0.3437013410090918;1.071898854758027;9.999395023757385;0.8335237183214694;-0.4244549663463431;-0.42445492333093165;0.777636627359029;-0.3299999724102021;0.8447822912870933
62.461719;1.0800549430109312;0.8333926994107987;0.7716195211381817;-0.37118097055215743;-0.34370134144283626;1.0718995088675576;9.99941883634718;0.8335260736058907;-0.42445496629468427;-0.42445492374878285;0.7776346478807841;-0.3299999725847349;0.8447792105305177
62.471719;1.080050213538506;0.8333943304459389;0.7716214885259837;-0.37118097042571224;-0.34370134190812307;1.0719001818443195;9.999441794297647;0.8335284875040907;-0.424454966278694;-0.4244549242059729;0.7776326928281808;-0.32999997274288545;0.8447760719952503
62.481719;1.0800454396064465;0.8333959180406688;0.7716234855677868;-0.37118097027068486;-0.3437013424047518;1.0719008662674196;9.999463960562675;0.8335309556914762;-0.42445496629734214;-0.4244549246985391;0.777630763702948;-0.329999972882378;0.8447728734716607
62.491719;1.0800406249210637;0.8333974578916812;0.7716255081112431;-0.371180970087032;-0.3437013429318085;1.0719015514525385;9.999485398340944;0.8335334731425122;-0.42445496634894325;-0.4244549252225705;0.7776288603821021;-0.32999997300131073;0.8447696123271062
62.501719;1.0800357730499324;0.8333989453139824;0.7716275507409506;-0.3711809698751815;-0.343701343487621;1.0719022254353476;9.999506168812687;0.8335360335173481;-0.4244549664312339;-0.42445492577439564;0.7776269806004426;-0.32999997309838414;0.8447662862949664
62.511719;1.0800308885426646;0.8334003754502797;0.7716296089702769;-0.3711809696356073;-0.34370134406970737;1.0719028766408938;9.999526330235087;0.8335386283202476;-0.4244549665418851;-0.424454926350208;0.7776251202064042;-0.32999997317268304;0.8447628946048774
62.521719;1.08002597764124;0.8334017434374397;0.7716316800297198;-0.3711809693685276;-0.3437013446752046;1.0719034942057544;9.999545935335767;0.8335412473686058;-0.42445496667856253;-0.42445492694590753;0.7776232746502849;-0.3299999732233301;0.8447594382731014
62.531719;1.0800210473434892;0.8334030451446637;0.7716337623708645;-0.3711809690739155;-0.3437013453017769;1.071904067299804;9.999565023131261;0.8335438803438435;-0.4244549668386764;-0.4244549275574648;0.7776214400248244;-0.3299999732494689;0.8447559189351697
62.541719;1.0800161032238418;0.8334042772028903;0.7716358558419786;-0.3711809687517492;-0.3437013459479853;1.0719045851182138;9.99958361186775;0.833546517711612;-0.4244549670193678;-0.42445492818114305;0.7776196131071853;-0.3299999732505667;0.8447523373730395
62.551719;1.0800111490688764;0.8334054358664674;0.7716379617782573;-0.3711809684021684;-0.34370134661302865;1.0719050376659598;9.999601705438364;0.83354915056689;-0.424454967217468;-0.4244549288135641;0.77761779164697;-0.3299999732267028;0.8447486932504205
62.561719;1.0800061890699528;0.8334065166680303;0.7716400825959611;-0.3711809680251916;-0.3437013472964654;1.0719054152136682;9.999619312197636;0.8335517705285584;-0.42445496742955374;-0.42445492945204966;0.7776159747537734;-0.329999973178526;0.8447449859404391
62.571719;1.0800012300570971;0.8334075158231316;0.7716422218317097;-0.3711809676203205;-0.3437013479977459;1.0719057069206104;9.999636458528949;0.8335543700004855;-0.42445496765223456;-0.4244549300948542;0.7776141627190923;-0.32999997310691936;0.8447412152805717
62.581719;1.079996282233651;0.8334084315508088;0.7716443837191226;-0.3711809671867172;-0.34370134871582164;1.0719059009692062;9.999653189492559;0.8335569417259633;-0.4244549678821649;-0.42445493074083546;0.7776123565157519;-0.3299999730128353;0.8447373821240767
62.591719;1.0799913582833613;0.8334092637348627;0.7716465715556863;-0.37118096672372247;-0.34370134944930897;1.071905985989164;9.999669559629957;0.8335594775713691;-0.42445496811605865;-0.42445493138894663;0.7776105573771462;-0.32999997289751876;0.8447334884645012
62.601719;1.079986472119712;0.8334100127621191;0.7716487861799126;-0.37118096623095187;-0.3437013501968535;1.0719059525106442;9.999685612343663;0.8335619676006333;-0.4244549683511753;-0.4244549320380051;0.7776087668224354;-0.32999997276291176;0.8447295365104067
62.611719;1.0799816387952264;0.8334106792680577;0.7716510258955083;-0.3711809657080663;-0.3437013509575129;1.0719057939011882;9.99970136314698;0.8335644003299599;-0.42445496858584336;-0.4244549326866821;0.7776069871979158;-0.3299999726118711;0.8447255275693178
62.621719;1.0799768748607073;0.8334112647444423;0.7716532872248338;-0.37118096515481563;-0.3437013517309908;1.0719055062197913;9.999716802551836;0.8335667644162208;-0.42445496881962663;-0.424454933333629;0.7776052223501967;-0.3299999724479078;0.8447214615316876
62.631719;1.0799721976148589;0.8334117711485148;0.7716555658398627;-0.37118096457145844;-0.34370135251738254;1.0719050874916713;9.999731899129351;0.8335690509593082;-0.42445496905296015;-0.42445493397788514;0.777603477826461;-0.32999997227457983;0.8447173368016405
62.641719;1.079967623721069;0.8334121998899647;0.7716578578552715;-0.3711809639592201;-0.3437013533165576;1.071904537513857;9.999746596154552;0.8335712550979086;-0.42445496928659643;-0.42445493461929173;0.7776017606787423;-0.32999997209480275;0.8447131510219201
62.651719;1.0799631691101985;0.833412552311117;0.7716601601005247;-0.3711809633202148;-0.34370135412759256;1.0719038583512717;9.999760828306886;0.8335733759538257;-0.42445496952149236;-0.42445493525822386;0.7776000791421377;-0.3299999719103513;0.8447089023589385
62.661719;1.0799588501982342;0.8334128305416629;0.7716624688355341;-0.3711809626567414;-0.34370135494861437;1.0719030549440707;9.999774554853886;0.8335754150676659;-0.4244549697588189;-0.4244549358946703;0.7775984412691201;-0.3299999717219224;0.8447045906626678
62.671719;1.0799546843694392;0.8334130370343605;0.771664779302631;-0.3711809619706997;-0.3437013557771435;1.0719021346997972;9.999787775659485;0.8335773744995992;-0.42445496999975685;-0.42445493652754873;0.7775968529060501;-0.32999997152959687;0.8447002182774666
62.681719;1.0799506889208887;0.8334131744833468;0.7716670871953137;-0.37118096126359335;-0.3437013566106151;1.071901105754028;9.999800514369618;0.8335792556833187;-0.42445497024520656;-0.4244549371548929;0.7775953171605625;-0.3299999713332235;0.8446957898048505
62.691719;1.0799468797246778;0.8334132473700655;0.771669389603563;-0.3711809605368984;-0.3437013574465432;1.0718999750246936;9.999812786089105;0.833581059856502;-0.4244549704953467;-0.4244549377745719;0.7775938351847377;-0.3299999711325668;0.8446913101712848
62.701719;1.0799432704383685;0.833413263322111;0.7716716833871156;-0.37118095979243315;-0.3437013582823195;1.0718987474812904;9.99982458536853;0.8335827895454684;-0.42445497074948396;-0.42445493838492504;0.7775924069587672;-0.3299999709273545;0.8446867815189913
62.711719;1.0799398722275892;0.8334132330258482;0.7716739632565659;-0.37118095903225234;-0.34370135911522515;1.0718974272793718;9.999835898962901;0.8335844485832552;-0.4244549710065134;-0.424454938984971;0.7775910324479356;-0.32999997071725806;0.8446822014560246
62.721719;1.0799366944314581;0.8334131692241177;0.7716762222284267;-0.371180958258086;-0.3437013599428357;1.0718960191440834;9.999846719112172;0.8335860399506245;-0.42445497126526455;-0.4244549395740866;0.7775897123710878;-0.3299999705017176;0.8446775649026906
62.731719;1.0799337457745077;0.8334130848273781;0.7716784527549377;-0.3711809574711454;-0.3437013607636106;1.0718945281261985;9.999857048761077;0.8335875642199431;-0.4244549715243696;-0.4244549401516773;0.7775884471021258;-0.3299999702799164;0.8446728672423649
62.741719;1.07993103491554;0.8334129909532552;0.7716806465584591;-0.37118095667265316;-0.3437013615772592;1.07189295891409;9.999866894294648;0.8335890204917754;-0.42445497178225733;-0.4244549407172816;0.7775872355800371;-0.32999997005126314;0.8446681055783208
62.751719;1.0799285702583494;0.8334128957854929;0.7716827937502483;-0.37118095586456024;-0.3437013623844236;1.0718913167089692;9.999876249549773;0.8335904081381476;-0.4244549720374902;-0.42445494127073324;0.7775860761993026;-0.3299999698158403;0.8446632788121958
62.761719;1.0799263590951849;0.8334128038158698;0.771684882189256;-0.3711809550496544;-0.3437013631859568;1.0718896086563032;9.999885094531393;0.8335917271020454;-0.4244549722890949;-0.4244549418122269;0.7775849678161035;-0.3299999695741949;0.8446583870223275
62.771719;1.0799244066843199;0.8334127163479718;0.7716868984139156;-0.3711809542309727;-0.3437013639825093;1.0718878433906187;9.999893412739286;0.8335929773458721;-0.42445497253675485;-0.4244549423423252;0.7775839095316479;-0.3299999693267722;0.8446534297155557
62.781719;1.079922716554327;0.8334126334252228;0.7716888300214547;-0.3711809534112677;-0.34370136477462127;1.07188602915382;9.999901200724748;0.8335941590702062;-0.42445497278087874;-0.42445494286170843;0.7775829006786609;-0.3299999690735842;0.8446484055592262
62.791719;1.0799212912249097;0.8334125552112431;0.771690666372396;-0.37118095259291717;-0.3437013655629953;1.0718841723082333;9.999908458181164;0.8335952729578344;-0.4244549730224065;-0.42445494337101;0.7775819412705117;-0.32999996881422916;0.8446433141306969
62.801719;1.0799201325085839;0.8334124822303588;0.7716923971709889;-0.3711809517780013;-0.34370136634861387;1.0718822760622024;9.999915179145992;0.833596319382025;-0.4244549732622848;-0.42445494387100785;0.7775810316165511;-0.3299999685480369;0.8446381561031309
62.811719;1.0799192420851855;0.8334124151057196;0.771694012528616;-0.3711809509682745;-0.3437013671327797;1.0718803398987333;9.999921354357216;0.8335972976762573;-0.42445497350094413;-0.42445494436288433;0.7775801714947985;-0.32999996827425104;0.8446329318005731
62.821719;1.0799186211654275;0.8334123540759467;0.7716955048901905;-0.37118095016522223;-0.3437013679171874;1.0718783611042089;9.999926964844224;0.83359820619385;-0.42445497373826196;-0.4244549448485146;0.7775793605986976;-0.3299999679922324;0.8446276411388068
62.831719;1.0799182685078976;0.8334122988469341;0.771696869545028;-0.3711809493703851;-0.34370136870376805;1.0718763368550825;9.999931961497007;0.83359904242184;-0.42445497397390797;-0.42445494533068867;0.7775785998805017;-0.3299999677016464;0.8446222852985217
62.841719;1.0799181792408572;0.833412249170836;0.771698103694988;-0.3711809485854441;-0.3437013694943637;1.071874265155087;9.99993626048238;0.8335998027089221;-0.4244549742077594;-0.4244549458128607;0.7775778916175002;-0.3299999674025249;0.8446168684045804
62.851719;1.0799183451385537;0.8334122055265423;0.7716992064156554;-0.37118094781207067;-0.3437013702905371;1.0718721455570581;9.999939765532101;0.8336004820225323;-0.42445497444026564;-0.4244549462984161;0.7775772383127444;-0.3299999670951197;0.844611398096592
62.861719;1.0799187547490086;0.8334121693068189;0.7717001786847232;-0.3711809470521819;-0.34370137109351956;1.0718699796773108;9.999942382949245;0.8336010742716896;-0.4244549746724778;-0.42445494679002344;0.7775766422314099;-0.32999996677986726;0.844605885262279
62.871719;1.0799193936155422;0.8334121427972104;0.7717010225263906;-0.37118094630832615;-0.34370137190418526;1.0718677701873138;9.999944014049133;0.8336015731419918;-0.42445497490564865;-0.42445494728946204;0.7775761053358281;-0.3299999664577702;0.8446003433362618
62.881719;1.079920245337184;0.8334121293728753;0.7717017412191944;-0.3711809455834897;-0.3437013727229034;1.0718655186778578;9.999944556474626;0.8336019735028574;-0.42445497514074065;-0.42445494779771753;0.7775756292294289;-0.329999966130605;0.8445947868881001
62.891719;1.079921293273207;0.8334121337436936;0.7717023403779835;-0.3711809448805002;-0.34370137354936026;1.071863224826038;9.99994392429641;0.8336022735237949;-0.4244549753782107;-0.4244549483151158;0.7775752159395238;-0.3299999658003864;0.8445892298322091
62.901719;1.079922522096206;0.8334121618619219;0.7717028276408016;-0.37118094420155306;-0.343701374382779;1.071860888070363;9.999942059486532;0.8336024763885768;-0.42445497561820317;-0.4244549488415376;0.7775748687451837;-0.3299999654687398;0.8445836848804723
62.911719;1.079923918008926;0.833412220591441;0.7717032116627809;-0.3711809435480049;-0.34370137522241356;1.0718585089571953;9.999938930965396;0.8336025901671394;-0.4244549758607624;-0.42445494937664746;0.7775745923467872;-0.32999996513687674;0.8445781645834818
62.921719;1.0799254679374026;0.8334123171476119;0.7717035016482804;-0.3711809429207055;-0.3437013760677426;1.0718560875404093;9.999934534291503;0.8336026260513457;-0.4244549761057532;-0.42445494992004007;0.7775743930163623;-0.3299999648060107;0.8445726812714248
62.931719;1.0799271588646264;0.8334124580771534;0.7717037067407783;-0.3711809423209102;-0.3437013769182952;1.071853621094471;9.999928888930425;0.8336025964549161;-0.42445497635288754;-0.42445495047129356;0.7775742778108388;-0.32999996447781466;0.8445672452327114
62.941719;1.0799289771293565;0.8334126484863389;0.7717038358151355;-0.3711809417507608;-0.3437013777734438;1.0718511043570804;9.9999220323767;0.8336025132925854;-0.42445497660207454;-0.4244549510300825;0.7775742525151071;-0.329999964154422;0.8445618643521534
62.951719;1.0799309076202495;0.8334128918881291;0.7717038981617534;-0.37118094121268413;-0.34370137863215744;1.0718485320739788;9.99991401955589;0.8336023861124235;-0.42445497685386446;-0.42445495159640595;0.7775743205855383;-0.32999996383797336;0.844556546009345
62.961719;1.079932933756994;0.8334131900262649;0.7717039035029093;-0.37118094070868546;-0.3437013794928244;1.0718459009792327;9.999904929019802;0.8336022216524972;-0.42445497710953756;-0.42445495217047013;0.7775744840022893;-0.32999996353058014;0.8445512985082274
62.971719;1.0799350383261372;0.8334135430130238;0.7717038607709549;-0.37118094024045456;-0.34370138035339376;1.0718432095810935;9.999894862407698;0.8336020252184643;-0.424454977370493;-0.4244549527521029;0.7775747444411663;-0.32999996323484754;0.8445461303220083
62.981719;1.0799372040936062;0.8334139502087728;0.7717037769507843;-0.3711809398096217;-0.34370138121162935;1.0718404575080958;9.999883928926817;0.8336018019069721;-0.42445497763758167;-0.42445495334018807;0.7775751037030878;-0.32999996295386386;0.8445410485178267
62.991719;1.0799394138481255;0.8334144112723185;0.7717036573589608;-0.3711809394174047;-0.343701382065227;1.071837645234804;9.999872231272326;0.8336015576180128;-0.4244549779114429;-0.42445495393256033;0.7775755637234287;-0.32999996269043763;0.8445360585865203
63.001719;1.079941650968478;0.8334149265346941;0.7717035072757361;-0.37118093906420546;-0.34370138291175667;1.0718347731574398;9.999859868717232;0.8336013002504182;-0.4244549781935054;-0.4244549545265308;0.7775761265464093;-0.32999996244679275;0.8445311648560225
63.011719;1.0799439005771776;0.8334154966251259;0.7717033328648709;-0.37118093874982405;-0.34370138374844894;1.0718318407034961;9.999846950064562;0.8336010396456999;-0.4244549784863005;-0.4244549551196078;0.7775767938557125;-0.32999996222484845;0.8445263696850147
63.021719;1.079946149640365;0.8334161224882012;0.7717031399100979;-0.3711809384738729;-0.34370138457215726;1.0718288463803451;9.999833601231071;0.8336007861093109;-0.4244549787929239;-0.42445495570976255;0.7775775655495143;-0.329999962025975;0.8445216726925919
63.031719;1.0799483852379224;0.8334168059043232;0.7717029317392237;-0.3711809382356894;-0.3437013853796278;1.0718257889308658;9.999819963694522;0.8336005488564735;-0.42445497911663393;-0.424454956295386;0.777578438366763;-0.3299999618504973;0.8445170711375825
63.041719;1.0799505920474781;0.833417549363684;0.7717027088486592;-0.37118093803408053;-0.343701386167834;1.071822668905502;9.999806189472604;0.8336003350338302;-0.42445497946090766;-0.42445495687516865;0.7775794062554552;-0.32999996169806883;0.8445125604681618
63.051719;1.0799527513789442;0.8334183544885326;0.7717024704215408;-0.37118093786764467;-0.3437013869342411;1.0718194890729107;9.999792435337062;0.8336001494674512;-0.42445497982955216;-0.42445495744785566;0.7775804622202221;-0.3299999615683709;0.8445081350029235
63.061719;1.0799548431353667;0.8334192195613903;0.7717022152266164;-0.3711809377353823;-0.34370138767685665;1.0718162535093652;9.99977885762393;0.8335999951785446;-0.4244549802265963;-0.4244549580121299;0.7775816000324167;-0.3299999614610929;0.8445037891927099
63.071719;1.079956848711335;0.8334201385004886;0.7717019412674849;-0.37118093763685067;-0.34370138839390163;1.0718129660515434;9.999765608692808;0.8335998741307262;-0.4244549806560413;-0.4244549585666543;0.7775828148623729;-0.3299999613754816;0.8444995188936218
63.081719;1.0799587520143619;0.8334211021786327;0.7717016462953649;-0.3711809375717467;-0.3437013890833782;1.0718096294556474;9.999752829075083;0.8335997873846628;-0.42445498112167085;-0.4244549591100681;0.7775841030909147;-0.3299999613102175;0.8444953219592157
63.091719;1.0799605390367844;0.8334221004390605;0.7717013290015061;-0.371180937539192;-0.34370138974297126;1.071806246189201;9.99974064092979;0.8335997348580203;-0.42445498162690004;-0.4244549596411667;0.7775854621600902;-0.3299999612636976;0.8444911979647608
63.101719;1.0799621983285828;0.8334231238543056;0.7717009890162327;-0.37118093753704645;-0.3437013903701911;1.071802818975586;9.999729153408861;0.8335997161482489;-0.42445498217473376;-0.4244549601591121;0.7775868904690405;-0.32999996123410524;0.8444871471089302
63.111719;1.0799637219648108;0.8334241648641982;0.7717006262298274;-0.3711809375618572;-0.3437013909624317;1.0717993500910488;9.999718463511984;0.8335997322448038;-0.42445498276788735;-0.42445496066325755;0.7775883871762069;-0.32999996121897845;0.8444831688528478
63.121719;1.0799651045654535;0.833425217572618;0.7717002405724749;-0.3711809376097354;-0.3437013915170669;1.0717958412443525;9.999708646342542;0.8335997857826736;-0.4244549834087925;-0.4244549611529494;0.7775899518549758;-0.32999996121492237;0.844479261744095
63.131719;1.07996634103026;0.8334262770812696;0.7716998320148528;-0.3711809376774347;-0.3437013920319665;1.071792295146267;9.999699755146887;0.8335998798030823;-0.42445498409927557;-0.4244549616276324;0.7775915836284217;-0.3299999612179507;0.8444754246469758
63.141719;1.0799674258536942;0.833427339785084;0.7716994008203051;-0.3711809377626536;-0.3437013925059631;1.0717887172468887;9.999691833353792;0.8336000173190568;-0.4244549848400392;-0.42445496208682926;0.7775932807026831;-0.3299999612240874;0.8444716577173843
63.151719;1.079968353828636;0.8334284037455467;0.7716989480713132;-0.3711809378635537;-0.34370139293862517;1.0717851154513915;9.999684927407237;0.833600202013936;-0.4244549856303315;-0.4244549625298105;0.7775950406758063;-0.3299999612297615;0.8444679622641926
63.161719;1.0799691200508115;0.8334294677448877;0.7716984755110109;-0.37118093797830704;-0.34370139332995336;1.0717814987104655;9.999679091109948;0.8336004392359371;-0.4244549864681721;-0.4244549629554716;0.7775968608182664;-0.32999996123182573;0.8444643397619523
63.171719;1.079969719543427;0.8334305295370672;0.7716979847611596;-0.37118093810499453;-0.3437013936804036;1.0717778763486272;9.999674374303169;0.8336007367968509;-0.42445498735099385;-0.4244549633626947;0.7775987387132203;-0.3299999612273507;0.8444607907074678
63.181719;1.0799701483743553;0.8334315846536586;0.7716974767305477;-0.3711809382415351;-0.3437013939906193;1.07177425705896;9.999670803595459;0.8336011042725001;-0.4244549882759911;-0.4244549637504686;0.7776006730155183;-0.32999996121347824;0.8444573151150736
63.191719;1.0799704060649487;0.8334326267254885;0.7716969510317047;-0.3711809383857645;-0.34370139426093765;1.0717706472490773;9.999668370778895;0.8336015513114376;-0.42445498923990327;-0.4244549641174552;0.7776026630085756;-0.32999996118737907;0.8444539148499158
63.201719;1.079970496263335;0.8334336488732439;0.7716964063050706;-0.3711809385358466;-0.34370139449128073;1.0717670508063886;9.999667041195247;0.8336020875408913;-0.424454990238933;-0.4244549644619955;0.7776047073211603;-0.32999996114632096;0.8444505950954994
63.211719;1.079970424925807;0.833434644171519;0.771695842259753;-0.37118093869051166;-0.34370139468145994;1.0717634706532302;9.999666776107661;0.8336027233504745;-0.42445499126915825;-0.4244549647828995;0.7776068030978788;-0.3299999610877391;0.8444473636326238
63.221719;1.0799701991197204;0.8334356048159133;0.7716952610014385;-0.3711809388489909;-0.3437013948313699;1.0717599104845104;9.999667541819562;0.8336034691356788;-0.42445499232701034;-0.4244549650801929;0.777608945913807;-0.32999996100912815;0.8444442291994262
63.231719;1.0799698273735543;0.8334365219334603;0.7716946657971135;-0.37118093901111626;-0.343701394940767;1.071756375146528;9.999669301209726;0.8336043337132292;-0.42445499340941345;-0.42445496535518173;0.7776111303614627;-0.3299999609080644;0.844441200603242
63.241719;1.079969320173583;0.8334373863485304;0.7716940590491309;-0.3711809391774145;-0.3437013950092162;1.0717528693616851;9.999672008643037;0.8336053232782564;-0.42445499451354973;-0.4244549656097864;0.7776133507707375;-0.3299999607825443;0.8444382863201766
63.251719;1.0799686905391668;0.8334381891702182;0.7716934419143603;-0.37118093934880286;-0.3437013950365094;1.0717493968306913;9.999675618576157;0.8336064410635757;-0.4244549956366652;-0.4244549658457064;0.7776156009458217;-0.32999996063119635;0.844435492818476
63.261719;1.0799679545193948;0.8334389222257617;0.7716928162146344;-0.37118093952617087;-0.3437013950229715;1.07174596092626;9.999680105183996;0.8336076874250624;-0.42445499677613413;-0.42445496606419736;0.777617873437022;-0.32999996045324964;0.8444328229071228
63.271719;1.0799671306383005;0.8334395783302767;0.7716921868058225;-0.3711809397102356;-0.3437013949694648;1.0717425653208146;9.999685470307316;0.8336090594438846;-0.4244549979294571;-0.42445496626650964;0.7776201596593788;-0.32999996024847317;0.8444302765428632
63.281719;1.0799662383612931;0.8334401511231903;0.7716915617957975;-0.3711809399018422;-0.34370139487738494;1.0717392137825725;9.999691727447606;0.83361055040636;-0.4244549990941916;-0.42445496645422226;0.7776224502985666;-0.3299999600168502;0.8444278526162776
63.291719;1.0799652967522573;0.8334406351941996;0.7716909508702414;-0.37118094010232466;-0.34370139474861;1.0717359104734978;9.999698888579275;0.8336121508111608;-0.42445500026822885;-0.4244549666291704;0.777624735607155;-0.3299999597582804;0.8444255492832983
63.301719;1.079964324033289;0.8334410264001184;0.7716903638582479;-0.371180940313345;-0.3437013945850586;1.0717326612459046;9.999706965675323;0.833613850411083;-0.4244550014501362;-0.42445496679354394;0.7776270064115126;-0.32999995947296695;0.8444233629777119
63.311719;1.0799633379125761;0.8334413208033797;0.7716898100395246;-0.3711809405364334;-0.3437013943879978;1.0717294740372505;9.999715975009272;0.8336156394046355;-0.4244550026388422;-0.42445496695013646;0.7776292551284385;-0.3299999591620339;0.8444212876254846
63.321719;1.0799623560227067;0.8334415132780084;0.7716892978340663;-0.37118094077270286;-0.34370139415769835;1.0717263576353944;9.999725938765968;0.8336175090651291;-0.42445500383289386;-0.4244549671019998;0.7776314754848759;-0.3299999588274911;0.844419314803075
63.331719;1.0799613959630294;0.8334415979860864;0.7716888348963521;-0.37118094102279847;-0.3437013938935023;1.0717233205103018;9.9997368756996;0.8336194526779688;-0.42445500503003697;-0.4244549672517155;0.7776336618266272;-0.32999995847136554;0.8444174343153307
63.341719;1.0799604749230642;0.8334415692877513;0.7716884279266132;-0.3711809412869112;-0.3437013935940241;1.0717203705085203;9.999748782672112;0.8336214657046391;-0.4244550062272397;-0.424454967401058;0.7776358092704163;-0.3299999580946034;0.8444156349454333
63.351719;1.079959608615511;0.8334414222114377;0.7716880822708199;-0.3711809415648342;-0.34370139325760257;1.0717175159036962;9.999761625920106;0.8336235449227671;-0.4244550074209697;-0.4244549675508767;0.7776379142250887;-0.3299999576967025;0.8444139059847953
63.361719;1.079958809748923;0.8334411533912905;0.7716878028167139;-0.37118094185632455;-0.3437013928828947;1.0717147669318308;9.999775348375602;0.8336256875223087;-0.42445500860753915;-0.42445496770091307;0.7776399749535743;-0.32999995727628867;0.8444122391486387
63.371719;1.079958087129746;0.8334407615755197;0.7716875951234823;-0.3711809421615433;-0.343701392469064;1.071712135359824;9.999789885780281;0.8336278902810188;-0.42445500978334555;-0.42445496785006315;0.7776419916213151;-0.32999995683184746;0.8444106286134229
63.381719;1.0799574456601084;0.8334402474767518;0.7716874642392392;-0.3711809424807096;-0.3437013920155945;1.0717096325735818;9.99980518050396;0.8336301495465904;-0.42445501094519744;-0.42445496799703303;0.7776439650598291;-0.3299999563620089;0.844409069174838
63.391719;1.0799568871116352;0.8334396135579101;0.7716874122681128;-0.37118094281310265;-0.34370139152201024;1.0717072683494562;9.999821178667393;0.8336324618657737;-0.4244550120908045;-0.42445496814077144;0.7776458957317073;-0.3299999558655783;0.8444075555058456
63.401719;1.0799564119626373;0.8334388639235953;0.7716874371216207;-0.37118094315670014;-0.34370139098735036;1.0717050511202113;9.999837819609894;0.8336348236350176;-0.4244550132190598;-0.42445496828058715;0.7776477835495569;-0.32999995534174836;0.8444060824516181
63.411719;1.0799560211782173;0.8334380050365341;0.7716875327127705;-0.37118094350875647;-0.34370139040973174;1.071702988655607;9.999855036229059;0.8336372304299444;-0.4244550143299662;-0.4244549684159648;0.777649627652011;-0.32999995479040545;0.8444046446931637
63.421719;1.0799557166394207;0.8334370462904471;0.7716876903431701;-0.37118094386643175;-0.343701389786753;1.0717010869779624;9.99987275792696;0.8336396771361548;-0.42445501542425434;-0.4244549685461771;0.7776514262854926;-0.32999995421203343;0.8444032368493235
63.431719;1.0799555008340267;0.8334359986919018;0.7716879006752898;-0.3711809442271691;-0.3437013891164781;1.0716993480910741;9.999890912665418;0.8336421581413826;-0.4244550165028786;-0.42445496867017907;0.7776531766067704;-0.3299999536072998;0.8444018543784148
63.441719;1.0799553761850467;0.8334348725826325;0.7716881547872613;-0.37118094458893525;-0.34370138839781345;1.0716977690975462;9.99990943407231;0.8336446672708542;-0.4244550175666907;-0.4244549687867895;0.777654874992373;-0.3299999529767836;0.84440049387875
63.451719;1.079955344309035;0.8334336760254804;0.7716884445139541;-0.37118094495011333;-0.34370138762990055;1.0716963428379565;9.999928259889668;0.8336471979432127;-0.42445501861627494;-0.42445496889476914;0.7776565183904606;-0.3299999523209407;0.8443991527848743
63.461719;1.079955405870753;0.8334324141133135;0.7716887631651553;-0.3711809453093326;-0.3437013868114369;1.0716950588086644;9.99994731952463;0.8336497434933553;-0.4244550196518955;-0.4244549689927944;0.777658104944693;-0.32999995164035006;0.8443978292473846
63.471719;1.079955560429312;0.8334310893908453;0.7716891055418266;-0.37118094566563714;-0.3437013859406244;1.0716939046291682;9.999966532084757;0.833652297252081;-0.4244550206735306;-0.42445496907947605;0.7776596335665755;-0.3299999509360438;0.8443965226431055
63.481719;1.0799558061741583;0.8334297036668347;0.7716894666128231;-0.371180946018477;-0.3437013850156374;1.0716928677969537;9.999985814085552;0.8336548525268551;-0.4244550216807162;-0.4244549691534083;0.7776611039329737;-0.32999995020952805;0.8443952347805267
63.491719;1.0799561405242182;0.8334282600691482;0.7716898406416925;-0.37118094636733134;-0.34370138403540157;1.0716919357024743;10.000005078620113;0.8336574027783876;-0.42445502267233304;-0.4244549692132621;0.7776625165994822;-0.32999994946261646;0.8443939703782043
63.501719;1.0799565616760238;0.8334267632560768;0.771690221397875;-0.3711809467117057;-0.34370138300023895;1.0716910944744509;10.00002423524605;0.8336599415384088;-0.42445502364679005;-0.4244549692578158;0.7776638720972706;-0.3299999486972581;0.8443927361628935
63.511719;1.0799570699666317;0.8334252179777334;0.7716906027043791;-0.3711809470515178;-0.3437013819117623;1.0716903291197917;10.000043204420118;0.83366246199104;-0.42445502460227463;-0.42445496928583415;0.7776651697801751;-0.3299999479153542;0.8443915403666501
63.521719;1.0799576676144167;0.8334236282490041;0.7716909795193567;-0.37118094738700574;-0.3437013807722184;1.0716896249397152;10.000061924699253;0.8336649571184654;-0.42445502553659253;-0.42445496929608995;0.7776664080910216;-0.32999994711873665;0.8443903927136452
63.531719;1.0799583568846485;0.8334219972988994;0.7716913488553802;-0.37118094771820753;-0.34370137958399083;1.0716889692895024;10.00008033779232;0.83366742062099;-0.4244550264469616;-0.42445496928785104;0.777667585527698;-0.32999994630936413;0.8443893032183576
63.541719;1.0799591385877445;0.8334203270629316;0.7716917091670115;-0.3711809480449225;-0.34370137834946857;1.0716883524670409;10.000098383242028;0.8336698476468695;-0.4244550273301545;-0.42445496926142817;0.7776687006461127;-0.32999994548959405;0.8443882804318075
63.551719;1.0799600125739302;0.8334186181378536;0.7716920589381824;-0.3711809483670053;-0.343701377070927;1.071687766397702;10.000116024504731;0.8336722345749702;-0.4244550281827645;-0.42445496921816056;0.777669751984022;-0.32999994466240246;0.8443873306899684
63.561719;1.0799609796168261;0.8334168711883144;0.7716923957837271;-0.3711809486843574;-0.34370137575024207;1.0716872028192803;10.000133277372857;0.8336745782695665;-0.42445502900137316;-0.4244549691599711;0.7776707385985462;-0.32999994383118386;0.8443864580450217
63.571719;1.0799620423369365;0.833415088436435;0.7716927160998847;-0.37118094899687837;-0.34370137438887316;1.071686653158234;10.000150213222488;0.8336768753802137;-0.42445502978269806;-0.42445496908888536;0.7776716598500787;-0.3299999429989903;0.8443856640953846
63.581719;1.0799632037308107;0.8334132736884785;0.7716930149324568;-0.3711809493045553;-0.3437013729881993;1.071686108974863;10.000166941342274;0.8336791215294126;-0.42445503052378797;-0.42445496900676405;0.7776725144549934;-0.32999994216798045;0.8443849481899037
63.591719;1.0799644648110622;0.8334114307479061;0.7716932860341836;-0.3711809496074368;-0.343701371549694;1.0716855623320274;10.000183578797277;0.8336813108994772;-0.4244550312223232;-0.42445496891555895;0.7776733003028659;-0.3299999413396215;0.8443843086095281
63.601719;1.0799658242515493;0.8334095616418992;0.7716935224097267;-0.3711809499054904;-0.3437013700747921;1.0716850071903952;10.000200220440641;0.8336834369629676;-0.4244550318769352;-0.42445496881778416;0.777674015064728;-0.32999994051531195;0.8443837442745964
63.611719;1.079967279895257;0.8334076666518762;0.7716937172734585;-0.3711809501984979;-0.3437013685647378;1.0716844405266488;10.000216928365548;0.8336854933673539;-0.42445503248731614;-0.4244549687165204;0.7776746567445052;-0.3299999396969178;0.8443832559676473
63.621719;1.0799688295856638;0.8334057457426084;0.7716938646708261;-0.37118095048607463;-0.34370136702061344;1.0716838615370794;10.000233740199691;0.8336874743345651;-0.42445503305403626;-0.4244549686150758;0.7776752241682876;-0.3299999388866829;0.8443828460800329
63.631719;1.0799704714891263;0.8334037991729918;0.7716939597373131;-0.37118095076777236;-0.34370136544341634;1.0716832705581365;10.000250680232675;0.8336893757313142;-0.42445503357814096;-0.4244549685167722;0.7776757175981656;-0.32999993808655886;0.8443825170627245
63.641719;1.0799722054447647;0.8334018271320467;0.7716939992904124;-0.3711809510431459;-0.34370136383407435;1.0716826690328694;10.0002677627385;0.833691196327181;-0.4244550340607348;-0.42445496842494973;0.7776761395364725;-0.32999993729772725;0.8443822697889154
63.651719;1.0799740342437463;0.8333998296493293;0.7716939825057572;-0.3711809513116362;-0.3437013621935763;1.0716820594154668;10.000284989985861;0.8336929370003896;-0.42445503450263117;-0.42445496834290714;0.7776764954333882;-0.32999993652084797;0.8443821026909979
63.661719;1.07997596340651;0.8333978065871143;0.7716939109130453;-0.3711809515723179;-0.3437013605231694;1.0716814446605891;10.000302356234684;0.8336945984559114;-0.42445503490414865;-0.42445496827347606;0.7776767930812895;-0.32999993575681585;0.8443820123774527
63.671719;1.0799780000240178;0.8333957573893588;0.7716937874404286;-0.37118095182373256;-0.3437013588244125;1.0716808282080994;10.000319856585651;0.8336961804829159;-0.42445503526512535;-0.424454968218597;0.7776770406760888;-0.3299999350070797;0.844381995183284
63.681719;1.0799801516018448;0.8333936811958235;0.7716936148185148;-0.37118095206384516;-0.3437013570990673;1.0716802139357045;10.000337490588338;0.833697683013085;-0.4244550355849562;-0.4244549681794788;0.7776772456841303;-0.3299999342733186;0.8443820478761488
63.691719;1.079982424980658;0.8333915775097359;0.7716933948944906;-0.3711809522901906;-0.3437013553490431;1.071679605154369;10.00035526222858;0.833699106449488;-0.4244550358627431;-0.4244549681571165;0.7776774152824795;-0.32999993355727597;0.8443821673694123
63.701719;1.079984824512693;0.8333894467541703;0.7716931294785313;-0.3711809525002376;-0.343701353576485;1.0716790037582071;10.000373175739632;0.8337004508323819;-0.42445503609783364;-0.4244549681523853;0.7776775565837768;-0.32999993286076235;0.8443823502284669
63.711719;1.0799873499519363;0.8333872896851823;0.7716928204518347;-0.37118095269166185;-0.343701351783873;1.0716784106193504;10.000391221609183;0.8337017151632199;-0.42445503629044806;-0.4244549681655601;0.7776776755618976;-0.329999932185391;0.8443825922658722
63.721719;1.0799899963834856;0.8333851060103641;0.7716924682707673;-0.3711809528624327;-0.34370134997397184;1.0716778266814433;10.00040937475156;0.8337028976249352;-0.42445503644174354;-0.4244549681961833;0.7776777759160353;-0.3299999315323171;0.8443828891294292
63.731719;1.0799927566636671;0.8333828941523367;0.7716920709190401;-0.3711809530109916;-0.34370134814955594;1.0716772538512809;10.000427620248221;0.8337039975248755;-0.424455036553039;-0.42445496824362783;0.77767785938976;-0.3299999309023027;0.844383237863155
63.741719;1.0799956242767852;0.8333806525456533;0.7716916242817914;-0.3711809531365315;-0.3437013463132486;1.071676695137936;10.00044597251701;0.8337050174909375;-0.42445503662506057;-0.42445496830749113;0.7776779271430271;-0.32999993029591995;0.8443836373111524
63.751719;1.0799985945418469;0.8333783802858179;0.7716911230955195;-0.3711809532389605;-0.34370134446780176;1.071676153998834;10.000464464832103;0.8337059629412183;-0.4244550366582506;-0.4244549683875364;0.7776779809523379;-0.3299999297138129;0.8443840863148839
63.761719;1.0800016641518642;0.8333760762261396;0.7716905612948739;-0.37118095331841466;-0.34370134261652907;1.0716756334392978;10.000483127375066;0.8337068399738522;-0.4244550366534336;-0.42445496848361897;0.7776780236316251;-0.3299999291570882;0.8443845819081882
63.771719;1.0800048307595032;0.8333737386595449;0.7716899318914107;-0.37118095337492124;-0.3437013407635017;1.0716751357362768;10.00050197096954;0.8337076545382295;-0.42445503661186174;-0.42445496859560766;0.7776780581510352;-0.32999992862750227;0.8443851196543904
63.781719;1.0800080928154125;0.8333713660171317;0.7716892276385149;-0.37118095340862844;-0.3437013389133652;1.0716746628583973;10.000520978153551;0.8337084126349977;-0.42445503653514083;-0.4244549687230752;0.7776780859026658;-0.3299999281271819;0.8443856944348208
63.791719;1.0800114487474375;0.8333689567216902;0.7716884417421321;-0.3711809534199673;-0.34370133707087597;1.0716742167388482;10.000540099791833;0.8337091205047038;-0.4244550364254644;-0.4244549688648988;0.7776781060094492;-0.329999927658325;0.8443862998803396
63.801719;1.0800148963884573;0.8333665087990998;0.7716875673334921;-0.37118095340929325;-0.34370133524071833;1.0716737989477962;10.000559263510844;0.8337097844665924;-0.42445503628575143;-0.42445496901929525;0.7776781165857602;-0.32999992722336136;0.8443869284652921
63.811719;1.0800184334361722;0.8333640207112623;0.771686596928578;-0.37118095337666596;-0.34370133342779857;1.0716734103545746;10.000578392309702;0.8337104099398144;-0.4244550361195532;-0.4244549691843764;0.7776781164117266;-0.32999992682531104;0.8443875735328846
63.821719;1.0800220575732071;0.8333614925325965;0.771685523306808;-0.371180953322256;-0.3437013316373416;1.0716730517310273;10.000597417410642;0.8337110002327585;-0.4244550359307727;-0.4244549693585139;0.777678105190283;-0.3299999264677931;0.8443882308824677
63.831719;1.0800257654473562;0.8333589263779272;0.7716843414386647;-0.3711809532468307;-0.34370132987448826;1.071672724479686;10.00061628535576;0.8337115564021254;-0.4244550357231334;-0.42445496954033923;0.7776780828982793;-0.3299999261546471;0.8443888982626154
63.841719;1.0800295517934109;0.8333563261267914;0.7716830497292583;-0.3711809531516058;-0.3437013281439715;1.0716724298990892;10.000634964851978;0.8337120784989345;-0.4244550354995808;-0.4244549697286412;0.7776780493617484;-0.3299999258894781;0.8443895741367988
63.851719;1.080033409507788;0.8333536966473922;0.7716816490000332;-0.37118095303761195;-0.3437013264501056;1.0716721682361006;10.00065344656955;0.8337125670926364;-0.42445503526199874;-0.42445496992182064;0.777678003894277;-0.3299999256752422;0.8443902573670461
63.861719;1.0800373293389753;0.8333510429253946;0.7716801400908608;-0.37118095290534014;-0.3437013247966892;1.0716719394364889;10.000671730762093;0.8337130238843052;-0.42445503501151843;-0.4244549701173957;0.7776779455097131;-0.3299999255138084;0.8443909476878307
63.871719;1.0800412983595773;0.8333483695599606;0.7716785222535079;-0.37118095275494956;-0.3437013231868372;1.0716717440257764;10.000689810190275;0.8337134513613276;-0.4244550347490778;-0.42445497031272267;0.7776778739889211;-0.32999992540579187;0.8443916462004751
63.881719;1.080045299842998;0.8333456807744261;0.771676793021448;-0.37118095258657685;-0.34370132162312017;1.0716715818842988;10.000707668911224;0.8337138520501661;-0.4244550344756175;-0.4244549705061107;0.7776777902550953;-0.32999992535102174;0.8443923555885624
63.891719;1.0800493168105156;0.8333429811278438;0.7716749491214684;-0.3711809524003968;-0.3437013201080243;1.0716714498528264;10.000725296449271;0.8337142284316219;-0.4244550341920633;-0.42445497069675636;0.7776776955577167;-0.32999992534934713;0.8443930796058048
