time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.901719;1.0800533362222846;0.8333402764265102;0.7716729879530363;-0.3711809521967431;-0.3437013186443782;1.0716713412307595;10.000742696904451;0.8337145837352776;-0.4244550338995959;-0.4244549708841292;0.7776775901913275;-0.3299999254011409;0.8443938215481287
63.911719;1.0800573498853705;0.8333375737647748;0.7716709087430254;-0.3711809519763203;-0.34370131723529873;1.0716712481700845;10.000759888537488;0.8337149219249619;-0.4244550335998391;-0.4244549710680285;0.7776774723556944;-0.32999992550710006;0.844394582903414
63.921719;1.0800613527804397;0.8333348809254715;0.7716687122962758;-0.3711809517400927;-0.34370131588368535;1.0716711636231282;10.00077689198342;0.8337152463740025;-0.4244550332944475;-0.4244549712488027;0.7776773380303054;-0.32999992566768144;0.8443953637321356
63.931719;1.0800653407234801;0.8333322061458034;0.771666399698935;-0.371180951489171;-0.3437013145918191;1.0716710809887173;10.000793711643244;0.8337155588072145;-0.42445503298455206;-0.42445497142703525;0.7776771817054248;-0.3299999258827577;0.844396163859487
63.941719;1.0800693077934418;0.8333295581283353;0.7716639715402565;-0.3711809512251661;-0.34370131336136656;1.0716709939918985;10.000810331810179;0.8337158594866013;-0.42445503267067397;-0.42445497160293855;0.777676997548009;-0.32999992615152585;0.8443969826412723
63.951719;1.0800732452615933;0.8333269450764894;0.7716614280043858;-0.37118095095049713;-0.34370131219348393;1.071670897341368;10.000826728645285;0.8337161482362573;-0.4244550323531511;-0.4244549717761025;0.7776767807342013;-0.32999992647267506;0.8443978179707737
63.961719;1.0800771427488043;0.8333243729194216;0.771658768671312;-0.3711809506681503;-0.3437013110888966;1.071670786151751;10.00084287593442;0.833716425526234;-0.42445503203248963;-0.42445497194604026;0.7776765277053592;-0.3299999268448398;0.8443986666849026
63.971719;1.0800809889192002;0.8333218450755976;0.7716559919128525;-0.37118095038141036;-0.3437013100481296;1.0716706547745143;10.000858740859137;0.8337166931512129;-0.4244550317090461;-0.42445497211274413;0.7776762354603776;-0.3299999272669337;0.8443995258038401
63.981719;1.080084771156135;0.8333193641338006;0.7716530954094156;-0.371180950093856;-0.3437013090715126;1.0716704967421373;10.000874280100415;0.8337169539109209;-0.42445503138281454;-0.42445497227654366;0.7776759008905932;-0.3299999277380483;0.8444003927731069
63.991719;1.0800884763443956;0.8333169330069924;0.7716500779764994;-0.37118094980900546;-0.3437013081588343;1.0716703049021918;10.000889436543687;0.8337172105991968;-0.4244550310539902;-0.4244549724380207;0.7776755200519428;-0.32999992825698615;0.8444012645501545
64.001719;1.0800920925326112;0.8333145546218765;0.7716469408963421;-0.3711809495298363;-0.3437013073092184;1.071670071215237;10.000904141429212;0.8337174658258366;-0.4244550307233579;-0.42445497259829096;0.7776750879049099;-0.32999992882196805;0.844402137058875
64.011719;1.0800956103337116;0.8333122314988897;0.7716436878597014;-0.37118094925884537;-0.343701306521283;1.0716697876072145;10.000918327387286;0.8337177229251425;-0.4244550303921459;-0.42445497275906896;0.7776745991128189;-0.32999992943096623;0.8444030059112932
64.021719;1.0800990241127102;0.8333099659675874;0.7716403240145915;-0.3711809489982896;-0.34370130579317426;1.0716694476461563;10.000931939909997;0.8337179868159297;-0.4244550300619617;-0.424454972922599;0.7776740486345497;-0.32999993008228246;0.8444038668579971
64.031719;1.080102331979152;0.8333077605473017;0.7716368546271082;-0.37118094875018715;-0.3437013051224619;1.0716690474433546;10.000944939753055;0.8337182639805348;-0.4244550297348183;-0.4244549730916883;0.7776734311394599;-0.32999993077449874;0.8444047154270476
64.041719;1.0801055335765268;0.8333056185367526;0.7716332844316399;-0.3711809485161097;-0.3437013045061929;1.0716685854433123;10.000957306142118;0.8337185618596835;-0.4244550294130884;-0.42445497326952575;0.7776727405357532;-0.32999993150578444;0.8444055476526482
64.051719;1.0801086270761044;0.8333035444251009;0.7716296184360496;-0.3711809482967958;-0.3437013039411527;1.071668061999554;10.000969043599055;0.8337188880157649;-0.42445502909949767;-0.4244549734592761;0.7776719707087483;-0.329999932273706;0.8444063614019246
64.061719;1.0801116070131418;0.8333015429335403;0.7716258628918753;-0.3711809480919864;-0.3437013034239442;1.071667479028185;10.00098018118585;0.8337192488063233;-0.4244550287970111;-0.42445497366387247;0.777671116383753;-0.3299999330760816;0.8444071564391405
64.071719;1.0801144634879005;0.8332996179837827;0.771622025159542;-0.3711809479008251;-0.3437013029507811;1.07166683885736;10.000990763209584;0.8337196485964168;-0.4244550285085042;-0.42445497388594394;0.7776701728152254;-0.3299999339120853;0.844407934024174
64.081719;1.0801171832368408;0.8332977732672383;0.7716181132963583;-0.3711809477224202;-0.3437013025175722;1.0716661426472789;10.001000842863638;0.8337200900957226;-0.42445502823665965;-0.42445497412764344;0.7776691349708487;-0.32999993478245887;0.8444086969115729
64.091719;1.0801197520337045;0.8332960126634683;0.7716141365403096;-0.371180947556246;-0.3437013021203183;1.0716653899664987;10.001010473449494;0.8337205742084212;-0.42445502798419704;-0.42445497439058893;0.7776679974789091;-0.3299999356886528;0.8444094493684512
64.101719;1.0801221563464192;0.8332943393275569;0.7716101061552948;-0.3711809474024127;-0.34370130175528274;1.0716645797715643;10.00101969040461;0.8337210995311709;-0.4244550277538218;-0.4244549746759487;0.7776667548290476;-0.3299999366317016;0.8444101969626503
64.111719;1.0801243830380618;0.8332927548029052;0.7716060355781849;-0.3711809472617809;-0.3437013014189578;1.0716637120182455;10.001028501148557;0.8337216632953789;-0.4244550275477812;-0.42445497498454315;0.7776654014940663;-0.32999993761167745;0.8444109454504296
64.121719;1.0801264186199053;0.8332912588717819;0.7716019396448985;-0.3711809471359295;-0.34370130110810576;1.0716627889477994;10.001036885763034;0.8337222630527478;-0.42445502736758683;-0.4244549753170661;0.7776639332015296;-0.3299999386280878;0.8444116991789257
64.131719;1.0801282500161535;0.8332898498883072;0.7715978335920664;-0.37118094702680504;-0.34370130081980577;1.0716618154802755;10.001044796053915;0.8337228968060818;-0.4244550272141612;-0.42445497567439927;0.7776623489458128;-0.32999993968059077;0.8444124608043002
64.141719;1.080129866018506;0.8332885253446958;0.7715937329786688;-0.37118094693614834;-0.34370130055127013;1.071660798663754;10.001052161691774;0.8337235613798067;-0.42445502708821237;-0.42445497605767546;0.7776606514942643;-0.3299999407691281;0.8444132321753559
64.151719;1.0801312573865505;0.8332872823560238;0.7715896544210566;-0.371180946865159;-0.3437013002994719;1.0716597462727289;10.001058910808071;0.8337242512148461;-0.4244550269905024;-0.4244549764678993;0.7776588460788099;-0.3299999418936074;0.8444140149135311
64.161719;1.0801324156690486;0.833286118296276;0.7715856160886331;-0.37118094681437924;-0.34370130006106964;1.0716586655872884;10.001064990236133;0.8337249590547063;-0.42445502692183085;-0.4244549769055618;0.7776569389519473;-0.32999994305377134;0.8444148103778407
64.171719;1.080133333327549;0.8332850316852315;0.7715816369753453;-0.37118094678366187;-0.34370129983259734;1.07165756323436;10.001070371966858;0.8337256780850189;-0.42445502688289166;-0.42445497737072624;0.7776549365684542;-0.32999994424936324;0.8444156196962588
64.181719;1.0801340063317852;0.8332840222307043;0.771577734716476;-0.3711809467724067;-0.3437012996104442;1.0716564453721376;10.00107504963585;0.8337264038832297;-0.42445502687417347;-0.4244549778632633;0.7776528455907818;-0.32999994548018147;0.8444164441722011
64.191719;1.080134436245705;0.8332830900610058;0.7715739235152157;-0.37118094678001745;-0.34370129939090915;1.0716553172283907;10.001079033524775;0.8337271341123825;-0.42445502689593534;-0.4244549783828979;0.7776506734840479;-0.3299999467459488;0.8444172850112874
64.201719;1.0801346291919207;0.8332822352049849;0.7715702136038782;-0.3711809468062077;-0.34370129917040765;1.0716541826333106;10.001082346423997;0.8337278663939287;-0.4244550269483117;-0.42445497892946704;0.7776484281431786;-0.3299999480464571;0.8444181424845625
64.211719;1.0801345928038832;0.8332814572955384;0.771566611871192;-0.3711809468508997;-0.34370129894539714;1.0716530450976942;10.001085022446496;0.833728597349559;-0.4244550270314487;-0.4244549795033465;0.7776461165108397;-0.3299999493816902;0.8444190161621563
64.221719;1.0801343338953666;0.8332807556565105;0.771563122633266;-0.3711809469139225;-0.34370129871231486;1.0716519095447834;10.001087107426242;0.8337293236656499;-0.42445502714525574;-0.424454980105355;0.7776437444794265;-0.32999995075134786;0.8444199055028284
64.231719;1.080133858104697;0.833280129724979;0.7715597481503564;-0.3711809469950576;-0.34370129846781255;1.0716507822579797;10.00108865245464;0.8337300427272405;-0.42445502728862605;-0.4244549807361726;0.7776413188124223;-0.3299999521541787;0.8444208095117293
64.241719;1.0801331701813248;0.8332795793786337;0.771556489372606;-0.3711809470944399;-0.3437012982089541;1.0716496696730473;10.001089703159986;0.833730751621042;-0.42445502745893127;-0.42445498139599125;0.7776388486645119;-0.3299999535878308;0.8444217263498317
64.251719;1.0801322745979145;0.8332791054498357;0.7715533470854149;-0.3711809472126618;-0.34370129793315474;1.0716485776920535;10.001090301436228;0.8337314463479867;-0.4244550276525496;-0.42445498208465404;0.7776363450419029;-0.3299999550493042;0.8444226535471625
64.261719;1.0801311778109697;0.8332787100437322;0.7715503223565385;-0.37118094735046475;-0.34370129763774165;1.0716475111057968;10.001090499700107;0.8337321222256731;-0.4244550278657328;-0.4244549828018441;0.7776338199069801;-0.329999956535297;0.8444235885686829
64.271719;1.0801298905177652;0.8332783960611787;0.7715474158922506;-0.3711809475084899;-0.34370129731937815;1.0716464735307858;10.001090365698568;0.8337327743190122;-0.42445502809484914;-0.4244549835470951;0.777631285943152;-0.32999995804203336;0.8444245293129345
64.281719;1.0801284274875338;0.833278166041308;0.7715446277878726;-0.3711809476870443;-0.3437012969743951;1.071645467922319;10.001089968912664;0.8337333971790695;-0.42445502833648674;-0.42445498431998524;0.7776287556493374;-0.3299999595652488;0.8444254741983895
64.291719;1.0801268062301619;0.8332780204753406;0.7715419579190023;-0.37118094788596995;-0.34370129660015364;1.0716444963510705;10.001089366847316;0.8337339848276097;-0.42445502858803164;-0.4244549851203711;0.7776262395851444;-0.32999996110066565;0.844426422217848
64.301719;1.0801250461230611;0.8332779565430842;0.7715394058488714;-0.37118094810503827;-0.3437012961957911;1.071643559860918;10.001088609522931;0.8337345318247454;-0.4244550288479701;-0.42445498594809544;0.777623744877787;-0.32999996264439657;0.8444273727753573
64.311719;1.080123167651058;0.8332779684282471;0.7715369705563891;-0.3711809483444283;-0.34370129576140557;1.0716426590791324;10.001087756156846;0.833735034397646;-0.4244550291154802;-0.42445498680244464;0.7776212745849249;-0.32999996419315564;0.8444283248995954
64.321719;1.0801211915825228;0.83327804860804;0.7715346506873001;-0.3711809486046811;-0.34370129529672006;1.0716417943006926;10.001086884554004;0.8337354905626556;-0.4244550293900607;-0.42445498768194795;0.7776188285515077;-0.32999996574451;0.8444292771351329
64.331719;1.0801191381751882;0.8332781886569133;0.7715324449705321;-0.37118094888644837;-0.3437012948005833;1.0716409650581364;10.001086091611013;0.8337358994416398;-0.42445502967147913;-0.42445498858445946;0.7776164058198564;-0.3299999672968909;0.844430228375524
64.341719;1.0801170262686424;0.8332783795483993;0.7715303523884747;-0.37118094919022143;-0.34370129427147966;1.0716401703315794;10.001085498443972;0.8337362606769047;-0.4244550299596605;-0.42445498950738536;0.7776140068796634;-0.32999996884914945;0.8444311781035014
64.351719;1.0801148728183307;0.8332786122919427;0.7715283722654691;-0.3711809495160014;-0.3437012937082652;1.0716394090466277;10.001085252138784;0.8337365748506804;-0.4244550302543995;-0.4244549904480709;0.7776116342027011;-0.3299999704000133;0.8444321260601476
64.361719;1.0801126933248442;0.8332788785219281;0.7715265043087002;-0.37118094986330136;-0.34370129311038994;1.0716386805696707;10.001085510139534;0.8337368443469212;-0.42445503055506184;-0.4244549914040609;0.7776092912111711;-0.32999997194783137;0.8444330720064841
64.371719;1.0801105024155715;0.8332791707917677;0.7715247486083303;-0.3711809502314588;-0.3437012924775978;1.0716379862759182;10.001086420335279;0.83373707325238;-0.42445503086050423;-0.4244549923730116;0.7776069809459303;-0.32999997349045335;0.8444340153590051
64.381719;1.0801083139291427;0.8332794835071242;0.7715231055488132;-0.3711809506196863;-0.3437012918096148;1.0716373312099723;10.001088109510189;0.8337372656810124;-0.42445503116924277;-0.42445499335259207;0.7776047056574485;-0.32999997502515305;0.8444349546128921
64.391719;1.0801061405790078;0.8332798140224382;0.771521575250825;-0.371180951026823;-0.34370129110608577;1.0716367237165834;10.00109067565642;0.8337374240048329;-0.4244550314795374;-0.42445499434073003;0.777602467455653;-0.32999997654896196;0.8444358872638354
64.401719;1.0801039939226977;0.8332801625159385;0.7715201574881517;-0.371180951451241;-0.3437012903666724;1.07163617332597;10.00109418497184;0.8337375494348598;-0.4244550317892773;-0.4244549953359738;0.7776002690332364;-0.3299999780593518;0.8444368110306198
64.411719;1.0801018853142863;0.8332805310373095;0.7715188529685777;-0.3711809518910571;-0.3437012895914769;1.07163568848712;10.00109867817368;0.8337376437740736;-0.42445503209599666;-0.4244549963373923;0.7775981137683727;-0.3299999795545333;0.8444377252537472
64.421719;1.0800998268182886;0.8332809223620441;0.7715176642379141;-0.37118095234438353;-0.3437012887817356;1.0716352754243548;10.001104178743866;0.8337377095856231;-0.4244550323971779;-0.4244549973440251;0.7775960056345155;-0.32999998103302985;0.8444386309432131
64.431719;1.0800978306030309;0.8332813386259491;0.7715165953644108;-0.37118095280944285;-0.3437012879399056;1.0716349382829138;10.001110697167134;0.8337377493492737;-0.42445503269044693;-0.42445499835451456;0.7775939489859502;-0.3299999824932223;0.8444395307293171
64.441719;1.0800959073819194;0.8332817805140673;0.7715156515843955;-0.3711809532844307;-0.34370128706903913;1.0716346792081173;10.001118235532116;0.8337377649810959;-0.42445503297349263;-0.42445499936713427;0.777591948069341;-0.32999998393348623;0.8444404300869524
64.451719;1.080094065497091;0.8332822473238517;0.7715148385318882;-0.37118095376713583;-0.34370128617220796;1.07163449734097;10.001126795740921;0.8337377574727088;-0.42445503324402006;-0.4244550003799093;0.7775900064081599;-0.32999998535246844;0.8444413382132657
64.461719;1.0800923109559726;0.8332827375063793;0.7715141607012994;-0.3711809542549249;-0.34370128525208643;1.0716343882210508;10.00113638762543;0.8337377261625594;-0.4244550334997398;-0.4244550013906612;0.7775881258588627;-0.3299999867490676;0.8444422670843994
64.471719;1.0800906483139279;0.8332832496208737;0.7715136207297846;-0.3711809547453973;-0.34370128431055524;1.0716343453170702;10.001147022893845;0.8337376676700862;-0.42445503373812293;-0.424455002396905;0.7775863059886846;-0.32999998812243403;0.8444432300466937
64.481719;1.0800890816616506;0.8332837830121558;0.7715132200841379;-0.3711809552368091;-0.3437012833485664;1.0716343624151015;10.001158705081803;0.8337375753418462;-0.42445503395620043;-0.42445500339575565;0.7775845444055024;-0.32999998947201326;0.8444442413796903
64.491719;1.0800876140458051;0.8332843376573662;0.7715129597479355;-0.37118095572789706;-0.3437012823665267;1.0716344344777227;10.001171442118018;0.8337374408189078;-0.4244550341506975;-0.4244550043843093;0.7775828374023054;-0.3299999907971935;0.8444453158151796
64.501719;1.0800862467959502;0.8332849134208609;0.7715128401967557;-0.3711809562178645;-0.34370128136500805;1.071634556968418;10.001185257406426;0.8337372576675189;-0.4244550343181448;-0.4244550053604353;0.7775811810890854;-0.32999999209689757;0.8444464670975149
64.511719;1.0800849810053545;0.8332855088667211;0.7715128612494467;-0.3711809567064871;-0.3437012803451527;1.0716347260280488;10.001200175649911;0.8337370236961715;-0.42445503445493804;-0.424455006323129;0.7775795732751417;-0.32999999336990116;0.8444477070575652
64.521719;1.080083819219197;0.8332861206169059;0.7715130217706603;-0.3711809571940107;-0.34370127930843486;1.0716349400920604;10.00121620856904;0.8337367402833246;-0.42445503455767053;-0.4244550072719891;0.7775780149716627;-0.329999994615475;0.8444490456422143
64.531719;1.0800827654375107;0.8332867441390883;0.7715133190151836;-0.3711809576811131;-0.3437012782561898;1.0716352006488434;10.001233348841847;0.8337364111866103;-0.42445503462348655;-0.4244550082066526;0.7775765109665804;-0.32999999583339723;0.8444504908447708
64.541719;1.0800818235866085;0.8332873747372708;0.7715137484512877;-0.3711809581687126;-0.34370127718951554;1.0716355111474332;10.00125156188461;0.8337360415036493;-0.42445503465005885;-0.42445500912693257;0.7775750695417731;-0.32999999702339194;0.844452049038084
64.551719;1.080080995372843;0.8332880074355072;0.7715143046919051;-0.37118095865755474;-0.3437012761093903;1.0716358752001272;10.00127078902078;0.8337356359014464;-0.4244550346352265;-0.42445501003314023;0.7775737010661681;-0.32999999818472686;0.8444537259145571
64.561719;1.0800802800678886;0.8332886360208285;0.7715149824316118;-0.3711809591481905;-0.3437012750166583;1.0716362952156597;10.001290967030398;0.833735197667412;-0.42445503457668643;-0.4244550109260113;0.77757241591287;-0.3299999993163833;0.84445552697891
64.571719;1.0800796760969398;0.8332892523598047;0.7715157763610153;-0.3711809596412841;-0.3437012739120282;1.0716367721312556;10.00131203989454;0.833734729420239;-0.4244550344719908;-0.4244550118063757;0.7775712227816514;-0.3300000004174514;0.8444574565998898
64.581719;1.0800791813200885;0.8332898470891466;0.7715166808789614;-0.37118096013770757;-0.34370127279608775;1.0716373059070248;10.001333951644542;0.8337342340055494;-0.42445503431868725;-0.4244550126748815;0.7775701281045108;-0.33000000148731007;0.8444595160596828
64.591719;1.080078792315783;0.833290411200215;0.7715176900962981;-0.3711809606384597;-0.34370127166930226;1.0716378953853745;10.00135662967213;0.833733714926848;-0.4244550341146475;-0.424455013531792;0.7775691364405661;-0.33000000252591977;0.8444617033176506
64.601719;1.0800785041304208;0.8332909368749;0.7715187975036193;-0.3711809611444446;-0.3437012705321531;1.0716385375128326;10.001379972364438;0.8337331769392031;-0.424455033858626;-0.4244550143767011;0.7775682506525835;-0.3300000035339763;0.8444640155740784
64.611719;1.0800783097862103;0.8332914169645758;0.7715199955799688;-0.3711809616560625;-0.3437012693853789;1.0716392274522457;10.001403859666281;0.833732626515378;-0.4244550335504992;-0.4244550152083721;0.7775674709873182;-0.33000000451230316;0.8444664522914107
64.621719;1.0800782004015772;0.8332918439249616;0.7715212761362812;-0.3711809621730898;-0.34370126823012387;1.0716399596421105;10.001428180516742;0.8337320717064661;-0.42445503319080274;-0.4244550160249632;0.7775667942417971;-0.3300000054612434;0.8444690160291355
64.631719;1.0800781673532922;0.8332922095164154;0.771522630417926;-0.37118096269511397;-0.34370126706804255;1.071640728323422;10.00145284090305;0.8337315218723833;-0.4244550327802176;-0.4244550168243959;0.7775662143174602;-0.33000000638066723;0.8444717102666304
64.641719;1.0800782043265615;0.8332925058942662;0.7715240482536387;-0.37118096322208627;-0.3437012659015219;1.071641527349167;10.001477746039532;0.8337309869292815;-0.4244550323198738;-0.4244550176047002;0.7775657238699287;-0.330000007270157;0.8444745361105552
64.651719;1.0800783067538817;0.833292727311715;0.7715255180668511;-0.3711809637546238;-0.3437012647336821;1.0716423509359019;10.001502786949281;0.8337304759369388;-0.4244550318119707;-0.424455018364339;0.777565315792552;-0.3300000081292382;0.8444774907106561
64.661719;1.0800784698596537;0.833292870867879;0.7715270281292841;-0.37118096429404046;-0.34370126356774794;1.0716431952608547;10.001527842017149;0.8337299964377046;-0.42445503125956785;-0.42445501910227357;0.7775649834552136;-0.33000000895761267;0.8444805676399966
64.671719;1.0800786872989527;0.8332929361979063;0.7715285674300859;-0.3711809648421152;-0.34370126240625426;1.0716440588400802;10.001552786870098;0.8337295546957489;-0.42445503066586276;-0.4244550198175334;0.7775647198241067;-0.330000009755122;0.8444837574915877
64.681719;1.0800789508975674;0.8332929253368536;0.7715301262957717;-0.37118096540072343;-0.34370126125088485;1.0716449417302916;10.001577507838553;0.833729155563191;-0.42445503003384927;-0.424455020508469;0.7775645163422671;-0.3300000105217528;0.8444870485950502
64.691719;1.080079251524413;0.8332928425502417;0.7715316969953753;-0.3711809659714875;-0.34370126010295043;1.0716458447116688;10.001601910955648;0.8337288022173186;-0.42445502936622986;-0.42445502117236306;0.7775643629983938;-0.33000001125779693;0.844490428924612
64.701719;1.080079579923406;0.8332926938203813;0.771533273320083;-0.37118096655553645;-0.34370125896373405;1.0716467687919233;10.001625929392482;0.8337284961977517;-0.424455028665345;-0.4244550218059147;0.7775642501505855;-0.3300000119636378;0.8444938878824405
64.711719;1.080079926463428;0.833292486198139;0.7715348494865267;-0.3711809671536275;-0.3437012578345444;1.071647715512267;10.001649532229907;0.8337282368062577;-0.42445502793328377;-0.42445502240619765;0.77756416992507;-0.33000001263923584;0.8444974163987016
64.721719;1.0800802812777768;0.8332922263626871;0.7715364196429221;-0.3711809677663961;-0.34370125671694557;1.071648686961101;10.001672718792552;0.8337280201303413;-0.42445502717217143;-0.42445502297126975;0.7775641157308455;-0.3300000132839602;0.844501006711387
64.731719;1.0800806359229398;0.8332919193854876;0.771537978158426;-0.37118096839422504;-0.3437012556129964;1.0716496841616932;10.001695498288234;0.8337278393454461;-0.42445502638437727;-0.4244550235000121;0.7775640815209787;-0.3300000138970919;0.844504652714474
64.741719;1.08008098545426;0.8332915691836552;0.771539519881361;-0.37118096903707726;-0.3437012545250511;1.0716507063637566;10.001717884240552;0.833727686631405;-0.42445502557248654;-0.42445502399143753;0.7775640621420626;-0.3300000144785725;0.8445083498166557
64.751719;1.0800813295230818;0.8332911793392557;0.771541040087129;-0.37118096969456343;-0.3437012534551702;1.071651752771993;10.001739905537715;0.8337275549817421;-0.42445502473946023;-0.4244550244442106;0.7775640538845905;-0.3300000150292041;0.844512094211219
64.761719;1.0800816714392059;0.8332907529160232;0.7715425348913806;-0.37118097036600417;-0.34370125240465244;1.071652823850646;10.001761603172408;0.8337274385044796;-0.4244550238889993;-0.42445502485684283;0.7775640534527982;-0.33000001555025976;0.8445158826883166
64.771719;1.0800820150170538;0.8332902920305758;0.7715440021779149;-0.37118097105046305;-0.3437012513742901;1.0716539212574911;10.001783010645578;0.8337273318555449;-0.42445502302528443;-0.42445502522823986;0.7775640558336505;-0.33000001604322726;0.8445197134177325
64.781719;1.0800823615253705;0.8332897982653619;0.7715454422046834;-0.3711809717466967;-0.3437012503652228;1.071655047883279;10.001804140306158;0.8337272298295944;-0.42445502215213615;-0.4244550255580168;0.7775640545898788;-0.3300000165097987;0.8445235861982113
64.791719;1.0800827099976014;0.833289273726922;0.7715468573146945;-0.3711809724531584;-0.34370124937940716;1.071656207760836;10.001824983716267;0.8337271275077298;-0.42445502127249374;-0.42445502584641553;0.7775640450304906;-0.3300000169515788;0.8445275009546384
64.801719;1.0800830595370983;0.8332887212895942;0.7715482505742016;-0.3711809731684779;-0.34370124841917676;1.0716574050624035;10.001845518806917;0.8337270205143005;-0.4244550203884154;-0.42445502609390584;0.7775640260281295;-0.3300000173697076;0.8445314562200258
64.811719;1.0800834100408943;0.833288143236089;0.771549624384218;-0.3711809738919569;-0.34370124748635184;1.0716586427384414;10.001865719423195;0.8337269045424501;-0.42445501950121156;-0.42445502630080606;0.7775639992205698;-0.33000001776497434;0.8445354496448444
64.821719;1.0800837621981347;0.8332875397946582;0.7715509803473983;-0.3711809746232761;-0.3437012465816841;1.0716599222067038;10.001885567956394;0.8337267750696324;-0.4244550186117224;-0.4244550264673817;0.777563967714594;-0.3300000181382233;0.8445394793634909
64.831719;1.080084117944904;0.8332869093187689;0.7715523196143245;-0.37118097536186484;-0.34370124570507743;1.0716612444316505;10.001905062110767;0.8337266283883067;-0.4244550177208867;-0.4244550265940047;0.7775639350123831;-0.33000001849057686;0.8445435433108647
64.841719;1.0800844799754152;0.8332862491743251;0.7715536428364446;-0.37118097610701184;-0.3437012448561949;1.0716626110478134;10.001924208420347;0.8337264623440075;-0.42445501683012793;-0.42445502668072727;0.7775639046434868;-0.3300000188232396;0.8445476368075777
64.851719;1.0800848503556846;0.8332855556515693;0.7715549506028733;-0.3711809768585361;-0.34370124403479496;1.0716640244651936;10.001943013905962;0.8337262752477922;-0.42445501594110274;-0.424455026726887;0.7775638807512071;-0.3300000191370922;0.8445517520349407
64.861719;1.080085230224205;0.8332848238131717;0.7715562442899062;-0.37118097761704383;-0.3437012432407489;1.0716654873697318;10.001961484062695;0.833726064194704;-0.42445501505533706;-0.4244550267315105;0.7775638684758943;-0.3300000194326946;0.8445558799046348
64.871719;1.0800856206182834;0.8332840487622264;0.7715575262887988;-0.3711809783836423;-0.34370124247390127;1.0716670027610822;10.00197961616233;0.8337258243415598;-0.4244550141744015;-0.42445502669378143;0.7775638739545722;-0.33000001971080273;0.8445600113452467
64.881719;1.0800860216205994;0.8332832275021367;0.771558799816493;-0.37118097915955994;-0.34370124173389666;1.071668574588484;10.001997387395422;0.8337255494328756;-0.4244550133001095;-0.4244550266128018;0.7775639046995759;-0.33000001997267236;0.8445641368886694
64.891719;1.0800864301725492;0.8332823597447672;0.7715600689049711;-0.37118097994596566;-0.3437012410202487;1.071670208126694;10.002014755214505;0.8337252330781568;-0.4244550124342048;-0.4244550264871914;0.7775639694592009;-0.3300000202196375;0.8445682455768319
64.901719;1.080086840337613;0.8332814474185908;0.7715613385870121;-0.3711809807438923;-0.34370124033273125;1.071671909596647;10.002031674606668;0.8337248699142261;-0.4244550115781652;-0.4244550263151153;0.7775640768602124;-0.3300000204524102;0.8445723249194714
64.911719;1.0800872457083972;0.8332804934472238;0.771562614448423;-0.37118098155406604;-0.3437012396718227;1.0716736847231947;10.002048113639244;0.8337244561642615;-0.4244550107333658;-0.42445502609466856;0.777564234151689;-0.33000002067094164;0.8445763625730888
64.921719;1.0800876406303275;0.8332795002605329;0.7715639013432487;-0.3711809823768477;-0.34370123903879574;1.0716755372869555;10.002064046653777;0.8337239896182717;-0.4244550099010212;-0.4244550258242272;0.7775644467169951;-0.3300000208749276;0.8445803472011899
64.931719;1.0800880201410537;0.8332784687943956;0.7715652023151333;-0.3711809832125361;-0.34370123843538203;1.0716774692216695;10.002079437434961;0.8337234693486599;-0.42445500908198414;-0.4244550255024529;0.777564718033428;-0.3300000210642078;0.8445842673669967
64.941719;1.080088380205535;0.8332773984225383;0.7715665178968631;-0.37118098406176536;-0.34370123786335877;1.0716794815063964;10.002094242186203;0.8337228955013637;-0.42445500827667254;-0.4244550251281384;0.7775650502480764;-0.3300000212385135;0.8445881113859772
64.951719;1.080088718098699;0.8332762878941639;0.771567846286017;-0.3711809849254292;-0.34370123732418484;1.0716815745281274;10.0021084297096;0.8337222695658894;-0.42445500748508824;-0.42445502470038504;0.7775654452638173;-0.3300000213970968;0.8445918688619521
64.961719;1.080089032406009;0.8332751372088404;0.7715691851648946;-0.3711809858040521;-0.34370123681874315;1.0716837480489934;10.002121990793;0.8337215949425612;-0.4244550067070517;-0.4244550242190866;0.7775659051756841;-0.33000002153888175;0.8445955313284238
64.971719;1.0800893227795096;0.8332739488271345;0.7715705335062564;-0.3711809866971324;-0.34370123634736155;1.0716860009340825;10.002134928765459;0.8337208765809994;-0.42445500594242136;-0.42445502368506993;0.7775664314376186;-0.3300000216629596;0.8445990919411832
64.981719;1.0800895891046245;0.8332727266498499;0.7715718917182856;-0.37118098760297025;-0.34370123591008583;1.071688330388585;10.002147247040039;0.8337201196753323;-0.4244550051911232;-0.4244550230997066;0.7775670238840486;-0.3300000217689822;0.8446025457468194
64.991719;1.0800898301971273;0.8332714739081183;0.7715732608879994;-0.37118098851894943;-0.3437012355069831;1.071690731549489;10.002158940998575;0.8337193289298567;-0.4244550044531954;-0.42445502246449796;0.777567680071501;-0.3300000218570847;0.8446058893207914
65.001719;1.0800900435415508;0.8332701920233235;0.7715746423559382;-0.3711809894418389;-0.3437012351382069;1.0716931985991471;10.002169998568748;0.8337185091889063;-0.4244550037287004;-0.42445502178092925;0.7775683948883653;-0.3300000219274749;0.8446091191981865
65.011719;1.0800902262477479;0.8332688812621396;0.7715760378532112;-0.37118099036805086;-0.34370123480383447;1.0716957264674507;10.002180412244552;0.8337176663713891;-0.4244550030174823;-0.4244550210506051;0.7775691615014765;-0.3300000219801561;0.844612231323552
65.021719;1.0800903756498372;0.8332675423837311;0.7715774496179179;-0.37118099129389726;-0.3437012345036001;1.0716983111448741;10.002190185042108;0.8337168069229788;-0.4244550023193;-0.42445502027576937;0.7775699729207436;-0.3300000220148538;0.8446152217505468
65.031719;1.0800904886078078;0.8332661774149384;0.7715788798904883;-0.37118099221577483;-0.34370123423662363;1.0717009483905806;10.002199327022764;0.8337159364080948;-0.4244550016343268;-0.42445501945974173;0.7775708221680233;-0.33000002203125406;0.844618087198199
65.041719;1.0800905603049904;0.8332647891259718;0.7715803299114204;-0.3711809931305352;-0.3437012340014081;1.07170363226787;10.002207853292333;0.8337150593228055;-0.424455000963242;-0.42445501860646445;0.7775717018413416;-0.33000002202948747;0.8446208254049028
65.051719;1.0800905850502336;0.8332633801594566;0.7715817993031676;-0.3711809940359553;-0.3437012337960515;1.0717063546742756;10.00221577675017;0.8337141801083868;-0.42445500030668193;-0.4244550177197955;0.7775726046285389;-0.33000002201015627;0.8446234349249762
65.061719;1.080090559699726;0.8332619521392367;0.7715832861664245;-0.3711809949308182;-0.3437012336182996;1.0717091056370487;10.00222309807883;0.8337133039981343;-0.4244549996647691;-0.42445501680360237;0.7775735237759765;-0.3300000219738031;0.844625914426972
65.071719;1.0800904859020979;0.8332605048472175;0.7715847875623444;-0.3711809958144969;-0.34370123346552384;1.071711873923268;10.002229807496654;0.8337124372623509;-0.42445499903723866;-0.4244550158619277;0.777574452808011;-0.3300000219205595;0.8446282625592768
65.081719;1.0800903688966366;0.8332590355576991;0.7715863008266003;-0.3711809966863138;-0.34370123333505576;1.0717146483886193;10.002235891539282;0.8337115868662666;-0.4244549984238165;-0.42445501489860415;0.7775753855129975;-0.3300000218503038;0.8446304781898325
65.091719;1.0800902154344776;0.8332575389010015;0.7715878253568766;-0.3711809975452533;-0.343701233224701;1.0717174193920007;10.00224132921643;0.8337107591869001;-0.4244549978243788;-0.4244550139168075;0.777576316108101;-0.33000002176303783;0.8446325603167548
65.101719;1.08009003241527;0.833256008260391;0.7715893633438345;-0.3711809983901717;-0.34370123313287226;1.0717201787623813;10.002246083521062;0.8337099586881015;-0.4244549972389108;-0.42445501291877175;0.777577239019892;-0.3300000216590646;0.8446345078527006
65.111719;1.0800898259615368;0.8332544380898418;0.7715909191170348;-0.3711809992199988;-0.343701233058365;1.0717229190261996;10.002250100821575;0.8337091878550292;-0.42445499666749303;-0.42445501190583146;0.7775781487604524;-0.33000002153878016;0.844636319754071
65.121719;1.080089601778718;0.8332528249464972;0.7715924980093823;-0.3711810000338099;-0.3437012330001591;1.0717256331145768;10.002253317991881;0.8337084477648812;-0.4244549961103687;-0.42445501087888626;0.7775790400077106;-0.33000002140221607;0.8446379953685322
65.131719;1.0800893665561562;0.8332511673225271;0.7715941061741237;-0.3711810008309727;-0.3437012329573595;1.0717283138357214;10.002255675139432;0.8337077386978307;-0.424454995567979;-0.4244550098389057;0.7775799078689697;-0.33000002124857614;0.8446395341745867
65.141719;1.0800891287848533;0.8332494661220284;0.771595751053391;-0.37118100161128675;-0.3437012329293212;1.0717309530811325;10.002257129722672;0.8337070607463967;-0.4244549950408508;-0.42445500878711173;0.7775807489105347;-0.330000021076121;0.844640934933379
65.151719;1.0800888988138255;0.8332477248300193;0.7715974404109301;-0.37118100237514845;-0.343701232915903;1.0717335424844023;10.00225766521872;0.8337064137043135;-0.4244549945294255;-0.42445500772481015;0.7775815623315568;-0.33000002088263874;0.8446421958850082
65.161719;1.0800886883137917;0.8332459475794187;0.7715991808638665;-0.37118100312365243;-0.34370123291758886;1.0717360754373857;10.002257295650155;0.8337057964188295;-0.4244549940340173;-0.4244550066532554;0.7775823495808273;-0.3300000206661216;0.8446433164282006
65.171719;1.080088508496626;0.8332441372521993;0.7716009779502945;-0.3711810038584381;-0.34370123293555166;1.071738547798019;10.002256067507108;0.833705206623665;-0.4244549935550673;-0.4244550055738119;0.7775831127266715;-0.3300000204251501;0.8446442979819508
65.181719;1.0800883686767049;0.8332422958487727;0.7716028364249705;-0.37118100458148384;-0.3437012329716377;1.0717409569735499;10.002254052028979;0.8337046411929813;-0.4244549930935359;-0.4244550044881858;0.777583853763517;-0.33000002015891183;0.8446451423678618
65.191719;1.08008827699107;0.8332404260860533;0.7716047599165904;-0.3711810052947949;-0.34370123302808947;1.07174330203767;10.002251328000561;0.833704096040029;-0.42445499265094727;-0.4244550033983852;0.777584575315638;-0.3300000198670787;0.844645849417637
65.201719;1.0800882411623431;0.8332385329952682;0.7716067507669926;-0.3711810060001204;-0.34370123310734996;1.0717455845988857;10.002247966401685;0.8337035660502787;-0.424454992229013;-0.4244550023062752;0.7775852810447945;-0.33000001954979974;0.8446464164353071
65.211719;1.080088267873474;0.8332366243956928;0.771608809886653;-0.3711810066992114;-0.34370123321191365;1.0717478083972385;10.002244026595958;0.8337030462967024;-0.4244549918292618;-0.4244550012130468;0.7775859751706684;-0.3300000192078077;0.8446468395448238
65.221719;1.0800883618628105;0.8332347096759333;0.7716109366024524;-0.3711810073940043;-0.3437012333439771;1.0717499788720486;10.002239561494509;0.8337025342672754;-0.4244549914528854;-0.424455000119117;0.7775866620838062;-0.330000018842474;0.8446471157204329
65.231719;1.0800885249103793;0.8332327983934382;0.7716131288888366;-0.37118100808609494;-0.34370123350520226;1.0717521029782082;10.002234613602585;0.8337020310619071;-0.42445499110082047;-0.4244549990245465;0.7775873464101604;-0.3300000184559308;0.8446472447399641
65.241719;1.0800887555347938;0.8332308997242521;0.7716153841667739;-0.3711810087763701;-0.34370123369655664;1.0717541878220926;10.00222919461877;0.8337015403448322;-0.4244549907739403;-0.4244549979296238;0.7775880332434317;-0.33000001805131335;0.8446472296051991
65.251719;1.0800890506504197;0.8332290223124932;0.771617700141134;-0.3711810094654232;-0.3437012339181318;1.0717562398245999;10.00222327278057;0.8337010663390152;-0.4244549904731662;-0.4244549968352799;0.7775887282646564;-0.330000017632612;0.8446470751376974
65.261719;1.0800894076492695;0.8332271740502528;0.7716200746614397;-0.371181010154142;-0.3437012341692638;1.0717582653753575;10.00221678474155;0.8337006124909586;-0.42445499019941024;-0.4244549957432789;0.7775894373080954;-0.33000001720400524;0.8446467864494435
65.271719;1.08008982464309;0.8332253617566635;0.7716225048758409;-0.37118101084389116;-0.3437012344489103;1.0717602714587402;10.002209649303456;0.8337001808390212;-0.4244549899533149;-0.42445499465626924;0.7775901651319723;-0.3300000167694924;0.8446463682571167
65.281719;1.080090298898226;0.8332235910208923;0.7716249862903743;-0.3711810115362877;-0.3437012347559581;1.0717622661333355;10.002201772302492;0.8336997716507243;-0.42445498973504137;-0.4244549935776702;0.7775909141903016;-0.33000001633316656;0.844645825252963
65.291719;1.080090825445017;0.833221866262824;0.7716275122815526;-0.37118101223285405;-0.34370123508937017;1.0717642585239624;10.002193061250585;0.8336993832913095;-0.42445498954423605;-0.42445499251131397;0.7775916848034188;-0.33000001589945793;0.8446451631131688
65.301719;1.0800913978400168;0.8332201909572867;0.7716300750063299;-0.3711810129349654;-0.3437012354482104;1.0717662575401683;10.002183440791052;0.8336990123480098;-0.42445498937986725;-0.42445499146099;0.7775924763194343;-0.330000015473079;0.844644388617584
65.311719;1.0800920099000273;0.8332185678215428;0.7716326676820755;-0.3711810136440117;-0.34370123583157636;1.0717682708550091;10.002172850998196;0.833698654252466;-0.4244549892401162;-0.42445499043016394;0.7775932872088073;-0.3300000150589746;0.8446435087971277
65.321719;1.0800926558277384;0.8332169990247471;0.7716352867161211;-0.3711810143612733;-0.3437012362386117;1.0717703052604586;10.002161243398502;0.8336983047122425;-0.4244549891227707;-0.42445498942163634;0.7775941139006304;-0.3300000146623544;0.844642530409298
65.331719;1.0800933294952473;0.8332154870701721;0.7716379314527642;-0.3711810150875717;-0.34370123666876357;1.071772367408622;10.002148586325546;0.8336979609442382;-0.42445498902574796;-0.4244549884371259;0.7775949500425431;-0.3300000142885079;0.844641459728543
65.341719;1.0800940245616126;0.8332140355326799;0.7716406014561793;-0.37118101582322444;-0.34370123712193085;1.0717744643184093;10.00213487136947;0.8336976215610621;-0.4244549889473469;-0.42445498747723476;0.7775957864961817;-0.33000001394238604;0.8446403026269252
65.351719;1.0800947354123343;0.8332126481411247;0.7716432943246813;-0.37118101656851066;-0.3437012375981861;1.0717766033440423;10.002120118252927;0.8336972860078521;-0.4244549888862496;-0.4244549865417028;0.777596611719833;-0.33000001362821857;0.8446390657015964
65.361719;1.0800954580188873;0.8332113275274984;0.7716460058814664;-0.3711810173242034;-0.3437012380975343;1.071778791652176;10.002104372029436;0.8336969545136298;-0.42445498884134614;-0.4244549856299248;0.7775974129908367;-0.33000001334890355;0.84463775757334
65.371719;1.0800961894907308;0.83321007522649;0.7716487314612799;-0.3711810180915616;-0.343701238619953;1.0717810358991833;10.002087687639753;0.8336966283729872;-0.42445498881173427;-0.424454984741794;0.777598177877999;-0.33000001310538757;0.8446363886056474
65.381719;1.0800969268409029;0.8332088917084368;0.7716514670458773;-0.3711810188719241;-0.34370123916540024;1.071783342298816;10.002070119144392;0.8336963105914262;-0.42445498879682325;-0.4244549838779704;0.7775988952020106;-0.3300000128967309;0.8446349689952221
65.391719;1.0800976664030146;0.833207775959143;0.7716542101718536;-0.3711810196664288;-0.34370123973371763;1.07178571687826;10.002051718519722;0.8336960063207434;-0.42445498879591675;-0.424454983039229;0.7775995559062737;-0.3300000127206701;0.8446335067044253
65.401719;1.0800984042479453;0.8332067259160529;0.7716569601692221;-0.3711810204760578;-0.3437012403244609;1.0717881658691562;10.002032534313752;0.8336957219588467;-0.4244549888077022;-0.42445498222590944;0.7776001540201363;-0.33000001257443284;0.8446320068800043
65.411719;1.0800991367397967;0.8332057398139023;0.7716597175729543;-0.37118102130191627;-0.34370124093676996;1.0717906963929185;10.002012619244239;0.8336954632596856;-0.42445498883065014;-0.42445498143800575;0.7776006874569346;-0.330000012455696;0.8446304730483031
65.421719;1.080099859937095;0.8332048170358626;0.7716624831525308;-0.3711810221452433;-0.3437012415694154;1.0717933166374118;10.001992049006159;0.8336952337633777;-0.4244549888639337;-0.4244549806754684;0.7776011578292407;-0.3300000123630476;0.8446289084762001
65.431719;1.080100568776219;0.8332039573897733;0.7716652571614561;-0.37118102300700356;-0.34370124222085774;1.0717960347980124;10.001970929871959;0.833695034381812;-0.42445498890776545;-0.4244549799385307;0.777601568858175;-0.330000012295724;0.8446273163193294
65.441719;1.0801012580455451;0.8332031595141849;0.77166803933724;-0.37118102388779833;-0.3437012428892596;1.071798858176609;10.001949381838473;0.8336948639980247;-0.42445498896310396;-0.42445497922803493;0.7776019247922968;-0.3300000122532093;0.8446256995965985
65.451719;1.0801019242496288;0.8332024207626275;0.7716708288918803;-0.371181024788211;-0.3437012435725111;1.071801792933954;10.001927511809436;0.8336947204642511;-0.42445498903114665;-0.4244549785453387;0.777602229675431;-0.3300000122351626;0.8446240622959593
65.461719;1.0801025662505745;0.83320173914147;0.7716736238919241;-0.3711810257087858;-0.3437012442685158;1.0718048440541093;10.001905397652811;0.8336946016127225;-0.42445498911283047;-0.42445497789161324;0.7776024868807854;-0.33000001224151004;0.8446224103562942
65.471719;1.0801031849847662;0.8332011145955642;0.7716764211901929;-0.3711810266495893;-0.3437012449757026;1.0718080165349009;10.001883094500384;0.833694505433755;-0.42445498920878066;-0.42445497726700115;0.7776026993253997;-0.3300000122725559;0.8446207515115784
65.481719;1.0801037835502014;0.8332005480148427;0.7716792173490801;-0.371181027610253;-0.34370124569286864;1.071811316706351;10.001860654683922;0.8336944294994674;-0.4244549893197094;-0.42445497667026555;0.7776028704431743;-0.330000012329049;0.8446190948758664
65.491719;1.0801043675610689;0.8332000396479344;0.7716820094296263;-0.3711810285905326;-0.34370124641843486;1.0718147512118201;10.001838134728342;0.8336943711268694;-0.42445498944649246;-0.42445497609904026;0.7776030046032759;-0.33000001241200727;0.8446174502375177
65.501719;1.0801049442688737;0.8331995884511619;0.7716847948309555;-0.37118102959044835;-0.3437012471503818;1.071818324964817;10.001815584097924;0.8336943275927516;-0.4244549895896594;-0.42445497555017986;0.7776031069346919;-0.3300000125223897;0.8446158271301815
65.511719;1.0801055200009935;0.8331991919500634;0.7716875702711311;-0.3711810306098903;-0.34370124788695366;1.0718220403859704;10.001793037504697;0.83369429513457;-0.4244549897489866;-0.42445497501998347;0.7776031829700939;-0.33000001266084045;0.8446142351492537
65.521719;1.0801060984974988;0.8331988456969704;0.7716903309439436;-0.3711810316482844;-0.3437012486269552;1.0718258974895207;10.001770519921534;0.8336942685932243;-0.42445498992354436;-0.42445497450450254;0.777603237892457;-0.33000001282764635;0.8446126845669829
65.531719;1.0801066815898763;0.8331985427154641;0.7716930703782068;-0.3711810327046045;-0.343701249369444;1.0718298936733563;10.001748053966978;0.8336942429602496;-0.4244549901118304;-0.4244549739998002;0.7776032762509657;-0.33000001302304394;0.8446111851544101
65.541719;1.080107270144234;0.8331982746645025;0.7716957801685991;-0.3711810337775524;-0.34370125011370206;1.0718340233003578;10.001725667801171;0.8336942150648213;-0.424454990311969;-0.4244549735020355;0.7776033024674518;-0.3300000132476064;0.8446097450382258
65.551719;1.080107864095215;0.8331980342889244;0.7716984498332098;-0.3711810348654155;-0.3437012508593434;1.0718382782786111;10.001703405494407;0.8336941838974424;-0.42445499052213065;-0.4244549730078131;0.7776033210835652;-0.33000001350242775;0.8446083711307515
65.561719;1.0801084625946016;0.8331978163753946;0.771701067774781;-0.37118103596562646;-0.3437012516059312;1.0718426498390081;10.001681324734735;0.8336941499913059;-0.4244549907407033;-0.42445497251477315;0.7776033366506058;-0.33000001378896915;0.8446070688487771
65.571719;1.0801090645467852;0.8331976168186547;0.7717036226051357;-0.3711810370746288;-0.3437012523525334;1.071847129957923;10.001659477453957;0.8336941149168589;-0.4244549909659649;-0.4244549720219541;0.7776033536326503;-0.3300000141083974;0.844605841011247
65.581719;1.0801096690061935;0.8331974320387722;0.7717061038032246;-0.3711810381882464;-0.34370125309783456;1.071851711076693;10.001637897488035;0.8336940809696638;-0.42445499119586244;-0.42445497152983575;0.7776033759610972;-0.3300000144607973;0.8446046885796714
65.591719;1.0801102753810865;0.8331972597969044;0.7717085020687066;-0.371181039302391;-0.3437012538406049;1.0718563842778384;10.001616607678068;0.8336940509827414;-0.42445499142851834;-0.4244549710398314;0.7776034062751486;-0.33000001484496155;0.8446036124065083
65.601719;1.0801108828874695;0.8331970997746346;0.7717108100976504;-0.3711810404137804;-0.34370125457991857;1.0718611383067085;10.001595628923388;0.8336940287139407;-0.4244549916630373;-0.4244549705534683;0.7776034455211368;-0.33000001525881595;0.8446026132170145
65.611719;1.0801114889539742;0.8331969524988778;0.7717130234375457;-0.3711810415201848;-0.3437012553149529;1.0718659608625372;10.001574977304715;0.8336940187189739;-0.42445499189964175;-0.4244549700721741;0.7776034929096601;-0.33000001569993337;0.8446016909890266
65.621719;1.080112088125069;0.8331968178759713;0.7717151401090843;-0.3711810426201702;-0.3437012560447077;1.0718708394458927;10.001554657200037;0.8336940250566781;-0.4244549921389948;-0.42445496959762635;0.7776035459987933;-0.3300000161656597;0.8446008456320436
65.631719;1.0801126729439894;0.8331966948298876;0.7717171588918114;-0.371181043712724;-0.34370125676789554;1.0718757598545932;10.001534661839663;0.8336940509704264;-0.4244549923815389;-0.42445496913203273;0.777603601327098;-0.33000001665294026;0.8446000774912137
65.641719;1.0801132357523036;0.8331965819576764;0.7717190778176384;-0.37118104479690994;-0.34370125748285113;1.0718807049644958;10.001514981539263;0.8336940998883385;-0.4244549926275333;-0.42445496867832744;0.7776036554622257;-0.33000001715836785;0.8445993869815205
65.651719;1.0801137690342335;0.8331964783829615;0.7717208939948447;-0.3711810458717407;-0.34370125818722036;1.07188565596378;10.001495615919138;0.8336941753890131;-0.4244549928774122;-0.42445496824007156;0.777603705586619;-0.33000001767845877;0.844598774760298
65.661719;1.0801142646061757;0.8331963840307551;0.7717226045605804;-0.37118104693636805;-0.34370125887772934;1.071890594012541;10.001476584729788;0.833694280496341;-0.42445499313181073;-0.42445496782076675;0.7776037493862903;-0.3300000182095904;0.8445982426882669
65.671719;1.0801147140450547;0.8331962994906251;0.7717242076904892;-0.37118104799027435;-0.3437012595505788;1.071895500863953;10.001457927334291;0.8336944185254874;-0.42445499339130033;-0.42445496742341843;0.7776037849304741;-0.3300000187477968;0.8445977937407629
65.681719;1.080115109963941;0.8331962259697284;0.7717257030357407;-0.37118104903326266;-0.34370126020212755;1.0719003597688916;10.001439692884496;0.8336945947679755;-0.4244549936561118;-0.4244549670510502;0.7776038111901573;-0.3300000192890333;0.8445974298429566
65.691719;1.0801154463910017;0.8331961652939481;0.7717270921581517;-0.3711810500651172;-0.34370126082935404;1.0719051563454127;10.001421933668071;0.8336948166901391;-0.4244549939259987;-0.42445496670721483;0.7776038287035643;-0.33000001982959554;0.8445971509457377
65.701719;1.080115718571582;0.8331961197927121;0.7717283791067076;-0.3711810510851488;-0.3437012614301315;1.0719098781687368;10.001404702292227;0.8336950922112031;-0.42445499420026517;-0.4244549663954946;0.7776038393744799;-0.330000020366222;0.844596957437717
65.711719;1.0801159222300951;0.8331960917364845;0.7717295698484186;-0.37118105209210006;-0.34370126200298395;1.0719145134499566;10.001388044632161;0.8336954276583978;-0.4244549944778077;-0.4244549661184414;0.7776038459935238;-0.33000002089602104;0.8445968519860766
