time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.721719;1.0801160524844369;0.8331960827433048;0.7717306704198046;-0.3711810530842174;-0.34370126254639766;1.0719190497874935;10.001371990363484;0.833695827463964;-0.42445499475719917;-0.42445496587721304;0.7776038523252479;-0.33000002141646656;0.8445968385336523
65.731719;1.0801161039177576;0.8331960938100743;0.771731685389884;-0.37118105405925345;-0.3437012630586298;1.0719234740967154;10.0013565489125;0.8336962955150469;-0.42445499503703044;-0.42445496567218305;0.7776038626396353;-0.3300000219255035;0.8445969208483781
65.741719;1.080116071345213;0.8331961249073843;0.771732617017596;-0.37118105501483456;-0.3437012635380435;1.071927773245691;10.00134170376068;0.8336968357963754;-0.42445499531640485;-0.4244549655035603;0.7776038805598767;-0.3300000224215959;0.8445971023703707
65.751719;1.080115950099415;0.833196174040994;0.7717334647382911;-0.3711810559492226;-0.3437012639835064;1.0719319345319869;10.00132740508226;0.8336974519151623;-0.4244549955950727;-0.42445496537151706;0.7776039089594262;-0.3300000229036023;0.8445973869542301
65.761719;1.0801157364894325;0.833196237766681;0.7717342256821432;-0.3711810568615916;-0.3437012643947834;1.0719359473569536;10.001313577567954;0.8336981467227311;-0.4244549958728968;-0.42445496527618015;0.7776039514278369;-0.330000023370618;0.8445977795216046
65.771719;1.0801154283542915;0.8331963128970995;0.7717348963022733;-0.3711810577514952;-0.3437012647726002;1.071939805588146;10.001300132995585;0.8336989214592414;-0.42445499614912485;-0.4244549652177422;0.7776040138964576;-0.33000002382193067;0.8445982861044562
65.781719;1.0801150248706226;0.8331963974495346;0.7717354735142361;-0.37118105861845296;-0.34370126511820687;1.0719435076300616;10.00128696959939;0.8336997748035839;-0.42445499642202245;-0.42445496519654197;0.7776041044972327;-0.33000002425696784;0.8445989131541702
65.791719;1.0801145260852645;0.8331964910004519;0.7717359546183262;-0.37118105946208274;-0.3437012654330699;1.0719470546422984;10.001273970859698;0.8337007034865814;-0.42445499668866954;-0.4244549652128906;0.7776042317799241;-0.3300000246748771;0.8445996662420874
65.801719;1.0801139324476565;0.8331965944393898;0.7717363373885046;-0.37118106028202985;-0.3437012657190975;1.0719504496429468;10.001261018915542;0.83370170327366;-0.42445499694484434;-0.4244549652667612;0.7776044034932897;-0.33000002507388454;0.8446005486602493
65.811719;1.0801132442147332;0.8331967082999435;0.7717366213630724;-0.3711810610773696;-0.34370126597868145;1.0719536974684636;10.00124801299844;0.833702768724161;-0.4244549971857028;-0.42445496535759575;0.7776046264344377;-0.3300000254512422;0.8446015608956767
65.821719;1.0801124612514879;0.8331968316092521;0.7717368089292057;-0.37118106184619254;-0.3437012662140217;1.0719568041778862;10.001234870740403;0.8337038930377852;-0.4244549974071693;-0.42445496548426837;0.7776049056689434;-0.33000002580386034;0.8446027016891381
65.831719;1.0801115830596764;0.8331969625293064;0.7717369048769621;-0.37118106258584654;-0.34370126642648535;1.071959776212513;10.001221518805405;0.8337050692008284;-0.4244549976066691;-0.42445496564519575;0.7776052430084033;-0.3300000261288342;0.8446039693283552
65.841719;1.0801106083227463;0.8331970989633073;0.7717369158427396;-0.3711810632935722;-0.3437012666167346;1.0719626201851424;10.001207892858714;0.8337062907914558;-0.424454997782602;-0.4244549658384551;0.7776056363489968;-0.33000002642366827;0.8446053619349392
65.851719;1.0801095346093068;0.8331972389267294;0.771736850217372;-0.37118106396705197;-0.34370126678528456;1.0719653427690754;10.001193940642702;0.833707550997176;-0.4244549979334312;-0.42445496606177363;0.7776060805658513;-0.33000002668637746;0.8446068778109863
65.861719;1.0801083594846626;0.8331973813887956;0.7717367172016276;-0.37118106460447814;-0.3437012669328319;1.071967950001488;10.001179622826719;0.8337088417235403;-0.42445499805735265;-0.42445496631257884;0.7776065700634132;-0.3300000269154633;0.8446085158348964
65.871719;1.080107081925099;0.8331975266207567;0.7717365253295082;-0.3711810652043535;-0.3437012670600543;1.0719704466360378;10.001164914886544;0.8337101546385681;-0.4244549981526425;-0.42445496658835036;0.7776071018451659;-0.3300000271099874;0.8446102747216399
65.881719;1.0801057022775042;0.8331976755106273;0.7717362812613894;-0.37118106576553833;-0.3437012671672043;1.0719728362610546;10.001149809955573;0.8337114830396138;-0.42445499821794036;-0.4244549668870387;0.7776076766966359;-0.3300000272697583;0.8446121518451942
65.891719;1.0801042217122867;0.8331978284860091;0.771735989318666;-0.3711810662873234;-0.34370126725403716;1.0719751225989886;10.001134322577668;0.8337128226915076;-0.424454998251825;-0.42445496720716147;0.7776082985938138;-0.3300000273952892;0.8446141430414745
65.901719;1.0801026415689037;0.8331979850986949;0.7717356523708986;-0.3711810667691965;-0.3437012673200152;1.0719773110882567;10.001118488209306;0.8337141712640332;-0.4244549982522944;-0.42445496754766837;0.7776089741510716;-0.330000027487641;0.8446162434177562
65.911719;1.0801009620997024;0.8331981443209077;0.7717352724187136;-0.371181067210471;-0.343701267364436;1.0719794081678027;10.001102358997258;0.8337155275156197;-0.4244549982170171;-0.42445496790772874;0.7776097119285205;-0.33000002754852986;0.8446184481269692
65.921719;1.0800991824584802;0.8331983046303935;0.7717348495810827;-0.3711810676100774;-0.34370126738653844;1.0719814188747867;10.001085993851623;0.8337168913227272;-0.4244549981438847;-0.4244549682863568;0.7776105210999545;-0.3300000275806639;0.84462075220123
65.931719;1.080097302025852;0.8331984642303201;0.7717343815008189;-0.37118106796682127;-0.3437012673856546;1.0719833462356247;10.001069438638199;0.8337182637082459;-0.4244549980310208;-0.4244549686822458;0.7776114099359639;-0.33000002758788244;0.8446231499159096
65.941719;1.0800953204273414;0.8331986220968033;0.7717338639157592;-0.3711810682798636;-0.34370126736134304;1.0719851927778288;10.001052713561734;0.8337196460144828;-0.42445499787639246;-0.424454969094088;0.7776123843894132;-0.3300000275747522;0.8446256354559469
65.951719;1.080093236332599;0.8331987791156735;0.7717332912876808;-0.37118106854896143;-0.3437012673135058;1.071986962107137;10.001035823794533;0.8337210394298985;-0.42445499767770356;-0.4244549695207904;0.7776134475821431;-0.3300000275457542;0.8446282047103095
65.961719;1.08009104715637;0.8331989385114607;0.7717326578234847;-0.37118106877448687;-0.34370126724227923;1.0719886594542078;10.00101878612001;0.83372244490376;-0.4244549974326797;-0.424454969961104;0.7776146004466342;-0.3300000275046169;0.8446308554159938
65.971719;1.080088750041764;0.8331991059174139;0.7717319587140318;-0.37118106895715813;-0.3437012671478304;1.0719902909932397;10.001001647181795;0.8337238623075418;-0.42445499713929435;-0.4244549704132623;0.7776158423898153;-0.33000002745439205;0.8446335851174384
65.981719;1.0800863427760075;0.8331992893680616;0.771731190443804;-0.3711810690975062;-0.3437012670304373;1.071991862537674;10.000984474301672;0.8337252895408973;-0.4244549967955927;-0.424454970875626;0.7776171716213962;-0.3300000273979277;0.8446363898444186
65.991719;1.080083823901203;0.8331994984297538;0.7717303509018301;-0.3711810691954934;-0.34370126689053754;1.0719933788869422;10.000967333955337;0.8337267226603675;-0.4244549963993631;-0.4244549713477215;0.7776185852458889;-0.33000002733782313;0.8446392647720699
66.001719;1.080081192922183;0.833199742520402;0.7717294402785212;-0.3711810692506379;-0.34370126672866325;1.0719948441399338;10.000950285349404;0.8337281568245993;-0.42445499594809905;-0.4244549718302006;0.7776200785976627;-0.3300000272761271;0.8446422047303185
66.011719;1.0800784509338106;0.8332000300860873;0.7717284614682263;-0.37118106926237865;-0.3437012665456769;1.0719962621825874;10.000933386618957;0.8337295872764435;-0.42445499543918186;-0.42445497232399304;0.777621644344324;-0.33000002721445115;0.8446452037843079
66.021719;1.0800756004494783;0.8332003684577667;0.7717274190217012;-0.37118106923023386;-0.34370126634292836;1.0719976372301945;10.000916691661583;0.8337310096905272;-0.4244549948702217;-0.4244549728298041;0.7776232730701903;-0.3300000271541344;0.844648255234959
66.031719;1.0800726438222392;0.8332007628488055;0.7717263177489614;-0.3711810691540123;-0.3437012661218472;1.071998973775358;10.0009002347515;0.8337324199349639;-0.4244549942397199;-0.424454973348213;0.7776249553876439;-0.33000002709621873;0.8446513518290059
66.041719;1.0800695813918169;0.8332012157644176;0.7717251620104727;-0.3711810690342529;-0.3437012658834043;1.0720002751143658;10.00088401961324;0.8337338144873656;-0.42445499354771776;-0.42445497387999154;0.7776266832408988;-0.3300000270414373;0.8446544860395678
66.051719;1.080066411406778;0.8332017281904867;0.7717239554430224;-0.37118106887240404;-0.3437012656278633;1.0720015425076501;10.00086802224074;0.8337351913742022;-0.42445499279589677;-0.4244549744260776;0.7776284495496916;-0.33000002699017106;0.8446576513917233
66.061719;1.080063132203758;0.833202300935086;0.7717227008143861;-0.37118106867038886;-0.3437012653549377;1.0720027758951027;10.000852204032473;0.8337365493899247;-0.42445499198712594;-0.4244549749871254;0.7776302482494679;-0.3300000269424093;0.844660843800205
66.071719;1.080059743946806;0.8332029348627189;0.7717214003200581;-0.37118106842998083;-0.34370126506433635;1.0720039740637761;10.000836522653373;0.8337378858431546;-0.42445499112473717;-0.424454975563246;0.7776320754545742;-0.3300000268977866;0.8446640609197172
66.081719;1.0800562476419893;0.833203630620814;0.7717200557485091;-0.371181068152648;-0.34370126475632756;1.0720051341383348;10.000820928503513;0.8337391959193314;-0.4244549902119445;-0.4244549761542153;0.7776339299787288;-0.33000002685545554;0.8446673002167885
66.091719;1.08005264364853;0.833204388171025;0.7717186685222223;-0.3711810678396927;-0.3437012644318677;1.0720062514515278;10.000805359232974;0.8337404745894517;-0.4244549892518562;-0.42445497675969146;0.7776358125348862;-0.3300000268136521;0.8446705583328227
66.101719;1.0800489328282308;0.8332052062848967;0.7717172409195107;-0.37118106749234603;-0.3437012640923096;1.072007320241914;10.000789749510423;0.8337417183125572;-0.4244549882477968;-0.4244549773793158;0.7776377247651252;-0.33000002676941037;0.844673831895567
66.111719;1.0800451183592112;0.8332060828124528;0.7717157774741098;-0.37118106711186993;-0.3437012637392814;1.0720083355192351;10.000774037973507;0.8337429241527718;-0.42445498720339336;-0.4244549780129236;0.7776396692348783;-0.330000026719079;0.8446771177352886
66.121719;1.0800412049874113;0.8332070154429071;0.7717142849629749;-0.3711810666994134;-0.34370126337483126;1.0720092947042474;10.000758152979978;0.8337440880629896;-0.42445498612253524;-0.42445497866072746;0.7776416498046329;-0.3300000266594275;0.8446804120152408
66.131719;1.0800371974841885;0.8332080016751943;0.7717127719182363;-0.37118106625557057;-0.34370126300111664;1.072010196929731;10.000741999414338;0.8337452051112714;-0.42445498500923406;-0.42445497932323145;0.777643670743219;-0.33000002658842903;0.8446837095103694
66.141719;1.0800331010442195;0.8332090377149035;0.7717112483488107;-0.37118106578025434;-0.3437012626197053;1.0720110409604058;10.000725472946852;0.8337462710668205;-0.4244549838672298;-0.42445498000100074;0.7776457351709467;-0.33000002650515603;0.8446870040535323
66.151719;1.080028922523371;0.8332101175129958;0.7717097247852126;-0.3711810652730702;-0.3437012622313433;1.0720118243991485;10.00070849317269;0.8337472837532313;-0.4244549826997722;-0.4244549806945349;0.7776478440737494;-0.33000002640907045;0.844690289408209
66.161719;1.080024670296099;0.8332112332610013;0.7717082105212392;-0.37118106473372264;-0.3437012618363454;1.0720125437488979;10.000691024067464;0.8337482432195613;-0.424454981509685;-0.42445498140427423;0.7776499954776697;-0.3300000262996762;0.8446935595129873
66.171719;1.0800203531561208;0.8332123767855844;0.7717067121791459;-0.3711810641620935;-0.34370126143502533;1.0720131948349005;10.000673062471346;0.833749150063003;-0.4244549802993385;-0.42445498213055743;0.7776521840065838;-0.33000002617680385;0.8446968093364456
66.181719;1.0800159799867255;0.8332135402087428;0.7717052330836408;-0.3711810635579473;-0.34370126102773263;1.0720137747058098;10.000654609178044;0.8337500039671827;-0.42445497907070123;-0.42445498287354644;0.7776544013438701;-0.33000002604067813;0.8447000367296602
66.191719;1.0800115600500237;0.8332147156746186;0.7717037730813288;-0.3711810629205527;-0.3437012606146634;1.0720142831105328;10.000635648656264;0.8337508043975808;-0.4244549778255209;-0.42445498363332557;0.7776566373478199;-0.3300000258916859;0.8447032429727027
66.201719;1.0800071032170808;0.8332158953239507;0.7717023290533981;-0.37118106224876957;-0.343701260195755;1.0720147219076879;10.00061614322734;0.8337515514035507;-0.42445497656542575;-0.4244549844101443;0.7776588813429948;-0.33000002573033116;0.8447064309713237
66.211719;1.0800026199839698;0.8332170715126277;0.7717008965414318;-0.3711810615415876;-0.34370125977070565;1.07201509381544;10.00059603842743;0.8337522453582804;-0.42445497529215753;-0.4244549852045329;0.77766112286887;-0.3300000255571174;0.844709603037555
66.221719;1.0799981205204714;0.8332182365191164;0.7716994715079135;-0.3711810607985382;-0.343701259339248;1.072015401360226;10.00057527737343;0.8337528869487255;-0.4244549740078545;-0.4244549860170475;0.7776633517522304;-0.3300000253722978;0.8447127603678408
66.231719;1.0799936136539812;0.8332193826253864;0.7716980506532086;-0.371181060019537;-0.3437012589015943;1.0720156469153441;10.000553810727034;0.8337534773718528;-0.4244549727150484;-0.4244549868479369;0.7776655580459576;-0.3300000251760057;0.844715903321404
66.241719;1.0799891076245234;0.8332205032145952;0.7716966309452865;-0.37118105920434596;-0.3437012584584265;1.0720158341881734;10.00053159518608;0.8337540185107698;-0.4244549714165629;-0.42445498769724693;0.7776677323166582;-0.3300000249688184;0.8447190310258709
66.251719;1.079984611475038;0.8332215937364564;0.771695210116518;-0.3711810583524535;-0.3437012580104832;1.072015968351363;10.000508595998012;0.8337545130592624;-0.4244549701153469;-0.4244549885650111;0.7776698661161074;-0.3300000247519533;0.8447221413140448
66.261719;1.079980135038157;0.8332226516350698;0.7716937870339851;-0.3711810574636531;-0.34370125755850134;1.07201605352982;10.000484796464434;0.8337549639540519;-0.4244549688141032;-0.424454989451172;0.777671951883551;-0.33000002452675653;0.8447252315750341
66.271719;1.079975687717284;0.833223675132607;0.7716923604210596;-0.37118105653858646;-0.34370125710360694;1.0720160905385543;10.00046020106832;0.8337553736912539;-0.4244549675151124;-0.424454990355624;0.7776739822488113;-0.33000002429425707;0.8447282994803277
66.281719;1.0799712772952772;0.8332246614331147;0.7716909278358006;-0.37118105557890035;-0.3437012566476053;1.0720160770193463;10.000434834365043;0.8337557435860459;-0.42445496622048684;-0.42445499127827097;0.7776759496896202;-0.33000002405512674;0.8447313431766386
66.291719;1.0799669098497093;0.8332256056754838;0.7716894869550758;-0.3711810545873321;-0.34370125619279024;1.0720160096075741;10.000408734790803;0.8337560724639398;-0.4244549649325834;-0.4244549922185154;0.7776778470010479;-0.3300000238096921;0.8447343614729423
66.301719;1.0799625908846757;0.8332265011346975;0.7716880377037258;-0.37118105356756864;-0.3437012557414954;1.072015886626493;10.00038193886223;0.8337563563600776;-0.42445496365425534;-0.42445499317465696;0.777679667700828;-0.33000002355794783;0.8447373541293086
66.311719;1.0799583259942924;0.8332273398313108;0.7716865822797608;-0.37118105252354117;-0.3437012552958841;1.0720157098533314;10.000354471989638;0.8337565900342758;-0.42445496238874486;-0.424454994144141;0.7776814054978779;-0.3300000232996431;0.8447403221781772
66.321719;1.0799541196150633;0.8332281130354061;0.7716851231749202;-0.37118105145862673;-0.3437012548579588;1.0720154848172747;10.000326357459619;0.83375676866058;-0.424454961139406;-0.42445499512448737;0.7776830533948559;-0.33000002303448617;0.8447432687654487
66.331719;1.0799499734994202;0.8332288124017344;0.7716836623703701;-0.37118105037558674;-0.34370125442956584;1.0720152193953587;10.000297630998514;0.8337568887672318;-0.4244549599095721;-0.4244549961142052;0.7776846033839487;-0.3300000227622995;0.8447461997293916
66.341719;1.0799458877298087;0.8332294322241913;0.7716822026030105;-0.3711810492769057;-0.34370125401244384;1.0720149211919676;10.000268342230589;0.8337569486619902;-0.42445495870255784;-0.42445499711316;0.7776860465560458;-0.33000002248279175;0.8447491224989342
66.351719;1.0799418629059767;0.8332299713963531;0.7716807482346019;-0.3711810481646198;-0.34370125360817555;1.0720145957489196;10.000238541607304;0.8337569479946111;-0.42445495752182283;-0.42445499812214493;0.7776873734217346;-0.33000002219512664;0.8447520443251004
66.361719;1.0799379001906688;0.8332304330027552;0.7716793040412845;-0.3711810470400577;-0.34370125321785683;1.0720142471804588;10.000208263702994;0.8337568867432459;-0.42445495637118447;-0.42445499914216384;0.777688574975955;-0.3300000218978322;0.8447549714323176
66.371719;1.0799340000306403;0.8332308216841038;0.7716778733084667;-0.3711810459041019;-0.3437012528417074;1.0720138798948404;10.00017751228826;0.8337567651941973;-0.4244549552546815;-0.4244550001739874;0.7776896441491333;-0.3300000215890668;0.8447579090631264
66.381719;1.079930161949319;0.8332311414138325;0.7716764576315399;-0.37118104475741565;-0.3437012524791491;1.0720134993129382;10.000146260306462;0.8337565848613268;-0.4244549541760856;-0.4244550012180563;0.7776905762992328;-0.33000002126679384;0.8447608621510555
66.391719;1.079926385428015;0.8332313959398738;0.771675058056067;-0.371181043600285;-0.34370125212948616;1.0720131116805949;10.000114470858527;0.833756348907474;-0.4244549531385701;-0.42445500227464505;0.7776913683515888;-0.3300000209287132;0.8447638358515996
66.401719;1.0799226703138154;0.833231590956483;0.7716736755491235;-0.37118104243252725;-0.34370125179220434;1.0720127237420847;10.000082112746833;0.8337560622395629;-0.42445495214471163;-0.424455003344066;0.7776920180247747;-0.33000002057216044;0.8447668350523221
66.411719;1.0799190163510877;0.8332317349924048;0.7716723106977449;-0.3711810412539228;-0.34370125146644315;1.0720123422585777;10.000049156359152;0.8337557316902516;-0.4244549511964512;-0.42445500442638695;0.7776925242324144;-0.33000002019402175;0.8447698635372859
66.421719;1.079915422914829;0.8332318385350321;0.7716709638650953;-0.3711810400648546;-0.3437012511508436;1.0720119735442917;10.000015571957057;0.833755365458414;-0.424454950294977;-0.4244550055209673;0.7776928871026113;-0.33000001979081206;0.8447729235294757
66.431719;1.0799118888840795;0.8332319130044453;0.7716696357903092;-0.3711810388664239;-0.34370125084418784;1.0720116237417066;9.99998133977834;0.8337549720476445;-0.42445494944089784;-0.4244550066269436;0.7776931062728107;-0.330000019359162;0.8447760154573287
66.441719;1.0799084120875202;0.8332319697462182;0.7716683274150266;-0.37118103766005445;-0.343701250545729;1.0720112997241882;9.999946450960449;0.8337545601282795;-0.4244549486345072;-0.4244550077442265;0.7776931796630505;-0.33000001889627156;0.8447791377487651
66.451719;1.0799049886623333;0.8332320186302017;0.7716670389500823;-0.37118103644709444;-0.34370125025476717;1.072011009707304;9.999910891864728;0.8337541393134628;-0.4244549478757078;-0.42445500887359994;0.7776931047070481;-0.33000001839969895;0.8447822865558617
66.461719;1.0799016134367627;0.8332320667641893;0.7716657696250797;-0.3711810352285791;-0.34370124997036866;1.0720107631442586;9.999874635491576;0.8337537203325621;-0.4244549471639159;-0.42445501001596814;0.7776928803192046;-0.33000001786679484;0.8447854559666481
66.471719;1.0798982818751701;0.8332321188545959;0.7716645191602829;-0.371181034005139;-0.34370124969159177;1.0720105700985232;9.999837655636533;0.8337533133809784;-0.4244549464985596;-0.4244550111716814;0.7776925077277651;-0.3300000172945313;0.8447886393565477
66.481719;1.079894991096732;0.8332321793370052;0.7716632899801984;-0.37118103277708003;-0.3437012494176207;1.072010440629039;9.999799945650672;0.8337529255551408;-0.4244549458798264;-0.42445501234051547;0.7776919906358196;-0.3300000166799637;0.8447918309041438
66.491719;1.0798917382613356;0.8332322535816297;0.7716620875118861;-0.371181031544598;-0.34370124914778094;1.0720103835234798;9.99976151239036;0.833752560326539;-0.4244549453088367;-0.42445501352217185;0.777691335482097;-0.3300000160208141;0.8447950258364846
66.501719;1.079888519592571;0.8332323472250095;0.771660917566752;-0.3711810303081459;-0.34370124888171877;1.0720104037133584;9.999722344442;0.8337522195832214;-0.42445494478710327;-0.4244550147165847;0.7776905509689912;-0.3300000153153769;0.8447982200269761
66.511719;1.0798853322691147;0.8332324655888672;0.7716597830737375;-0.3711810290687294;-0.3437012486195026;1.0720105008533092;9.999682390442064;0.8337519053967993;-0.42445494431575753;-0.4244550159237854;0.7776896462743415;-0.3300000145619311;0.8448014100557396
66.521719;1.0798821755759558;0.8332326139486643;0.7716586834688963;-0.3711810278280397;-0.34370124836131677;1.072010671230559;9.999641576429111;0.833751620216281;-0.42445494389519345;-0.42445501714359984;0.7776886300264216;-0.3300000137586118;0.8448045930457392
66.531719;1.0798790488668928;0.833232797951988;0.7716576175887739;-0.37118102658867047;-0.3437012481070299;1.072010911097503;9.999599845971936;0.8337513667630762;-0.4244549435254653;-0.4244550183755336;0.7776875111094035;-0.33000001290367664;0.8448077660134643
66.541719;1.0798759498939048;0.8332330239097387;0.7716565871030434;-0.37118102535425485;-0.3437012478562942;1.0720112181290553;9.999557187566388;0.8337511483741635;-0.42445494320674665;-0.42445501961892007;0.7776862994963244;-0.330000011995519;0.8448109260533607
66.551719;1.079872875737065;0.833233298563782;0.7716555971715904;-0.371181024129157;-0.3437012476088655;1.072011590135615;9.999513636301645;0.8337509687469062;-0.4244549429389784;-0.4244550208728368;0.7776850063206165;-0.33000001103266885;0.8448140711060076
66.561719;1.079869824375692;0.8332336277511285;0.7716546545609231;-0.37118102291774685;-0.34370124736470686;1.0720120232384596;9.999469260874939;0.8337508307119091;-0.4244549427213137;-0.42445502213566527;0.777683643772246;-0.3300000100139267;0.8448171999512707
66.571719;1.0798667957316106;0.8332340148750673;0.7716537655715406;-0.3711810217237271;-0.34370124712425887;1.0720125112342573;9.999424156721311;0.8337507357566778;-0.42445494255230165;-0.42445502340499885;0.777682224816567;-0.3300000089381189;0.8448203119883836
66.581719;1.0798637917584224;0.8332344609754516;0.7716529349469379;-0.37118102055027713;-0.34370124688876935;1.0720130458073882;9.999378450129898;0.8337506847623587;-0.4244549424302255;-0.4244550246783742;0.777680762503921;-0.3300000078039266;0.8448234071506082
66.591719;1.0798608150037;0.8332349659888281;0.771652165866763;-0.37118101940087855;-0.34370124666017876;1.072013617227101;9.999332296875675;0.8337506788425592;-0.4244549423531682;-0.42445502595420936;0.7776792695256389;-0.33000000661060525;0.8448264853906747
66.601719;1.0798578665118148;0.8332355290744816;0.7716514609254952;-0.3711810182798653;-0.3437012464406731;1.0720142148216794;9.999285872011262;0.8337507203165879;-0.42445494231922815;-0.4244550272319725;0.777677758233053;-0.3300000053588678;0.8448295464068716
66.611719;1.0798549445898704;0.8332361483248296;0.7716508230755753;-0.3711810171924014;-0.34370124623256154;1.0720148266524163;9.999239360208414;0.833750813044638;-0.4244549423265465;-0.42445502851167144;0.7776762399575964;-0.33000000405093494;0.8448325893786754
66.621719;1.0798520449194173;0.8332368214482848;0.7716502555749143;-0.37118101614409543;-0.3437012460387444;1.0720154389910566;9.999192947149986;0.8337509611291827;-0.42445494237299547;-0.42445502979350996;0.7776747239068028;-0.3300000026900009;0.8448356113880285
66.631719;1.079849161713392;0.8332375464956301;0.7716497614414753;-0.3711810151405097;-0.3437012458629663;1.0720160363093918;9.999146813695322;0.8337511677938754;-0.4244549424561799;-0.424455031077816;0.7776732166146324;-0.33000000127976437;0.844838606048591
66.641719;1.0798462893589658;0.8332383214761069;0.771649342977291;-0.3711810141869226;-0.3437012457093087;1.0720166018786002;9.999101135268663;0.8337514356634563;-0.42445494257379146;-0.4244550323645613;0.7776717213787695;-0.32999999982416195;0.8448415644943653
66.651719;1.0798434236912997;0.8332391434861895;0.7716490012625364;-0.3711810132882253;-0.34370124558161025;1.0720171186050442;9.999056079866666;0.8337517676210721;-0.4244549427237922;-0.42445503365254506;0.7776702382886954;-0.32999999832732413;0.8448444767866718
66.661719;1.079840562323007;0.8332400081277643;0.7716487358585923;-0.371181012448598;-0.34370124548322356;1.0720175705433406;9.999011802726482;0.8337521678351876;-0.4244549429041385;-0.4244550349391989;0.7776687661288154;-0.32999999679372144;0.8448473318153031
66.671719;1.079837704174301;0.8332409098543814;0.7716485448198938;-0.3711810116711599;-0.34370124541691616;1.072017944377291;9.998968442325674;0.8337526422717358;-0.4244549431123007;-0.42445503622119274;0.7776673045189967;-0.3299999952281816;0.8448501173817962
66.681719;1.0798348490679743;0.8332418432134862;0.77164842465486;-0.3711810109579852;-0.3437012453851237;1.0720182291770866;9.99892611918564;0.8337531978161692;-0.42445494334491574;-0.42445503749502284;0.7776658540371862;-0.329999993635728;0.8448528213617381
66.691719;1.0798319980197022;0.8332428041124633;0.7716483704894493;-0.3711810103103704;-0.3437012453903627;1.0720184159133308;9.998884938874856;0.8337538402738658;-0.42445494359766184;-0.4244550387571106;0.777664415204264;-0.32999999202142705;0.8448554325420097
66.701719;1.0798291536916615;0.8332437908362327;0.7716483765612653;-0.3711810097289499;-0.343701245435213;1.0720184978851632;9.998844997049954;0.8337545727745355;-0.42445494386563193;-0.42445504000381407;0.7776629883459604;-0.3299999903901727;0.8448579405396505
66.711719;1.0798263200410336;0.8332448041378702;0.7716484362086489;-0.3711810092137657;-0.34370124552197034;1.072018470904134;9.998806374272426;0.8337553961485878;-0.42445494414422813;-0.4244550412317329;0.7776615743396648;-0.3299999887465103;0.8448603356515103
66.721719;1.0798235006778123;0.8332458457601042;0.7716485412907728;-0.37118100876467025;-0.34370124565229293;1.0720183330748156;9.998769118885795;0.8337563104204339;-0.42445494442991116;-0.4244550424379969;0.7776601748243818;-0.3299999870947933;0.8448626089892852
66.731719;1.079820697216222;0.8332469169386881;0.7716486819220703;-0.37118100838172335;-0.3437012458270492;1.072018084559663;9.998733239521377;0.8337573150857471;-0.4244549447203973;-0.4244550436202411;0.7776587913827696;-0.329999985439327;0.8448647520829704
66.741719;1.0798179095169362;0.8332480178687722;0.7716488469120425;-0.37118100806511023;-0.34370124604642865;1.0720177276932041;9.99869871547801;0.8337584080907946;-0.4244549450144505;-0.4244550447765232;0.7776574251988884;-0.32999998378405937;0.8448667558941109
66.751719;1.0798151368700177;0.8332491475424606;0.7716490250012068;-0.3711810078147127;-0.34370124630995247;1.0720172668213976;9.998665507206239;0.8337595854571579;-0.42445494531150296;-0.4244550459055261;0.7776560780587437;-0.3299999821323245;0.8448686105113301
66.761719;1.0798123783993943;0.8332503043042035;0.7716492063241637;-0.37118100762958833;-0.3437012466163055;1.0720167068784354;9.998633562973904;0.8337608421403823;-0.4244549456113985;-0.4244550470067793;0.7776547529906968;-0.32999998048702023;0.8448703057335978
66.771719;1.0798096328943427;0.833251487069776;0.7716493828608175;-0.37118100750770294;-0.3437012469632537;1.0720160519949464;9.998602833863924;0.8337621730198242;-0.42445494591423744;-0.4244550480804255;0.7776534531668781;-0.32999997885077653;0.8448718317535335
66.781719;1.0798068983970202;0.8332526960828985;0.7716495481324631;-0.3711810074463577;-0.3437012473477104;1.0720153052281898;9.998573287350297;0.8337635729504719;-0.4244549462199102;-0.4244550491269147;0.7776521802251058;-0.32999997722604535;0.8448731798064322
66.791719;1.0798041721985332;0.8332539330987572;0.7716496970645217;-0.3711810074430078;-0.34370124776622957;1.0720144689348805;9.998544899133698;0.8337650356549015;-0.4244549465276255;-0.42445505014715024;0.7776509338788826;-0.329999975615204;0.8448743425062781
66.801719;1.0798014518966432;0.8332552011222712;0.7716498257298247;-0.371181007495583;-0.3437012482156463;1.072013545449612;9.998517632184935;0.8337665531181074;-0.4244549468360805;-0.42445505114280424;0.7776497127826164;-0.32999997402039144;0.8448753137634254
66.811719;1.079798736444352;0.8332565030721424;0.7716499309836148;-0.37118100760203504;-0.34370124869304775;1.0720125371976146;9.99849143281631;0.8337681168067067;-0.4244549471440369;-0.424455052116294;0.777648515305012;-0.3299999724430642;0.8448760887321669
66.821719;1.079796026415502;0.8332578402530195;0.7716500100765724;-0.37118100775981927;-0.34370124919552647;1.0720114461813819;9.998466250439275;0.8337697189332582;-0.42445494745053913;-0.4244550530703447;0.7776473396913942;-0.3299999708836908;0.8448766632694108
66.831719;1.079793324232096;0.8332592126808647;0.7716500604416263;-0.37118100796595893;-0.3437012497204683;1.0720102739065547;9.9984420486687;0.8337713524792069;-0.4244549477545846;-0.4244550540074462;0.7776461838469156;-0.32999996934207976;0.8448770329381845
66.841719;1.0797906343929689;0.8332606203617402;0.7716500803124523;-0.3711810082173483;-0.3437012502661157;1.0720090214755595;9.998418795790725;0.833773011058121;-0.4244549480547229;-0.4244550549295107;0.7776450447546378;-0.3299999678182522;0.8448771933090472
66.851719;1.079787962396882;0.8332620627814039;0.7716500693261759;-0.3711810085107324;-0.34370125083194364;1.0720076897812227;9.998396465664532;0.8337746891380925;-0.4244549483491349;-0.42445505583770005;0.7776439178195109;-0.3299999663131353;0.8448771415466725
66.861719;1.0797853124633539;0.8332635372392807;0.7716500287741896;-0.371181008842648;-0.34370125141851465;1.072006279769514;9.998375048354267;0.833776382289432;-0.4244549486360062;-0.4244550567321981;0.7776427971360725;-0.32999996482863664;0.844876877133553
66.871719;1.0797826861752005;0.8332650388405743;0.7716499622493042;-0.37118100920966174;-0.3437012520269638;1.072004791900315;9.998354543868466;0.8337780870746336;-0.424454948913504;-0.4244550576120111;0.7776416766810919;-0.32999996336742193;0.8448764015368327
66.881719;1.0797800828766748;0.833266562072882;0.7716498754823624;-0.371181009608487;-0.34370125265860685;1.0720032257569236;9.998334949465495;0.8337798003846931;-0.4244549491794191;-0.4244550584750142;0.7776405510709962;-0.3299999619328382;0.8448757180736228
66.891719;1.0797775006612644;0.8332681019083547;0.7716497746250593;-0.37118101003578813;-0.3437012533149161;1.0720015804241854;9.998316261414704;0.8337815188552854;-0.4244549494310917;-0.4244550593180969;0.7776394152411825;-0.32999996052879177;0.8448748316781219
66.901719;1.0797749370394778;0.83326965387145;0.7716496647870407;-0.3711810104880417;-0.3437012539975835;1.0719998546067597;9.998298484113638;0.8337832386363814;-0.4244549496657231;-0.4244550601373031;0.7776382639745231;-0.3299999591591436;0.8448737484635602
66.911719;1.0797723893148916;0.8332712135206565;0.7716495498592958;-0.3711810109615806;-0.34370125470837465;1.0719980468476016;9.998281627756953;0.8337849547052852;-0.4244549498807819;-0.4244550609281273;0.7776370921934348;-0.3299999578268602;0.8448724758317723
66.921719;1.0797698549189811;0.8332727766101676;0.771649432796075;-0.37118101145296045;-0.34370125544911273;1.0719961563332707;9.998265690992735;0.8337866597976942;-0.4244549500741508;-0.42445506168606684;0.7776358952641763;-0.3299999565335444;0.8448710228222077
66.931719;1.0797673321001957;0.833274340736704;0.7716493158385337;-0.37118101195952635;-0.34370125622169706;1.0719941833633049;9.998250643660816;0.8337883443711621;-0.42445495024399327;-0.4244550624071511;0.7776346686733138;-0.32999995527946896;0.8448693998827089
66.941719;1.0797648207025028;0.8332759059341566;0.7716492008837084;-0.37118101247936275;-0.3437012570277695;1.0719921291651642;9.998236422812475;0.8337899978037514;-0.4244549503887426;-0.42445506308803393;0.7776334078208884;-0.32999995406378446;0.8448676176805509
66.951719;1.079762321959327;0.8332774730939685;0.7716490896947689;-0.3711810130105629;-0.34370125786855493;1.0719899955728456;9.998222935659685;0.8337916095820179;-0.42445495050710996;-0.4244550637258502;0.777632107780631;-0.32999995288464845;0.844865685821901
66.961719;1.0797598379795277;0.8332790427587782;0.7716489834578227;-0.3711810135509229;-0.3437012587449153;1.0719877842892842;9.998210059541584;0.8337931701667054;-0.42445495059778277;-0.424455064318238;0.7776307626955172;-0.3299999517392808;0.844863613165341
66.971719;1.0797573722028682;0.8332806150473417;0.771648882176689;-0.37118101409834287;-0.3437012596569389;1.0719854957635393;9.998197647082748;0.8337946714531685;-0.42445495065917366;-0.42445506486330103;0.7776293661582716;-0.32999995062415954;0.8448614095561751
66.981719;1.0797549298895754;0.8332821903526528;0.7716487847424782;-0.37118101465105013;-0.34370126060342787;1.0719831289857304;9.99818554695759;0.8337961063313325;-0.42445495068953193;-0.42445506535947586;0.7776279123676163;-0.32999994953547807;0.8448590867133583
66.991719;1.0797525178073295;0.8332837700725627;0.7716486898916923;-0.37118101520752694;-0.34370126158210684;1.0719806830130894;9.998173629495838;0.8337974680635626;-0.4244549506871864;-0.424455065805676;0.777626396028708;-0.3299999484698569;0.8448566573087963
67.001719;1.0797501434769432;0.8332853555848913;0.7716485973580446;-0.3711810157668295;-0.34370126259042566;1.0719781589600028;9.998161798224857;0.8337987501869698;-0.42445495065064764;-0.4244550662014125;0.7776248116452523;-0.3299999474249253;0.8448541336893076
67.011719;1.0797478139305394;0.8332869464242744;0.7716485084296382;-0.3711810163289321;-0.3437012636262395;1.0719755598704774;9.998149988838852;0.8337999467193862;-0.4244549505783939;-0.4244550665464718;0.7776231540631967;-0.3299999463993082;0.844851527024552
67.021719;1.0797455342048592;0.8332885398130293;0.7716484261332608;-0.3711810168941625;-0.3437012646877116;1.071972888845918;9.998138170855102;0.8338010523892946;-0.42445495046868187;-0.4244550668404315;0.7776214196457497;-0.3299999453921997;0.8448488466698659
67.031719;1.079743306305305;0.833290131482506;0.7716483552954857;-0.37118101746219445;-0.34370126577259474;1.071970148677483;9.998126355956341;0.8338020625035689;-0.4244549503197719;-0.42445506708262787;0.7776196064941691;-0.3299999444029822;0.8448461002264005
67.041719;1.0797411288838803;0.8332917169538637;0.7716483024574188;-0.371181018031661;-0.3437012668776857;1.0719673426883745;9.998114596494089;0.8338029726683802;-0.4244549501302181;-0.4244550672726678;0.7776177135292924;-0.32999994343104205;0.8448432940298924
67.051719;1.0797389976358445;0.8332932926593493;0.7716482756243269;-0.37118101860033037;-0.34370126799892653;1.0719644736434506;9.998102954099032;0.8338037786364684;-0.42445494989908505;-0.42445506741056493;0.777615739616655;-0.3299999424757879;0.8448404333990832
67.061719;1.0797369058665598;0.8332948565685105;0.7716482835967131;-0.37118101916529006;-0.3437012691320187;1.0719615415211732;9.99809145606066;0.8338044760165305;-0.42445494962639524;-0.4244550674960967;0.7776136838087976;-0.32999994153696943;0.8448375232193864
67.071719;1.0797348447012798;0.8332964078632441;0.7716483356294112;-0.3711810197230373;-0.34370127027287095;1.0719585431127223;9.998080085369157;0.8338050603448185;-0.4244549493133764;-0.4244550675283308;0.7776115463561755;-0.3299999406149857;0.8448345685476538
67.081719;1.0797328040636291;0.8332979452328514;0.7716484419740287;-0.3711810202696405;-0.34370127141752943;1.0719554732856125;9.998068805543499;0.833805527892887;-0.42445494896183733;-0.4244550675059113;0.7776093290699507;-0.32999993971083713;0.8448315740668805
67.091719;1.0797307745773355;0.8332994655109031;0.7716486138548123;-0.3711810208012528;-0.34370127256221883;1.071952326498425;9.998057579758465;0.833805876201529;-0.4244549485733281;-0.42445506742757705;0.777607034802879;-0.3299999388259843;0.8448285436282802
67.101719;1.0797287481086522;0.8333009646799117;0.7716488623763975;-0.3711810213149324;-0.34370127370389114;1.071949097978614;9.998046375294967;0.8338061035687956;-0.4244549481491374;-0.4244550672923159;0.7776046673559244;-0.32999993796225463;0.8448254815954411
67.111719;1.0797267169180884;0.8333024396735127;0.7716491976548433;-0.3711810218091133;-0.3437012748406547;1.0719457846108535;9.998035168040703;0.8338062081103791;-0.4244549476907836;-0.42445506709919273;0.7776022323521532;-0.3299999371216008;0.8448223943062174
67.121719;1.079724674145218;0.8333038888602524;0.7716496280788769;-0.3711810222834797;-0.3437012759716049;1.0719423865444189;9.998023944694735;0.8338061878793707;-0.4244549472001718;-0.4244550668473137;0.7775997383476987;-0.32999993630554303;0.8448192894249728
67.131719;1.0797226154480162;0.8333053114965543;0.771650159158838;-0.37118102273865533;-0.3437012770964183;1.071938909017722;9.998012700679613;0.8338060424544361;-0.42445494667944594;-0.4244550665362722;0.7775971970455889;-0.329999935514634;0.8448161744371881
67.141719;1.079720539391251;0.8333067067757901;0.7716507929463414;-0.37118102317601076;-0.34370127821507773;1.071935361701189;9.998001442229391;0.833805773853627;-0.42445494613067797;-0.42445506616672113;0.777594621918472;-0.32999993474859296;0.8448130565179347
67.151719;1.0797184464505232;0.8333080736070748;0.7716515283336164;-0.3711810235975213;-0.3437012793276427;1.0719317553289804;9.997990192657518;0.8338053853030442;-0.4244549455554816;-0.42445506574024083;0.777592025806439;-0.329999934006998;0.8448099433136169
67.161719;1.0797163371489646;0.8333094121562928;0.7716523616508545;-0.3711810240056566;-0.3437012804340824;1.071928099012778;9.997978998661535;0.8338048794204703;-0.4244549449552535;-0.42445506525843396;0.7775894193873597;-0.32999993328984245;0.8448068432424981
67.171719;1.0797142095879368;0.833310725564214;0.7716532876442636;-0.37118102440326034;-0.3437012815343718;1.0719244006615445;9.997967936288887;0.833804258094193;-0.4244549443320767;-0.424455064722185;0.7775868119016439;-0.3299999325976455;0.8448037656946115
67.181719;1.0797120578143227;0.8333120198235852;0.7716543005394383;-0.3711810247929607;-0.3437012826285249;1.071920668780738;9.997957109624783;0.8338035242009505;-0.4244549436891529;-0.42445506413188433;0.7775842127375492;-0.3299999319312721;0.8448007215808007
67.191719;1.0797098715917437;0.8333133023814092;0.77165539479982;-0.371181025176465;-0.34370128371621284;1.0719169124087649;9.997946634441302;0.8338026824961561;-0.42445494303043574;-0.4244550634881513;0.7775816319687553;-0.32999993129167554;0.8447977231161375
67.201719;1.0797076378210892;0.8333145809366813;0.7716565662158023;-0.37118102555466853;-0.3437012847964229;1.071913139716502;9.997936618829367;0.8338017378734884;-0.42445494236008624;-0.4244550627920218;0.7775790802225313;-0.32999993067963973;0.8447947823576635
67.211719;1.0797053443115643;0.8333158632510131;0.7716578131494187;-0.37118102592830204;-0.3437012858676546;1.0719093580228094;9.997927161249846;0.8338006930547095;-0.424454941682173;-0.4244550620445812;0.7775765684994747;-0.329999930095673;0.8447919098044386
67.221719;1.0797029829590858;0.8333171578116869;0.7716591363055788;-0.3711810262981873;-0.3437012869282456;1.071905574528488;9.99791836213488;0.8337995482443795;-0.42445494100041187;-0.4244550612468436;0.7775741075586297;-0.32999992954021734;0.8447891134739817
67.231719;1.079700548941416;0.8333184735358785;0.7716605368835976;-0.37118102666495517;-0.343701287976275;1.0719017956760726;9.997910331417252;0.8337983019284563;-0.42445494031763686;-0.424455060400111;0.777571706671555;-0.3299999290139043;0.8447863982026068
67.241719;1.0796980383787245;0.8333198181432023;0.7716620151464662;-0.37118102702894074;-0.343701289009311;1.0718980265050262;9.997903180579799;0.8337969510783139;-0.4244549396356004;-0.42445505950617296;0.7775693724263026;-0.32999992851752125;0.8447837661777281
67.251719;1.0796954479846483;0.8333211976403535;0.7716635704545591;-0.37118102739050884;-0.34370129002428806;1.071894271635302;9.997897003416096;0.8337954912382238;-0.42445493895561737;-0.42445505856687094;0.7775671088597114;-0.32999992805174183;0.8447812181985105
67.261719;1.0796927764035744;0.8333226178251351;0.7716652015303367;-0.3711810277501785;-0.34370129101750907;1.0718905363362596;9.997891873768145;0.8337939171546709;-0.42445493827940545;-0.42445505758372243;0.7775649187868073;-0.3299999276168479;0.844778754405808
67.271719;1.0796900253309742;0.8333240858980031;0.7716669056947261;-0.37118102810846626;-0.34370129198494626;1.0718868266776203;9.997887868203176;0.8337922234993619;-0.42445493760952907;-0.424455056558302;0.777562804899372;-0.3299999272127412;0.8447763751783361
67.281719;1.0796871990739223;0.833325610407693;0.7716686779669933;-0.3711810284657628;-0.34370129292267326;1.0718831494010084;9.997885078988793;0.8337904055115795;-0.4244549369492968;-0.42445505549264567;0.7775607701555179;-0.32999992683926627;0.8447740821441655
67.291719;1.0796843034590626;0.833327199904253;0.7716705116672328;-0.37118102882207576;-0.34370129382703923;1.0718795111690043;9.99788359557561;0.8337884592874575;-0.4244549363020449;-0.4244550543891348;0.7775588179585243;-0.32999992649646964;0.8447718781580075
67.301719;1.079681345838929;0.8333288623802371;0.7716723997412882;-0.37118102917689394;-0.34370129469452504;1.0718759167520695;9.997883476324326;0.8337863816010873;-0.42445493567036174;-0.42445505325023913;0.7775569524018652;-0.3299999261845083;0.8447697665620997
67.311719;1.0796783355481439;0.8333306063033841;0.7716743353055915;-0.371181029529596;-0.34370129552150663;1.071872367309611;9.99788474331447;0.8337841700749185;-0.42445493505597615;-0.424455052078204;0.777555177956244;-0.3299999259033468;0.8447677511987489
67.321719;1.0796752841521364;0.833332441510812;0.7716763118674816;-0.37118102987955237;-0.3437012963041658;1.0718688607700642;9.997887400730757;0.8337818235654386;-0.4244549344600633;-0.4244550508747943;0.7775534982020028;-0.3299999256525413;0.844765836959359
67.331719;1.0796722058994668;0.8333343787177677;0.7716783235971789;-0.3711810302253355;-0.3437012970387125;1.0718653938633673;9.997891447460383;0.8337793414164731;-0.4244549338834087;-0.42445504964118996;0.7775519147463825;-0.3299999254311785;0.844764029400257
67.341719;1.0796691179740603;0.8333364280315227;0.7716803652287643;-0.37118103056420987;-0.34370129772180524;1.0718619634562423;9.997896871984967;0.8337767219777916;-0.42445493332647255;-0.42445504837763454;0.7775504276207559;-0.32999992523808547;0.8447623340444931
67.351719;1.0796660402176488;0.8333385970884433;0.7716824316919062;-0.3711810308928293;-0.3437012983508094;1.0718585678269816;9.997903644721378;0.8337739622809356;-0.42445493278944163;-0.42445504708309756;0.7775490362418559;-0.32999992507224873;0.8447607561201199
67.361719;1.0796629942087093;0.8333408900516462;0.7716845176592066;-0.371181031208401;-0.3437012989237932;1.0718552084100887;9.997911717269673;0.83377105868886;-0.4244549322721716;-0.42445504575566134;0.7775477392118745;-0.3299999249329058;0.8447592996481704
67.371719;1.0796600022433966;0.8333433083623444;0.7716866170008938;-0.3711810315092848;-0.34370129943941174;1.0718518897416196;9.997921026656574;0.8337680069754538;-0.42445493177423954;-0.42445504439350207;0.777546533587653;-0.32999992481936125;0.8447579661047517
67.381719;1.0796570872108713;0.833345851971064;0.7716887221075824;-0.371181031795024;-0.34370129989669024;1.071848617975133;9.99793149981602;0.8337648024402058;-0.4244549312953136;-0.4244550429956999;0.777545414731846;-0.32999992473109885;0.8447567540166832
67.391719;1.079654272318427;0.8333485193743683;0.7716908234633929;-0.3711810320662495;-0.3437013002949681;1.0718453998967323;9.997943057308678;0.8337614413305254;-0.42445493083558744;-0.42445504156236974;0.7775443764316652;-0.3299999246680468;0.8447556595619405
67.401719;1.0796515789907648;0.8333513063148226;0.771692910744484;-0.37118103232431376;-0.3437013006341132;1.071842241973872;9.997955619162829;0.8337579224910128;-0.4244549303958861;-0.4244550400944756;0.777543411028607;-0.3299999246305936;0.8447546775479997
67.411719;1.0796490243398869;0.8333542049016839;0.7716949749347356;-0.3711810325705153;-0.3437013009143706;1.0718391495477204;9.997969104080099;0.8337542474852468;-0.4244549299773202;-0.4244550385937713;0.7775425094085243;-0.3299999246194437;0.844753802020032
67.421719;1.0796466209637927;0.8333572048099784;0.7716970087814574;-0.37118103280545917;-0.34370130113575315;1.0718361275396169;9.997983418483827;0.8337504191034704;-0.42445492958066455;-0.4244550370624704;0.7775416611151942;-0.3299999246354596;0.8447530262420906
67.431719;1.0796443788549248;0.8333602949126814;0.7716990055593185;-0.3711810330290357;-0.34370130129769044;1.0718331814304891;9.997998454358607;0.8337464398910523;-0.42445492920600897;-0.42445503550243957;0.777540855280502;-0.32999992467935957;0.844752342737591
67.441719;1.0796423072093198;0.8333634633954605;0.7717009584170258;-0.3711810332406149;-0.3437013013991018;1.071830316173669;9.998014101290956;0.8337423119016032;-0.42445492885315533;-0.4244550339146879;0.7775400819107525;-0.3299999247512981;0.8447517439405122
67.451719;1.0796404149811685;0.833366697566879;0.7717028603086475;-0.3711810334392323;-0.34370130143890915;1.0718275344088168;9.998030254442286;0.8337380368604139;-0.4244549285222525;-0.4244550322998351;0.7775393322558621;-0.32999992485064067;0.8447512230288544
67.461719;1.079638710730912;0.8333699846873005;0.7717047036790246;-0.37118103362418936;-0.34370130141672256;1.0718248362683152;9.998046808651294;0.8337336165327937;-0.42445492821404024;-0.4244550306589003;0.7775385978794012;-0.3299999249759079;0.8447507737214717
67.471719;1.0796372031466857;0.8333733130040104;0.7717064809869486;-0.371181033795641;-0.34370130133304516;1.0718222200819456;9.9980636497284;0.8337290536113833;-0.42445492792986567;-0.4244550289933026;0.7775378696253744;-0.3299999251247567;0.8447503893005954
67.481719;1.0796359022424202;0.8333766716825158;0.7717081858000294;-0.3711810339544589;-0.3437013011892474;1.0718196836253562;9.998080659536855;0.8337243520420172;-0.4244549276715335;-0.4244550273045612;0.7775371379349653;-0.32999992529449557;0.84475006306132
67.491719;1.0796348199597612;0.8333800497161125;0.7717098125605779;-0.3711810341017638;-0.3437013009876693;1.0718172259836207;9.998097733619776;0.8337195170584247;-0.42445492744099883;-0.4244550255947236;0.777536394110108;-0.3299999254830517;0.8447497903151509
67.501719;1.079633969885593;0.8333834353375819;0.7717113557753598;-0.3711810342386673;-0.3437013007317221;1.0718148485086083;9.998114795745575;0.8337145563568994;-0.4244549272401739;-0.4244550238668605;0.7775356309946994;-0.32999992568917164;0.844749569543405
67.511719;1.079633365885899;0.8333868169851967;0.7717128102685983;-0.3711810343662058;-0.34370130042599084;1.0718125549231006;9.998131799450457;0.8337094816411771;-0.4244549270707933;-0.42445502212469227;0.7775348429236804;-0.32999992591161326;0.8447494016506913
67.521719;1.0796330193222143;0.8333901844812489;0.771714171725111;-0.37118103448528633;-0.3437013000760437;1.0718103514961854;9.998148718340683;0.8337043085042625;-0.4244549269342293;-0.4244550203718911;0.7775340252402532;-0.32999992614861734;0.8447492886946248
67.531719;1.07963293700821;0.8333935286934655;0.7717154364001901;-0.3711810345965357;-0.34370129968791613;1.0718082463260559;9.99816553293458;0.8336990544906552;-0.42445492683132185;-0.42445501861168605;0.7775331733800377;-0.32999992639822007;0.8447492331231382
67.541719;1.0796331216588155;0.8333968404654283;0.7717166007446203;-0.37118103470030195;-0.3437012992676539;1.0718062466040692;9.998182221660484;0.8336937369056088;-0.4244549267623413;-0.42445501684662856;0.7775322825554263;-0.32999992665866806;0.8447492362716748
