time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.551719;1.0796335730564937;0.8334001103865124;0.7717176612482602;-0.3711810347972363;-0.343701298821091;1.0718043551337775;9.998198759727007;0.8336883713074267;-0.42445492672716595;-0.42445501507855;0.7775313480097776;-0.3299999269284683;0.8447492960139215
67.561719;1.079634288739112;0.8334033294145697;0.7717186130188864;-0.37118103488894744;-0.3437012983539189;1.0718025694461382;9.998215121664252;0.8336829717085195;-0.42445492672537694;-0.42445501330856766;0.7775303649768575;-0.32999992720622773;0.8447494060060636
67.571719;1.079635264838928;0.833406489080963;0.7717194481011361;-0.37118103497777527;-0.3437012978716198;1.0718008837790296;9.998231278885532;0.8336775525642519;-0.42445492675625407;-0.4244550115368482;0.7775293288739618;-0.32999992749057216;0.8447495571236047
67.581719;1.0796364965631262;0.8334095809835962;0.7717201562800473;-0.37118103506598166;-0.34370129737904;1.0717992908053455;9.998247188151913;0.8336721296983057;-0.42445492681892083;-0.42445500976260536;0.7775282357200487;-0.3299999277803636;0.844749739415463
67.591719;1.0796379770027753;0.833412596934666;0.7717207273914196;-0.3711810351552577;-0.34370129688011425;1.0717977822239597;9.998262781811736;0.8336667193826311;-0.4244549269123489;-0.42445500798454533;0.7775270826405658;-0.3299999280749322;0.844749943672035
67.601719;1.079639695542846;0.8334155300443729;0.7717211526589906;-0.37118103524672463;-0.3437012963779569;1.071796349255703;9.998277973282816;0.8336613377313857;-0.4244549270351882;-0.4244550062014115;0.7775258686609345;-0.3299999283739813;0.8447501627078452
67.611719;1.079641639095353;0.8334183755141179;0.7717214251097467;-0.3711810353412831;-0.34370129587527287;1.0717949838482626;9.99829266943856;0.833656000488985;-0.4244549271859558;-0.42445500441239264;0.7775245947762248;-0.3299999286773253;0.8447503921160259
67.621719;1.0796437946287163;0.8334211301899588;0.7717215398012639;-0.37118103543993286;-0.3437012953748882;1.0717936801078596;9.99830677910428;0.8336507225405796;-0.42445492736351154;-0.42445500261725844;0.77752326331274;-0.32999992898466884;0.8447506297689804
67.631719;1.079646149038799;0.8334237912667183;0.771721493337693;-0.37118103554363996;-0.34370129487976925;1.0717924337217584;9.99832022241221;0.8336455174902637;-0.4244549275673877;-0.4244550008165864;0.7775218779253754;-0.3299999292955123;0.8447508743395582
67.641719;1.079648688249806;0.833426355962487;0.7717212827207393;-0.3711810356528992;-0.34370129439258174;1.071791239710726;9.998332941407543;0.8336403974730229;-0.4244549277978927;-0.4244549990120037;0.7775204440486825;-0.3299999296092939;0.8447511245054534
67.651719;1.0796513985054008;0.8334288226277171;0.7717209048341722;-0.37118103576738837;-0.34370129391551885;1.071790091474013;9.998344909190191;0.8336353731964148;-0.42445492805595914;-0.42445499720568636;0.7775189687965873;-0.32999992992554866;0.8447513795051044
67.661719;1.07965426840229;0.8334311914045652;0.7717203565763661;-0.3711810358860206;-0.343701293450434;1.0717889818472706;9.998356137736163;0.8336304538769678;-0.4244549283428535;-0.42445499539957837;0.7775174604266104;-0.3299999302437447;0.8447516393529542
67.671719;1.0796572895353664;0.8334334636429765;0.7717196348308342;-0.3711810360073194;-0.34370129299884944;1.071787904673389;9.99836667012039;0.833625647072219;-0.4244549286601166;-0.42445499359523553;0.7775159282026806;-0.3299999305631026;0.8447519036572365
67.681719;1.0796604553732898;0.8334356412257414;0.7717187369543563;-0.37118103612961717;-0.34370129256192994;1.071786854806318;9.998376549675687;0.8336209583048203;-0.42445492900968496;-0.4244549917941346;0.7775143828216076;-0.3299999308827751;0.8447521712197575
67.691719;1.0796637600626897;0.8334377263914071;0.7717176620137297;-0.37118103625092114;-0.34370129214071277;1.071785826219806;9.998385794268202;0.8336163900868302;-0.42445492939372975;-0.4244549899980354;0.7775128361463367;-0.32999993120212257;0.8447524415520692
67.701719;1.0796671988403574;0.8334397215943038;0.7717164112335613;-0.3711810363687733;-0.3437012917364036;1.0717848110071049;9.998394403142482;0.8336119418300552;-0.4244549298142454;-0.42445498820904887;0.7775112991946809;-0.3299999315208182;0.8447527156125031
67.711719;1.0796707689226615;0.8334416290837572;0.7717149871968444;-0.37118103648037415;-0.34370129135034183;1.071783801450416;9.99840238150664;0.8336076117992713;-0.42445493027269204;-0.4244549864290981;0.7775097802776145;-0.32999993183887855;0.8447529950944768
67.721719;1.0796744691641504;0.8334434500746849;0.7717133932152244;-0.3711810365828684;-0.34370129098379243;1.0717827928438712;9.998409749122969;0.8336033991647133;-0.42445493076979857;-0.4244549846590854;0.7775082856145046;-0.3299999321566669;0.8447532819960502
67.731719;1.0796782990680822;0.8334451839246089;0.7717116330725108;-0.37118103667344976;-0.3437012906378979;1.0717817825231732;9.998416532409477;0.8335993041788766;-0.4244549313054591;-0.42445498289868394;0.7775068206269485;-0.32999993247498305;0.8447535776575273
67.741719;1.0796822583363404;0.8334468287138227;0.7717097100058012;-0.37118103674942327;-0.34370129031370655;1.0717807657143248;9.998422764271043;0.8335953271959351;-0.4244549318786188;-0.42445498114725905;0.7775053897746957;-0.3299999327953647;0.8447538809352327
67.751719;1.079686346751947;0.8334483830872668;0.7717076258136136;-0.37118103680853215;-0.343701290012358;1.0717797341294937;9.998428491660201;0.8335914681114613;-0.42445493248741983;-0.4244549794050767;0.7775039964201815;-0.32999993312020875;0.8447541877431883
67.761719;1.079690564505054;0.8334498472543286;0.7717053813108596;-0.3711810368491009;-0.3437012897355411;1.071778678756397;9.99843377767928;0.8335877263987431;-0.42445493312970245;-0.4244549776737357;0.7775026432946405;-0.32999993345232564;0.8447544925271521
67.771719;1.0796949128955615;0.8334512227820966;0.7717029773219335;-0.37118103686972365;-0.34370128948563455;1.071777591432374;9.99843869622189;0.8335841016874221;-0.42445493380337374;-0.4244549759558691;0.7775013322369574;-0.3299999337943601;0.8447547898432961
67.781719;1.0796993937173789;0.8334525124443104;0.7717004155855093;-0.3711810368690053;-0.3437012892651878;1.0717764634013984;9.998443317605448;0.8335805945741309;-0.4244549345065544;-0.42445497425430906;0.7775000634976461;-0.32999993414871176;0.8447550748490789
67.791719;1.0797040075470052;0.8334537207036962;0.7716976988654947;-0.37118103684566434;-0.34370128907657;1.071775285342245;9.99844769535273;0.8335772061778;-0.4244549352376972;-0.424454972571117;0.7774988356978484;-0.3299999345177226;0.8447553429762445
67.801719;1.079708753090403;0.8334548543486184;0.7716948300758033;-0.3711810367987335;-0.34370128892206;1.0717740501424693;9.998451865881309;0.8335739368295036;-0.42445493599554357;-0.4244549709074419;0.7774976468346362;-0.3299999349035413;0.8447555891661938
67.811719;1.079713627441657;0.8334559216887487;0.7716918122264179;-0.37118103672747543;-0.34370128880356865;1.0717727547675504;9.998455852795859;0.8335707861042112;-0.42445493677892393;-0.4244549692641373;0.7774964957428088;-0.3299999353077816;0.84475580678015
67.821719;1.0797186257239564;0.8334569301007827;0.7716886494180432;-0.3711810366311473;-0.3437012887222558;1.071771398309775;9.998459671974423;0.8335677540890128;-0.42445493758668756;-0.42445496764218343;0.7774953827648075;-0.32999993573160125;0.844755986892968
67.831719;1.0797237405069045;0.8334578843804719;0.7716853470897145;-0.37118103650898937;-0.34370128867872807;1.0717699779649905;9.998463341049506;0.8335648422716795;-0.42445493841774734;-0.42445496604243604;0.7774943093671526;-0.32999993617609913;0.8447561189572449
67.841719;1.0797289625453077;0.8334587869775835;0.771681911484471;-0.3711810363603429;-0.34370128867315536;1.071768487917821;9.998466887049112;0.8335620536599841;-0.4244549392708603;-0.424454964464853;0.7774932774255686;-0.3299999366422242;0.8447561925993764
67.851719;1.0797342827718897;0.8334596385159035;0.7716783494702545;-0.37118103618474463;-0.34370128870483996;1.0717669216313908;9.99847034071228;0.8335593922131947;-0.4244549401443501;-0.42445496290799256;0.7774922888522399;-0.32999993713029613;0.8447561987762714
67.861719;1.0797396941571455;0.8334604374652571;0.7716746685491828;-0.37118103598222335;-0.3437012887720543;1.0717652742791612;9.998473719897753;0.8335568617575836;-0.4244549410362842;-0.424454961369467;0.7774913457422891;-0.32999993764000773;0.8447561293844827
67.871719;1.0797451923295949;0.8334611793451756;0.7716708762443873;-0.371181035753744;-0.34370128887257284;1.071763544372403;9.998477021062163;0.8335544649436639;-0.4244549419448239;-0.42445495984706433;0.7774904502782548;-0.32999993817081413;0.8447559770359981
67.881719;1.079750774772434;0.8334618568597646;0.771666978978216;-0.371181035501401;-0.34370128900414865;1.0717617333682112;9.998480222873907;0.8335522025011763;-0.4244549428682987;-0.424454958339776;0.7774896041574543;-0.32999993872213884;0.8447557357758713
67.891719;1.0797564399162936;0.833462461892462;0.7716629818188783;-0.37118103522830165;-0.34370128916437753;1.0717598429409143;9.998483289761612;0.8335500728285229;-0.42445494380499926;-0.42445495684799556;0.7774888084459689;-0.3299999392934196;0.8447554009180602
67.901719;1.0797621868259502;0.8334629874790136;0.7716588899996971;-0.37118103493833177;-0.34370128935043226;1.071757873456434;9.998486174287954;0.8335480724204316;-0.42445494475290985;-0.4244549553728227;0.7774880636473941;-0.3299999398841265;0.8447549676297785
67.911719;1.0797680141969421;0.8334634275715798;0.7716547106247781;-0.3711810346358113;-0.3437012895592938;1.0717558247199286;9.998488817563143;0.8335461972807238;-0.4244549457098338;-0.4244549539154216;0.7774873693231765;-0.32999994049372533;0.844754429867397
67.921719;1.0797739186607187;0.8334637754892543;0.7716504529969482;-0.3711810343249565;-0.3437012897881413;1.0717536970388206;9.998491138558459;0.8335444439757143;-0.4244549466739024;-0.42445495247707293;0.7774867238517271;-0.3299999411216366;0.8447537799548597
67.931719;1.0797798942719736;0.8334640227085705;0.7716461279566519;-0.37118103400930597;-0.34370129003428307;1.0717514922845153;9.998493022206292;0.8335428094417643;-0.4244549476438272;-0.4244549510592112;0.777486124716026;-0.3299999417672274;0.8447530082420969
67.941719;1.0797859339453657;0.8334641587917506;0.7716417468905135;-0.37118103369160893;-0.34370129029496255;1.0717492143824907;9.998494330244256;0.8335412904872241;-0.4244549486188746;-0.4244549496628618;0.7774855689234225;-0.32999994242980357;0.8447521038486075
67.951719;1.0797920314640594;0.8334641729658218;0.7716373216378049;-0.3711810333742263;-0.34370129056753784;1.0717468681409563;9.99849492909077;0.8335398841004991;-0.42445494959884805;-0.4244549482881254;0.77748505325396;-0.32999994310841346;0.8447510563747781
67.961719;1.0797981823279623;0.8334640563390129;0.7716328660287476;-0.37118103305948985;-0.3437012908498225;1.0717444573056645;9.998494705944312;0.8335385883097792;-0.42445495058400773;-0.4244549469342953;0.7774845742583222;-0.32999994380129244;0.8447498565330133
67.971719;1.0798043831137287;0.8334638026173468;0.7716283968584624;-0.3711810327498435;-0.3437012911402799;1.0717419833158992;9.998493565332184;0.833537402472934;-0.42445495157494784;-0.4244549456002825;0.7774841283767912;-0.32999994450552206;0.84474849604746
67.981719;1.0798106299273518;0.8334634074421222;0.771623932395645;-0.3711810324479621;-0.3437012914378419;1.0717394454404152;9.99849141799773;0.8335363269730238;-0.42445495257221194;-0.4244549442849807;0.7774837127833165;-0.3299999452175336;0.844746967885536
67.991719;1.0798169170783862;0.8334628681445034;0.7716194905470609;-0.37118103215670595;-0.34370129174141156;1.0717368424016198;9.998488178109659;0.8335353628327568;-0.4244549535755901;-0.42445494298742614;0.7774833262990496;-0.32999994593383597;0.8447452661979028
68.001719;1.0798232369820302;0.8334621838412224;0.7716150891402528;-0.37118103187865387;-0.3437012920496177;1.0717341743074411;9.998483775824027;0.833534511275799;-0.4244549545837686;-0.4244549417067801;0.7774829691466962;-0.3299999466510742;0.8447433861727994
68.011719;1.0798295813871093;0.8334613552059086;0.7716107472594809;-0.3711810316154728;-0.34370129236084834;1.0717314432237972;9.99847816492048;0.8335337734372762;-0.4244549555945772;-0.42445494044237625;0.7774826423424762;-0.3299999473656822;0.8447413246055092
68.021719;1.0798359428471533;0.8334603842711024;0.7716064850847014;-0.371181031367773;-0.34370129267312416;1.0717286524191043;9.998471308076915;0.8335331500773083;-0.4244549566054574;-0.4244549391937041;0.7774823478858857;-0.3299999480739113;0.8447390809454803
68.031719;1.0798423144943172;0.833459274885886;0.771602321362224;-0.3711810311355008;-0.34370129298417923;1.0717258063573305;9.998463160888004;0.8335326412176446;-0.42445495761393487;-0.4244549379601956;0.777482088607386;-0.3299999487721031;0.8447366578647035
68.041719;1.0798486889363608;0.8334580331544061;0.7715982706251169;-0.37118103091817645;-0.3437012932919872;1.071722912465937;9.998453676606514;0.8335322464849905;-0.42445495861789123;-0.4244549367412722;0.7774818671772177;-0.32999994945667555;0.8447340606197216
68.051719;1.079855058695523;0.8334566658730739;0.7715943427946378;-0.3711810307148007;-0.3437012935951675;1.0717199819612675;9.998442818184273;0.8335319659834063;-0.42445495961569113;-0.42445493553678915;0.7774816857011069;-0.3299999501240884;0.8447312955078664
68.061719;1.0798614167849307;0.8334551782698411;0.771590544514217;-0.3711810305240625;-0.3437012938929114;1.0717170278512662;9.998430563751127;0.8335318001212256;-0.4244549606064683;-0.42445493434730097;0.7774815459579295;-0.32999995077104227;0.8447283688944756
68.071719;1.0798677553526184;0.8334535736272317;0.7715868799087353;-0.37118103034484656;-0.34370129418448186;1.0717140628487365;9.998416903302884;0.8335317484969135;-0.42445496159034474;-0.4244549331738858;0.7774814496944249;-0.3299999513948009;0.84472528767811
68.081719;1.0798740637968123;0.8334518534585623;0.7715833509518721;-0.3711810301763944;-0.3437012944687255;1.071711099290194;9.998401821492127;0.8335318092588383;-0.42445496256819465;-0.4244549320180705;0.7774813995497282;-0.3299999519936624;0.8447220599228673
68.091719;1.079880327864508;0.8334500173813317;0.7715799585755946;-0.3711810300181521;-0.3437012947442745;1.0717081490491611;9.998385283936765;0.8335319789236906;-0.42445496354121154;-0.4244549308820437;0.7774814000699928;-0.329999952567023;0.8447186950772406
68.101719;1.0798865296386242;0.8334480642114096;0.771576703750048;-0.37118102986961043;-0.3437012950102237;1.071705221584819;9.99836725341541;0.8335322526096095;-0.42445496451066744;-0.424454929768475;0.7774814569348232;-0.32999995311454583;0.8447152044355497
68.111719;1.0798926488894243;0.8334459935483088;0.7715735881574202;-0.3711810297301756;-0.3437012952663562;1.0717023219719084;9.998347722932925;0.8335326249909386;-0.4244549654778619;-0.42445492867980694;0.7774815751817143;-0.32999995363545154;0.8447116015492558
68.121719;1.0798986659373428;0.8334438059259472;0.7715706145955052;-0.3711810295994301;-0.34370129551268097;1.0716994517497687;9.998326731499402;0.8335330914585131;-0.4244549664443214;-0.42445492761769926;0.7774817592053527;-0.3299999541287197;0.8447079028437728
68.131719;1.079904564388894;0.8334415021793352;0.7715677864533871;-0.3711810294777545;-0.3437012957488467;1.071696611918937;9.998304358008207;0.8335336490246469;-0.424454967411974;-0.4244549265830111;0.7774820136172406;-0.3299999545934826;0.8447041279724754
68.141719;1.0799103322946613;0.833439083417504;0.7715651068508655;-0.3711810293665029;-0.3437012959738855;1.0716938043627557;9.998280712821941;0.833534296148292;-0.4244549683827275;-0.4244549255762548;0.7774823426341442;-0.329999955029097;0.844700298040725
68.151719;1.0799159614513245;0.8334365515557814;0.7715625786260615;-0.3711810292676172;-0.3437012961862913;1.0716910306162273;9.99825593110522;0.8335350311507261;-0.4244549693578494;-0.424454924598041;0.7774827490104088;-0.3299999554349741;0.8446964332021618
68.161719;1.0799214457926276;0.8334339097278125;0.7715602049144329;-0.37118102918337376;-0.34370129638428526;1.0716882910890941;9.998230160894229;0.8335358511063659;-0.42445497033794105;-0.4244549236490644;0.7774832336078902;-0.32999995581034125;0.8446925525130843
68.171719;1.0799267808336008;0.8334311619667047;0.7715579884534367;-0.37118102911646333;-0.34370129656604476;1.071685585905209;9.998203549981852;0.8335367524107179;-0.4244549713234337;-0.42445492272981944;0.777483795058483;-0.32999995615429856;0.844688674723507
68.181719;1.0799319649336583;0.8334283126104165;0.7715559289013462;-0.3711810290700317;-0.34370129672964006;1.0716829160344132;9.998176241779039;0.8335377322236802;-0.4244549723150265;-0.4244549218403212;0.7774844298701391;-0.3299999564661591;0.8446848180157246
68.191719;1.0799370004724549;0.8334253665310472;0.7715540212739721;-0.3711810290473685;-0.34370129687272727;1.07168028477261;9.998148383923224;0.8335387897539895;-0.42445497331377735;-0.4244549209801887;0.7774851334647308;-0.32999995674579446;0.844680999791791
68.201719;1.0799418922906083;0.8334223303944255;0.7715522572412988;-0.3711810290513913;-0.3437012969924641;1.0716776987306278;9.998120135901413;0.8335399263185577;-0.4244549743209629;-0.42445492014946606;0.7774859006585244;-0.3299999569938825;0.8446772372954987
68.211719;1.0799466443665102;0.8334192136459732;0.7715506268215045;-0.37118102908435907;-0.34370129708581376;1.0716751671525422;9.998091667375727;0.8335411437582408;-0.4244549753378741;-0.4244549193494949;0.7774867244829665;-0.32999995721177644;0.8446735483943434
68.221719;1.0799512576712895;0.8334160273540767;0.7715491189947675;-0.3711810291479458;-0.3437012971498675;1.0716727010109794;9.998063154111676;0.8335424420172195;-0.4244549763657123;-0.42445491858273937;0.7774875950981338;-0.32999995740110816;0.8446699519706831
68.231719;1.079955729297257;0.8334127822027316;0.771547722122095;-0.37118102924339924;-0.343701297181974;1.0716703122659077;9.998034765823975;0.8335438177800882;-0.4244549774057114;-0.4244549178518639;0.7774885004873264;-0.3299999575637883;0.8446664674927554
68.241719;1.079960053049698;0.8334094886385256;0.7715464249693773;-0.3711810293715919;-0.3437012971797931;1.0716680116737782;9.998006649724736;0.8335452654349373;-0.42445497845899316;-0.42445491715929934;0.7774894282918047;-0.32999995770239604;0.8446631140567421
68.251719;1.079964221861392;0.83340615792664;0.7715452179462432;-0.37118102953312593;-0.34370129714134645;1.0716658063766764;9.997978929253804;0.833546779212628;-0.4244549795261697;-0.42445491650760575;0.7774903673277331;-0.32999995782017016;0.8446599096124389
68.261719;1.0799682295488429;0.8334028017297896;0.771544093572812;-0.3711810297285457;-0.34370129706518365;1.071663699981178;9.997951711789014;0.8335483547243111;-0.4244549806074085;-0.4244549158997567;0.7774913083277705;-0.3299999579204934;0.8446568699119782
68.271719;1.0799720708121978;0.8333994312930761;0.7715430459295922;-0.37118102995840824;-0.34370129695070273;1.0716616939938188;9.997925087385156;0.8335499886821668;-0.4244549817027255;-0.4244549153388869;0.7774922443785737;-0.3299999580065766;0.8446540072636906
68.281719;1.0799757406992978;0.8333960569513981;0.7715420692969092;-0.3711810302232193;-0.3437012967983678;1.0716597882846355;9.99789912007575;0.8335516770639151;-0.4244549828120091;-0.42445491482781;0.7774931708873961;-0.32999995808141697;0.8446513311658189
68.291719;1.0799792341933139;0.8333926874760761;0.7715411566356445;-0.3711810305233808;-0.34370129660963816;1.07165798150457;9.99787384357379;0.8335534139035936;-0.4244549839349793;-0.42445491436865634;0.7774940845919643;-0.3299999581474361;0.8446488504223824
68.301719;1.0799825462764368;0.833389330079407;0.7715402996627182;-0.3711810308592836;-0.34370129638677965;1.0716562721858018;9.997849271646999;0.8335551914157548;-0.4244549850711511;-0.4244549139631268;0.7774949822489134;-0.3299999582059226;0.8446465734195886
68.311719;1.0799856728432717;0.8333859909265428;0.7715394909879648;-0.3711810312315253;-0.3437012961327985;1.0716546589649805;9.997825418937019;0.833557000514881;-0.4244549862194637;-0.424454913613188;0.7774958605639408;-0.3299999582568455;0.8446445062995538
68.321719;1.079988611766233;0.8333826751130312;0.7715387256142908;-0.37118103164074034;-0.34370129585128295;1.0716531396932683;9.997802315338557;0.8335588319284118;-0.4244549873778066;-0.42445491332134117;0.7774967174568046;-0.3299999582992208;0.84464265201901
68.331719;1.0799913620914634;0.8333793865606475;0.771537999830668;-0.3711810320868514;-0.34370129554596374;1.0716517105125805;9.997780007393905;0.8335606777047802;-0.4244549885431552;-0.4244549130903363;0.7774975525474938;-0.329999958331789;0.844641011468998
68.341719;1.0799939221400887;0.8333761280646553;0.7715373094258232;-0.3711810325686068;-0.34370129522031645;1.071650365525747;9.997758549139917;0.8335625312360845;-0.4244549897120162;-0.42445491292254073;0.7774983662864534;-0.32999995835327917;0.8446395848796416
68.351719;1.0799962892533852;0.8333729014130954;0.7715366492676474;-0.37118103308393435;-0.3437012948773969;1.071649097592225;9.997737988435109;0.8335643859555882;-0.42445499088063465;-0.4244549128194201;0.7774991592561443;-0.32999995836224383;0.8446383722826908
68.361719;1.079998460568433;0.8333697083314637;0.7715360139850602;-0.3711810336303825;-0.3437012945198116;1.0716478995678567;9.997718355185318;0.8335662351721816;-0.42445499204538595;-0.42445491278179487;0.7774999323625931;-0.32999995835746104;0.8446373730551232
68.371719;1.080000433624331;0.8333665521161505;0.771535399106457;-0.3711810342051545;-0.34370129414980016;1.071646764662431;9.99769965405151;0.8335680723839614;-0.4244549932033958;-0.4244549128103278;0.7775006875488061;-0.32999995833877677;0.8446365849858797
68.381719;1.0800022068440727;0.8333634387587641;0.7715348015765653;-0.37118103480497283;-0.34370129376946046;1.0716456861443877;9.997681868455523;0.8335698906974843;-0.42445499435272493;-0.42445491290549847;0.7775014277065048;-0.3299999583072438;0.8446360043748358
68.391719;1.080003780114812;0.8333603769161269;0.7715342190861556;-0.3711810354259705;-0.34370129338095984;1.0716446578075352;9.997664974078171;0.83357168328786;-0.42445499549204374;-0.42445491306732186;0.7775021551624244;-0.32999995826452116;0.8446356271712531
68.401719;1.0800051560839352;0.8333573768485583;0.7715336496618995;-0.37118103606389125;-0.34370129298651103;1.0716436752870995;9.997648945118698;0.8335734447888914;-0.424454996620319;-0.4244549132952648;0.7775028707590422;-0.32999995821235345;0.844635449683726
68.411719;1.0800063405845537;0.8333544487772923;0.7715330923057079;-0.37118103671461083;-0.3437012925883576;1.0716427361941774;9.997633746132841;0.8335751710762815;-0.42445499773674933;-0.4244549135885847;0.7775035748884491;-0.3299999581523479;0.8446354685617729
68.421719;1.0800073411293072;0.8333516014313739;0.7715325475709297;-0.3711810373743155;-0.3437012921888677;1.0716418387395312;9.99761932266288;0.8335768578182537;-0.42445499884061577;-0.4244549139467531;0.7775042684747306;-0.3299999580860757;0.8446356798190969
68.431719;1.080008165653385;0.833348841710039;0.7715320174912359;-0.37118103803918145;-0.3437012917905441;1.071640980869406;9.997605607403338;0.8335784998813512;-0.42445499993093944;-0.4244549143695269;0.7775049520678038;-0.32999995801557425;0.8446360776699331
68.441719;1.0800088218265829;0.833346175422232;0.7715315050733773;-0.37118103870527275;-0.34370129139612676;1.0716401603602306;9.997592537404723;0.8335800917120755;-0.42445500100661143;-0.42445491485692033;0.7775056245078393;-0.32999995794362713;0.8446366546124298
68.451719;1.0800093157391562;0.8333436076804361;0.7715310133352795;-0.3711810393688978;-0.3437012910086406;1.0716393749789712;9.997580063627213;0.8335816275180654;-0.42445500206688735;-0.42445491540901165;0.7775062827719282;-0.3299999578732044;0.8446374019799308
68.461719;1.0800096509446537;0.8333411424183154;0.7715305446533762;-0.3711810400267862;-0.34370129063100313;1.071638622326836;9.997568149897404;0.8335831010818988;-0.4244550031111712;-0.4244549160254561;0.7775069226577409;-0.3299999578065409;0.8446383102166236
68.471719;1.0800098291977367;0.8333387822875742;0.7715301014633261;-0.37118104067598223;-0.34370129026542384;1.0716378993074227;9.997556768339866;0.8335845060246226;-0.42445500413815074;-0.42445491670524255;0.7775075402996566;-0.32999995774478774;0.844639369576968
68.481719;1.0800098523185837;0.8333365293256121;0.7715296874481614;-0.37118104131400753;-0.34370128991291893;1.0716372017005429;9.99754589273677;0.8335858369148328;-0.4244550051454977;-0.4244549174467769;0.7775081340183545;-0.3299999576884534;0.8446405713230344
68.491719;1.0800097238610866;0.8333343851956811;0.7715293076038684;-0.3711810419391857;-0.343701289573348;1.071636524310375;9.997535496557635;0.8335870901193349;-0.42445500613055986;-0.42445491824788845;0.7775087045723906;-0.32999995763792606;0.8446419083948071
68.501719;1.0800094502130109;0.8333323506248764;0.771528967195169;-0.37118104255054823;-0.34370128924626325;1.0716358613486496;9.997525562323744;0.833588263723505;-0.42445500709121153;-0.42445491910590133;0.7775092534923133;-0.3299999575935795;0.8446433745410556
68.511719;1.080009040579972;0.8333304255216123;0.7715286704782099;-0.3711810431472801;-0.34370128893177315;1.0716352067337866;9.997516097041315;0.8335893576021441;-0.42445500802608305;-0.424454920017931;0.777509781573017;-0.3299999575557071;0.8446449624239538
68.521719;1.0800085056572766;0.8333286106798485;0.7715284198606995;-0.3711810437283241;-0.3437012886304809;1.0716345542566528;9.997507144600364;0.8335903734209904;-0.4244550089341367;-0.4244549209811126;0.7775102888669847;-0.32999995752449995;0.844646662398349
68.531719;1.0800078565641642;0.8333269092807212;0.771528216062826;-0.3711810442925664;-0.34370128834294134;1.0716338980598394;9.997498781467153;0.8335913138843426;-0.4244550098141926;-0.4244549219927329;0.7775107752784572;-0.32999995750004696;0.8446484633761657
68.541719;1.0800071042947732;0.8333253265291617;0.7715280589650759;-0.3711810448391799;-0.343701288069369;1.0716332339639356;9.997491094159857;0.8335921822436193;-0.4244550106650715;-0.42445492305047594;0.7775112409519528;-0.32999995748232736;0.8446503554188226
68.551719;1.0800062583851318;0.8333238683526942;0.7715279482125699;-0.3711810453676472;-0.34370128780960285;1.0716325599980367;9.997484163413217;0.8335929820793913;-0.42445501148605475;-0.4244549241525689;0.777511686767071;-0.3299999574712715;0.8446523314369803
68.561719;1.0800053252777415;0.8333225403231009;0.7715278834329206;-0.3711810458777127;-0.34370128756309654;1.0716318749417657;9.997478068312207;0.8335937166429513;-0.4244550122769747;-0.42445492529737583;0.7775121143098388;-0.32999995746703636;0.8446543867819433
68.571719;1.080004307736407;0.8333213473212723;0.7715278639219548;-0.3711810463694805;-0.34370128732903776;1.0716311767215614;9.997472898342838;0.8335943884103378;-0.4244550130380849;-0.4244549264827498;0.7775125250181185;-0.3299999574702185;0.8446565184418203
68.581719;1.0800032058480529;0.8333202937971043;0.7715278875953056;-0.3711810468434977;-0.3437012871066926;1.0716304619958976;9.997468755915637;0.8335949995729579;-0.4244550137700089;-0.42445492770588095;0.7775129202025893;-0.3299999574816168;0.8446587246708854
68.591719;1.0800020191824342;0.8333193835128628;0.7715279504125647;-0.3711810473008391;-0.3437012868955946;1.0716297272492457;9.997465740121726;0.8335955531129768;-0.4244550144735172;-0.4244549289634951;0.7775133016706891;-0.3299999575018334;0.8446610044416818
68.601719;1.0800007483110436;0.8333186193114164;0.7715280471815884;-0.37118104774314936;-0.34370128669541883;1.0716289705360929;9.997463932350051;0.8335960534133784;-0.42445501514920403;-0.4244549302520943;0.7775136717876958;-0.3299999575310244;0.8446633565524978
68.611719;1.0799993946327386;0.833318003455399;0.7715281726119047;-0.3711810481725089;-0.3437012865057636;1.0716281916790247;9.997463402647204;0.8335965059109758;-0.4244550157975232;-0.42445493156830344;0.7775140343481148;-0.32999995756884615;0.8446657785410788
68.621719;1.0799979592500804;0.8333175368830904;0.7715283217259369;-0.37118104859135337;-0.34370128632585834;1.0716273908936624;9.997464210784095;0.8335969164882046;-0.42445501641907324;-0.4244549329089585;0.7775143953390562;-0.3299999576148478;0.8446682659708439
68.631719;1.0799964418355577;0.8333172181129569;0.7715284898873925;-0.37118104900239884;-0.34370128615433687;1.0716265671426681;9.997466388397951;0.8335972910256051;-0.42445501701489335;-0.42445493427086056;0.7775147618096812;-0.3299999576690131;0.8446708127227921
68.641719;1.0799948409020412;0.833317043992427;0.771528672227556;-0.37118104940828933;-0.3437012859893782;1.0716257171372707;9.997469928563287;0.8335976346662881;-0.42445501758675735;-0.42445493565073006;0.7775151414093002;-0.3299999577318005;0.8446734116768366
68.651719;1.0799931552469344;0.8333170112338172;0.7715288632822233;-0.3711810498112637;-0.34370128582908105;1.0716248355210758;9.997474791075325;0.833597951388556;-0.4244550181371102;-0.4244549370452959;0.7775155439256235;-0.32999995780390956;0.8446760549162676
68.661719;1.0799913841910707;0.8333171169438414;0.7715290580877184;-0.3711810502133101;-0.34370128567199454;1.0716239155363867;9.997480911633616;0.8335982449803786;-0.4244550186684169;-0.4244549384511456;0.7775159819830494;-0.3299999578861069;0.8446787343507952
68.671719;1.0799895271482387;0.8333173581804225;0.7715292531162431;-0.37118105061652673;-0.34370128551766377;1.071622949792978;9.997488210524642;0.8335985203322979;-0.42445501918268197;-0.42445493986451566;0.7775164693773051;-0.3299999579790738;0.8446814430244587
68.681719;1.079987584570421;0.8333177313081118;0.7715294460223112;-0.3711810510229455;-0.3437012853665516;1.071621931296039;9.997496605422954;0.8335987835159072;-0.42445501968171323;-0.42445494128142885;0.7775170187060892;-0.32999995808356636;0.844684175158341
68.691719;1.0799855591865155;0.8333182315415489;0.7715296359993059;-0.37118105143402325;-0.34370128521919063;1.0716208541848886;9.997506024907082;0.8335990409811267;-0.4244550201674405;-0.4244549426982025;0.7775176399102736;-0.32999995820093253;0.8446869249379557
68.701719;1.0799834558563188;0.833318853110925;0.771529825010984;-0.3711810518507749;-0.34370128507538195;1.0716197136666497;9.997516401591042;0.833599298713854;-0.4244550206417249;-0.4244549441116584;0.7775183397898334;-0.32999995833326107;0.8446896860443711
68.711719;1.0799812809810878;0.833319590573423;0.7715300180369217;-0.37118105227426174;-0.3437012849342141;1.071618504895215;9.99752765249652;0.8335995620173082;-0.42445502110611794;-0.4244549455186341;0.7775191224711937;-0.3299999584829347;0.8446924516640155
68.721719;1.0799790426612614;0.8333204397584029;0.771530221822415;-0.37118105270547286;-0.343701284794775;1.0716172216554394;9.997539681289451;0.8335998360821945;-0.4244550215620359;-0.42445494691533026;0.777519990668662;-0.3299999586521828;0.8446952136914256
68.731719;1.0799767507904363;0.8333213967193667;0.771530443474672;-0.371181053144922;-0.343701284656674;1.071615856554663;9.997552399896367;0.8336001265770556;-0.42445502201098917;-0.4244549482970752;0.7775209467490418;-0.3299999588428906;0.8446979623895614
68.741719;1.0799744165215532;0.8333224558881172;0.7715306894481412;-0.3711810535925082;-0.3437012845199292;1.0716144027829533;9.997565744421243;0.8336004397003903;-0.4244550224545734;-0.4244549496589281;0.777521993371788;-0.32999995905662016;0.8447006879847353
68.751719;1.0799720514342064;0.83332360864191;0.7715309643027451;-0.3711810540475196;-0.34370128438460573;1.0716128565099445;9.9975796747875;0.8336007816980799;-0.42445502289448817;-0.42445495099684916;0.7775231343732409;-0.329999959294786;0.8447033819029705
68.761719;1.0799696663675176;0.8333248427248401;0.7715312697531713;-0.3711810545087928;-0.3437012842505523;1.0716112185888442;9.997594153558277;0.8336011584614996;-0.4244550233325048;-0.42445495230842084;0.7775243752047711;-0.3299999595586789;0.8447060359226887
68.771719;1.0799672704782122;0.8333261434616808;0.7715316050714093;-0.3711810549751765;-0.34370128411724504;1.0716094944337184;9.997609118854218;0.8336015756222718;-0.424455023770179;-0.42445495359282837;0.777525721903381;-0.3299999598492779;0.8447086415875391
68.781719;1.0799648713667414;0.8333274958904583;0.7715319685498783;-0.3711810554461266;-0.3437012839836855;1.071607692834661;9.997624479144072;0.8336020381028612;-0.42445502420875403;-0.4244549548503905;0.7775271796116942;-0.3299999601672216;0.844711190743631
68.791719;1.0799624761209943;0.833328885724652;0.7715323587044047;-0.37118105592201894;-0.34370128384841203;1.0716058242520705;9.997640129058015;0.8336025491034053;-0.42445502464943624;-0.42445495608193734;0.7775287520038157;-0.32999996051289077;0.8447136758603002
68.801719;1.0799600921793244;0.8333302991580707;0.7715327743721281;-0.37118105640401344;-0.34370128370958525;1.0716038991133119;9.997655967481895;0.8336031097153941;-0.4244550250935053;-0.4244549572883408;0.7775304413547501;-0.32999996088634626;0.8447160900986298
68.811719;1.0799577273679208;0.8333317227978402;0.7715332150755142;-0.37118105689353936;-0.34370128356505686;1.07160192790166;9.99767190568586;0.8336037188159175;-0.42445502554226716;-0.4244549584701568;0.7775322486400358;-0.3299999612872576;0.8447184270821707
68.821719;1.079955390156311;0.8333331439364678;0.7715336828523754;-0.37118105739167606;-0.3437012834127731;1.0715999228276316;9.99768786029995;0.8336043728358654;-0.424455025997193;-0.4244549596274085;0.7775341739336963;-0.32999996171482393;0.8447206803646481
68.831719;1.0799530903037848;0.8333345507468649;0.7715341834291009;-0.37118105789891936;-0.34370128325158134;1.0715978988659882;9.99770374167081;0.833605066068988;-0.424455026459844;-0.4244549607595878;0.7775362167907375;-0.3299999621677801;0.8447228434125963
68.841719;1.0799508387100447;0.8333359323634715;0.7715347244122256;-0.3711810584154489;-0.3437012830817995;1.0715958733914357;9.99771944911532;0.8336057916230356;-0.4244550269315302;-0.4244549618656934;0.7775383761915166;-0.3299999626448493;0.8447249106864707
68.851719;1.079948647057516;0.8333372782177163;0.7715353119202449;-0.37118105894146275;-0.3437012829052227;1.0715938650487435;9.997734871210575;0.8336065418785281;-0.4244550274132819;-0.4244549629444221;0.7775406507882989;-0.32999996314514063;0.8447268796722982
68.861719;1.079946527330833;0.8333385767903226;0.7715359492789343;-0.37118105947737196;-0.3437012827247869;1.0715918919132539;9.997749893456762;0.8336073079804369;-0.424455027906018;-0.42445496399458243;0.7775430392424316;-0.3299999636678492;0.844728752246597
68.871719;1.0799444903110262;0.833339816353684;0.7715366381255577;-0.37118106002412055;-0.3437012825440672;1.0715899692189885;9.997764408929278;0.8336080799106066;-0.42445502841048477;-0.42445496501539326;0.7775455400289262;-0.3299999642118127;0.8447305338175527
68.881719;1.0799425448101818;0.8333409878417942;0.7715373790232766;-0.37118106058352895;-0.3437012823666545;1.071588108606433;9.997778321437112;0.8336088475713175;-0.42445502892702713;-0.4244549660064454;0.7775481510879666;-0.329999964775405;0.8447322310281316
68.891719;1.0799406983523097;0.8333420861458708;0.7715381704996991;-0.3711810611583263;-0.34370128219561863;1.0715863199337425;9.997791549705637;0.8336096013408634;-0.4244550294554504;-0.424454966967336;0.777550869929694;-0.3299999653565324;0.8447338498708585
68.901719;1.0799389576499727;0.8333431087500971;0.7715390079363018;-0.3711810617518886;-0.34370128203348077;1.07158461322488;9.997804030131284;0.8336103319652743;-0.4244550299951598;-0.4244549678971826;0.7775536939624542;-0.32999996595273734;0.8447353955055014
68.911719;1.0799373290805099;0.833344054289161;0.7715398842884218;-0.37118106236780707;-0.34370128188280724;1.071582998280433;9.997815704221686;0.8336110309025572;-0.4244550305454287;-0.42445496879454825;0.7775566193721657;-0.3299999665615116;0.8447368739937885
68.921719;1.0799358189723725;0.8333449220222172;0.7715407926731431;-0.3711810630093835;-0.34370128174676107;1.071581483443784;9.997826509180221;0.8336116913066972;-0.42445503110548716;-0.4244549696579923;0.7775596389072003;-0.3299999671806256;0.8447382935858749
68.931719;1.0799344328123812;0.8333457110289476;0.7715417282205943;-0.37118106367914133;-0.3437012816288351;1.0715800763198946;9.997836387355571;0.8336123087512575;-0.4244550316744193;-0.4244549704864659;0.7775627412609524;-0.3299999678083771;0.8447396633643781
68.941719;1.079933174717836;0.8333464189380717;0.7715426876326009;-0.37118106437852283;-0.34370128153204704;1.0715787853385779;9.997845297943128;0.8336128807473635;-0.42445503225094183;-0.4244549712790091;0.7775659122495318;-0.32999996844363716;0.8447409914941143
68.951719;1.0799320480381287;0.8333470411864637;0.7715436679270667;-0.37118106510784;-0.3437012814582504;1.0715776187985442;9.997853226533083;0.8336134052614578;-0.42445503283322805;-0.42445497203438554;0.7775691363093955;-0.32999996908565876;0.8447422848352495
68.961719;1.079931056545709;0.8333475717375544;0.7715446660347565;-0.3711810658662927;-0.3437012814079578;1.0715765819262781;9.997860197880035;0.8336138798081474;-0.42445503341898777;-0.42445497275100863;0.7775723977645806;-0.32999996973405266;0.8447435485109054
68.971719;1.079930205400466;0.8333480050075354;0.7715456790091688;-0.3711810666521938;-0.3437012813809333;1.0715756754565324;9.997866278298208;0.8336143020142485;-0.4244550340057573;-0.42445497342685534;0.7775756813589245;-0.3299999703890017;0.8447447856889644
68.981719;1.0799295003213076;0.8333483373630307;0.7715467042222885;-0.3711810674635671;-0.34370128137683753;1.0715748965507998;9.997871559581023;0.833614670582151;-0.42445503459112255;-0.42445497405971233;0.777578972363779;-0.32999997105116186;0.8447459982253346
68.991719;1.079928945360776;0.8333485669220215;0.7715477395510598;-0.3711810682985566;-0.3437012813951207;1.0715742403264719;9.997876134635256;0.8336149859990984;-0.42445503517263683;-0.42445497464794385;0.7775822575904254;-0.3299999717212288;0.8447471873447038
69.001719;1.0799285416565514;0.8333486921406825;0.7715487832972896;-0.3711810691551955;-0.3437012814345476;1.071573700936773;9.997880079449189;0.8336152512788512;-0.4244550357476581;-0.4244549751909706;0.777585526446372;-0.3299999723998687;0.8447483542992471
69.011719;1.0799282874769398;0.8333487112276524;0.7715498337257167;-0.37118107003113254;-0.3437012814929694;1.0715732717346298;9.99788344581106;0.8336154722146547;-0.4244550363134803;-0.4244549756891361;0.7775887705227573;-0.3299999730880302;0.8447495010131246
69.021719;1.0799281782313042;0.8333486232741167;0.771550889098523;-0.37118107092374597;-0.3437012815675796;1.0715729444599082;9.997886258243037;0.8336156566407932;-0.4244550368674924;-0.4244549761433819;0.7775919833472794;-0.3299999737869067;0.8447506301717961
69.031719;1.0799282058772754;0.833348429713402;0.7715519485789294;-0.3711810718303296;-0.3437012816554722;1.0715727083136788;9.997888520217707;0.8336158131266451;-0.4244550374071007;-0.42445497655502706;0.7775951611151037;-0.32999997449741736;0.8447517447791153
69.041719;1.079928358918961;0.8333481347933097;0.7715530128678669;-0.3711810727481651;-0.3437012817539783;1.071572550144935;9.997890233568857;0.8336159499074147;-0.42445503792982103;-0.42445497692570705;0.7775983024738212;-0.3299999752198077;0.844752848056479
69.051719;1.0799286247415933;0.8333477447636486;0.7715540837866658;-0.3711810736743959;-0.3437012818607303;1.0715724569062366;9.997891419329731;0.8336160742007512;-0.424455038433831;-0.4244549772571598;0.7776014071581013;-0.32999997595387326;0.8447539439741218
69.061719;1.0799289926319406;0.8333472666401152;0.7715551635863672;-0.37118107460581723;-0.34370128197372074;1.0715724193480736;9.997892132531046;0.8336161912671167;-0.4244550389184737;-0.42445497755091666;0.777604474729545;-0.3299999766994548;0.8447550376114682
69.071719;1.0799294539962156;0.8333467076375058;0.7715562546693103;-0.37118107553883983;-0.3437012820912704;1.071572433761967;9.99789246646732;0.8336163038155857;-0.4244550393841599;-0.42445497780843755;0.7776075035882768;-0.32999997745659493;0.8447561352485835
69.081719;1.0799300000964502;0.8333460749902178;0.7715573593375723;-0.3711810764696667;-0.3437012822119054;1.071572500402385;9.997892544394125;0.8336164126745266;-0.4244550398319612;-0.42445497803136867;0.7776104905157922;-0.3299999782253854;0.8447572440866745
69.091719;1.0799306199926613;0.8333453756225669;0.7715584795599972;-0.37118107739472034;-0.34370128233436903;1.0715726203397;9.997892504908165;0.8336165173885557;-0.4244550402634679;-0.4244549782213847;0.7776134315003215;-0.3299999790057722;0.8447583710422651
69.101719;1.079931299740444;0.8333446156652492;0.7715596171044731;-0.37118107831107405;-0.3437012824576519;1.0715727934868151;9.997892488114697;0.833616615645663;-0.42445504068077633;-0.4244549783799512;0.7776163232647187;-0.3299999797975447;0.8447595212446398
69.111719;1.079932023450979;0.8333437999475504;0.771560773791119;-0.37118107921657156;-0.343701282580917;1.071573018508507;9.997892627938793;0.8336167025030389;-0.4244550410860175;-0.4244549785083741;0.7776191644020105;-0.32999998060057323;0.8447606974936489
69.121719;1.0799327767175795;0.8333429322129488;0.7715619523816296;-0.3711810801097233;-0.3437012827033331;1.0715732932412958;9.99789305364884;0.8336167704916828;-0.42445504148071694;-0.42445497860809045;0.777621955747433;-0.3299999814150208;0.8447619013034228
69.131719;1.0799335491974884;0.8333420160369268;0.7715631584081459;-0.3711810809892768;-0.34370128282390966;1.0715736147615578;9.997893897574386;0.8336168109118118;-0.4244550418656664;-0.4244549786809935;0.7776246993631852;-0.32999998224141003;0.8447631348487282
69.141719;1.079934333122247;0.8333410550381144;0.7715644004513799;-0.3711810818536857;-0.34370128294162233;1.0715739794996169;9.997895298696376;0.833616815596622;-0.4244550422411239;-0.424454978729336;0.7776273964330679;-0.32999998308040074;0.844764402542607
69.151719;1.0799351210395014;0.8333400520832825;0.7715656876922444;-0.37118108270111894;-0.34370128305583747;1.0715743837680445;9.997897395082049;0.8336167774285584;-0.42445504260687006;-0.42445497875506616;0.777630045970346;-0.3299999839321345;0.8447657118733252
69.161719;1.0799359067194203;0.8333390086511766;0.7715670277291325;-0.3711810835297965;-0.34370128316652127;1.071574823924692;9.99790030690227;0.8336166894482925;-0.4244550429621805;-0.42445497875928395;0.7776326454874128;-0.32999998479565673;0.8447670731504953
69.171719;1.0799366878146548;0.8333379252194382;0.7715684264522071;-0.37118108433805475;-0.34370128327410676;1.0715752955173854;9.997904124141964;0.8336165451350791;-0.4244550433060503;-0.4244549787423878;0.77763519299209;-0.3299999856691293;0.8447684976624671
69.181719;1.0799374666230879;0.8333368022946248;0.771569888888438;-0.37118108512423764;-0.3437012833793699;1.0715757924113067;9.997908912983652;0.8336163407874255;-0.4244550436375815;-0.4244549787044995;0.7776376887045225;-0.32999998655066676;0.8447699953816409
69.191719;1.0799382479844413;0.8333356412934235;0.7715714199462987;-0.37118108588655035;-0.34370128348333207;1.0715763069941435;9.99791472087081;0.8336160771837509;-0.42445504395603284;-0.4244549786458519;0.7776401355904297;-0.3299999874388379;0.8447715739186137
69.201719;1.0799390376558886;0.8333344454525139;0.7715730240753113;-0.3711810866227851;-0.3437012835868767;1.0715768308471847;9.997921563197101;0.8336157584732468;-0.4244550442605207;-0.4244549785670941;0.7776425386584297;-0.32999998833249433;0.8447732382507788
69.211719;1.0799398426209446;0.8333332206813815;0.771574704071404;-0.37118108733000726;-0.34370128369027875;1.071577354741102;9.997929415236825;0.833615389644829;-0.424455044549829;-0.42445497846905417;0.7776449028920532;-0.32999998923048324;0.8447749897176002
69.221719;1.0799406705384642;0.8333319748533307;0.7715764610075075;-0.3711810880044749;-0.34370128379319276;1.0715778683329542;9.997938225075911;0.8336149746922069;-0.42445504482256724;-0.4244549783521818;0.7776472311979006;-0.32999999013160264;0.8447768251416135
69.231719;1.0799415274830946;0.8333307154672941;0.7715782953302037;-0.3711810886418753;-0.34370128389520493;1.071578361409253;9.997947935072098;0.8336145162826967;-0.424455045077459;-0.424454978216517;0.7776495245371267;-0.32999999103469985;0.8447787381909716
69.241719;1.07994241628167;0.8333294482301525;0.7715802071229628;-0.3711810892377075;-0.3437012839965405;1.071578826170298;9.997958489990237;0.8336140168565369;-0.4244550453133777;-0.42445497806196475;0.7776517837910639;-0.3299999919386233;0.844780722323956
69.251719;1.0799433370274671;0.8333281776209909;0.7715821952109303;-0.37118108978752085;-0.34370128409829487;1.0715792573920446;9.997969831087405;0.8336134801123144;-0.42445504552918956;-0.4244549778883092;0.7776540111273522;-0.3299999928421215;0.8447827724556755
69.261719;1.0799442882593184;0.8333269077464723;0.771584256218597;-0.3711810902868499;-0.3437012842019367;1.0715796505463038;9.997981904757454;0.8336129114245102;-0.42445504572373377;-0.4244549776952305;0.7776562097415257;-0.32999999374403227;0.8447848846146666
69.271719;1.0799452669786747;0.8333256425892132;0.7715863844853746;-0.3711810907311551;-0.343701284308503;1.0715800010348753;9.99799468338051;0.8336123171101354;-0.4244550458959173;-0.4244549774826521;0.7776583825213477;-0.3299999946435366;0.8447870554124888
69.281719;1.0799462686919854;0.8333243863358346;0.7715885735164069;-0.37118109111606923;-0.3437012844180722;1.0715803055026505;9.99800816792362;0.8336117038007304;-0.42445504604479645;-0.42445497725137943;0.7776605311618273;-0.3299999955401985;0.8447892820506461
69.291719;1.0799472885739663;0.833323143677928;0.7715908180267355;-0.371181091437857;-0.34370128452975907;1.0715805628657311;9.998022376063968;0.833611078525147;-0.4244550461696899;-0.4244549770035631;0.7776626566423497;-0.32999999643370037;0.8447915621954859
69.301719;1.0799483228698354;0.833321919035588;0.7715931145547827;-0.37118109169377983;-0.34370128464212873;1.0715807730460138;9.99803733222142;0.833610448815125;-0.42445504627009545;-0.42445497674243127;0.7776647600832554;-0.32999999732331914;0.8447938937177771
69.311719;1.0799493697982094;0.8333207150220592;0.7715954607927755;-0.37118109188227544;-0.34370128475364653;1.07158093505063;9.998053051292944;0.833609822359162;-0.4244550463453275;-0.4244549764715573;0.7776668423484266;-0.3299999982077532;0.8447962743135446
69.321719;1.0799504300459835;0.8333195317784854;0.7715978554160873;-0.3711810920031693;-0.34370128486282137;1.071581046838483;9.998069517272492;0.8336092063646878;-0.4244550463944632;-0.42445497619443573;0.7776689029737032;-0.32999999908549593;0.8447987007930449
69.331719;1.0799515066372456;0.8333183674500556;0.7716002985452945;-0.3711810920579039;-0.3437012849680981;1.0715811063532614;9.998086679913664;0.8336086069760751;-0.4244550464167696;-0.42445497591453274;0.7776709406886237;-0.32999999995509;0.8448011686459276
69.341719;1.0799526034229103;0.8333172193602588;0.7716027910757718;-0.3711810920496955;-0.3437012850676539;1.0715811118783265;9.998104467331828;0.8336080292290311;-0.42445504641198484;-0.42445497563538453;0.7776729548681791;-0.33000000081510383;0.8448036727402863
69.351719;1.0799537237759205;0.8333160855219196;0.7716053328129696;-0.371181091983403;-0.34370128515919457;1.0715810619072832;9.998122793026957;0.8336074773528823;-0.4244550463801414;-0.42445497536044385;0.7776749455073494;-0.33000000166402604;0.8448062084630891
69.361719;1.0799548714129452;0.8333149647666029;0.7716079217407282;-0.3711810918647916;-0.3437012852398883;1.071580955188025;9.99814156114622;0.8336069546175698;-0.4244550463211905;-0.424454975092777;0.7776769120573335;-0.330000002499912;0.8448087714048113
69.371719;1.079956051076878;0.8333138552268973;0.7716105547905443;-0.3711810916997394;-0.3437012853065468;1.0715807903322083;9.998160680322838;0.8336064629323325;-0.4244550462347818;-0.42445497483513167;0.7776788525698798;-0.3300000033202152;0.8448113560719605
