time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.381719;1.0799572669442863;0.8333127532412457;0.7716132284723305;-0.37118109149400363;-0.34370128535584504;1.0715805653278427;9.998180074540718;0.8336060033944196;-0.42445504612037166;-0.42445497459043874;0.7776807635070437;-0.3300000041222636;0.8448139560478665
69.391719;1.0799585201745119;0.8333116537878362;0.7716159390314686;-0.37118109125311105;-0.3437012853843023;1.0715802779580175;9.998199680624719;0.8336055776922177;-0.4244550459775587;-0.42445497436198526;0.7776826401087712;-0.3300000049037301;0.8448165652178758
69.401719;1.0799598080256543;0.8333105517760753;0.7716186824829133;-0.3711810909820772;-0.34370128538823747;1.071579926668464;9.998219444197483;0.8336051885703587;-0.4244550458062313;-0.42445497415298866;0.7776844768072199;-0.3300000056626226;0.8448191780640594
69.411719;1.079961126020847;0.8333094423410514;0.7716214547991779;-0.37118109068538796;-0.34370128536405514;1.0715795112359623;9.998239325864981;0.8336048386438439;-0.42445504560622255;-0.4244549739659972;0.7776862672733027;-0.3300000063971454;0.844821789523138
69.421719;1.0799624714516112;0.8333083201619852;0.771624252551278;-0.3711810903675568;-0.3437012853087159;1.071579032952082;9.998259308503185;0.833604529269171;-0.42445504537708567;-0.42445497380242597;0.7776880045861372;-0.3300000071056609;0.8448243952889805
69.431719;1.07996384470348;0.8333071800183338;0.7716270733539061;-0.37118109003378225;-0.3437012852202116;1.0715784941219022;9.998279398487886;0.8336042611203531;-0.4244550451183853;-0.42445497366247026;0.7776896816346145;-0.33000000778666977;0.8448269916754422
69.441719;1.0799652478591901;0.8333060189593028;0.7716299155001494;-0.37118108969000146;-0.3437012850979087;1.0715778977436756;9.998299626063881;0.8336040352142147;-0.4244550448298639;-0.42445497354538914;0.7776912915991194;-0.33000000843879157;0.8448295749532915
69.451719;1.0799666824267025;0.8333048381994311;0.7716327770272425;-0.3711810893424723;-0.3437012849423595;1.0715772470066836;9.998320041373544;0.8336038524854498;-0.42445504451116606;-0.42445497344997285;0.7776928288287714;-0.33000000906090726;0.8448321413282041
69.461719;1.0799681478002912;0.833303642471965;0.7716356547027824;-0.37118108899710023;-0.34370128475481104;1.071576543572339;9.998340699364354;0.8336037129713205;-0.4244550441615888;-0.4244549733750105;0.7776942893908907;-0.33000000965238013;0.8448346874892434
69.471719;1.0799696413287425;0.8333024379145342;0.7716385440536178;-0.3711810886584695;-0.3437012845368423;1.0715757863696702;9.99836163872787;0.8336036159144354;-0.42445504378017035;-0.4244549733194414;0.7776956705410853;-0.3300000102130725;0.8448372104624142
69.481719;1.0799711590270769;0.8333012318441135;0.7716414408610014;-0.3711810883293279;-0.3437012842898396;1.071574971794261;9.998382872853165;0.8336035601981897;-0.4244550433659556;-0.42445497328233645;0.7776969698587491;-0.3300000107431899;0.8448397074051458
69.491719;1.0799726957639797;0.8333000335343853;0.7716443425109112;-0.37118108801100247;-0.34370128401456485;1.0715740940024117;9.998404407483315;0.8336035444081471;-0.4244550429179493;-0.4244549732630355;0.7776981849966347;-0.3300000112431906;0.8448421766981188
69.501719;1.0799742456883632;0.8332988538808949;0.7716472482842622;-0.37118108770410774;-0.3437012837114453;1.0715731455162092;9.998426266025294;0.8336035661249023;-0.42445504243470633;-0.4244549732612601;0.7776993140849213;-0.3300000117137841;0.8448446186784827
69.511719;1.0799758032114815;0.8332977044806361;0.7716501591566292;-0.3711810874092714;-0.3437012833811198;1.071572119272682;9.998448494320685;0.8336036212182453;-0.42445504191431;-0.4244549732771341;0.7777003561484612;-0.33000001215608277;0.8448470346074743
69.521719;1.0799773635424093;0.8332965963604353;0.771653076925085;-0.3711810871278816;-0.343701283024548;1.0715710113682377;9.998471151268573;0.8336037043947965;-0.42445504135476475;-0.4244549733110991;0.7777013113390024;-0.33000001257187656;0.8448494251677362
69.531719;1.0799789221645588;0.833295538788795;0.7716560029198234;-0.3711810868622503;-0.3437012826429045;1.0715698219335632;9.998494296432714;0.8336038103950566;-0.42445504075409524;-0.4244549733634461;0.7777021812851725;-0.3300000129635561;0.8448517898685926
69.541719;1.0799804738625878;0.833294538762748;0.7716589378072161;-0.3711810866150699;-0.34370128223774477;1.0715685537346018;9.998517968822311;0.8336039345320886;-0.42445504011025126;-0.4244549734336689;0.7777029694255551;-0.3300000133334804;0.844854127743979
69.551719;1.0799820121328472;0.8332936010776256;0.7716618825505999;-0.37118108638900094;-0.3437012818114335;1.0715672110474879;9.998542169250188;0.8336040727407349;-0.42445503942112756;-0.42445497352012246;0.7777036808267223;-0.33000001368337883;0.8448564380461572
69.561719;1.0799835290716115;0.8332927293668259;0.7716648386302948;-0.3711810861868507;-0.3437012813672845;1.0715657994367283;9.998566869477791;0.833604222271662;-0.42445503868446516;-0.4244549736201555;0.7777043210878175;-0.3300000140144112;0.8448587200828768
69.571719;1.079985016121074;0.8332919271993667;0.7716678065032551;-0.371181086011939;-0.343701280909178;1.07156432431243;9.998592036361842;0.8336043828709689;-0.42445503789763767;-0.42445497373079477;0.7777048947177171;-0.3300000143275432;0.8448609736827944
69.581719;1.0799864657190745;0.8332911975590865;0.7716707838198961;-0.37118108586807086;-0.3437012804410911;1.0715627884674437;9.998617642001623;0.8336045568404997;-0.42445503705788246;-0.4244549738495228;0.7777054039637343;-0.330000014623416;0.8448632001882217
69.591719;1.0799878730592067;0.8332905414051899;0.7716737653266239;-0.3711810857590352;-0.3437012799666379;1.0715611921246737;9.998643659205452;0.8336047473666334;-0.42445503616292884;-0.4244549739743104;0.7777058483543108;-0.33000001490189534;0.8448654021178662
69.601719;1.0799892372101143;0.8332899570716827;0.7716767438530134;-0.3711810856881676;-0.3437012794887128;1.0715595359310366;9.99867005505991;0.8336049565129162;-0.42445503521110706;-0.42445497410306965;0.7777062247216745;-0.3300000151619986;0.8448675819667075
69.611719;1.0799905608678015;0.8332894412999621;0.7716797108601948;-0.3711810856583846;-0.3437012790097402;1.0715578231308378;9.998696785366446;0.8336051846090269;-0.4244550342009231;-0.4244549742335194;0.7777065277829098;-0.3300000154021863;0.8448697419653921
69.621719;1.0799918486084241;0.8332889908055091;0.7716826572730348;-0.37118108567232333;-0.3437012785321289;1.071556059348366;9.998723794322187;0.8336054306359297;-0.4244550331308543;-0.4244549743635334;0.7777067515867229;-0.33000001562093834;0.8448718849382387
69.631719;1.0799931049075697;0.8332886025777259;0.7716855746399509;-0.3711810857319158;-0.34370127805820894;1.0715542515897163;9.99875102672774;0.8336056924464029;-0.42445503199947543;-0.42445497449107955;0.7777068912911161;-0.33000001581753485;0.844874014851237
69.641719;1.079994333899541;0.8332882739951628;0.7716884547488865;-0.3711810858377652;-0.34370127758995106;1.071552407545307;9.998778445193873;0.8336059675579429;-0.42445503080549996;-0.4244549746137329;0.7777069435025957;-0.3300000159923004;0.8448761362878392
69.651719;1.0799955408085542;0.8332880040311446;0.7716912885720715;-0.3711810859892504;-0.3437012771289809;1.0715505348917056;9.998806026610144;0.8336062542927706;-0.424455029547617;-0.4244549747287771;0.7777069054373179;-0.3300000161460078;0.8448782535511129
69.661719;1.0799967328512918;0.8332877939164138;0.7716940665487942;-0.3711810861852325;-0.3437012766768605;1.0715486399895835;9.998833737321691;0.8336065516112474;-0.42445502822452447;-0.4244549748340243;0.7777067752158762;-0.3300000162791551;0.8448803703209744
69.671719;1.0799979189336701;0.8332876463493918;0.7716967795562463;-0.37118108642453473;-0.3437012762353587;1.0715467261445586;9.9988615247299;0.8336068586539954;-0.4244550268353433;-0.4244549749283264;0.7777065526243512;-0.3300000163915382;0.8448824901609242
69.681719;1.0799991092854273;0.833287564385717;0.771699419424869;-0.37118108670588723;-0.34370127580649834;1.0715447936513038;9.998889329675595;0.8336071755489783;-0.42445502537999674;-0.4244549750114282;0.7777062385705313;-0.3300000164820124;0.8448846169279804
69.691719;1.0800003147259143;0.833287550715501;0.7717019787709332;-0.3711810870276266;-0.343701275392461;1.0715428430690652;9.998917082360965;0.8336075042184662;-0.4244550238592617;-0.42445497508373375;0.7777058341792685;-0.3300000165488334;0.8448867539992199
69.701719;1.0800015444887474;0.8332876068755838;0.7717044506977554;-0.37118108738748473;-0.3437012749954358;1.0715408785076472;9.998944677395365;0.8336078478820651;-0.42445502227456644;-0.4244549751461531;0.7777053402410372;-0.3300000165904809;0.8448889033598407
69.711719;1.0800028047523935;0.8332877326427189;0.7717068291708958;-0.37118108778266556;-0.34370127461752653;1.0715389077345787;9.998971963977265;0.833608210129973;-0.4244550206277481;-0.4244549751999861;0.7777047567372546;-0.3300000166058947;0.8448910658860659
69.721719;1.0800040995882074;0.8332879260603848;0.7717091097597428;-0.3711810882102567;-0.34370127426087366;1.0715369398899868;9.99899876594175;0.8336085945965548;-0.42445501892103304;-0.4244549752469981;0.7777040827836327;-0.3300000165941668;0.8448932419136534
69.731719;1.0800054317304995;0.833288183544392;0.7717112904574783;-0.37118108866763494;-0.3437012739278536;1.071534982448339;9.999024904523086;0.8336090049110139;-0.4244550171572033;-0.42445497528937703;0.7777033172046166;-0.33000001655453437;0.8448954312108856
69.741719;1.0800068019752855;0.8332885003603944;0.7717133721841893;-0.37118108915241227;-0.34370127362104025;1.071533039231853;9.99905020256203;0.8336094445890132;-0.4244550153395599;-0.4244549753295391;0.7777024590124364;-0.33000001648642413;0.8448976332247434
69.751719;1.080008208855706;0.8332888716009313;0.771715357676006;-0.3711810896620575;-0.34370127334282474;1.0715311109187997;9.999074488799007;0.833609916653675;-0.42445501347170633;-0.42445497537029125;0.7777015067604135;-0.33000001638912635;0.8448998477004264
69.761719;1.0800096493383644;0.8332892929500055;0.7717172497492096;-0.3711810901939798;-0.3437012730949376;1.0715291970488061;9.999097624538011;0.8336104227375161;-0.4244550115574775;-0.4244549754149557;0.7777004573175512;-0.33000001626164754;0.844902074158999
69.771719;1.0800111200006166;0.8332897616189061;0.7717190509426128;-0.37118109074630745;-0.34370127287817565;1.0715272977430963;9.999119533790568;0.8336109626541087;-0.4244550096009269;-0.4244549754667756;0.7776993052385409;-0.33000001610306956;0.8449043108529936
69.781719;1.080012617535618;0.8332902770875394;0.7717207637791194;-0.37118109131837507;-0.34370127269266376;1.0715254142833008;9.999140201438633;0.8336115352656411;-0.42445500760624766;-0.4244549755283657;0.7776980429075762;-0.33000001591302225;0.8449065554332956
69.791719;1.0800141381685395;0.8332908400868348;0.7717223906803135;-0.371181091910223;-0.3437012725386009;1.0715235481594771;9.999159636999929;0.8336121396895438;-0.4244550055778627;-0.42445497560182743;0.777696661686729;-0.33000001569191817;0.8449088063299474
69.801719;1.0800156774234264;0.8332914504271915;0.7717239336803496;-0.3711810925218155;-0.34370127241658177;1.0715216996107395;9.999177841283275;0.8336127759824825;-0.4244550035206069;-0.42445497568880475;0.7776951538000256;-0.33000001544093915;0.844911063242985
69.811719;1.0800172313304361;0.8332921056130076;0.7717253938242955;-0.37118109315277;-0.3437012723272063;1.071519867950878;9.999194806997616;0.8336134457168688;-0.4244550014395794;-0.42445497579017943;0.7776935136384528;-0.33000001516191135;0.8449133271701583
69.821719;1.0800187973844644;0.8332928004943058;0.7717267708391414;-0.3711810938024309;-0.34370127227089325;1.071518053506394;9.99921053543785;0.8336141518140409;-0.42445499933989694;-0.4244549759059119;0.7776917380102352;-0.33000001485710007;0.8449155993433809
69.831719;1.0800203738915763;0.833293527616818;0.7717280640144637;-0.37118109447006337;-0.34370127224809843;1.0715162588475726;9.999225041344074;0.8336148965837444;-0.4244549972268698;-0.4244549760353617;0.7776898260696814;-0.33000001452881106;0.8449178793668206
69.841719;1.0800219592543574;0.8332942785084313;0.7717292737107188;-0.37118109515527403;-0.3437012722592399;1.071514489489892;9.99923835378164;0.833615680136092;-0.42445499510609463;-0.4244549761778592;0.7776877791387288;-0.33000001417890945;0.8449201647658139
69.851719;1.0800235521204382;0.8332950453584105;0.7717304020883688;-0.3711810958582605;-0.3437012723044752;1.0715127548548005;9.999250522682345;0.8336165012784553;-0.4244549929830024;-0.4244549763329443;0.777685599998412;-0.33000001380866495;0.8449224520562636
69.861719;1.0800251510873116;0.8332958220675246;0.7717314527307729;-0.3711810965793793;-0.34370127238397225;1.0715110677732704;9.999261622678672;0.8336173590140378;-0.42445499086248334;-0.4244549765003429;0.7776832923495806;-0.3300000134190927;0.8449247379897035
69.871719;1.0800267530569514;0.8332966044382237;0.771732429866801;-0.3711810973185302;-0.34370127249828236;1.0715094424027163;9.999271751057295;0.8336182527077644;-0.4244549887489403;-0.4244549766802719;0.7776808615369627;-0.33000001301144405;0.8449270201240211
69.881719;1.0800283512108915;0.8332973897731336;0.7717333378462489;-0.3711810980750841;-0.34370127264837647;1.071507892833611;9.999281019198465;0.8336191817766286;-0.42445498664628817;-0.4244549768737946;0.7776783155209788;-0.3300000125874447;0.8449292966642679
69.891719;1.0800299343050044;0.833298176902676;0.7717341809161749;-0.37118109884811074;-0.34370127283556023;1.0715064329792117;9.999289539881394;0.8336201462113685;-0.42445498455771263;-0.4244549770825006;0.7776756644428533;-0.33000001214919605;0.8449315661962645
69.901719;1.0800314877029735;0.8332989674438277;0.7717349627996853;-0.37118109963638946;-0.3437012730610891;1.0715050763955503;9.999297418829736;0.8336211475494981;-0.42445498248591274;-0.424454977307684;0.7776729193217959;-0.33000001169885534;0.8449338272814767
69.911719;1.0800329951234378;0.8332997663308481;0.7717356859256063;-0.37118110043831387;-0.3437012733254831;1.0715038351854964;9.999304750236398;0.8336221888751593;-0.424454980433911;-0.4244549775499611;0.777670091281468;-0.33000001123829165;0.8449360782270692
69.921719;1.0800344400886142;0.8333005798684692;0.7717363511065687;-0.3711811012519907;-0.34370127362837777;1.0715027188893045;9.999311618956552;0.8336232739577758;-0.4244549784054373;-0.4244549778097596;0.7776671912144358;-0.33000001076890223;0.8449383175244808
69.931719;1.080035806973136;0.8333014137294867;0.7717369583174196;-0.37118110207561844;-0.34370127396919614;1.0715017342441824;9.999318113975187;0.8336244067379657;-0.42445497640479374;-0.4244549780879729;0.7776642294188928;-0.33000001029167875;0.8449405438659942
69.941719;1.0800370814823896;0.8333022727034239;0.7717375080414964;-0.37118110290802864;-0.3437012743480435;1.0715008857638169;9.999324336940887;0.8336255908368146;-0.42445497443648733;-0.4244549783859422;0.7776612156740301;-0.3300000098074869;0.8449427554590376
69.951719;1.080038250482504;0.8333031598483368;0.7717380021739372;-0.37118110374890734;-0.3437012747663069;1.0715001768882406;9.999330395643346;0.8336268283863767;-0.42445497250473174;-0.42445497870486393;0.7776581597925202;-0.3300000093174429;0.8449449499935963
69.961719;1.0800393024917323;0.8333040747671662;0.7717384439034949;-0.37118110459833487;-0.34370127522682375;1.0714996103386114;9.999336392448047;0.8336281187745415;-0.42445497061328075;-0.42445497904532803;0.7776550718904264;-0.33000000882336683;0.84494712525756
69.971719;1.0800402287318267;0.8333050137254845;0.7717388368209339;-0.3711811054561064;-0.3437012757334969;1.0714991867624906;9.999342410163237;0.8336294585609945;-0.4244549687654059;-0.42445497940722826;0.7776519619593806;-0.330000008328059;0.8449492794100003
69.981719;1.080041023301977;0.8333059711438429;0.7717391842286688;-0.3711811063215994;-0.3437012762903472;1.0714989038910554;9.999348500029166;0.8336308431287041;-0.4244549669637172;-0.4244549797898699;0.7776488392770939;-0.33000000783497946;0.8449514107136742
69.991719;1.0800416836786302;0.8333069406545554;0.7717394889436735;-0.3711811071941798;-0.34370127690074004;1.0714987580650863;9.999354684017051;0.8336322690907874;-0.4244549652102167;-0.4244549801924755;0.7776457123096108;-0.3300000073475815;0.8449535170514682
70.001719;1.0800422119736746;0.833307915839473;0.7717397530789146;-0.3711811080735662;-0.34370127756759444;1.0714987456587763;9.999360970681009;0.8336337360480085;-0.42445496350659906;-0.4244549806149489;0.7776425887850477;-0.330000006868889;0.8449555955509555
70.011719;1.0800426139883568;0.8333088907871322;0.7717399781450702;-0.3711811089599989;-0.34370127829389857;1.0714988622204091;9.999367376376226;0.8336352467621201;-0.42445496185443193;-0.4244549810581147;0.7776394759159202;-0.3300000064012661;0.8449576419809813
70.021719;1.0800428959546216;0.8333098602278;0.771740165675881;-0.37118110985425967;-0.34370127908262077;1.071499101212935;9.999373942857389;0.8336368061335092;-0.42445496025511303;-0.4244549815232511;0.7776363811276089;-0.3300000059460981;0.8449596502645546
70.031719;1.08004306240482;0.8333108191636105;0.7717403172148994;-0.37118111075726756;-0.34370127993656285;1.071499454083478;9.999380736108408;0.8336384204650611;-0.42445495870968253;-0.42445498201157433;0.7776333123363801;-0.33000000550366665;0.8449616129393412
70.041719;1.080043116288221;0.8333117623421061;0.7717404335769265;-0.37118111166951995;-0.3437012808584041;1.0714999106751477;9.999387818022347;0.8336400966113006;-0.42445495721885007;-0.4244549825242746;0.7776302774223846;-0.33000000507371835;0.844963521595057
70.051719;1.0800430604181772;0.8333126841501024;0.7717405147845852;-0.3711811125909588;-0.343701281850186;1.0715004595875817;9.999395211248117;0.8336418397519317;-0.4244549557833581;-0.4244549830627769;0.7776272845041752;-0.33000000465629376;0.8449653666317938
70.061719;1.0800428988106208;0.833313578929055;0.7717405609398683;-0.37118111352100264;-0.3437012829125165;1.0715010898257116;9.999402887961603;0.8336436510899707;-0.42445495440415276;-0.4244549836284588;0.7776243433394252;-0.3300000042518494;0.8449671373861316
70.071719;1.080042636368133;0.8333144416074109;0.7717405734815339;-0.3711811144583782;-0.3437012840444077;1.0715017931162516;9.99941078450331;0.8336455276938887;-0.4244549530819672;-0.4244549842223811;0.7776214661838368;-0.33000000386085676;0.844968823168983
70.081719;1.0800422779476242;0.8333152686910575;0.7717405560261987;-0.37118111540098053;-0.34370128524372223;1.0715025647169334;9.999418822125772;0.8336474645831862;-0.42445495181694676;-0.4244549848457003;0.7776186669323724;-0.3300000034834597;0.8449704140604295
70.091719;1.080041828221449;0.833316058918476;0.7717405137004039;-0.3711811163456189;-0.3437012865078088;1.0715034022953758;9.999426922314619;0.833649457036655;-0.424454950609051;-0.42445498549986715;0.7776159589418115;-0.3300000031191567;0.8449719004429294
70.101719;1.080041291300724;0.8333168130730492;0.771740451745376;-0.37118111728765735;-0.343701287833849;1.0715043045980723;9.999435019056977;0.8336515011515249;-0.42445494945858786;-0.42445498618612976;0.7776133537020838;-0.33000000276675046;0.8449732727426841
70.111719;1.080040670101403;0.8333175335501495;0.7717403748657191;-0.3711811182213562;-0.3437012892185734;1.071505271434197;9.99944307111615;0.8336535927987014;-0.4244549483660076;-0.4244549869052486;0.7776108614083295;-0.330000002424667;0.8449745224830473
70.121719;1.0800399669439904;0.8333182234666086;0.7717402871794351;-0.3711811191407914;-0.34370129065789984;1.0715063036854973;9.99945106942064;0.8336557264209357;-0.4244549473316202;-0.4244549876577012;0.7776084910762854;-0.3300000020911954;0.8449756433483933
70.131719;1.0800391850450568;0.8333188853100975;0.7717401926183212;-0.37118112004044623;-0.34370129214710227;1.071507402563491;9.999459033223511;0.8336578944779737;-0.4244549463556632;-0.42445498844359014;0.7776062489765833;-0.33000000176469824;0.844976631132161
70.141719;1.0800383297584293;0.8333195204159629;0.7717400952893896;-0.37118112091548333;-0.3437012936811312;1.0715085700412637;9.99946699980774;0.8336600874710668;-0.4244549454381351;-0.4244549892620536;0.7776041378188905;-0.33000000144388947;0.8449774821373364
70.151719;1.080037409081006;0.8333201288141401;0.7717399982384753;-0.37118112176187307;-0.3437012952545312;1.0715098109213042;9.999475015748967;0.8336622942892374;-0.424454944578717;-0.42445499011093907;0.777602157992087;-0.33000000112769445;0.8449781912022216
70.161719;1.0800364327668208;0.8333207093036379;0.7717399012382467;-0.37118112257625235;-0.34370129686119566;1.0715111343971877;9.999483124169414;0.8336645030199173;-0.4244549437771615;-0.4244549909872306;0.7776003088786446;-0.33000000081484193;0.8449787517592549
70.171719;1.08003541085639;0.8333212610672615;0.7717398006324476;-0.37118112335568404;-0.3437012984945402;1.0715125532251901;9.999491351622316;0.8336667020835724;-0.4244549430332907;-0.42445499188778085;0.7775985886948918;-0.33000000050388695;0.844979157387122
70.181719;1.080034353775439;0.833321785186553;0.7717396918633586;-0.37118112409743426;-0.34370130014778205;1.0715140808185972;9.999499710032314;0.8336688810664123;-0.42445494234640524;-0.4244549928098209;0.7775969937549737;-0.33000000019362086;0.8449794025400839
70.191719;1.0800332742324719;0.8333222842782277;0.7717395715810945;-0.3711811247988393;-0.34370130181358316;1.0715157281013568;9.99950820951858;0.833671031228866;-0.4244549417148619;-0.42445499375111073;0.7775955186394552;-0.32999999988343814;0.8449794822958274
70.201719;1.0800321883972548;0.8333227615814507;0.7717394372979108;-0.3711811254572094;-0.34370130348358613;1.0715175020047225;9.99951686794908;0.8336731455985619;-0.42445494113608245;-0.4244549947097182;0.7775941575075499;-0.3299999995735655;0.844979391949967
70.211719;1.0800311138228464;0.8333232205010355;0.7717392864482353;-0.3711811260696247;-0.3437013051489046;1.0715194065264606;9.999525713094506;0.8336752180125533;-0.4244549406067611;-0.4244549956836203;0.7775929050490669;-0.3299999992651064;0.8449791268548289
70.221719;1.0800300661189053;0.833323664669617;0.7717391165374993;-0.37118112663286695;-0.3437013068011498;1.0715214454202835;9.999534778747943;0.8336772416641498;-0.42445494012325036;-0.42445499667043163;0.7775917553273661;-0.329999998959639;0.8449786828968093
70.231719;1.0800290585947905;0.8333240982203826;0.7717389254323946;-0.3711811271436755;-0.34370130843320534;1.0715236245789987;9.999544088788559;0.8336792085640756;-0.42445493968209963;-0.4244549976673606;0.7775906997714777;-0.32999999865860347;0.8449780569638775
70.241719;1.080028104484555;0.8333245260038439;0.7717387115567036;-0.3711811275991438;-0.34370131003972165;1.0715259528696337;9.999553631448821;0.8336811101102648;-0.4244549392803976;-0.42445499867129616;0.7775897274553206;-0.32999999836323946;0.8449772465789032
70.251719;1.080027218483427;0.8333249542689768;0.7717384745122162;-0.3711811279971395;-0.34370131161709644;1.0715284409085628;9.999563345974018;0.833682938352226;-0.4244549389157967;-0.4244549996788296;0.7775888276130869;-0.32999999807503955;0.8449762497443064
70.261719;1.0800264154652626;0.8333253907414759;0.7717382149779453;-0.3711811283364555;-0.3437013131629037;1.0715310981922412;9.999573128917502;0.8336846873967483;-0.42445493858630085;-0.42445500068627323;0.7775879915486285;-0.3299999977961356;0.8449750656357944
70.271719;1.0800257068510346;0.833325843479518;0.7717379332552198;-0.3711811286164594;-0.34370131467526316;1.0715339305643046;9.999582848509933;0.8336863533812503;-0.42445493828965725;-0.42445500168989697;0.7775872128374253;-0.32999999752934733;0.8449736950395508
70.281719;1.0800250986220576;0.8333263208100649;0.7717376282861934;-0.3711811288366443;-0.34370131615240684;1.0715369395140557;9.99959236245573;0.8336879326737213;-0.4244549380227836;-0.4244550026862205;0.7775864869284137;-0.3299999972776811;0.8449721398753983
70.291719;1.0800245929866523;0.8333268321698379;0.771737298698099;-0.37118112899633454;-0.34370131759263095;1.0715401235137398;9.999601536357709;0.8336894208328077;-0.42445493778200777;-0.42445500367218597;0.7775858107255583;-0.32999999704353866;0.8449704019052462
70.301719;1.0800241904186538;0.8333273874635891;0.7717369446475253;-0.37118112909447865;-0.34370131899445217;1.0715434802952675;9.999610256396869;0.833690813326852;-0.42445493756387664;-0.42445500464515357;0.7775851819504469;-0.32999999682850806;0.8449684813749206
70.311719;1.0800238901894958;0.8333279952696239;0.7717365681987484;-0.37118112912986;-0.34370132035638734;1.0715470078221794;9.999618436942457;0.8336921055111334;-0.4244549373656165;-0.4244550056027045;0.7775845984119252;-0.3299999966337553;0.8449663771723753
70.321719;1.0800236911768184;0.8333286609897146;0.7717361718226494;-0.3711811291017335;-0.3437013216767229;1.0715507046027528;9.999626021483923;0.8336932917427404;-0.4244549371849341;-0.4244550065426307;0.7775840575712455;-0.3299999964601499;0.8449640883310856
70.331719;1.0800235934120155;0.8333293859370177;0.7717357564103048;-0.37118112901023814;-0.34370132295390776;1.0715545705958367;9.999632969815087;0.833694366482849;-0.4244549370198099;-0.4244550074630618;0.7775835570053412;-0.32999999630795707;0.8449616146070741
70.341719;1.0800235986599667;0.8333301686116696;0.7717353206954461;-0.3711811288564101;-0.3437013241867618;1.0715586068483127;9.999639246646238;0.8336953260991694;-0.4244549368685535;-0.42445500836211786;0.7775830954197567;-0.3299999961766359;0.8449589559040652
70.351719;1.0800237093161411;0.8333310068074813;0.7717348628589419;-0.3711811286419584;-0.3437013253740549;1.0715628136503579;9.999644828331348;0.8336961682856667;-0.4244549367296561;-0.42445500923747925;0.7775826728832181;-0.3299999960649685;0.8449561125929186
70.361719;1.0800239270741188;0.8333318983692687;0.7717343823071844;-0.3711811283687145;-0.3437013265145749;1.0715671890351843;9.999649705923616;0.8336968907236352;-0.4244549366015478;-0.42445501008677017;0.7775822899387005;-0.32999999597142887;0.8449530866713693
70.371719;1.080024252218907;0.8333328410918203;0.7717338798244262;-0.3711811280379524;-0.34370132760785205;1.0715717285004238;9.999653869787055;0.8336974912490026;-0.4244549364826511;-0.4244550109083401;0.7775819460303581;-0.32999999589463175;0.8449498818427225
70.381719;1.0800246829546927;0.8333338325907158;0.7717333572520142;-0.37118112765023503;-0.3437013286545368;1.0715764260603433;9.999657300493476;0.8336979688378597;-0.4244549363713677;-0.42445501170145106;0.777581638297524;-0.3299999958335447;0.8449465029197767
70.391719;1.0800252151719547;0.8333348697301666;0.7717328175121422;-0.37118112720582996;-0.34370132965626066;1.0715812751614475;9.999659972603656;0.8336983239033117;-0.42445493626567565;-0.4244550124658662;0.7775813621169326;-0.32999999578738204;0.8449429559396137
70.401719;1.0800258425664202;0.8333359482561508;0.7717322642816355;-0.3711811267050001;-0.3437013306152827;1.0715862678781545;9.999661855239575;0.8336985576278068;-0.4244549361630785;-0.42445501320139517;0.7775811127860441;-0.3299999957556181;0.8449392480649178
70.411719;1.0800265560596725;0.8333370633423011;0.7717317014168155;-0.37118112614817883;-0.3437013315340256;1.0715913939411519;9.999662913342172;0.8336986713905369;-0.42445493606121754;-0.4244550139077293;0.7775808867288573;-0.32999999573833244;0.84493538680478
70.421719;1.0800273434770982;0.8333382098391438;0.7717311330289276;-0.37118112553650434;-0.3437013324147605;1.0715966413275466;9.999663113398322;0.8336986662311547;-0.424454935958228;-0.42445501458449697;0.7775806818145484;-0.3299999957363493;0.8449313799637965
70.431719;1.0800281905548812;0.8333393815264246;0.7717305644138406;-0.3711811248721694;-0.3437013332597044;1.0716019969100439;9.999662428947552;0.833698541838312;-0.42445493585258287;-0.424455015231114;0.7775804969569852;-0.32999999575084815;0.8449272365680487
70.441719;1.080029082374364;0.8333405705149471;0.7717300026218735;-0.37118112415789395;-0.3437013340713824;1.0716074465688072;9.999660845907643;0.8336982960005367;-0.4244549357429823;-0.4244550158467133;0.7775803317577384;-0.3299999957830224;0.8449229679198286
70.451719;1.0800300046637226;0.8333417679558611;0.7717294554689539;-0.37118112339617443;-0.34370133485276566;1.0716129758616262;9.999658366723601;0.8336979255473834;-0.4244549356284139;-0.42445501643060923;0.7775801866396608;-0.3299999958342012;0.8449185880374461
70.461719;1.0800309441805263;0.8333429657284102;0.7717289297616082;-0.3711811225891252;-0.34370133560701704;1.0716185704640906;9.99965500851427;0.8336974280600067;-0.42445493550826874;-0.42445501698250837;0.7775800625717237;-0.32999999590596085;0.8449141125828158
70.471719;1.0800318867930927;0.8333441575118798;0.7717284305542236;-0.3711811217387445;-0.34370133633734107;1.071624215322449;9.999650791949334;0.8336968021253076;-0.4244549353824473;-0.4244550175020345;0.7775799605690622;-0.32999999600004315;0.8449095568260677
70.481719;1.0800328152504548;0.8333453384794245;0.7717279617458594;-0.37118112084721594;-0.3437013370472916;1.0716298934800321;9.999645733528725;0.8336960459277101;-0.4244549352513308;-0.4244550179882665;0.7775798824549065;-0.3299999961183813;0.8449049347963797
70.491719;1.0800337100097084;0.8333465046929466;0.7717275265993357;-0.3711811199169372;-0.34370133774110057;1.071635586550015;9.999639851541856;0.8336951566983875;-0.42445493511540566;-0.42445501843984496;0.7775798323760302;-0.32999999626299154;0.8449002599274165
70.501719;1.0800345524813535;0.8333476529003255;0.7717271273569921;-0.37118111895021094;-0.3437013384236042;1.0716412769273405;9.999633176652384;0.8336941319670337;-0.4244549349748552;-0.42445501885572706;0.7775798166804642;-0.32999999643582545;0.8448955454918308
70.511719;1.0800353270837142;0.833348779973209;0.7717267646169738;-0.37118111794896663;-0.3437013390999336;1.0716469492181075;9.999625751732323;0.8336929706768068;-0.4244549348297171;-0.42445501923614226;0.7775798420601686;-0.32999999663919716;0.8448908045207223
70.521719;1.0800360200491297;0.8333498823634472;0.7717264372147773;-0.37118111691462047;-0.34370133977519035;1.0716525890912965;9.999617611411395;0.8336916730512706;-0.4244549346804686;-0.42445501958290655;0.7775799143612804;-0.32999999687614157;0.8448860495685422
70.531719;1.0800366175552818;0.8333509571283024;0.7717261423130695;-0.3711811158480256;-0.3437013404539945;1.0716581811838575;9.999608768231186;0.8336902403769432;-0.4244549345285235;-0.4244550198987083;0.7775800383893946;-0.329999997149821;0.844881292147246
70.541719;1.0800371060343923;0.833352003306513;0.7717258752539625;-0.3711811147497469;-0.34370134114018824;1.0716637085907872;9.999599238623146;0.8336886754442946;-0.4244549343761329;-0.4244550201862343;0.7775802176998222;-0.3299999974627967;0.8448765425926225
70.551719;1.0800374732681945;0.8333530211106932;0.7717256296051482;-0.3711811136206945;-0.3437013418372518;1.0716691529430904;9.99958907240096;0.8336869831618958;-0.4244549342257695;-0.42445502044806105;0.7775804546318446;-0.32999999781714845;0.8448718108224603
70.561719;1.080037709306581;0.8333540100857967;0.77172539781395;-0.37118111246254265;-0.3437013425489751;1.0716744934798503;9.999578336529934;0.8336851705539292;-0.424454934079599;-0.42445502068690094;0.7775807500763651;-0.32999999821484377;0.8448671068265602
70.571719;1.0800378076220214;0.8333549685535522;0.7717251725737289;-0.3711811112775672;-0.34370134327952506;1.0716797074456035;9.999567081761667;0.8336832453227052;-0.424454933939215;-0.42445502090552556;0.7775811024117948;-0.32999999865757224;0.8448624398046973
70.581719;1.0800377650233035;0.83335589370668;0.7717249484081664;-0.37118111006825727;-0.34370134403300745;1.0716847732831132;9.999555335528404;0.8336812135212297;-0.42445493380575533;-0.42445502110637867;0.777581506751368;-0.3299999991464331;0.844857817385667
70.591719;1.0800375801493343;0.8333567815140417;0.7717247219822501;-0.37118110883700844;-0.3437013448130475;1.071689673649527;9.999543112345988;0.8336790787684591;-0.42445493368052634;-0.4244550212912296;0.7775819555615718;-0.32999999968197624;0.844853246754159
70.601719;1.0800372528113682;0.8333576270405063;0.7717244908351047;-0.37118110758611955;-0.34370134562262805;1.0716943969044492;9.999530422148787;0.8336768438369049;-0.42445493356563246;-0.4244550214613233;0.7775824400031345;-0.3300000002644279;0.8448487360838312
70.611719;1.080036784548005;0.8333584250746406;0.7717242523514382;-0.3711811063182119;-0.3437013464641664;1.0716989382172617;9.999517266599756;0.8336745121900843;-0.42445493346404223;-0.4244550216180033;0.7775829504142969;-0.3300000008938659;0.844844294687032
70.621719;1.080036178358713;0.833359170203886;0.7717240043967128;-0.3711811050363361;-0.3437013473396646;1.071703298879352;9.999503621598668;0.8336720877424847;-0.424454933379137;-0.42445502176312966;0.7775834763414229;-0.3300000015702568;0.8448399327014364
70.631719;1.0800354372766812;0.8333598561824291;0.7717237464653566;-0.3711811037434758;-0.34370134825069304;1.071707483147718;9.999489434326522;0.833669573984332;-0.42445493331425027;-0.4244550218988818;0.77758400791873;-0.33000000229340004;0.8448356605545804
70.641719;1.0800345637363495;0.8333604758599165;0.7717234793964468;-0.37118110244213937;-0.3437013491981594;1.0717114953250202;9.999474650650216;0.8336669738556607;-0.4244549332725806;-0.42445502202730145;0.7775845378656451;-0.33000000306298877;0.8448314882282144
70.651719;1.08003356001137;0.8333610223395758;0.7717232041069623;-0.37118110113406455;-0.3437013501821134;1.0717153383379052;9.999459235712564;0.8336642898644043;-0.42445493325718037;-0.42445502215011743;0.7775850618958704;-0.33000000387874434;0.8448274248636491
70.661719;1.0800324283933564;0.833361489456848;0.7717229209916088;-0.37118109981991765;-0.3437013512018688;1.0717190126448746;9.999443167416652;0.8336615235589339;-0.424454933270636;-0.4244550222687951;0.7775855775930317;-0.330000004740554;0.8448234785791022
70.671719;1.0800311710847612;0.8333618709855536;0.7717226307402362;-0.3711810984994408;-0.34370135225641746;1.071722515732225;9.999426426315841;0.8336586748816428;-0.4244549333148883;-0.42445502238442945;0.7775860833543381;-0.3300000056485533;0.8448196563973769
70.681719;1.0800297904921776;0.833362160948924;0.7717223359939881;-0.3711810971720071;-0.34370135334465735;1.0717258438270478;9.999408992503477;0.8336557424214497;-0.42445493339145796;-0.4244550224975713;0.7775865779887935;-0.3300000066029308;0.8448159645059993
70.691719;1.0800282898344067;0.8333623550684505;0.7717220418475553;-0.37118109583721404;-0.3437013544651431;1.0717289946850581;9.999390842499723;0.833652724345082;-0.42445493350147306;-0.4244550226080915;0.7775870605339169;-0.33000000760381315;0.8448124087745287
70.701719;1.0800266728751746;0.8333624514410116;0.7717217545528977;-0.3711810944951913;-0.3437013556156454;1.0717319682883502;9.999371946254524;0.8336496188189101;-0.42445493364560277;-0.42445502271493024;0.7775875302978443;-0.3300000086515888;0.8448089950738218
70.711719;1.0800249423605717;0.8333624503222515;0.771721480197536;-0.3711810931464534;-0.34370135679292324;1.0717347652413136;9.999352270519509;0.8336464240181896;-0.42445493382452903;-0.4244550228160588;0.7775879875031172;-0.33000000974700555;0.8448057287289048
70.721719;1.080023099140128;0.8333623532105672;0.7717212243871079;-0.3711810917916025;-0.3437013579931528;1.0717373853443144;9.999331787361504;0.8336431387002542;-0.4244549340394207;-0.4244550229089688;0.777588433972334;-0.33000001089071124;0.8448026129428876
70.731719;1.0800211427284923;0.833362161876954;0.7717209922371482;-0.37118109043096925;-0.3437013592128835;1.0717398276951726;9.999310478193731;0.8336397624827918;-0.4244549342916874;-0.4244550229911085;0.777588873006716;-0.33000001208303226;0.8447996474518584
70.741719;1.0800190716624194;0.8333618783648226;0.7717207880451492;-0.3711810890641699;-0.34370136044938965;1.0717420917849543;9.999288328805328;0.8336362957395443;-0.42445493458239464;-0.42445502305974064;0.7775893083648011;-0.33000001332413914;0.8447968291085041
70.751719;1.0800168836679693;0.8333615053643284;0.771720614669735;-0.3711810876901489;-0.3437013617000246;1.071744178174922;9.99926532378079;0.8336327413285325;-0.42445493491183045;-0.4244550231117788;0.7775897430157092;-0.33000001461373557;0.8447941531666341
70.761719;1.0800145763735627;0.8333610464563581;0.7717204729221748;-0.3711810863077705;-0.34370136296163106;1.071746087748388;9.999241454016405;0.833629106597414;-0.42445493527936057;-0.4244550231442633;0.7775901790918335;-0.3300000159506614;0.8447916129784878
70.771719;1.0800121475825752;0.8333605068163814;0.7717203616589133;-0.37118108491618734;-0.3437013642305198;1.071747820665786;9.999216731817508;0.8336254018984521;-0.42445493568363635;-0.4244550231549345;0.7775906193446807;-0.3300000173333389;0.8447891994080239
70.781719;1.0800095949154318;0.8333598937300649;0.7717202788812797;-0.37118108351473755;-0.34370136550243996;1.0717493766162325;9.99919119318474;0.8336216372529114;-0.4244549361230387;-0.4244550231419938;0.7775910683045056;-0.3300000187604313;0.8447869016017885
70.791719;1.0800069165158028;0.8333592156721341;0.7717202228193003;-0.37118108210278533;-0.34370136677229607;1.0717507560219839;9.999164886458857;0.8336178211389175;-0.4244549365963273;-0.4244550231035321;0.7775915320652863;-0.3300000202309114;0.8447847085174358
70.801719;1.08000411257101;0.833358480653134;0.771720191493823;-0.37118108067969785;-0.3437013680340391;1.0717519618964535;9.999137862853393;0.8336139616475048;-0.42445493710314863;-0.42445502303752153;0.7775920174391202;-0.33000002174377585;0.8447826106021811
70.811719;1.0800011849010314;0.83335769500525;0.7717201809214506;-0.37118107924495825;-0.3437013692810649;1.07175300171699;9.999110172075556;0.8336100676618061;-0.424454937643639;-0.42445502294218374;0.7775925314164424;-0.3300000232977124;0.8447806007896214
70.821719;1.0799981347447223;0.8333568633415273;0.7717201842679928;-0.37118107779846765;-0.34370137050696276;1.071753886838045;9.999081857817602;0.8336061485525568;-0.4244549382177158;-0.42445502281628983;0.7775930812586436;-0.33000002489067426;0.8447786746842497
70.831719;1.0799949611739457;0.8333559900621;0.7717201930978536;-0.37118107634075403;-0.343701371706017;1.0717546295056877;9.999052956286203;0.8336022126625455;-0.42445493882512475;-0.42445502265924806;0.7775936745069378;-0.3300000265195702;0.844776830960199
70.841719;1.07999166091227;0.8333550803172296;0.7717201990730737;-0.3711810748727889;-0.3437013728731595;1.0717552408096538;9.999023500877136;0.8335982655784293;-0.4244549394656622;-0.4244550224710144;0.7775943182321658;-0.33000002818048096;0.844775071205068
70.851719;1.0799882299564458;0.8333541391637992;0.7717201943178729;-0.3711810733956095;-0.34370137400384365;1.0717557308856271;9.99899352346041;0.8335943096873318;-0.4244549401390232;-0.4244550222521282;0.7775950184878799;-0.33000002986922344;0.8447733980754378
70.861719;1.079984666437505;0.8333531709518623;0.7717201705691904;-0.37118107191007066;-0.3437013750941624;1.071756109772096;9.998963047662016;0.8335903455230972;-0.4244549408447327;-0.42445502200389035;0.7775957806036429;-0.33000003158172914;0.8447718133013339
70.871719;1.0799809723838685;0.8333521791255218;0.7717201188158336;-0.3711810704168412;-0.34370137614069324;1.071756387765955;9.998932091167466;0.8335863730173868;-0.42445494158210617;-0.4244550217283928;0.7775966093150564;-0.3300000333139995;0.8447703174456701
70.881719;1.079977153668619;0.8333511656429119;0.7717200304273546;-0.3711810689165648;-0.3437013771399767;1.0717565753745888;9.99890068076838;0.8335823920370491;-0.42445494235000536;-0.4244550214283276;0.7775975088481809;-0.33000003506185;0.8447689112861243
70.891719;1.079973218971574;0.8333501313655398;0.771719898610901;-0.37118106740994217;-0.343701378088503;1.0717566828365945;9.998868855257282;0.8335784038769809;-0.42445494314688553;-0.42445502110660566;0.7775984835437549;-0.33000003682088197;0.8447675973939148
70.901719;1.079969178314237;0.8333490770094732;0.7717197188434766;-0.3711810658975207;-0.3437013789831707;1.0717567195474331;9.998836651164861;0.8335744133910519;-0.42445494397129235;-0.4244550207658365;0.7775995378650826;-0.33000003858667065;0.8447663805832801
70.911719;1.0799650423950962;0.8333480026354122;0.7717194882152459;-0.3711810643795619;-0.3437013798215082;1.0717566936999607;9.998804098086033;0.8335704294716767;-0.4244549448220815;-0.42445502040795446;0.7776006757581303;-0.33000004035469105;0.8447652670127129
70.921719;1.0799608230629751;0.8333469062261899;0.7717192042882288;-0.3711810628564284;-0.3437013806019813;1.0717566121672506;9.998771225400622;0.8335664638055931;-0.42445494569814923;-0.42445502003407953;0.7776019006601108;-0.33000004212020306;0.8447642630242808
70.931719;1.0799565337435986;0.8333457837596754;0.7717188645341003;-0.3711810613289134;-0.3437013813243674;1.0717564812930658;9.998738052074888;0.833562529770987;-0.4244549465982188;-0.42445501964448;0.7776032156458381;-0.33000004387892246;0.844763374436517
70.941719;1.0799521891524024;0.8333446311584671;0.7717184664384616;-0.3711810597978992;-0.343701381989569;1.0717563079188241;9.998704567061552;0.8335586414994832;-0.42445494752080554;-0.42445501923878115;0.7776046226185747;-0.33000004562782825;0.8447626059913145
70.951719;1.07994780399764;0.8333434455829923;0.7717180070817118;-0.3711810582639922;-0.34370138259898597;1.0717560993014505;9.998670731420594;0.8335548124767;-0.42445494846423026;-0.42445501881638076;0.7776061210963506;-0.33000004736474586;0.8447619616022731
70.961719;1.0799433916774719;0.8333422249255766;0.7717174826742262;-0.3711810567279137;-0.34370138315390386;1.0717558626082484;9.99863650135679;0.8335510544265653;-0.4244549494268669;-0.424455018376687;0.7776077077473387;-0.33000004908741976;0.8447614456496976
70.971719;1.079938964459354;0.8333409672435593;0.7717168888889447;-0.37118105519121597;-0.34370138365516184;1.0717556053503134;9.998601848168148;0.833547376759261;-0.4244549504075595;-0.42445501791928025;0.7776093767385672;-0.33000005079347783;0.8447610632322275
70.981719;1.0799345339761612;0.8333396708463899;0.7717162206590036;-0.37118105365638976;-0.34370138410323636;1.0717553364808106;9.998566759651847;0.8335437864275143;-0.4244549514057296;-0.42445501744416203;0.7776111204858701;-0.33000005248085035;0.8447608183591092
70.991719;1.0799301107699586;0.833338334662247;0.7717154710251527;-0.3711810521262995;-0.3437013844986353;1.071755066718613;9.99853123171345;0.8335402883005073;-0.42445495242103465;-0.42445501695181787;0.7776129307977232;-0.33000005414777805;0.8447607121069315
71.001719;1.0799257042875587;0.8333369590846251;0.771714630788051;-0.37118105060354606;-0.3437013848422419;1.0717548078620602;9.99849526155977;0.8335368862207042;-0.424454953453003;-0.42445501644296757;0.7776147999418264;-0.3300000557925775;0.8447607425011096
71.011719;1.0799213238681213;0.8333355463727591;0.7717136898337549;-0.3711810490900018;-0.34370138513531295;1.0717545719472754;9.998458848895861;0.8335335845833942;-0.4244549545010495;-0.42445501591816354;0.7776167212098387;-0.33000005741343835;0.8447609053955611
71.021719;1.0799169790345604;0.8333340997452874;0.7717126390133313;-0.3711810475866475;-0.343701385379299;1.07175437027141;9.998422013316768;0.8335303892307334;-0.42445495556466944;-0.4244550153775256;0.7776186893862796;-0.33000005900832946;0.8447611947304273
71.031719;1.0799126789578182;0.8333326222363218;0.7717114710881925;-0.37118104609396474;-0.34370138557571733;1.071754212423307;9.998384812081214;0.8335273068477537;-0.424454956643336;-0.4244550148210542;0.777620700915406;-0.3300000605750999;0.8447616020214316
71.041719;1.0799084322552652;0.8333311163150263;0.7717101806986746;-0.3711810446125098;-0.34370138572594144;1.071754106739364;9.99834733222615;0.8335243431038158;-0.4244549577362675;-0.4244550142492746;0.7776227529447524;-0.33000006211158106;0.8447621167873903
71.051719;1.07990424661458;0.833329584641244;0.7717087642635381;-0.37118104314313805;-0.34370138583099813;1.0717540625221798;9.998309665065625;0.8335215005313416;-0.4244549588425382;-0.4244550136634124;0.7776248418267778;-0.33000006361559003;0.8447627286589248
71.061719;1.0799001275505131;0.8333280311670258;0.7717072200358253;-0.37118104168708194;-0.3437013858916041;1.0717540925346587;9.998271892675621;0.833518778029944;-0.42445495996129673;-0.42445501306501726;0.7776269627663164;-0.3300000650850226;0.844763429454303
71.071719;1.079896077836864;0.8333264608114767;0.7717055483190766;-0.3711810402460018;-0.34370138590830535;1.0717542142251184;9.998234092187127;0.8335161722198626;-0.4244549610915752;-0.4244550124554255;0.7776291105962564;-0.33000006651791375;0.8447642137227139
71.081719;1.0798920996356156;0.833324878243463;0.7717037516012912;-0.3711810388218411;-0.34370138588161786;1.0717544482535497;9.998196340528139;0.8335136789023997;-0.42445496223188667;-0.42445501183552514;0.7776312801170436;-0.3300000679123971;0.8447650776010693
71.091719;1.079888197495389;0.8333232873115884;0.7717018334371065;-0.3711810374164897;-0.34370138581234944;1.0717548146205855;9.998158708884674;0.8335112940102825;-0.42445496338030936;-0.4244550112060866;0.7776334657856846;-0.3300000692668062;0.8447660167481823
71.101719;1.079884378423777;0.8333216911226502;0.7716997959996895;-0.371181036031403;-0.3437013857018509;1.071755329569561;9.99812125471129;0.833509013934381;-0.42445496453495035;-0.42445501056822826;0.777635661273181;-0.3300000705798002;0.8447670257282577
71.111719;1.07988064986542;0.8333200925511397;0.7716976388044671;-0.3711810346673791;-0.34370138555180185;1.0717560049727044;9.998084026171576;0.8335068351004105;-0.4244549656941062;-0.42445500992341173;0.7776378590880969;-0.3300000718502616;0.8447680996999493
71.121719;1.0798770186476403;0.8333184945365466;0.7716953603476473;-0.37118103332451635;-0.3437013853639256;1.07175684844629;9.998047073398938;0.8335047536860076;-0.42445496685619866;-0.42445500927316165;0.7776400510603347;-0.33000007307721674;0.8447692355957085
71.131719;1.079873490755416;0.8333168995807476;0.7716929605173205;-0.3711810320023446;-0.34370138514006454;1.0717578631201585;9.99801045042097;0.8335027652897792;-0.42445496801991583;-0.4244550086191423;0.7776422293980895;-0.3300000742599377;0.8447704315382265
71.141719;1.0798700706077093;0.8333153093815601;0.7716904409072687;-0.37118103070027425;-0.34370138488225893;1.0717590482556685;9.997974207003091;0.8335008642221081;-0.4244549691843092;-0.42445500796339625;0.7776443872534263;-0.3300000753979572;0.8447716858362649
71.151719;1.0798667598706269;0.8333137253729324;0.7716878034826397;-0.3711810294181353;-0.34370138459252075;1.0717604013271034;9.997938376413405;0.833499043883152;-0.42445497034868745;-0.42445500730807867;0.7776465193835841;-0.33000007649103735;0.844772996114708
71.161719;1.0798635572340023;0.833312149631402;0.771685050012151;-0.37118102815631887;-0.3437013842726759;1.071761919962827;9.99790297506902;0.8334972977712857;-0.4244549715126314;-0.4244550066547996;0.7776486230196331;-0.33000007753917027;0.8447743590388701
71.171719;1.0798604601002524;0.8333105852017707;0.7716821825976264;-0.3711810269153031;-0.34370138392455407;1.0717636023158597;9.997868026900955;0.8334956190187034;-0.4244549726759514;-0.42445500600424346;0.7776506975894052;-0.33000007854254976;0.8447757707576637
71.181719;1.0798574662239044;0.8333090354584906;0.7716792038411889;-0.37118102569503153;-0.343701383550029;1.0717654467086553;9.997833586125944;0.833493999441667;-0.42445497383844805;-0.4244550053562996;0.7776527429994932;-0.33000007950170784;0.8447772274220599
71.191719;1.0798545734291398;0.8333075035489207;0.7716761169594667;-0.37118102449476925;-0.34370138315067655;1.0717674514700197;9.997799731101018;0.8334924300584808;-0.4244549749998508;-0.4244550047103024;0.7776547579381995;-0.330000080417578;0.844778725422703
71.201719;1.0798517792551234;0.8333059927373001;0.7716729266330637;-0.3711810233133768;-0.3437013827276892;1.0717696146402533;9.997766546568638;0.8334909020347412;-0.42445497615972894;-0.42445500406515857;0.7776567399629566;-0.33000008129112873;0.844780261322702
