time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.211719;1.0798490821072875;0.833304506369365;0.771669639687062;-0.37118102214973003;-0.34370138228216235;1.0717719342654426;9.99773411935426;0.8334894071120337;-0.4244549773170894;-0.42445500341951364;0.7776586865677896;-0.3300000821229331;0.8447818318890956
71.221719;1.0798464818879494;0.8333030471527337;0.7716662650740057;-0.3711810210031303;-0.3437013818150066;1.0717744100497042;9.997702545225641;0.8334879385508878;-0.4244549784700424;-0.42445500277203313;0.7776605950522125;-0.33000008291287114;0.8447834339959681
71.231719;1.0798439783039244;0.833301617593482;0.7716628136501457;-0.37118101987361646;-0.3437013813263887;1.0717770437219463;9.997671932159491;0.8334864922485496;-0.42445497961575906;-0.42445500212171294;0.7776624617186297;-0.330000083660139;0.8447850639326302
71.241719;1.0798415687447391;0.8333002214242141;0.7716592977052248;-0.37118101876210596;-0.3437013808156503;1.0717798367783842;9.997642394083908;0.8334850668199959;-0.4244549807506688;-0.4244550014679703;0.7776642815012534;-0.33000008436396183;0.8447867172254155
71.251719;1.0798392486205994;0.8332988639852856;0.7716557299645558;-0.37118101766985856;-0.3437013802816862;1.0717827892849519;9.997614042008857;0.8334836627787253;-0.4244549818706807;-0.4244550008103566;0.7776660480738763;-0.3300000850242483;0.8447883894440547
71.261719;1.0798370129581099;0.8332975514444961;0.7716521226399521;-0.37118101659756386;-0.3437013797228503;1.071785900988603;9.997586983822261;0.8334822813457637;-0.4244549829713929;-0.42445500014815607;0.7776677547847004;-0.33000008564130084;0.8447900765490861
71.271719;1.0798348563092692;0.8332962901942236;0.771648486704268;-0.37118101554521055;-0.34370137913682997;1.071789171726523;9.997561331923103;0.8334809236606685;-0.4244549840485908;-0.42445499948016024;0.7776693954252917;-0.3300000862152382;0.8447917743128406
71.281719;1.0798327719789251;0.8332950868589797;0.7716448309735289;-0.37118101451265645;-0.34370137852112365;1.0717926008797507;9.997537201174733;0.8334795912715315;-0.42445498509903223;-0.42445499880462245;0.7776709636874621;-0.33000008674593717;0.8447934779585883
71.291719;1.0798307523794326;0.833293948326021;0.7716411622843626;-0.371181013500057;-0.3437013778736818;1.07179618768347;9.997514693156976;0.8334782874068742;-0.4244549861209466;-0.42445499811924414;0.7776724524463978;-0.330000087233243;0.8447951825918666
71.301719;1.0798287891287939;0.833292881176702;0.7716374875326698;-0.3711810125079285;-0.343701377193212;1.0717999312381896;9.99749388975373;0.8334770173938512;-0.424454987113892;-0.4244549974213428;0.7776738540509317;-0.33000008767686567;0.8447968836858462
71.311719;1.079826872400256;0.8332918908400665;0.7716338148586568;-0.37118101153692806;-0.3437013764789715;1.0718038292321244;9.997474868724604;0.8334757875612236;-0.42445498807826576;-0.4244549967083485;0.777675161091615;-0.33000008807603975;0.8447985768316836
71.321719;1.0798249917620124;0.8332909811569794;0.7716301518133022;-0.371181010587644;-0.3437013757305953;1.071807877428209;9.997457722552262;0.8334746035921033;-0.42445498901498335;-0.42445499597822983;0.7776763669018614;-0.3300000884295968;0.8448002577291022
71.331719;1.0798231387833048;0.8332901543921802;0.7716265025576873;-0.3711810096606207;-0.3437013749484223;1.071812070369846;9.997442558249665;0.833473469550993;-0.42445498992549346;-0.42445499522975216;0.7776774658467374;-0.3300000887366539;0.8448019240074284
71.341719;1.0798213090763287;0.8332894114780965;0.7716228675090734;-0.3711810087566448;-0.3437013741337453;1.07181640143949;9.997429480683092;0.8334723880896483;-0.4244549908117283;-0.42445499446284735;0.7776784534316922;-0.3300000889971259;0.8448035770345049
71.351719;1.079819502231516;0.833288752200145;0.7716192456640467;-0.37118100787719166;-0.3437013732885391;1.0718208622234027;9.99741857646529;0.8334713614723587;-0.42445499167565887;-0.4244549936786651;0.7776793261710878;-0.330000089211311;0.8448052211317604
71.361719;1.0798177195461356;0.8332881753143494;0.7716156367208648;-0.3711810070245409;-0.34370137241500714;1.0718254425182496;9.99740990850295;0.8334703927315107;-0.42445499251875496;-0.4244549928790655;0.7776800818417113;-0.3300000893791874;0.8448068617268215
71.371719;1.0798159611602818;0.8332876789179028;0.7716120414348187;-0.3711810062012561;-0.34370137151523544;1.0718301313710903;9.997403517982315;0.833469486130641;-0.42445499334175274;-0.42445499206611265;0.7776807203567455;-0.33000008950044296;0.8448085043111111
71.381719;1.0798142247943834;0.833287261115335;0.7716084614757951;-0.3711810054094055;-0.34370137059095845;1.071834918598448;9.997399429651528;0.8334686466658303;-0.4244549941448176;-0.4244549912417231;0.7776812439199761;-0.3300000895750375;0.844810153952563
71.391719;1.079812505973193;0.8332869207614437;0.7716048998647406;-0.37118100465033543;-0.3437013696435488;1.071839795410963;9.997397668682678;0.8334678796221034;-0.42445499492776156;-0.4244549904074617;0.7776816555821745;-0.3300000896035863;0.8448118152174805
71.401719;1.0798107991802837;0.8332866583051675;0.771601361056128;-0.37118100392538306;-0.3437013686741763;1.0718447532276012;9.99739828067831;0.833467190256645;-0.42445499568991024;-0.42445498956464545;0.7776819574788552;-0.3300000895873788;0.844813492673621
71.411719;1.0798091004400363;0.8332864766325706;0.7715978501006613;-0.37118100323673586;-0.3437013676836423;1.0718497819144488;9.99740133275265;0.8334665829025337;-0.42445499642991913;-0.4244549887144017;0.7776821500547311;-0.33000008952819054;0.8448151915615053
71.421719;1.0798074086432694;0.8332863809483179;0.7715943720041509;-0.3711810025875988;-0.3437013666718901;1.0718548694769294;9.997406902945572;0.8334660605902657;-0.4244549971460217;-0.42445498785766417;0.7776822319181487;-0.33000008942808734;0.8448169176839105
71.431719;1.0798057231093798;0.8332863777707181;0.7715909312710081;-0.37118100198163034;-0.3437013656381133;1.0718600036591954;9.997415068200837;0.8334656258631908;-0.42445499783649865;-0.42445498699545486;0.7776821999598168;-0.3300000892893231;0.8448186766746614
71.441719;1.0798040413047012;0.8332864740873676;0.7715875311157159;-0.37118100142207117;-0.34370136458162925;1.0718651742669016;9.997425887715933;0.8334652815726374;-0.4244549984998643;-0.4244549861288535;0.7776820502705579;-0.3300000891142482;0.844820473494689
71.451719;1.0798023596044346;0.8332866762495404;0.7715841736849078;-0.37118100091127687;-0.3437013635024617;1.071870374899854;9.997439396904879;0.8334650308333992;-0.42445499913462315;-0.4244549852583753;0.7776817794739334;-0.3300000889051371;0.8448223117755677
71.461719;1.0798006743422928;0.8332869882671322;0.7715808614109736;-0.3711810004506813;-0.343701362401218;1.0718756035818198;9.99745562466025;0.8334648765310653;-0.42445499973900214;-0.42445498438377877;0.7776813851173191;-0.33000008866412467;0.8448241930217992
71.471719;1.0797989816632418;0.8332874111158585;0.7715775975621278;-0.37118100004090143;-0.3437013612788028;1.0718808625832903;9.99747461252838;0.8334648211006689;-0.4244550003112504;-0.42445498350464894;0.7776808651734077;-0.33000008839324985;0.8448261167391244
71.481719;1.0797972771629527;0.8332879444510435;0.7715743863376953;-0.3711809996822037;-0.34370136013652813;1.0718861574779623;9.997496409976732;0.8334648662730654;-0.42445500085032284;-0.424454982621016;0.7776802178643096;-0.3300000880943338;0.8448280809944393
71.491719;1.0797955555198901;0.8332885885571594;0.771571233915823;-0.3711809993749769;-0.3437013589766316;1.0718914946729172;9.997521056559437;0.833465012566144;-0.42445500135626196;-0.4244549817335581;0.7776794419125708;-0.33000008776886874;0.8448300818323945
71.501719;1.0797938105264544;0.8332893434305599;0.7715681489969077;-0.37118099911964086;-0.34370135780258376;1.0718968782520966;9.997548577671255;0.8334652599993894;-0.4244550018302133;-0.4244549808432983;0.7776785367778775;-0.33000008741805625;0.8448321121268126
71.511719;1.0797920363018787;0.8332902062592449;0.7715651415145712;-0.37118099891630185;-0.34370135661862844;1.071902309181751;9.997578987851234;0.83346561017621;-0.42445500227419974;-0.4244549799511687;0.7776775030313572;-0.33000008704279116;0.8448341619839614
71.521719;1.0797902290520438;0.8332911707501045;0.7715622206394467;-0.3711809987645285;-0.3437013554288088;1.0719077863282622;9.997612284229088;0.833466066820352;-0.42445500269073466;-0.4244549790580101;0.7776763427899909;-0.33000008664374264;0.8448362210882892
71.531719;1.079788387778781;0.8332922291080377;0.7715593939117649;-0.3711809986634936;-0.3437013542364089;1.0719133058910675;9.997648442398877;0.8334666338676529;-0.4244550030827045;-0.42445497816470956;0.7776750600435111;-0.33000008622147126;0.8448382815904101
71.541719;1.0797865131074;0.8332933739238659;0.771556668690944;-0.3711809986125434;-0.3437013530441865;1.0719188609016164;9.997687424361846;0.8334673140079325;-0.42445500345339626;-0.42445497727208426;0.777673660902099;-0.33000008577634504;0.8448403395266982
71.551719;1.0797846047797441;0.8332945979170943;0.7715540542613614;-0.37118099861163456;-0.34370135185466316;1.0719244425579917;9.997729185697128;0.8334681085870683;-0.4244550038061161;-0.42445497638093604;0.7776721536523978;-0.33000008530851155;0.8448423934967559
71.561719;1.0797826600829405;0.833295893397999;0.771551561700123;-0.371180998661299;-0.3437013506699598;1.0719300408812225;9.997773677761394;0.8334690174944231;-0.4244550041435539;-0.4244549754924999;0.7776705485725002;-0.33000008481805027;0.844844442186719
71.571719;1.0797806754183015;0.8332972530454136;0.7715492019328949;-0.37118099876232774;-0.34370134949149317;1.0719356452731092;9.997820848027226;0.8334700392845582;-0.42445500446762663;-0.42445497460883475;0.7776688572174623;-0.33000008430504973;0.8448464830416107
71.581719;1.079778648950268;0.8332986712817658;0.771546984525824;-0.3711809989155413;-0.34370134831989274;1.0719412467705518;9.997870639531959;0.8334711721424878;-0.42445500477994647;-0.42445497373277724;0.777667090895041;-0.33000008376968853;0.84484851235223
71.591719;1.0797765807821713;0.8333001452888213;0.7715449176438747;-0.3711809991219107;-0.34370134715517237;1.0719468397721121;9.997922988542946;0.8334724152706372;-0.4244550050820936;-0.4244549728675237;0.7776652589024013;-0.3300000832126297;0.8448505261710545
71.601719;1.0797744714316702;0.8333016751924439;0.7715430077896942;-0.37118099938260196;-0.34370134599703506;1.0719524217735288;9.997977814157663;0.8334737699481628;-0.42445500537538666;-0.4244549720162198;0.7776633676029374;-0.3300000826355369;0.8448525211475229
71.611719;1.079772321187096;0.8333032639349349;0.7715412591447547;-0.37118099969868895;-0.3437013448452665;1.0719579928092078;9.998035008865445;0.8334752397407189;-0.42445500566076366;-0.4244549711819453;0.7776614210683791;-0.3300000820410714;0.8448544947475589
71.621719;1.0797701312100334;0.833304917188306;0.7715396734264911;-0.37118100007110416;-0.34370134370005073;1.0719635558421723;9.998094445186387;0.833476829584503;-0.4244550059387789;-0.4244549703679046;0.7776594226718484;-0.3300000814321627;0.8448564453390937
71.631719;1.0797679054583178;0.8333066423404674;0.7715382505479963;-0.37118100050076236;-0.3437013425619311;1.0719691167141772;9.998155988620933;0.8334785438357944;-0.42445500620947774;-0.4244549695775093;0.7776573763865151;-0.33000008081113824;0.8448583719126528
71.641719;1.0797656512839067;0.8333084459441559;0.7715369893193954;-0.3711810009882868;-0.34370134143139247;1.071974682036024;9.998219505292388;0.8334803844851756;-0.42445500647264683;-0.4244549688144144;0.777655287159151;-0.3300000801793639;0.8448602731371867
71.651719;1.0797633777412587;0.8333103311915441;0.7715358875740697;-0.3711810015333536;-0.34370134030835686;1.0719802568614143;9.998284865468266;0.8334823508267591;-0.4244550067285219;-0.42445496808228633;0.7776531601498878;-0.33000007953743976;0.8448621469875434
71.661719;1.079761093136287;0.8333122972237648;0.7715349421345603;-0.37118100213408106;-0.34370133919192786;1.0719858443483616;9.998351938122488;0.8334844406863726;-0.42445500697816535;-0.4244549673842758;0.7776509998363191;-0.33000007888561284;0.8448639916684769
71.671719;1.0797588040358217;0.833314339785538;0.7715341486576105;-0.3711810027869547;-0.34370133808061776;1.0719914463104072;9.998420585504844;0.8334866518984089;-0.4244550072231543;-0.42445496672279076;0.7776488098252399;-0.33000007822410254;0.8448658067021105
71.681719;1.0797565153926993;0.8333164525925035;0.7715335011854644;-0.371181003487472;-0.34370133697305955;1.0719970635556768;9.998490675167153;0.8334889819883037;-0.4244550074651057;-0.4244549660995755;0.7776465927316912;-0.3300000775532498;0.8448675928447571
71.691719;1.0797542294930884;0.8333186291182142;0.771532992489563;-0.37118100423109573;-0.3437013358686525;1.0720026957958826;9.998562087684254;0.8334914261702576;-0.42445500770547084;-0.42445496551586787;0.7776443500271477;-0.33000007687365956;0.8448693510637377
71.701719;1.0797519442205812;0.8333208634581061;0.7715326157115354;-0.37118100501373774;-0.3437013347676133;1.0720083404609753;9.99863469610304;0.8334939761783579;-0.42445500794539276;-0.42445496497286583;0.777642082191513;-0.3300000761864238;0.8448710821641091
71.711719;1.0797496539839946;0.8333231505331308;0.771532365378349;-0.3711810058314863;-0.3437013336707827;1.0720139915448719;9.998708343378377;0.8334966212492749;-0.42445500818545023;-0.4244549644721455;0.7776397892511693;-0.3300000754931749;0.8448727875540611
71.721719;1.0797473538924223;0.8333254866019574;0.7715322365099703;-0.371181006680298;-0.34370133257938834;1.0720196402386244;9.998782850831256;0.8334993499522618;-0.42445500842554834;-0.42445496401564714;0.7776374714639523;-0.3300000747957395;0.8448744694555589
71.731719;1.079745043151103;0.8333278687633618;0.7715322236042383;-0.3711810075559775;-0.3437013314944755;1.072025276434196;9.998858049325852;0.8335021509005879;-0.4244550086651123;-0.4244549636055186;0.7776351299563662;-0.3300000740956365;0.8448761298303248
71.741719;1.0797427257222492;0.833330293272313;0.7715323206689643;-0.37118100845411484;-0.34370133041640244;1.0720308899046151;9.998933797097486;0.8335050120777222;-0.42445500890320353;-0.424454963243747;0.7776327674912268;-0.33000007339378784;0.8448777695975627
71.751719;1.0797404097244303;0.833332754998216;0.7715325209127912;-0.37118100936993514;-0.3437013293449121;1.072036472016623;9.999009967633583;0.8335079199734968;-0.4244550091383893;-0.42445496293160645;0.7776303886541955;-0.33000007269030085;0.844879388370806
71.761719;1.079738105026437;0.8333352482458454;0.7715328153658274;-0.3711810102981836;-0.34370132827950994;1.0720420176931376;9.999086433441095;0.8335108594954437;-0.42445500936872466;-0.42445496266966737;0.7776279995820603;-0.330000071984095;0.844880983848338
71.771719;1.0797358199535436;0.833337767149752;0.7715331916960387;-0.37118101123324193;-0.3437013272197069;1.0720475250010393;9.999163070601606;0.8335138147276612;-0.42445500959200577;-0.4244549624585085;0.7776256079178824;-0.33000007127285563;0.8448825517090819
71.781719;1.079733560845751;0.8333403055497548;0.7715336350093701;-0.37118101216958616;-0.34370132616505833;1.0720529923344835;9.999239771999962;0.833516769878899;-0.42445500980610323;-0.4244549622993058;0.7776232221493665;-0.33000007055380287;0.8448840868566804
71.791719;1.0797313337024028;0.833342857061091;0.7715341307686054;-0.3711810131021898;-0.34370132511513346;1.0720584164502103;9.999316451810726;0.8335197098173216;-0.4244550100092921;-0.42445496219361434;0.7776208508664956;-0.3300000698246417;0.8448855853450129
71.801719;1.0797291442220505;0.833345415371819;0.7715346675789349;-0.371181014026441;-0.3437013240696602;1.072063792873701;9.999393041537246;0.833522619827199;-0.4244550102006597;-0.4244549621426818;0.7776185029361169;-0.33000006908387497;0.8448870453624518
71.811719;1.0797269966707652;0.8333479746027637;0.7715352378659633;-0.3711810149378565;-0.34370132302872713;1.072069117591002;9.999469478651067;0.833525484736087;-0.42445501038046984;-0.4244549621472391;0.777616187543345;-0.33000006833047135;0.8448884661285107
71.821719;1.0797248940629363;0.8333505294380245;0.7715358366190267;-0.37118101583226815;-0.34370132199252057;1.0720743881142307;9.99954569195956;0.8335282887575908;-0.4244550105499583;-0.42445496220761075;0.7776139137386161;-0.3300000675633953;0.844889845902504
71.831719;1.0797228389635003;0.8333530750786208;0.771536459589781;-0.3711810167063973;-0.34370132096082473;1.0720796032021522;9.999621599921504;0.8335310167903482;-0.42445501071063557;-0.4244549623235566;0.7776116901152497;-0.3300000667814114;0.8448911810961114
71.841719;1.0797208330637997;0.8333556072264635;0.7715371023943011;-0.37118101755795857;-0.3437013199329322;1.0720847623656962;9.999697126496637;0.8335336554694345;-0.42445501086395476;-0.42445496249426823;0.7776095243829236;-0.3300000659832016;0.8448924668967446
71.851719;1.079718876076562;0.833358122040561;0.7715377610131142;-0.3711810183851202;-0.34370131890775135;1.0720898657070344;9.999772210337058;0.8335361922087374;-0.42445501101157085;-0.4244549627185914;0.7776074227362461;-0.33000006516778363;0.8448936987152003
71.861719;1.0797169651062652;0.8333606161408077;0.771538432890577;-0.3711810191861225;-0.3437013178838638;1.072094913693397;9.99984678993772;0.833538613372623;-0.42445501115567774;-0.42445496299513696;0.7776053901218247;-0.3300000643351069;0.8448948728967771
71.871719;1.0797150948416054;0.8333630866075772;0.7715391174663238;-0.37118101995923414;-0.34370131685964056;1.0720999071517812;9.999920784255588;0.8335409039624421;-0.42445501129910496;-0.4244549633225474;0.7776034316414897;-0.3300000634864136;0.8448959858292281
71.881719;1.0797132582808615;0.8333655311320938;0.7715398160236939;-0.37118102070245357;-0.343701315833399;1.072104847953852;9.999994094545674;0.8335430491686479;-0.4244550114451657;-0.42445496369979446;0.777601553108162;-0.3300000626241706;0.8448970328382821
71.891719;1.0797114471546363;0.8333679487370012;0.7715405317123247;-0.37118102141321324;-0.34370131480376803;1.0721097395944876;10.000066626083422;0.8335450365294347;-0.42445501159735655;-0.4244549641259903;0.777599759895975;-0.33000006175163543;0.8448980076413537
71.901719;1.079709652893178;0.8333703405177467;0.7715412695491763;-0.37118102208862275;-0.34370131377008356;1.072114586823352;10.000138302598364;0.8335468572115073;-0.4244550117589962;-0.4244549645999142;0.7775980555224747;-0.33000006087228195;0.8448989019786048
71.911719;1.0797078687644486;0.8333727095442597;0.7715420356174028;-0.37118102272585735;-0.34370131273250437;1.072119394993319;10.0002090548852;0.8335485055957264;-0.4244550119327551;-0.4244549651197778;0.7775964408844738;-0.3300000599894236;0.8448997062546688
71.921719;1.079706090555915;0.8333750597130822;0.7715428361329112;-0.37118102332221886;-0.3437013116920277;1.0721241696581978;10.000278804700788;0.8335499785326681;-0.42445501212021064;-0.4244549656832104;0.7775949142864839;-0.330000059106141;0.8449004114023259
71.931719;1.0797043148501313;0.8333773937244073;0.771543677160434;-0.37118102387502805;-0.3437013106502357;1.0721289155483154;10.000347471480554;0.8335512754488941;-0.42445501232199573;-0.424454966287356;0.7775934717816582;-0.3300000582252007;0.8449010099659636
71.941719;1.0797025376068845;0.8333797114238705;0.7715445644387672;-0.3711810243818407;-0.34370130960881834;1.0721336354468864;10.000414991307839;0.833552397966863;-0.4244550125386025;-0.4244549669291248;0.7775921074296898;-0.3300000573487827;0.8449014954530826
71.951719;1.0797007545648736;0.8333820099036088;0.771545502796179;-0.37118102484078314;-0.3437013085695689;1.0721383311882344;10.000481325211599;0.8335533483951305;-0.4244550127707106;-0.4244549676053406;0.7775908143353015;-0.33000005647826636;0.8449018614365558
71.961719;1.0796989625232765;0.8333842847840367;0.7715464955689089;-0.37118102525035906;-0.34370130753440875;1.0721430052016812;10.000546454064988;0.8335541287153116;-0.42445501301848787;-0.4244549683126028;0.7775895860455714;-0.3300000556141907;0.8449021013164599
71.971719;1.0796971603147587;0.8333865310934752;0.7715475446358488;-0.37118102560925276;-0.3437013065045407;1.07214765952405;10.000610362694221;0.8335547405164222;-0.4244550132808986;-0.42445496904722363;0.7775884169671229;-0.33000005475621036;0.8449022083076085
71.981719;1.0796953490687453;0.8333887433515118;0.7715486511342964;-0.37118102591669017;-0.34370130547975664;1.072152294066488;10.000673025089691;0.8335551842645805;-0.42445501355584075;-0.4244549698055223;0.7775873021367713;-0.33000005390298737;0.8449021756356274
71.991719;1.0796935315456748;0.8333909156913882;0.7715498164830282;-0.3711810261726721;-0.34370130445898517;1.0721569064114842;10.000734407140909;0.8335554579683009;-0.4244550138405416;-0.4244549705842964;0.7775862368819494;-0.33000005305222735;0.8449019969183881
72.001719;1.0796917111400348;0.8333930423902622;0.771551043167566;-0.3711810263777332;-0.3437013034410181;1.072161492701339;10.000794475249775;0.8335555572337051;-0.4244550141316495;-0.42445497138109656;0.7775852165673662;-0.3300000522010566;0.8449016659849645
72.011719;1.0796898921265203;0.833395118261256;0.7715523347096784;-0.37118102653277696;-0.3437013024245686;1.0721660493149887;10.000853197834148;0.8335554767765834;-0.42445501442539785;-0.42445497219406286;0.7775842367416169;-0.3300000513465539;0.84490117634472
72.021719;1.0796880805961777;0.8333971384703627;0.7715536949583336;-0.37118102663920927;-0.3437013014083692;1.0721705741308305;10.000910551733849;0.8335552114753189;-0.42445501471806885;-0.4244549730215998;0.7775832936589574;-0.3300000504861266;0.8449005215033286
72.031719;1.079686284386703;0.833399097979952;0.7715551274073916;-0.37118102669895936;-0.3437013003914249;1.0721750656470956;10.000966535945185;0.8335547563616915;-0.4244550150061414;-0.4244549738623076;0.7775823851205854;-0.33000004961767554;0.844899695842466
72.041719;1.079684512698602;0.8334009915799117;0.7715566348047748;-0.3711810267141028;-0.34370129937298627;1.0721795210900233;10.001021174786052;0.8335541062133649;-0.4244550152859552;-0.4244549747151034;0.7775815112495055;-0.33000004873948474;0.844898695088953
72.051719;1.079682776266958;0.8334028145939616;0.7715582191730903;-0.3711810266864665;-0.34370129835257446;1.0721839360048953;10.001074503957756;0.8335532552865508;-0.4244550155535874;-0.42445497557916295;0.7775806744127525;-0.3300000478498423;0.844897516754122
72.061719;1.0796810872257447;0.8334045628493679;0.771559882377382;-0.37118102661765223;-0.3437012973300337;1.0721883049708134;10.001126555545584;0.8335521980428159;-0.4244550158053052;-0.42445497645358266;0.777579878266152;-0.330000046946892;0.8448961609945739
72.071719;1.0796794577766664;0.8334062321074241;0.7715616266535748;-0.37118102650925555;-0.3437012963052615;1.072192621973165;10.001177351771014;0.8335509309045092;-0.42445501603820457;-0.4244549773370849;0.7775791268074262;-0.3300000460288547;0.8448946315472569
72.081719;1.0796778979889003;0.8334078185294777;0.7715634545556301;-0.37118102636302014;-0.34370129527795074;1.0721968811588338;10.001226903752844;0.8335494536089569;-0.4244550162504788;-0.42445497822799766;0.7775784239014085;-0.3300000450940642;0.8448929359195925
72.091719;1.0796764145928157;0.833409319819187;0.7715653689690791;-0.3711810261809669;-0.3437012942478275;1.0722010772866348;10.001275214575895;0.8335477689614036;-0.4244550164413473;-0.42445497912440666;0.7775777730477086;-0.3300000441408379;0.8448910841835464
72.101719;1.079675012043959;0.8334107354990562;0.7715673735396776;-0.37118102596536906;-0.3437012932152479;1.072205204442444;10.001322281771492;0.8335458813505409;-0.42445501661102353;-0.42445498002430143;0.7775771774745227;-0.33000004316764164;0.8448890872038854
72.111719;1.0796736946314374;0.8334120658343873;0.7715694728576568;-0.37118102571855277;-0.34370129218130624;1.0722092551715816;10.001368096495103;0.8335437960971637;-0.424455016760495;-0.4244549809256267;0.7775766407570031;-0.33000004217352713;0.8448869555571751
72.121719;1.0796724672498395;0.8334133105350208;0.7715716716891744;-0.3711810254428788;-0.34370129114729964;1.0722132211193485;10.001412646982756;0.8335415203320835;-0.4244550168908512;-0.4244549818263359;0.7775761676209635;-0.3300000411583777;0.8448846996395919
72.131719;1.0796713341003816;0.8334144686972825;0.7715739731579611;-0.371181025140957;-0.3437012901145195;1.0722170934607727;10.001455919134118;0.8335390633001675;-0.42445501700271204;-0.42445498272453097;0.7775757641981683;-0.33000004012268186;0.8448823303496228
72.141719;1.0796702979096473;0.833415539505104;0.7715763776068177;-0.37118102481574994;-0.3437012890845078;1.0722208633191208;10.001497880739077;0.8335364355367875;-0.4244550170963439;-0.4244549836185721;0.777575437311116;-0.33000003906727604;0.8448798586141687
72.151719;1.0796693611975707;0.8334165222319735;0.7715788834484849;-0.37118102447050944;-0.3437012880591549;1.0722245230294059;10.001538466407865;0.8335336482472383;-0.4244550171722121;-0.42445498450725216;0.777575193340319;-0.3300000379933138;0.8448772938797374
72.161719;1.0796685271671507;0.8334174154070605;0.7715814884257461;-0.37118102410861376;-0.34370128704071834;1.0722280669280517;10.001577583113688;0.8335307128284672;-0.4244550172313007;-0.424454985390085;0.7775750372965992;-0.3300000369019754;0.8448746435814708
72.171719;1.0796677994479216;0.8334182160435623;0.7715841901193228;-0.37118102373318923;-0.343701286031932;1.0722314905164458;10.001615124240006;0.8335276403063563;-0.42445501727485807;-0.42445498626725514;0.77757497205284;-0.33000003579393417;0.8448719138947434
72.181719;1.0796671818993306;0.8334189200419883;0.7715869862925029;-0.371181023346884;-0.3437012850359064;1.0722347892548079;10.001650980683772;0.833524441263438;-0.4244550173038717;-0.42445498713905744;0.777574998363447;-0.3300000346692174;0.8448691107357675
72.191719;1.079666678267173;0.8334195236261654;0.7715898747081232;-0.3711810229523142;-0.34370128405585715;1.072237958354417;10.001685054981651;0.8335211267152383;-0.4244550173189391;-0.42445498800523895;0.777575116486273;-0.3300000335274803;0.844866240341554
72.201719;1.0796662926032987;0.8334200239790079;0.7715928518775298;-0.37118102255278296;-0.3437012830952385;1.0722409929882097;10.001717278716859;0.8335177092687877;-0.4244550173206695;-0.4244549888647362;0.777575327729534;-0.3300000323682269;0.8448633090895922
72.211719;1.079666030623209;0.8334204186341709;0.7715959123772113;-0.3711810221524771;-0.3437012821583584;1.0722438883673029;10.001747612392396;0.8335142030858718;-0.4244550173097289;-0.4244549897160848;0.7775756343368428;-0.33000003119093163;0.8448603232004597
72.221719;1.079665899535829;0.8334207052083192;0.7715990504393931;-0.3711810217560965;-0.3437012812506265;1.0722466397101442;10.001776014674538;0.8335106231339494;-0.42445501728631674;-0.42445499055816366;0.77757603913141;-0.3300000299951099;0.8448572889897228
72.231719;1.0796659063136238;0.833420882211946;0.7716022619458403;-0.37118102136840847;-0.34370128037798153;1.0722492416326435;10.001802416517734;0.8335069849239889;-0.4244550172500253;-0.42445499139055204;0.7775765450169314;-0.33000002878006646;0.8448542131850342
72.241719;1.079666056399615;0.8334209502116042;0.7716055442487865;-0.37118102099386197;-0.34370127954606106;1.0722516877324804;10.001826731681174;0.8335033044468455;-0.4244550172001862;-0.4244549922133112;0.7775771533835023;-0.33000002754455254;0.8448511033483945
72.251719;1.0796663532737256;0.8334209124774644;0.7716088950883956;-0.37118102063614233;-0.34370127875963313;1.072253971647881;10.001848880875789;0.8334995980761595;-0.42445501713601946;-0.4244549930265393;0.777577863592809;-0.3300000262868069;0.8448479684965449
72.261719;1.0796667984302428;0.8334207745132874;0.7716123119258249;-0.3711810202978126;-0.34370127802241096;1.0722560882236547;10.001868806065088;0.833495882262146;-0.42445501705663247;-0.4244549938300571;0.7775786743618273;-0.33000002500479075;0.844844819104331
72.271719;1.0796673913910528;0.8334205421807135;0.7716157913528178;-0.37118101998035924;-0.343701277337336;1.0722580329811127;10.001886474271165;0.8334921727101479;-0.42445501696129867;-0.42445499462354147;0.7775795842026064;-0.33000002369650977;0.8448416664995217
72.281719;1.0796681299203112;0.8334202194767313;0.7716193297113383;-0.3711810196846496;-0.3437012767069912;1.072259800718606;10.001901871264268;0.8334884833436902;-0.4244550168498066;-0.4244549954070937;0.7775805906624789;-0.3300000223605056;0.8448385221925299
72.291719;1.079669010677579;0.8334198081409766;0.7716229243915154;-0.3711810194114777;-0.3437012761337057;1.0722613848957923;10.001914998998714;0.8334848253545598;-0.42445501672241404;-0.4244549961817089;0.7775816905851357;-0.3300000209961644;0.844835397283774
72.301719;1.0796700302596327;0.833419309245629;0.7716265734684359;-0.3711810191619358;-0.34370127561955055;1.0722627776972833;10.001925886888456;0.8334812068569796;-0.4244550165796918;-0.42445499694915223;0.7775828806523594;-0.3300000196036229;0.844832302070814
72.311719;1.079671186704423;0.8334187242329372;0.7716302744166716;-0.3711810189374863;-0.3437012751664224;1.0722639706334638;10.001934595958149;0.8334776338232652;-0.4244550164225284;-0.4244549977113581;0.7775841570608495;-0.3300000181836688;0.8448292454647155
72.321719;1.0796724807331242;0.8334180547949506;0.7716340234902134;-0.3711810187397233;-0.3437012747760843;1.0722649562003745;10.001941212361144;0.8334741118746293;-0.42445501625185134;-0.4244549984698959;0.7775855157920243;-0.330000016738019;0.8448262337939051
72.331719;1.0796739156019337;0.8334173031621381;0.771637815596449;-0.3711810185700321;-0.34370127445007864;1.072265728993496;10.001945850372708;0.8334706482902052;-0.4244550160682017;-0.42445499922571434;0.7775869535462466;-0.3300000152695239;0.8448232700741897
72.341719;1.079675495344222;0.8334164719957329;0.7716416445625347;-0.3711810184294194;-0.34370127418964236;1.0722662853709304;10.001948655045053;0.8334672535788157;-0.4244550158720351;-0.4244549999789361;0.7775884675347982;-0.3300000137817712;0.8448203552452651
72.351719;1.0796772223664686;0.8334155634799496;0.7716455035043605;-0.37118101831850353;-0.3437012739957724;1.0722666229412534;10.00194979150226;0.8334639409177166;-0.4244550156645012;-0.42445500072892395;0.77759005385442;-0.33000001227856623;0.8448174903399798
72.361719;1.0796790963899419;0.833414579811552;0.7716493849715022;-0.3711810182376048;-0.34370127386915184;1.0722667395330743;10.001949433978401;0.8334607239086231;-0.4244550154474625;-0.4244550014749967;0.7775917061947094;-0.33000001076399565;0.8448146768852843
72.371719;1.079681115395994;0.8334135248864633;0.7716532814870768;-0.37118101818691485;-0.3437012738098491;1.0722666320593348;10.001947758041062;0.8334576158449173;-0.42445501522266815;-0.42445500221706184;0.7775934165821369;-0.3300000092427152;0.8448119154340252
72.381719;1.0796832767392348;0.8334124052982812;0.7716571867130205;-0.37118101816639754;-0.3437012738172586;1.0722662977206248;10.001944925669763;0.8334546308964786;-0.424455014990948;-0.42445500295530825;0.7775951774984273;-0.3300000077196103;0.8448092044913713
72.391719;1.0796855774577887;0.8334112304490918;0.7716610964625251;-0.37118101817550514;-0.3437012738902197;1.072265736063534;10.001941073491686;0.8334517846632223;-0.4244550147520515;-0.42445500368964567;0.7775969832128222;-0.330000006199041;0.8448065406697071
72.401719;1.079688014374686;0.8334100118174306;0.771665008641531;-0.37118101821331784;-0.3437012740267835;1.0722649479722515;10.001936321449339;0.8334490931296398;-0.42445501450525513;-0.4244550044198467;0.7775988290734142;-0.3300000046846673;0.8448039195127103
72.411719;1.0796905837195916;0.8334087613477545;0.7716689223866456;-0.3711810182787948;-0.3437012742238754;1.0722639324292154;10.001930784266284;0.83344657078715;-0.424455014249894;-0.4244550051461619;0.7776007096243827;-0.3300000031800136;0.8448013364944968
72.421719;1.0796932805365091;0.8334074895672833;0.7716728374504269;-0.3711810183705897;-0.34370127447751414;1.0722626850522563;10.0019245682465;0.8334442289029753;-0.4244550139851877;-0.4244550058697686;0.7776026177204259;-0.3300000016891068;0.8447987871834951
72.431719;1.0796960994239795;0.8334062041565972;0.7716767536177426;-0.3711810184868663;-0.3437012747834822;1.0722611996830353;10.001917774433828;0.8334420752261089;-0.42445501370984023;-0.4244550065927848;0.7776045450477191;-0.3300000002167207;0.8447962663149513
72.441719;1.0796990361393992;0.8334049095029095;0.771680669887931;-0.37118101862541847;-0.3437012751378732;1.0722594701430663;10.001910510721158;0.8334401156612339;-0.4244550134219381;-0.42445500731774294;0.777606482542039;-0.32999999876824265;0.8447937674097225
72.451719;1.0797020879390558;0.8334036075272647;0.7716845838778619;-0.3711810187838367;-0.3437012755374644;1.0722574900032806;10.001902883814063;0.8334383560660288;-0.42445501311934875;-0.42445500804681596;0.777608420087757;-0.3299999973492065;0.8447912839417362
72.461719;1.0797052524812696;0.8334022993429083;0.7716884912358317;-0.37118101895979216;-0.3437012759798507;1.0722552522431172;10.001894978503875;0.833436802216754;-0.4244550128002935;-0.4244550087815738;0.7776103463752408;-0.3299999959645271;0.844788811118709
72.471719;1.0797085264960602;0.8334009859980321;0.7716923854878561;-0.3711810191515195;-0.34370127646294296;1.0722527501017154;10.001886854401027;0.8334354587335198;-0.4244550124634131;-0.4244550095233282;0.7776122495112593;-0.3299999946180037;0.8447863473222763
72.481719;1.0797119052304813;0.8333996677661548;0.7716962589253183;-0.3711810193581271;-0.34370127698418446;1.0722499782489563;10.001878553547693;0.8334343282142394;-0.4244550121072809;-0.42445501027322957;0.7776141174413808;-0.3299999933126924;0.8447838947259785
72.491719;1.0797153835702222;0.833398343848704;0.7717001037299516;-0.37118101957944155;-0.3437012775403224;1.072246933835552;10.001870102368986;0.8334334109569184;-0.42445501173023914;-0.42445501103177663;0.7776159378748805;-0.32999999205150116;0.844781457841346
72.501719;1.079718957480288;0.8333970131121473;0.7717039128610228;-0.3711810198156575;-0.3437012781277501;1.0722436168996181;10.001861510894349;0.8334327052971624;-0.42445501133072205;-0.4244550117982153;0.7776176992373138;-0.32999999083707754;0.84477904024974
72.511719;1.0797226231889234;0.8333956752970095;0.7717076808642017;-0.3711810200671217;-0.343701278743088;1.072240030007595;10.001852768920468;0.8334322078640285;-0.4244550109070712;-0.42445501257061563;0.7776193921440873;-0.3299999896714752;0.8447766426619945
72.521719;1.0797263752996622;0.8333943322061469;0.7717114042008282;-0.37118102033402867;-0.3437012793837926;1.0722361781583678;10.001843838520468;0.8334319145000278;-0.4244550104570871;-0.4244550133468843;0.777621009445258;-0.3299999885564399;0.8447742634830733
72.531719;1.0797302068279537;0.8333929872341228;0.771715081047506;-0.37118102061594316;-0.34370128004850103;1.0722320692038443;10.001834654005872;0.8334318221810236;-0.4244550099784943;-0.42445501412580033;0.7776225456872062;-0.3299999874938715;0.8447718996710956
72.541719;1.079734110784909;0.833391643373889;0.7717187112596253;-0.37118102091163774;-0.34370128073707806;1.0722277131674351;10.001825133915519;0.8334319293603427;-0.42445500946977166;-0.424455014907179;0.7776239967622172;-0.3299999864856111;0.8447695467568083
72.551719;1.0797380810280535;0.8333903026440073;0.771722296438074;-0.3711810212194889;-0.3437012814503748;1.0722231195979914;10.001815197530663;0.8334322342136393;-0.42445500893013033;-0.42445501569151045;0.7776253586214449;-0.32999998553293475;0.8447671988130279
72.561719;1.0797421117581083;0.833388967503224;0.7717258396045067;-0.3711810215378919;-0.34370128218943713;1.0722182957275828;10.001804782360715;0.8334327334499173;-0.4244550083587531;-0.4244550164796699;0.7776266256124541;-0.32999998463664687;0.8447648490390464
72.571719;1.0797461964455852;0.8333876418016344;0.7717293446502246;-0.371181021865195;-0.3437012829547388;1.0722132474148653;10.001793859208584;0.8334334229746035;-0.42445500775436634;-0.4244550172726248;0.7776277903630119;-0.32999998379756507;0.844762491294604
72.581719;1.0797503272023896;0.8333863301342631;0.7717328156021757;-0.3711810221994272;-0.3437012837463498;1.0722079809396474;10.001782436272128;0.8334342992952625;-0.42445500711572237;-0.4244550180711525;0.7776288453796446;-0.32999998301681555;0.8447601217638867
72.591719;1.0797544957613807;0.8333850365186681;0.7717362557021411;-0.37118102253812324;-0.34370128456442545;1.07220250399344;10.001770549869239;0.8334353603520349;-0.4244550064422333;-0.4244550188758806;0.7776297844346609;-0.32999998229573246;0.8447577389646754
72.601719;1.0797586953942722;0.8333837636659972;0.7717396669402389;-0.37118102287827326;-0.343701285409066;1.0721968253237166;10.001758244906206;0.8334366053079715;-0.4244550057338917;-0.42445501968760363;0.7776306024296382;-0.32999998163524635;0.8447553422111358
72.611719;1.079762921661839;0.8333825132229382;0.771743050543895;-0.3711810232164882;-0.34370128627990654;1.0721909532865956;10.001745556913297;0.8334380336330732;-0.42445500499092614;-0.4244550205075147;0.7776312945937718;-0.3299999810353757;0.8447529300996699
72.621719;1.07976717214671;0.8333812864606239;0.7717464078400114;-0.37118102354923477;-0.3437012871761632;1.072184895518765;10.001732508182096;0.833439644575249;-0.42445500421391036;-0.4244550213369983;0.777631856153751;-0.3299999804953606;0.8447504999218215
72.631719;1.0797714459972234;0.8333800850068012;0.7717497405714817;-0.3711810238730111;-0.34370128809707556;1.0721786606282353;10.0017191071307;0.8334414372672062;-0.4244550034040908;-0.4244550221769744;0.7776322827043424;-0.329999980013938;0.8447480482503033
72.641719;1.0797757429486732;0.8333789113931482;0.7717530504962655;-0.37118102418455523;-0.3437012890420981;1.0721722599592904;10.001705343466757;0.8334434106888071;-0.4244550025634875;-0.4244550230273957;0.7776325709802813;-0.32999997958948885;0.8447455719897793
72.651719;1.079780062248456;0.8333777690894276;0.7717563386051745;-0.3711810244811158;-0.34370129001062544;1.072165707898299;10.00169119364744;0.8334455638700177;-0.42445500169477846;-0.4244550238874314;0.7776327191859599;-0.32999997922001184;0.844743068979651
72.661719;1.0797844025059142;0.8333766618532983;0.771759604723454;-0.3711810247606433;-0.3437012910015377;1.07215902048895;10.001676631911977;0.8334478967820657;-0.424455000800912;-0.4244550247559962;0.7776327266271381;-0.32999997890259425;0.8447405381942363
72.671719;1.0797887627750633;0.8333755930254592;0.7717628482712645;-0.3711810250218383;-0.3437012920127696;1.0721522131577341;10.001661631226712;0.8334504103773566;-0.42445499988467783;-0.4244550256320771;0.7776325934192854;-0.32999997863304487;0.8447379798298603
72.681719;1.0797931438837889;0.8333745657373955;0.7717660696359747;-0.3711810252643825;-0.3437012930412549;1.0721453000103733;10.001646163779059;0.833453104953072;-0.42445499894868544;-0.4244550265147726;0.7776323202583847;-0.3299999784066449;0.8447353951816001
72.691719;1.0797975486271558;0.8333735835710359;0.7717692704599154;-0.3711810254893542;-0.3437012940833145;1.0721382956009153;10.00163021182105;0.8334559788988049;-0.42445499799529546;-0.4244550274030747;0.777631908444901;-0.32999997821920457;0.8447327864072716
72.701719;1.0798019806390207;0.8333726506697828;0.7717724521759819;-0.37118102569916833;-0.3437012951350334;1.0721312158750074;10.001613779738761;0.8334590288411531;-0.4244549970262265;-0.4244550282955904;0.7776313607313977;-0.3299999780672248;0.8447301563037758
72.711719;1.0798064427946061;0.8333717716556258;0.7717756143922251;-0.37118102589695773;-0.3437012961925461;1.0721240768551543;10.001596894458553;0.833462249461318;-0.424454996042551;-0.42445502919049266;0.7776306811375299;-0.3299999779474192;0.8447275078626783
72.721719;1.0798109359413546;0.8333709516749609;0.7717787546752578;-0.3711810260859635;-0.34370129725246357;1.0721168943374784;10.001579593736864;0.8334656326322243;-0.4244549950450504;-0.4244550300857574;0.7776298730779584;-0.329999977856525;0.8447248445041875
72.731719;1.0798154581991926;0.8333701962464777;0.7717818691718606;-0.3711810262689311;-0.34370129831214574;1.072109685073595;10.001561917258726;0.8334691673337492;-0.42445499403433035;-0.4244550309795564;0.7776289391072101;-0.3299999777917107;0.8447221712808457
72.741719;1.0798200048540647;0.8333695112028507;0.771784953149349;-0.37118102644746054;-0.3437012993694599;1.0721024672568946;10.001543910711439;0.8334728409897304;-0.42445499301075024;-0.4244550318704646;0.777627883142404;-0.329999977750941;0.8447194950532372
72.751719;1.079824568976379;0.8333689029818095;0.771788001341185;-0.3711810266218543;-0.3437013004223249;1.0720952606854686;10.001525627894067;0.8334766412529491;-0.4244549919744187;-0.4244550327573777;0.7776267122174397;-0.32999997773284934;0.844716823496984
72.761719;1.0798291430750777;0.833368378392485;0.7717910078590875;-0.3711810267915261;-0.34370130146834044;1.0720880866090279;10.001507119106074;0.833480556389949;-0.4244549909251624;-0.42445503363948756;0.7776254362882378;-0.3299999777363936;0.8447141644892986
72.771719;1.0798337216770206;0.8333679430042711;0.7717939658464652;-0.3711810269554787;-0.34370130250447395;1.0720809668993125;10.001488425730308;0.8334845745974386;-0.42445498986222285;-0.4244550345162475;0.7776240664352839;-0.3299999777606044;0.844711525726311
72.781719;1.0798383033107228;0.8333675994493732;0.7717968679601157;-0.3711810271127481;-0.3437013035269095;1.072073923084135;10.001469592945107;0.8334886844620146;-0.4244549887840492;-0.4244550353870313;0.7776226126249437;-0.32999997780475554;0.8447089143041748
72.791719;1.0798428901494896;0.8333673476406773;0.7717997078059713;-0.3711810272627432;-0.3437013045312757;1.0720669747595806;10.001450678610654;0.8334928764327473;-0.424454987688837;-0.4244550362507596;0.7776210827780127;-0.32999997786878704;0.8447063366493144
72.801719;1.079847485837462;0.8333671864085979;0.7718024810771954;-0.3711810274052541;-0.3437013055130256;1.0720601386411868;10.001431741808876;0.8334971433625404;-0.42445498657564673;-0.4244550371059056;0.7776194838428807;-0.3299999779532393;0.8447037987539616
72.811719;1.0798520942294358;0.833367114898787;0.7718051854682039;-0.3711810275400246;-0.3437013064676126;1.0720534298204591;10.001412822919248;0.8335014796262717;-0.42445498544505145;-0.42445503795075007;0.7776178240659738;-0.3299999780586989;0.844701306247398
72.821719;1.0798567199236944;0.8333671332949835;0.7718078194848818;-0.37118102766616934;-0.34370130739070553;1.0720468630054638;10.001393934911086;0.8335058800485642;-0.42445498429859013;-0.42445503878355473;0.7776161145950095;-0.32999997818536814;0.8446988639354093
72.831719;1.0798613684043263;0.833367242844296;0.7718103811749524;-0.37118102778199297;-0.3437013082785125;1.0720404521085405;10.001375070978884;0.8335103397343004;-0.42445498313777963;-0.42445503960272174;0.777614369313586;-0.32999997833289707;0.8446964755912697
72.841719;1.0798660454297737;0.8333674450961807;0.7718128679945996;-0.37118102788547785;-0.3437013091278413;1.0720342098324742;10.001356215190151;0.833514854182664;-0.4244549819638595;-0.42445504040689275;0.7776126035760438;-0.3299999785004841;0.8446941447317957
72.851719;1.079870756656351;0.833367741194695;0.7718152780283869;-0.3711810279751041;-0.3437013099361561;1.0720281480058915;10.00133734365044;0.8335194185079036;-0.4244549807780919;-0.42445504119457966;0.7776108327965644;-0.3299999786872239;0.8446918752075402
72.861719;1.0798755064223777;0.8333681318976931;0.7718176111485114;-0.37118102805041914;-0.3437013107019447;1.07202227740161;10.001318419345633;0.8335240260443056;-0.4244549795819051;-0.42445504196368755;0.7776090716333579;-0.32999997889240396;0.8446896704922967
72.871719;1.0798802956322127;0.8333686171166311;0.7718198687370483;-0.37118102811196246;-0.3437013114247738;1.0720166067143437;10.001299386986037;0.8335286675117416;-0.42445497837691865;-0.424455042711602;0.7776073337530639;-0.329999979115689;0.8446875327020953
72.881719;1.0798851209339686;0.8333691945377952;0.7718220531259335;-0.3711810281605629;-0.3437013121047673;1.072011141491465;10.001280171230889;0.8335333316874327;-0.42445497716504976;-0.4244550434354825;0.7776056314328418;-0.3299999793572932;0.8446854622602451
72.891719;1.079889976165643;0.8333698593602499;0.7718241684277551;-0.37118102819666093;-0.34370131274216525;1.0720058837554012;10.001260678202495;0.8335380070518942;-0.4244549759487128;-0.4244550441323728;0.7776039755120381;-0.3299999796182557;0.8446834577893458
72.901719;1.0798948552536973;0.8333706057420222;0.7718262214529272;-0.37118102822030596;-0.34370131333718135;1.072000832699495;10.001240801243256;0.8335426827786443;-0.4244549747310838;-0.42445504479936425;0.7776023762088923;-0.32999997990067903;0.8446815160992347
72.911719;1.0798997557479157;0.833371427811587;0.7718282210471943;-0.3711810282315819;-0.34370131388983555;1.071995986290416;10.001220437580535;0.833547349147507;-0.4244549735161118;-0.42445504543378;0.7776008437208282;-0.3299999802072272;0.8446796321412395
72.921719;1.0799046813070317;0.8333723193066608;0.7718301765964045;-0.3711810282307978;-0.34370131439987717;1.0719913432902748;10.00119950787376;0.8335519981055379;-0.42445497230803675;-0.4244550460332595;0.7775993879391113;-0.3299999805400305;0.8446777993774073
72.931719;1.0799096411102154;0.8333732729497081;0.7718320967254805;-0.37118102821834625;-0.3437013148670009;1.0719869042342183;10.001177966349783;0.8335566231476161;-0.42445497111077;-0.42445504659580635;0.7775980170709242;-0.3299999809002652;0.8446760111609417
72.941719;1.0799146466202343;0.8333742805246689;0.7718339883032939;-0.371181028194508;-0.3437013152911045;1.0719826702796573;10.001155805167413;0.8335612181477947;-0.4244549699278191;-0.4244550471198818;0.7775967360891265;-0.32999998128853725;0.8446742617941895
72.951719;1.0799197074268385;0.8333753338293114;0.7718358558562868;-0.3711810281593394;-0.3437013156723473;1.0719786419258384;10.001133055505985;0.8335657769202871;-0.4244549687628022;-0.4244550476046389;0.777595547034399;-0.32999998170514394;0.8446725461491942
72.961719;1.0799248280848361;0.8333764252658007;0.771837701826173;-0.37118102811273707;-0.3437013160110989;1.0719748198543841;10.001109783630035;0.8335702941287249;-0.42445496761984497;-0.42445504805017165;0.7775944503171667;-0.3299999821501056;0.844670858472517
72.971719;1.0799300081221443;0.8333775468533763;0.7718395273241865;-0.3711810280547195;-0.343701316308026;1.0719712058972029;10.001086079632868;0.8335747651444436;-0.4244549665033836;-0.42445504845738125;0.7775934453124815;-0.3299999826232293;0.8446691916989327
72.981719;1.079935244810492;0.8333786889061736;0.7718413326119079;-0.3711810279856288;-0.34370131656427955;1.071967801247587;10.001062038979423;0.8335791851176513;-0.42445496541759126;-0.4244550488273371;0.7775925311834639;-0.3299999831242069;0.8446675382673335
72.991719;1.0799405356234135;0.8333798401065605;0.771843117757508;-0.3711810279060846;-0.3437013167815284;1.071964604248446;10.00103774618963;0.8335835499931817;-0.4244549643659892;-0.4244550491607377;0.7775917081830874;-0.3299999836528652;0.8446658916898145
73.001719;1.0799458784338078;0.833380988705036;0.771844883878703;-0.3711810278168633;-0.3437013169617838;1.0719616112684451;10.001013266174487;0.833587857966713;-0.4244549633515529;-0.4244550494583059;0.7775909780563273;-0.32999998420945675;0.8446642475248122
73.011719;1.0799512699328357;0.8333821234245977;0.7718466340539348;-0.3711810277189086;-0.343701317107103;1.0719588190116252;10.000988638709973;0.8335921087936672;-0.424454962377073;-0.42445504972163056;0.777590343761286;-0.3299999847945996;0.8446626036638919
73.021719;1.0799567043689662;0.8333832333561558;0.7718483734404812;-0.3711810276137605;-0.34370131721935954;1.0719562255114636;10.000963876908711;0.8335963025031229;-0.42445496144546174;-0.42445504995306454;0.7775898097181948;-0.32999998540889136;0.8446609602619466
73.031719;1.0799621740002434;0.8333843072289402;0.7718501088985757;-0.3711810275040372;-0.34370131730024134;1.0719538297922178;10.000938976275531;0.83360043974382;-0.4244549605597824;-0.4244550501548273;0.7775893818093939;-0.3299999860525346;0.8446593194458002
