time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.041719;1.079967669576489;0.8333853328447601;0.7718518478992977;-0.3711810273930941;-0.3437013173514245;1.0719516310143655;10.000913929492247;0.8336045228976435;-0.4244549597229812;-0.42445505032856656;0.7775890658398048;-0.3299999867251462;0.8446576849470341
73.051719;1.0799731799130892;0.8333862978231942;0.771853597306102;-0.3711810272842801;-0.34370131737481285;1.0719496283922363;10.000888734418142;0.8336085559551336;-0.42445495893747637;-0.4244550504755901;0.7775888658159622;-0.3299999874257186;0.8446560616461244
73.061719;1.0799786927429982;0.8333871911739419;0.7718553626508879;-0.3711810271805737;-0.34370131737280213;1.0719478224017234;10.000863389687252;0.833612543344907;-0.42445495820468504;-0.4244550505969866;0.7775887840074913;-0.3299999881526256;0.8446544548447656
73.071719;1.0799841963698857;0.8333880034820256;0.7718571474874288;-0.37118102708438655;-0.3437013173484953;1.0719462155536663;10.000837885855729;0.8336164891599599;-0.42445495752466156;-0.4244550506935103;0.7775888219934042;-0.32999998890385734;0.8446528688553735
73.081719;1.0799896796523398;0.8333887263162956;0.7718589536942596;-0.37118102699759253;-0.3437013173055524;1.0719448120792328;10.000812206047362;0.8336203969258943;-0.4244549568958526;-0.4244550507655033;0.7775889811457872;-0.3299999896775645;0.844651305450056
73.091719;1.0799951315216887;0.8333893529392484;0.771860782975481;-0.3711810269217745;-0.34370131724753034;1.0719436176669082;10.000786332937095;0.8336242692722502;-0.42445495631490093;-0.42445505081273344;0.7775892625293704;-0.3299999904723097;0.8446497640139179
73.101719;1.0800005420559184;0.83338987960294;0.7718626374588871;-0.3711810268582867;-0.34370131717726826;1.0719426384732165;10.00076025244969;0.8336281076374137;-0.42445495577695497;-0.42445505083442386;0.7775896663279942;-0.32999999128675434;0.8446482437778503
73.111719;1.0800059042013461;0.8333903058122212;0.7718645192636641;-0.3711810268081503;-0.3437013170967537;1.0719418791747852;10.000733955565652;0.833631912376393;-0.4244549552764781;-0.4244550508299202;0.7775901912242613;-0.329999992119361;0.8446467457206641
73.121719;1.0800112139436628;0.8333906332150443;0.7718664308622335;-0.3711810267718482;-0.34370131700724504;1.0719413426865798;10.000707440433468;0.8336356826535484;-0.42445495480785905;-0.42445505079932916;0.777590834571252;-0.329999992968233;0.8446452717258096
73.131719;1.0800164683287283;0.8333908638194995;0.7718683751168357;-0.37118102674918474;-0.3437013169094885;1.071941031452626;10.000680717118424;0.8336394157626587;-0.4244549543657621;-0.4244550507435051;0.7775915929082986;-0.3299999938310873;0.8446438220563657
73.141719;1.0800216630738322;0.833390998865425;0.7718703536699457;-0.37118102673955233;-0.3437013168042046;1.0719409474493085;10.000653812480465;0.8336431067594194;-0.4244549539455794;-0.4244550506638997;0.7775924621518823;-0.3299999947057206;0.8446423942309501
73.151719;1.0800267918735047;0.8333910391423934;0.7718723661541143;-0.37118102674238723;-0.3437013166925633;1.0719410909402238;10.000626765389752;0.8336467490055031;-0.42445495354381396;-0.4244550505627842;0.7775934378344609;-0.32999999559042953;0.8446409835292904
73.161719;1.0800318473543926;0.8333909861205968;0.7718744109566316;-0.37118102675749354;-0.3437013165760123;1.0719414600919028;10.000599607997993;0.8336503351724639;-0.42445495315788423;-0.4244550504433661;0.7775945156816001;-0.32999999648369843;0.8446395837076845
73.171719;1.0800368219117018;0.8333908429672013;0.7718764854268195;-0.37118102678509546;-0.343701316455736;1.0719420517511606;10.000572346929742;0.833653857809899;-0.42445495278573225;-0.4244550503093723;0.7775956921620341;-0.32999999738381547;0.8446381885013622
73.181719;1.0800417083868976;0.8333906153387878;0.7718785859597911;-0.3711810268253787;-0.3437013163324644;1.0719428618846887;10.000544967771033;0.8336573091778938;-0.4244549524260016;-0.4244550501645284;0.7775969644451027;-0.32999999828901405;0.8446367934589285
73.191719;1.080046501707885;0.8333903116593251;0.7718807085328051;-0.37118102687786425;-0.34370131620647953;1.0719438852320164;10.000517456549067;0.833660681167161;-0.42445495207847106;-0.4244550500122284;0.7775983293130891;-0.3299999991979391;0.8446353963312591
73.201719;1.0800512002095382;0.8333899421433848;0.7718828482800886;-0.37118102694126187;-0.3437013160776103;1.0719451150254717;10.000489808998193;0.8336639659659261;-0.4244549517439383;-0.42445504985530547;0.7775997816561618;-0.33000000011002195;0.8446339970133189
73.211719;1.0800558044278625;0.8333895170559318;0.7718849989956049;-0.3711810270137031;-0.3437013159454147;1.0719465429091035;10.00046202676962;0.8336671570974894;-0.4244549514235759;-0.4244550496959546;0.777601314452977;-0.33000000102531735;0.8446325980270617
73.221719;1.0800603145144196;0.8333890459403872;0.7718871545540502;-0.37118102709313383;-0.3437013158094498;1.0719481593128655;10.000434121291182;0.833670250212069;-0.4244549511184767;-0.4244550495357898;0.7776029205632581;-0.33000000194408613;0.8446312040755232
73.231719;1.0800647291462773;0.8333885383467263;0.7718893106417446;-0.37118102717798485;-0.34370131566940443;1.071949954682965;10.000406122053809;0.8336732428822768;-0.4244549508297591;-0.42445504937597306;0.7776045941251174;-0.33000000286673153;0.8446298203530277
73.241719;1.080069045758747;0.8333880049461617;0.771891464106591;-0.37118102726776353;-0.3437013155250201;1.0719519204525223;10.000378067858831;0.8336761334275156;-0.42445495055878113;-0.42445504921729565;0.7776063302226096;-0.33000000379370803;0.8446284510118829
73.251719;1.0800732606194552;0.8333874579870791;0.77189361093009;-0.3711810273629618;-0.3437013153759975;1.0719540488539505;10.000349985930598;0.8336789202819455;-0.4244549503070371;-0.42445504906017656;0.7776081237868389;-0.33000000472534063;0.8446270985999149
73.261719;1.0800773690691166;0.8333869108246093;0.7718957454903649;-0.3711810274643596;-0.3437013152220623;1.0719563317935665;10.000321884912786;0.8336816025403162;-0.42445495007584505;-0.4244550489047623;0.7776099687054528;-0.33000000566210064;0.8446257643894514
73.271719;1.0800813661167625;0.8333863767192722;0.7718978613264954;-0.3711810275723318;-0.34370131506298124;1.0719587594078275;10.000293767455501;0.8336841809632777;-0.42445494986598986;-0.424455048751097;0.777611857516577;-0.3300000066049291;0.8446244487073072
73.281719;1.0800852467880486;0.8333858670455481;0.7718999518051303;-0.3711810276866055;-0.3437013148985054;1.0719613197893372;10.000265651175349;0.833686658436466;-0.4244549496776527;-0.4244550485991785;0.7776137821289052;-0.33000000755496206;0.8446231504538744
73.291719;1.0800890065128081;0.8333853899886928;0.7719020099038492;-0.37118102780645745;-0.3437013147285168;1.0719639999388355;10.00023758364645;0.833689038915283;-0.42445494951067864;-0.4244550484488624;0.7776157351056261;-0.3300000085128776;0.8446218665378896
73.301719;1.0800926414978937;0.8333849511530192;0.7719040277921417;-0.3711810279309624;-0.34370131455328234;1.0719667863455666;10.000209635175139;0.8336913259268977;-0.42445494936453737;-0.42445504829985325;0.7776177104937224;-0.33000000947860353;0.8446205924683987
73.311719;1.080096147992811;0.8333845551772925;0.7719059968262529;-0.37118102805891406;-0.34370131437358586;1.0719696655058613;10.000181877369407;0.8336935224360358;-0.42445494923806637;-0.424455048151794;0.7776197040266756;-0.330000010451606;0.8446193240987098
73.321719;1.0800995211216735;0.8333842067016319;0.771907908023731;-0.3711810281886741;-0.3437013141907671;1.071972624953841;10.000154368454561;0.8336956311176186;-0.42445494912960696;-0.4244550480040292;0.7776217131693512;-0.3300000114312774;0.8446180590498893
73.331719;1.0801027552886573;0.8333839107161927;0.7719097535135527;-0.3711810283184323;-0.343701314006625;1.0719756535370466;10.000127144623049;0.8336976542344556;-0.4244549490373183;-0.42445504785529753;0.7776237369299666;-0.3300000124169825;0.8446167962410867
73.341719;1.0801058450789947;0.8333836727429905;0.7719115282060763;-0.37118102844645445;-0.3437013138231612;1.0719787404918963;10.00010021839877;0.8336995943317457;-0.424454948959377;-0.42445504770392267;0.7776257750238733;-0.33000001340791;0.8446155338986682
73.351719;1.0801087840461208;0.8333834990904001;0.7719132295350744;-0.37118102857078694;-0.34370131364233925;1.0719818744654215;10.000073588146076;0.8337014551900134;-0.4244549488942511;-0.4244550475481332;0.7776278270495731;-0.33000001440327814;0.8446142685279289
73.361719;1.0801115631751974;0.8333833975446151;0.7719148556809131;-0.37118102868906266;-0.34370131346584654;1.0719850437363212;10.000047249138369;0.8337032418192082;-0.4244549488410144;-0.4244550473860953;0.7776298922311138;-0.3300000154028529;0.844612996603903
73.371719;1.0801141720617489;0.8333833778797431;0.7719164048280728;-0.37118102879879294;-0.34370131329487635;1.0719882377511307;10.000021200614494;0.8337049597117347;-0.42445494879928075;-0.4244550472159807;0.7776319691847287;-0.33000001640710375;0.8446117175806324
73.381719;1.0801166005218668;0.8333834514063981;0.7719178759259624;-0.37118102889738586;-0.34370131313013647;1.0719914481862052;9.999995446051445;0.8337066134807397;-0.4244549487687344;-0.4244550470362003;0.7776340558779309;-0.3300000174169049;0.8446104351252295
73.391719;1.0801188376290667;0.8333836302235232;0.7719192695501158;-0.37118102898194927;-0.3437013129719605;1.0719946682583972;9.999969989528106;0.833708205886835;-0.4244549487487497;-0.4244550468454875;0.7776361501603151;-0.33000001843307625;0.8446091555326949
73.401719;1.080120870979303;0.8333839267867886;0.7719205880775415;-0.3711810290497041;-0.34370131282008476;1.0719978911792354;9.999944832707737;0.8337097379570692;-0.42445494873832246;-0.42445504664279765;0.7776382499273685;-0.33000001945604174;0.8446078857878816
73.411719;1.0801226888362203;0.8333843537296579;0.7719218346413841;-0.37118102909876244;-0.343701312673143;1.072001108892825;9.999919961905961;0.8337112090319789;-0.4244549487362733;-0.4244550464271904;0.7776403526258305;-0.3300000204860665;0.8446066335957765
73.421719;1.080124282098632;0.8333849239887201;0.7719230111590903;-0.37118102912847795;-0.3437013125286716;1.072004311910379;9.999895331498703;0.8337126167697682;-0.42445494874173434;-0.42445504619764185;0.7776424551640633;-0.33000002152381597;0.844605408463333
73.431719;1.08012564415872;0.8333856508327265;0.7719241172353751;-0.37118102913939993;-0.34370131238380136;1.072007489979969;9.999870872206024;0.8337139578724385;-0.42445494875439416;-0.42445504595286737;0.7776445543509825;-0.330000022570365;0.8446042218101654
73.441719;1.080126770342171;0.8333865470890405;0.7719251504344034;-0.3711810291332064;-0.3437013122358225;1.0720106323088228;9.999846517193584;0.8337152286814107;-0.42445494877403855;-0.42445504569143216;0.7776466473206296;-0.33000002362672404;0.8446030860887275
73.451719;1.0801276581490658;0.8333876235951724;0.7719261067685191;-0.3711810291126515;-0.34370131208246013;1.072013727736304;9.999822210202707;0.8337164245072005;-0.4244549488002126;-0.42445504541210777;0.7776487316955851;-0.33000002469354683;0.844602014604983
73.461719;1.0801283087314935;0.8333888879496265;0.7719269806726697;-0.37118102908127176;-0.34370131192215203;1.0720167658345212;9.999797900539992;0.8337175380228805;-0.4244549488327119;-0.42445504511415855;0.7776508053686157;-0.3300000257711673;0.8446010223855086
73.471719;1.0801287280482932;0.8333903445302523;0.7719277648917969;-0.3711810290427521;-0.3437013117540465;1.0720197381868692;9.999773546578918;0.833718558692873;-0.4244549488722798;-0.4244550447973064;0.7776528666457726;-0.33000002685978896;0.8446001263561239
73.481719;1.0801289255129387;0.8333919950847691;0.7719284515274757;-0.37118102900057137;-0.343701311577633;1.0720226390609444;9.999749117804239;0.833719474531453;-0.4244549489207775;-0.4244550444613163;0.7776549150176709;-0.330000027959633;0.8445993437529898
73.491719;1.0801289112301573;0.8333938388806548;0.7719290342122844;-0.3711810289580812;-0.34370131139248433;1.0720254656696522;9.999724593350493;0.8337202748790787;-0.4244549489807828;-0.4244550441055889;0.7776569510659059;-0.33000002907089804;0.8445986903947221
73.501719;1.0801286947999813;0.8333958730037185;0.7719295097434552;-0.3711810289182052;-0.3437013111985252;1.0720282177539764;9.999699960508543;0.8337209521633803;-0.4244549490548811;-0.4244550437291029;0.7776589751675638;-0.330000030193656;0.84459818064768
73.511719;1.080128286322333;0.8333980931501319;0.7719298780173395;-0.3711810288826541;-0.3437013109964785;1.0720308963811678;9.999675206010043;0.8337215019193651;-0.42445494914513243;-0.42445504333023154;0.7776609867297126;-0.33000003132779765;0.8445978280770484
73.521719;1.080127697047667;0.8334004939526769;0.7719301406108199;-0.37118102885158866;-0.34370131078769106;1.0720335025876433;9.999650310368093;0.8337219216397573;-0.42445494925299204;-0.424455042906311;0.7776629844579392;-0.3300000324729778;0.8445976451253
73.531719;1.0801269384838577;0.8334030690316984;0.7719302997848779;-0.37118102882433585;-0.3437013105734652;1.0720360354860117;9.99962525072231;0.8337222097474338;-0.424454949379248;-0.42445504245385696;0.7776649663132826;-0.33000003362860963;0.8445976419755687
73.541719;1.0801260213313433;0.8334058115047086;0.7719303591198392;-0.3711810288006231;-0.34370131035471363;1.0720384902264803;9.999600005265641;0.8337223652762452;-0.4244549495237277;-0.4244550419695444;0.7776669288799303;-0.33000003479388607;0.8445978260469406
73.551719;1.0801249546576046;0.8334087142069737;0.7719303239512274;-0.371181028781503;-0.34370131013201144;1.0720408576517453;9.999574558826932;0.8337223877602739;-0.42445494968522096;-0.42445504145089463;0.7776688673499744;-0.3300000359677086;0.8445982029080652
73.561719;1.0801237451771675;0.8334117691729285;0.7719301999670326;-0.37118102876983533;-0.3437013099056574;1.0720431259189025;9.999548906683662;0.8337222770760724;-0.4244549498617593;-0.42445504089628944;0.7776707761227657;-0.3300000371486335;0.8445987771583392
73.571719;1.080122397318968;0.8334149670681902;0.7719299921017827;-0.3711810287701362;-0.3437013096757398;1.0720452827040736;9.999523054003188;0.8337220334359212;-0.424454950050992;-0.4244550403047747;0.777672649403558;-0.33000003833503505;0.844599552104332
73.581719;1.0801209142691115;0.8334182972895565;0.771929705158275;-0.3711810287875463;-0.3437013094423192;1.0720473160801398;9.999497013137592;0.8337216578130141;-0.4244549502503219;-0.4244550396758874;0.7776744821109011;-0.3300000395252858;0.8446005292403646
73.591719;1.0801192988127266;0.8334217488515473;0.7719293442367117;-0.37118102882672427;-0.3437013092055938;1.0720492142560447;9.999470800300942;0.8337211525016385;-0.4244549504568271;-0.4244550390095137;0.7776762707986681;-0.3300000407176469;0.8446017078631886
73.601719;1.0801175527824305;0.8334253112419575;0.7719289143471909;-0.37118102889151583;-0.3437013089658185;1.0720509661119442;9.99944443327611;0.8337205208297108;-0.42445495066748307;-0.42445503830585735;0.7776780137524495;-0.330000041910161;0.8446030846531094
73.611719;1.0801156759122064;0.8334289743352378;0.7719284203585773;-0.3711810289850094;-0.343701308723152;1.0720525620995371;9.999417934952657;0.8337197659817326;-0.42445495087956603;-0.42445503756543873;0.777679709940742;-0.33000004310086717;0.844604654226751
73.621719;1.0801136657321015;0.833432727436448;0.7719278667709724;-0.37118102910935397;-0.34370130847777447;1.0720539945648582;9.999391342791673;0.8337188900047126;-0.42445495109070563;-0.42445503678900115;0.7776813577196547;-0.33000004428790675;0.8446064105066683
73.631719;1.0801115186398316;0.833436558407829;0.771927256855904;-0.37118102926561775;-0.3437013082299891;1.0720552580538236;9.999364720326174;0.8337178938742404;-0.42445495129894706;-0.4244550359776179;0.7776829547126494;-0.33000004546928174;0.8446083473420325
73.641719;1.0801092311829;0.8334404539120204;0.7719265927087534;-0.37118102945415254;-0.3437013079801343;1.072056349862042;9.999338164117342;0.8337167783132952;-0.42445495150313484;-0.42445503513296057;0.7776844983372261;-0.3300000466429155;0.8446104581001802
73.651719;1.0801068008359256;0.8334444007999833;0.7719258764744888;-0.3711810296750188;-0.3437013077287515;1.072057269938238;9.99931179247323;0.8337155446126185;-0.4244549517032044;-0.42445503425689374;0.7776859860351055;-0.33000004780718734;0.844612735466595
73.661719;1.0801042260334197;0.8334483873641187;0.771925110998768;-0.37118102992782454;-0.34370130747694677;1.072058019072409;9.999285724946708;0.8337141959569676;-0.42445495190019317;-0.42445503335058615;0.7776874156362051;-0.3300000489612105;0.8446151717240974
73.671719;1.0801015057867482;0.8334524034669157;0.7719242994088664;-0.3711810302113377;-0.3437013072264503;1.0720585969999252;9.99926008016078;0.8337127388754972;-0.4244549520959565;-0.42445503241448956;0.7776887857963126;-0.33000005010463085;0.8446177588902104
73.681719;1.0800986399357473;0.8334564396709894;0.7719234444265312;-0.3711810305233672;-0.34370130697940005;1.0720590027520405;9.999234986422836;0.8337111827810021;-0.4244549522927417;-0.4244550314490721;0.777690096135524;-0.330000051237455;0.8446204891462619
73.691719;1.0800956297720041;0.8334604863623128;0.7719225478963129;-0.3711810308608132;-0.343701306737988;1.072059236203063;9.999210576657484;0.8337095379182571;-0.42445495249306253;-0.424455030455163;0.7776913470181758;-0.3300000523600282;0.8446233557855447
73.701719;1.080092476949665;0.8334645340584735;0.7719216105078023;-0.3711810312199885;-0.34370130650387776;1.0720592992973692;9.99918696792061;0.8337078138544994;-0.42445495269972827;-0.424455029433713;0.7776925389275906;-0.33000005347276823;0.8446263538538348
73.711719;1.0800891809589346;0.8334685740262648;0.7719206318762385;-0.3711810315970882;-0.3437013062777597;1.0720591966592052;9.99916425300849;0.833706018784796;-0.42445495291548174;-0.4244550283854702;0.7776936720387665;-0.330000054575626;0.8446294799229654
73.721719;1.0800857388185832;0.8334725978537889;0.7719196109480736;-0.37118103198845304;-0.3437013060594316;1.0720589348348346;9.999142507166928;0.8337041591211191;-0.4244549531423846;-0.4244550273109176;0.7776947462560626;-0.33000005566770085;0.844632730973877
73.731719;1.0800821476900477;0.8334765967935293;0.7719185457872381;-0.37118103239066846;-0.34370130584806585;1.0720585207893039;9.999121788163308;0.8337022399213564;-0.42445495338144357;-0.4244550262104031;0.7776957614463001;-0.3300000567472572;0.8446361028799381
73.741719;1.0800784065146665;0.8334805615311953;0.7719174333232696;-0.37118103280040204;-0.34370130564238244;1.0720579611523982;9.999102132208915;0.8337002660282122;-0.42445495363258484;-0.42445502508423294;0.7776967182312392;-0.3300000578120793;0.8446395897023836
73.751719;1.0800745155216425;0.8334844826105172;0.7719162705445676;-0.3711810332141209;-0.3437013054408838;1.0720572618543;9.999083555762349;0.8336982422619013;-0.42445495389498106;-0.4244550239326049;0.7776976189599017;-0.33000005885965283;0.8446431842272736
73.761719;1.0800704759494069;0.8334883515508177;0.771915055767224;-0.3711810336282405;-0.3437013052421772;1.0720564274354338;9.999066055834907;0.8336961725965588;-0.4244549541677632;-0.42445502275547414;0.7776984675344099;-0.3300000598866512;0.8446468784316504
73.771719;1.0800662908404244;0.8334921610200267;0.7719137882105389;-0.3711810340396189;-0.3437013050452176;1.0720554606042703;9.999049613811986;0.8336940601101261;-0.42445495445080755;-0.4244550215525332;0.7776992678201716;-0.33000006088834466;0.8446506631162123
73.781719;1.0800619656656418;0.833495904255235;0.7719124669784997;-0.37118103444588096;-0.3437013048493843;1.0720543630919392;9.999034205010576;0.8336919076198709;-0.42445495474509176;-0.42445502032333005;0.7777000216824278;-0.3300000618589732;0.844654527699559
73.791719;1.0800575070195544;0.8334995759186091;0.7719110911828683;-0.37118103484539106;-0.3437013046542435;1.0720531371391706;9.999019795560487;0.833689718008857;-0.42445495505227243;-0.42445501906750854;0.777700728146525;-0.33000006279286487;0.8446584611213488
73.801719;1.0800529203590417;0.8335031730294279;0.7719096609685056;-0.37118103523700324;-0.34370130445892777;1.0720517859391112;9.999006335397159;0.8336874945188444;-0.4244549553738587;-0.4244550177851679;0.7777013845960887;-0.3300000636853247;0.8446624533591693
73.811719;1.0800482098212114;0.8335066936992774;0.7719081777281749;-0.37118103561987964;-0.343701304261665;1.0720503134401889;9.998993772425878;0.8336852408413306;-0.42445495571081293;-0.4244550164772164;0.7777019890182948;-0.3300000645328593;0.8446664962810202
73.821719;1.0800433797003144;0.8335101352925403;0.7719066431065338;-0.37118103599358643;-0.34370130406014116;1.0720487237504863;9.998982073513252;0.833682960888087;-0.42445495606368194;-0.42445501514531236;0.7777025407748862;-0.3300000653329218;0.8446705834958419
73.831719;1.0800384343329055;0.8335134940837977;0.7719050582568606;-0.3711810363583004;-0.34370130385244785;1.0720470201165861;9.998971228313277;0.833680659038692;-0.4244549564327895;-0.4244550137912272;0.7777030395125033;-0.3300000660835962;0.8446747094742726
73.841719;1.0800333756736913;0.8335167658554354;0.7719034241636991;-0.37118103671484626;-0.3437013036376845;1.0720452061162806;9.998961240850734;0.8336783409991624;-0.42445495681812867;-0.4244550124162844;0.7777034849226849;-0.3300000667833832;0.8446788679655709
73.851719;1.080028201424366;0.8335199460462038;0.7719017423762148;-0.37118103706448163;-0.34370130341598226;1.0720432889125402;9.99895211941867;0.8336760145858709;-0.4244549572190077;-0.4244550110214163;0.7777038780816881;-0.33000006743101196;0.844683051111416
73.861719;1.0800229067608553;0.8335230292392235;0.7719000145307527;-0.37118103740865016;-0.3437013031883228;1.07204127996945;9.998943869604483;0.833673689347128;-0.4244549576339562;-0.424455009607674;0.7777042220596414;-0.3300000680253223;0.8446872507150406
73.871719;1.0800174883550817;0.8335260084627094;0.7718982404251624;-0.3711810377490089;-0.3437013029562938;1.072039192476714;9.998936493771728;0.8336713744041144;-0.42445495806103695;-0.424455008176814;0.7777045211789924;-0.33000006856525443;0.8446914601120267
73.881719;1.0800119461755273;0.8335288751050448;0.7718964176537867;-0.3711810380876764;-0.34370130272193294;1.0720370391777463;9.998929992156558;0.8336690761533009;-0.42445495849826914;-0.42445500673139835;0.7777047801290355;-0.3300000690498294;0.8446956744713907
73.891719;1.08000628273265;0.8335316204145864;0.7718945437405029;-0.37118103842740713;-0.3437013024875647;1.0720348321277522;9.998924360253373;0.8336667979891687;-0.4244549589439959;-0.4244550052742491;0.7777050030242963;-0.33000006947803345;0.8446998897034432
73.901719;1.0800005027755615;0.8335342369940647;0.7718926176152509;-0.3711810387714968;-0.3437013022554575;1.0720325828882813;9.998919586666288;0.833664541325673;-0.4244549593969084;-0.42445500380784035;0.7777051926833961;-0.33000006984869446;0.8447041014535746
73.911719;1.0799946134228118;0.8335367183359588;0.7718906393524796;-0.371181039123467;-0.3437013020276438;1.0720303018503352;9.99891565270458;0.8336623061825731;-0.4244549598556433;-0.4244550023339159;0.7777053508128312;-0.3300000701604519;0.8447083051728179
73.921719;1.079988623586791;0.8335390583008777;0.7718886097689435;-0.37118103948670866;-0.343701301806071;1.0720279971179754;9.99891252741011;0.8336600912629838;-0.42445496031855573;-0.4244550008532594;0.7777054781542073;-0.33000007041187945;0.8447124967270548
73.931719;1.0799825427155612;0.8335412522702682;0.7718865304924333;-0.37118103986419654;-0.34370130159265455;1.0720256740564578;9.998910162855738;0.8336578938228846;-0.42445496078392286;-0.42445499936579645;0.7777055745595174;-0.3300000706018765;0.844716672331061
73.941719;1.0799763793379082;0.8335432984282626;0.7718844037912104;-0.37118104025856163;-0.3437013013890999;1.0720233353345383;9.998908500493592;0.8336557097941452;-0.424454961249847;-0.4244549978711509;0.7777056400184617;-0.3300000707302483;0.8447208281027048
73.951719;1.0799701413791594;0.8335451974675635;0.7718822316400695;-0.3711810406725708;-0.34370130119683173;1.0720209814020267;9.998907482163203;0.8336535344655887;-0.4244549617137544;-0.424454996369377;0.7777056751368208;-0.33000007079792537;0.8447249604688964
73.961719;1.0799638388088906;0.8335469509775728;0.7718800149355161;-0.3711810411093027;-0.3437013010171242;1.072018612061584;9.998907055644649;0.8336513629400075;-0.42445496217259193;-0.42445499486152233;0.7777056796931332;-0.33000007080642707;0.8447290673253343
73.971719;1.079957485309111;0.8335485598586531;0.7718777538312636;-0.3711810415718012;-0.34370130085106865;1.0720162282620416;9.998907175443454;0.8336491902567252;-0.4244549626238239;-0.42445499334963954;0.777705650936179;-0.3300000707572455;0.8447331487430094
73.981719;1.0799510967731056;0.8335500238213591;0.7718754485347232;-0.3711810420627839;-0.3437013006992589;1.0720138329947664;9.998907795271466;0.8336470116011678;-0.424454963065834;-0.42445499183599367;0.7777055836066937;-0.3300000706519036;0.8447372067299118
73.991719;1.0799446890441748;0.8335513420742461;0.771873099269002;-0.37118104258438395;-0.34370130056159753;1.0720114311407651;9.998908854093424;0.8336448225432954;-0.4244549634973909;-0.42445499032236506;0.7777054716235826;-0.3300000704922825;0.8447412445678397
74.001719;1.079938277493043;0.8335525139016913;0.7718707053609903;-0.3711810431377205;-0.34370130043754293;1.0720090281864179;9.998910274131594;0.8336426197426151;-0.42445496391723814;-0.42445498881019483;0.7777053097929597;-0.33000007028073186;0.84474526616196
74.011719;1.0799318778888602;0.8335535383513921;0.7718682648429545;-0.37118104372286104;-0.34370130032654767;1.0720066284501841;9.998911971741991;0.8336404019343542;-0.4244549643242161;-0.4244549873006955;0.7777050943939214;-0.3300000700202376;0.8447492754014664
74.021719;1.079925507668679;0.8335544144991343;0.7718657750871123;-0.3711810443392856;-0.34370130022826595;1.0720042342088396;9.998913864049815;0.8336381700125806;-0.4244549647175491;-0.4244549857946166;0.7777048232265764;-0.33000006971456025;0.844753275709535
74.031719;1.0799191865849118;0.8335551425327342;0.7718632338422948;-0.37118104498604604;-0.3437013001425394;1.0720018464240073;9.998915873974463;0.8336359262158326;-0.42445496509705727;-0.42445498429242184;0.7777044958665302;-0.3300000693678382;0.8447572703975051
74.041719;1.0799129350432362;0.8335557236053328;0.7718606403584545;-0.37118104566141485;-0.34370130006938404;1.071999466486425;9.998917942092046;0.8336336736087856;-0.42445496546310874;-0.4244549827947701;0.7777041133004121;-0.3300000689840895;0.8447612638515971
74.051719;1.0799067716363306;0.8335561584906528;0.7718579960682629;-0.371181046362514;-0.34370130000893645;1.0719970968607937;9.998920031951876;0.8336314162036935;-0.424454965816427;-0.4244549813026782;0.7777036765872021;-0.3300000685672474;0.8447652625694624
74.061719;1.0799007130149445;0.8335564473324013;0.7718553039838876;-0.3711810470851788;-0.34370129996140386;1.0719947393100335;9.998922121610324;0.8336291583652355;-0.42445496615790834;-0.4244549798173046;0.7777031857323976;-0.3300000681213218;0.8447692748343518
74.071719;1.0798947756019812;0.8335565910778561;0.7718525670870577;-0.37118104782421574;-0.34370129992726217;1.0719923934381415;9.99892419907362;0.8336269027114273;-0.4244549664883025;-0.42445497833967255;0.7777026394625919;-0.33000006765019185;0.8447733087194831
74.081719;1.0798889765873823;0.833556592634811;0.7718497872538387;-0.37118104857395734;-0.3437012999075857;1.0719900579543573;9.99892626789569;0.8336246483244852;-0.42445496680788264;-0.42445497687062317;0.7777020360195233;-0.33000006715733643;0.8447773697012777
74.091719;1.0798833334688986;0.8335564560577708;0.7718469651580178;-0.3711810493286274;-0.3437012999040629;1.0719877330778962;9.99892835007568;0.8336223909706135;-0.4244549671163661;-0.4244549754108777;0.7777013742010834;-0.3300000666458644;0.8447814595462255
74.101719;1.0798778628479058;0.8335561843920896;0.7718441005228596;-0.3711810500825103;-0.34370129991846315;1.0719854222984113;9.998930481798165;0.8336201245375591;-0.4244549674129502;-0.42445497396097565;0.7777006534321241;-0.3300000661186631;0.8447855772047991
74.111719;1.0798725790390513;0.8335557781134307;0.7718411927858898;-0.37118105083010494;-0.3437012999518125;1.0719831329277703;9.998932704266565;0.8336178424540721;-0.4244549676963924;-0.42445497252148395;0.7776998731465193;-0.3300000655783516;0.8447897207087944
74.121719;1.079867493463856;0.8335552356476748;0.7718382418278406;-0.3711810515660851;-0.343701300003901;1.0719808748188366;9.998935050148969;0.8336155388886252;-0.4244549679652437;-0.42445497109339175;0.7776990323949574;-0.3300000650270792;0.8447938880686174
74.131719;1.0798626153629727;0.833554554876035;0.7718352486188823;-0.37118105228538295;-0.343701300073475;1.0719786576628094;9.998937529796125;0.8336132094020215;-0.4244549682180678;-0.4244549696779021;0.7776981304366751;-0.33000006446637997;0.8447980765194167
74.141719;1.0798579527862284;0.8335537326363762;0.7718322163914836;-0.37118105298380133;-0.3437013001587765;1.071976489577286;9.998940121107584;0.8336108507360623;-0.4244549684535365;-0.42445496827587637;0.777697168260015;-0.3300000638972439;0.844802281445662
74.151719;1.0798535131524096;0.8335527628830779;0.7718291516362142;-0.3711810536584291;-0.3437013002579721;1.071974378313689;9.998942760959528;0.833608460499719;-0.4244549686705309;-0.424454966887823;0.7776961494341995;-0.33000006332040743;0.8448064967565637
74.161719;1.0798493024090419;0.8335516369082929;0.7718260636832944;-0.37118105430706855;-0.3437013003693029;1.0719723323907506;9.998945345557999;0.8336060371739121;-0.4244549688682766;-0.42445496551436407;0.7776950795978859;-0.3300000627367489;0.8448107160893421
74.171719;1.079845322690102;0.8335503453688988;0.7718229629770106;-0.37118105492732534;-0.3437013004908664;1.0719703605586008;9.998947751450036;0.8336035799667686;-0.42445496904643804;-0.4244549641566533;0.7776939655599617;-0.33000006214759403;0.8448149328329424
74.181719;1.0798415721779455;0.8335488797944273;0.7718198595585646;-0.3711810555164878;-0.34370130062046744;1.0719684711360244;9.998949866692307;0.8336010882779923;-0.4244549692050049;-0.4244549628167472;0.7776928144894449;-0.33000006155462436;0.8448191397601231
74.191719;1.0798380475732623;0.8335472331764958;0.7718167626338276;-0.37118105607225826;-0.34370130075598493;1.0719666720942824;9.998951612799226;0.8335985606530645;-0.4244549693440116;-0.42445496149772005;0.7776916332447422;-0.33000006095945644;0.8448233295340589
74.201719;1.0798347452704025;0.8335454002886205;0.7718136803499481;-0.37118105659335415;-0.34370130089592615;1.0719649717369337;9.998952950543071;0.83359599436879;-0.424454969463386;-0.42445496020319545;0.7776904278734521;-0.3300000603632606;0.8448274946149329
74.211719;1.079831662006388;0.8335433782069551;0.7718106197325598;-0.3711810570793862;-0.34370130103961855;1.071963379349368;9.998953869973324;0.8335933867759403;-0.424454969563067;-0.4244549589367457;0.7776892032074973;-0.33000005976653884;0.8448316261661024
74.221719;1.0798287962274473;0.8335411665302421;0.7718075872401688;-0.37118105753058944;-0.34370130118693526;1.0719619048334579;9.998954370568558;0.8335907364164266;-0.42445496964314217;-0.42445495770151404;0.7776879626550645;-0.33000005916912106;0.8448357135810296
74.231719;1.07982614832811;0.8335387665308517;0.7718045890372904;-0.371181057947858;-0.34370130133791443;1.0719605581196912;9.998954451070606;0.8335880425182322;-0.4244549697037349;-0.4244549564999167;0.777686708280371;-0.3300000585704665;0.8448397448311711
74.241719;1.0798237204890127;0.8335361800586832;0.7718016307972012;-0.37118105833268494;-0.34370130149255856;1.0719593494931046;9.998954120371753;0.8335853043275558;-0.4244549697449055;-0.4244549553335056;0.7776854415919304;-0.3300000579699809;0.8448437070981639
74.251719;1.0798215168910974;0.8335334094991664;0.7717987180648923;-0.371181058686948;-0.34370130165065493;1.0719582895847595;9.998953406030804;0.8335825208806218;-0.4244549697668028;-0.42445495420320684;0.7776841643788355;-0.3300000573670005;0.8448475873900858
74.261719;1.0798195422234045;0.8335304586337694;0.7717958571465605;-0.37118105901303433;-0.3437013018116949;1.0719573874576345;9.998952344170124;0.833579691020274;-0.42445496976974445;-0.42445495310997156;0.7776828779798692;-0.3300000567605419;0.8448513729679938
74.271719;1.0798177984781923;0.8335273328427556;0.7717930551673335;-0.37118105931424017;-0.343701301975209;1.071956647902161;9.99895097012429;0.8335768137311685;-0.4244549697542115;-0.42445495205552547;0.777681582290161;-0.3300000561492372;0.8448550522813931
74.281719;1.0798162836943916;0.8335240379515132;0.7717903188064452;-0.37118105959482006;-0.34370130214120387;1.071956071550641;9.998949320732683;0.8335738879960857;-0.42445496972076396;-0.42445495104263253;0.7776802765339839;-0.33000005553157796;0.8448586156259565
74.291719;1.0798149938438817;0.8335205796842473;0.7717876532035863;-0.3711810598596145;-0.3437013023101931;1.0719556586205903;9.998947437802599;0.8335709121086851;-0.42445496966977914;-0.4244549500747741;0.7776789600411045;-0.33000005490613477;0.844862054058252
74.301719;1.0798139244242302;0.8335169648294196;0.7717850622334275;-0.3711810601137578;-0.3437013024829357;1.0719554113322918;9.998945364429712;0.8335678835082749;-0.42445496960149925;-0.4244549491557094;0.7776776315102152;-0.33000005427153073;0.8448653586020258
74.311719;1.0798130700143422;0.8335132017961135;0.7717825493774323;-0.37118106036260035;-0.3437013026601401;1.0719553323242075;9.998943129233218;0.8335647988237321;-0.4244549695165841;-0.42445494828926467;0.7776762887274711;-0.3300000536263888;0.8448685213463616
74.321719;1.0798124236710125;0.8335092993404996;0.771780118019273;-0.37118106061167283;-0.34370130284227496;1.0719554222841554;9.998940730477457;0.83356165380755;-0.424454969416562;-0.4244549474794578;0.7776749297968862;-0.3300000529693951;0.8448715362422651
74.331719;1.0798119773894168;0.8335052658721486;0.771777771067589;-0.3711810608667888;-0.3437013030297362;1.0719556789885625;9.998938141173294;0.8335584443049946;-0.42445496930367776;-0.4244549467307046;0.7776735539804859;-0.3300000522991263;0.8448743984866407
74.341719;1.079811723144307;0.8335011104783046;0.7717755106902632;-0.3711810611341401;-0.3437013032231581;1.0719560980658582;9.99893532262884;0.8335551679405567;-0.42445496918031594;-0.42445494604760753;0.7776721613162576;-0.3300000516137433;0.8448771038126449
74.351719;1.0798116534425726;0.8334968430942078;0.7717733383414856;-0.37118106141995866;-0.3437013034234236;1.0719566750748295;9.998932225547057;0.8335518245146172;-0.4244549690486792;-0.4244549454345174;0.7776707525229613;-0.33000005091118084;0.8448796488532606
74.361719;1.0798117610078402;0.8334924730894928;0.7717712544838741;-0.3711810617299654;-0.3437013036315241;1.071957406609577;9.99892878640044;0.8335484147562112;-0.42445496891088835;-0.4244549448953667;0.7776693290614671;-0.33000005018970824;0.8448820326950245
74.371719;1.0798120388375534;0.8334880085878477;0.7717692581397746;-0.3711810620690895;-0.34370130384860226;1.0719582901947984;9.998924931948856;0.8335449394057554;-0.4244549687690721;-0.42445494443359555;0.7776678920581925;-0.3300000494483327;0.8448842579609447
74.381719;1.0798124806133689;0.8334834564867658;0.7717673470329469;-0.37118106244149773;-0.3437013040760026;1.0719593245776826;9.998920596811608;0.8335413998703096;-0.42445496862523174;-0.4244549440518871;0.7776664410526217;-0.33000004868708344;0.844886329782557
74.391719;1.0798130799544032;0.8334788222182419;0.7717655185623978;-0.37118106285067826;-0.34370130431515317;1.0719605100318959;9.99891574309152;0.8335377992551085;-0.4244549684809198;-0.4244549437518195;0.7776649737089897;-0.33000004790726745;0.8448882541240317
74.401719;1.0798138294139192;0.8334741101826386;0.7717637707524299;-0.371181063299392;-0.34370130456733666;1.0719618479598423;9.998910358203103;0.8335341428416638;-0.4244549683372014;-0.42445494353367735;0.7776634861102226;-0.33000004711137015;0.8448900375675431
74.411719;1.0798147201919925;0.8334693247121062;0.771762102508119;-0.37118106378954835;-0.3437013048333523;1.0719633395328736;9.998904442314268;0.833530438445725;-0.4244549681951497;-0.4244549433966776;0.7776619732343222;-0.33000004630252877;0.8448916876245004
74.421719;1.0798157412072475;0.8334644709726693;0.7717605135402025;-0.3711810643220812;-0.34370130511329827;1.071964983594791;9.998898011330024;0.8335266963235892;-0.4244549680562244;-0.42445494333959494;0.7776604291721814;-0.3300000454839391;0.8448932121796502
74.431719;1.0798168780839041;0.8334595561510407;0.7717590038780424;-0.37118106489681485;-0.34370130540683225;1.0719667756931552;9.998891096551876;0.8335229279718631;-0.42445496792230214;-0.4244549433612759;0.7776588469054392;-0.33000004465840305;0.8448946188239675
74.441719;1.0798181138109906;0.8334545898778367;0.7717575732552066;-0.3711810655125615;-0.34370130571367824;1.0719687091580166;9.998883729835677;0.8335191443434149;-0.42445496779562913;-0.4244549434603917;0.777657218398849;-0.33000004382803316;0.8448959149424262
74.451719;1.0798194303762807;0.8334495827827466;0.7717562211566918;-0.3711810661676349;-0.343701306033759;1.07197077634238;9.998875940992642;0.8335153547927405;-0.42445496767858976;-0.4244549436346674;0.7776555349022927;-0.33000004299441704;0.8448971078463751
74.461719;1.0798208099918074;0.833444544517698;0.7717549470019558;-0.37118106686046065;-0.343701306366969;1.0719729688426964;9.998867770872646;0.833511567848262;-0.4244549675733964;-0.42445494388055477;0.7776537866022694;-0.33000004215931156;0.8448982039123419
74.471719;1.0798222358362788;0.8334394834782602;0.7717537498351644;-0.3711810675898793;-0.3437013067131113;1.0719752781333598;9.998859279138536;0.8335077928446758;-0.42445496748197975;-0.42445494419359675;0.7776519628305211;-0.3300000413249293;0.8448992075687677
74.481719;1.079823693034182;0.8334344082537417;0.7717526272974455;-0.3711810683549679;-0.3437013070720625;1.0719776970158128;9.998850538280177;0.8335040398547607;-0.4244549674060362;-0.42445494456895905;0.7776500538730031;-0.3300000404934164;0.8449001214932981
74.491719;1.0798251695523409;0.8334293286917392;0.7717515743799737;-0.3711810691545762;-0.34370130744398397;1.0719802202953002;9.998841618396929;0.833500318317566;-0.42445496734709254;-0.42445494500164604;0.7776480520879094;-0.33000003966652236;0.8449009476293768
74.501719;1.0798266562883805;0.8334242559868982;0.7717505834871524;-0.3711810699871272;-0.343701307829628;1.0719828441345611;9.998832579199044;0.8334966365758111;-0.42445496730646926;-0.42445494548629265;0.7776459507933284;-0.33000003884573387;0.8449016885761503
74.511719;1.0798281468337272;0.83341920257445;0.7717496456143944;-0.3711810708507571;-0.3437013082303848;1.0719855649220067;9.998823476563027;0.8334930014779789;-0.4244549672851439;-0.4244549460170654;0.7776437430954365;-0.3300000380322868;0.8449023491095102
74.521719;1.079829636961464;0.8334141815470932;0.7717487514100488;-0.37118107174331777;-0.3437013086477231;1.071988378507524;9.998814359277862;0.8334894176619867;-0.4244549672837307;-0.4244549465879759;0.7776414225067747;-0.330000037227094;0.8449029367100933
74.531719;1.0798311236229885;0.8334092060559991;0.771747892128956;-0.37118107266223127;-0.3437013090825779;1.0719912801179032;9.998805250434762;0.8334858886521764;-0.4244549673027592;-0.4244549471930461;0.7776389841007685;-0.3300000364308339;0.8449034605616674
74.541719;1.0798326043521793;0.8334042897836793;0.7717470600334361;-0.37118107360467895;-0.3437013095352344;1.071994264673548;9.998796146328692;0.8334824190977265;-0.42445496734288224;-0.42445494782633164;0.7776364247570339;-0.3300000356442578;0.8449039296961083
74.551719;1.079834077743528;0.8333994473300318;0.7717462475225445;-0.3711810745680384;-0.3437013100054071;1.071997326848445;9.99878703744676;0.8334790152688799;-0.4244549674046017;-0.4244549484824894;0.7776337430988551;-0.33000003486860197;0.844904351369184
74.561719;1.0798355430971867;0.8333946933242006;0.771745446286721;-0.37118107555011837;-0.34370131049242963;1.07200046065392;9.998777922158002;0.8334756835316212;-0.42445496748794626;-0.4244549491574547;0.7776309396929107;-0.3300000341055911;0.844904730323204
74.571719;1.0798369975538322;0.8333900409790401;0.7717446478915801;-0.3711810765492288;-0.3437013109957113;1.0720036592015196;9.998768802548053;0.8334724287113707;-0.42445496759267515;-0.4244549498482567;0.7776280165700636;-0.3300000333569927;0.8449050692040806
74.581719;1.0798384342909477;0.8333855009357655;0.7717438447132461;-0.3711810775640401;-0.3437013115150553;1.072006914689916;9.998759676197338;0.8334692539008424;-0.42445496771889624;-0.42445495055230925;0.7776249757754665;-0.33000003262429567;0.8449053701969329
74.591719;1.079839844569753;0.8333810811524479;0.7717430302303726;-0.37118107859307337;-0.3437013120505323;1.0720102180010096;9.9987505348467;0.8334661615494361;-0.42445496786739734;-0.42445495126705096;0.7776218188920856;-0.33000003190854965;0.844905636764513
74.601719;1.0798412213057498;0.833376787421695;0.7717421993363921;-0.3711810796342015;-0.3437013126021182;1.0720135588336284;9.99874135973959;0.8334631543533487;-0.4244549680393098;-0.4244549519898573;0.7776185484526597;-0.3300000312103464;0.8449058741013303
74.611719;1.0798425615908418;0.8333726236142642;0.7717413485649941;-0.37118108068456934;-0.34370131316953106;1.07201692712598;9.998732107449694;0.8334602353467266;-0.4244549682355203;-0.42445495271788153;0.777615169315999;-0.3300000305301671;0.8449060886074404
74.621719;1.079843866147003;0.8333685924378488;0.7717404755104967;-0.37118108174091047;-0.34370131375248897;1.0720203142171727;9.99872270408143;0.8334574076126168;-0.424454968456212;-0.42445495344795764;0.7776116883984892;-0.33000002986876664;0.8449062874791065
74.631719;1.0798451369109363;0.8333646964338921;0.7717395780028139;-0.3711810827999383;-0.34370131435089774;1.0720237130003334;9.998713048418326;0.8334546735328052;-0.42445496870076893;-0.4244549541767457;0.7776081132427437;-0.3300000292272749;0.8449064784912496
74.641719;1.0798463764406445;0.8333609380517283;0.771738653782045;-0.3711810838584328;-0.3437013149645509;1.0720271177527807;9.998703012027093;0.8334520339929409;-0.42445496896824203;-0.42445495490107693;0.7776044513667453;-0.3300000286070302;0.8449066696149796
74.651719;1.079847588540967;0.8333573197218388;0.7717377003003805;-0.3711810849130099;-0.34370131559274486;1.0720305230823146;9.998692444174916;0.8334494890448989;-0.424454969257752;-0.42445495561833907;0.7776007109926218;-0.3300000280091665;0.8449068689158344
74.661719;1.0798487784608377;0.8333538443952888;0.7717367149326487;-0.37118108595999344;-0.3437013162341988;1.0720339220020978;9.998681187206518;0.833447039789139;-0.42445496956828893;-0.42445495632653624;0.7775969014268804;-0.3300000274343872;0.844907084750064
74.671719;1.0798499534882;0.8333505156122983;0.7717356964055261;-0.37118108699571245;-0.3437013168870398;1.0720373053130707;9.99866909800748;0.8334446892188777;-0.4244549698985319;-0.4244549570238829;0.7775930327762544;-0.33000002688324553;0.8449073249819004
74.681719;1.0798511233749957;0.8333473374180503;0.7717346458742202;-0.37118108801686556;-0.3437013175486376;1.0720406623153826;9.998656063231087;0.8334424411025517;-0.42445497024714596;-0.4244549577087683;0.7775891159727873;-0.330000026356303;0.8449075950315696
74.691719;1.0798522992317185;0.8333443148976496;0.7717335658901177;-0.3711810890204728;-0.34370131821555777;1.0720439809289866;9.998641997170203;0.8334402981868501;-0.42445497061313736;-0.42445495838059905;0.7775851626474662;-0.33000002585392385;0.844907896971471
74.701719;1.0798534917040024;0.8333414541690913;0.7717324589645861;-0.3711810900036187;-0.34370131888384114;1.0720472479635832;9.998626830148584;0.8334382616223309;-0.4244549709960559;-0.424454959040525;0.7775811844494513;-0.33000002537638096;0.8449082312096573
74.711719;1.0798547099193614;0.8333387606419183;0.7717313275879119;-0.3711810909632988;-0.34370131954959954;1.0720504505358208;9.998610501975234;0.8334363324612959;-0.42445497139631255;-0.4244549596911664;0.7775771925889403;-0.33000002492428077;0.8449085987934362
74.721719;1.0798559615176087;0.8333362375420136;0.7717301745448724;-0.3711810918964256;-0.34370132020965827;1.0720535774783917;9.998592967376712;0.8334345138083512;-0.42445497181539915;-0.42445496033564417;0.7775731980172013;-0.3300000244987579;0.8449090016267893
74.731719;1.0798572531538557;0.8333338868679646;0.7717290023179014;-0.3711810928000136;-0.3437013208615842;1.0720566194749521;9.99857420170794;0.8334328111072835;-0.42445497225536005;-0.4244549609768643;0.7775692117172975;-0.33000002410149054;0.8449094411349748
74.741719;1.0798585904640392;0.8333317109165016;0.7717278122248299;-0.37118109367130375;-0.3437013215031113;1.0720595679943092;9.998554193136547;0.8334312305302115;-0.4244549727177235;-0.4244549616175909;0.7775652444612361;-0.3300000237346004;0.8449099179371546
74.751719;1.0798599775796092;0.8333297121633991;0.7717266043246591;-0.3711810945078269;-0.3437013221318161;1.0720624146391338;9.998532937422922;0.833429777908365;-0.42445497320297554;-0.4244549622607602;0.7775613061853327;-0.3300000234002633;0.844910433101296
74.761719;1.079861417680661;0.8333278922637706;0.7717253784746815;-0.3711810953076623;-0.3437013227453068;1.0720651514477981;9.998510449018912;0.8334284587425316;-0.42445497371089835;-0.4244549629094932;0.7775574056759862;-0.3300000231002092;0.8449109886519582
74.771719;1.0798629141144747;0.8333262509645205;0.7717241358510315;-0.37118109606966065;-0.3437013233414281;1.072067771076767;9.998486772422657;0.8334272781876343;-0.4244549742411573;-0.4244549635668861;0.7775535508073548;-0.3300000228354385;0.8449115861932708
74.781719;1.0798644697111726;0.833324785819568;0.771722879637705;-0.3711810967934703;-0.3437013239181964;1.0720702668455133;9.998461983210587;0.8334262410252608;-0.42445497479365063;-0.42445496423559;0.777549749457725;-0.3300000226063222;0.8449122262858043
74.791719;1.0798660848945199;0.8333234938258307;0.7717216146946665;-0.37118109747936856;-0.3437013244736485;1.0720726326479209;9.998436180610737;0.8334253514901641;-0.42445497536843324;-0.4244549649174759;0.7775460108405585;-0.3300000224127436;0.8449129099029075
74.801719;1.0798677572462978;0.8333223732923654;0.7717203473012322;-0.371181098127761;-0.34370132500581047;1.0720748622451712;9.998409472439238;0.8334246125725594;-0.42445497596527887;-0.42445496561391804;0.7775423460599485;-0.3300000222539835;0.8449136388395961
74.811719;1.07986948243698;0.8333214238863107;0.7717190849176963;-0.3711810987386594;-0.343701325512787;1.0720769487830835;9.998381961009617;0.8334240256331202;-0.4244549765833981;-0.42445496632642055;0.7775387674583524;-0.33000002212883;0.8449144135131366
74.821719;1.0798712550898955;0.8333206455708847;0.7717178347134087;-0.3711810993115454;-0.3437013259927005;1.0720788853649899;9.998353744436141;0.8334235908840892;-0.4244549772217219;-0.4244549670567752;0.7775352876603885;-0.33000002203599166;0.8449152307221848
74.831719;1.0798730699728265;0.8333200385018881;0.771716601331843;-0.37118109984564485;-0.3437013264435109;1.0720806662902802;9.998324935846908;0.8334233078719312;-0.4244549778794388;-0.42445496780660985;0.7775319192294984;-0.33000002197421663;0.8449160834184104
74.841719;1.0798749239439591;0.8333196040794324;0.7717153856447412;-0.37118110034038804;-0.34370132686310134;1.0720822886761465;9.998295674309912;0.8334231757463588;-0.4244549785561429;-0.4244549685769711;0.7775286748535396;-0.33000002194209704;0.8449169622664912
74.851719;1.0798768169862227;0.8333193448396643;0.7717141851022623;-0.37118110079558087;-0.34370132724959035;1.0720837533912746;9.998266105051643;0.8334231938310169;-0.4244549792515487;-0.4244549693684846;0.7775255668410329;-0.3300000219380473;0.8449178574490944
74.861719;1.0798787511117314;0.8333192629621947;0.7717129951881339;-0.3711811012113709;-0.34370132760171196;1.0720850634460861;9.998236354203867;0.8334233619142444;-0.42445497996527476;-0.4244549701818372;0.7775226057031618;-0.3300000219605801;0.844918759180028
