time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.871719;1.0798807292661043;0.8333193592039334;0.7717118111260582;-0.37118110158846995;-0.3437013279191028;1.0720862211921158;9.998206525980303;0.8334236799396525;-0.42445498069680915;-0.42445497101780044;0.7775197991717465;-0.33000002200860895;0.8449196572348606
74.881719;1.079882756137938;0.8333196324975136;0.7717106287926049;-0.3711811019283532;-0.34370132820221194;1.0720872271353679;9.998176712828027;0.8334241474323228;-0.4244549814455156;-0.42445497187668546;0.7775171518041881;-0.33000002208150986;0.8449205404571694
74.891719;1.0798848391501763;0.8333200804422585;0.7717094446217629;-0.3711811022331933;-0.34370132845182505;1.072088080294901;9.998147007064743;0.8334247628638101;-0.4244549822106065;-0.4244549727581365;0.777514664926331;-0.3300000221788415;0.8449213961667591
74.901719;1.0798869874012982;0.8333207005067813;0.7717082554884048;-0.3711811025058507;-0.3437013286684165;1.0720887793262048;9.998117508877277;0.8334255233600332;-0.42445498299089757;-0.42445497366176693;0.7775123377499283;-0.33000002229998804;0.8449222099357173
74.911719;1.0798892090120686;0.833321490269429;0.7717070586905617;-0.37118110274981414;-0.3437013288518488;1.0720893232901225;9.998088325786453;0.8334264244469831;-0.4244549837844915;-0.4244549745878861;0.7775101694145927;-0.33000002244392895;0.8449229665498188
74.921719;1.0798915089828043;0.8333224464637643;0.7717058515084838;-0.3711811029688734;-0.3437013290018292;1.0720897103729614;9.998059569103088;0.8334274601876871;-0.4244549845888225;-0.4244549755373856;0.7775081604198296;-0.3300000226090508;0.8449236512146947
74.931719;1.0798938884391491;0.8333235639604682;0.7717046309042412;-0.3711811031666685;-0.34370132911854406;1.0720899364559497;9.998031351893738;0.8334286249630535;-0.4244549854011043;-0.42445497651085584;0.7775063123331809;-0.3300000227931304;0.8449242497714354
74.941719;1.0798963453071793;0.8333248353542576;0.7717033935520666;-0.37118110334625093;-0.34370132920270313;1.0720899966936424;9.998003788141222;0.833429915492899;-0.4244549862188745;-0.42445497750769295;0.7775046261855836;-0.33000002299345077;0.8449247487975446
74.951719;1.0798988760997579;0.8333262514422696;0.7717021358539279;-0.37118110350965244;-0.3437013292552551;1.0720898887293828;9.99797698602508;0.8334313305556954;-0.4244549870404493;-0.42445497852566977;0.7775031010618676;-0.33000002320671334;0.8449251371113566
74.961719;1.079901477088325;0.8333278022598232;0.7717008542186642;-0.3711811036574069;-0.34370132927740193;1.0720896142255396;9.997951034358294;0.8334328690557192;-0.4244549878650964;-0.42445497956103956;0.7775017336895299;-0.3300000234289718;0.844925407516973
74.971719;1.0799041440096988;0.833329477816326;0.771699545652318;-0.3711811037883678;-0.3437013292706476;1.0720891777050003;9.997925999599119;0.8334345291633525;-0.4244549886925481;-0.42445498060888287;0.7775005188327909;-0.33000002365602427;0.8449255559118202
74.981719;1.079906871146872;0.8333312681354161;0.7716982082717989;-0.3711811039001398;-0.3437013292363719;1.0720885840600574;9.997901928800143;0.8334363092067747;-0.42445498952213034;-0.424454981663534;0.7774994502489713;-0.33000002388396193;0.8449255782703409
74.991719;1.0799096506368027;0.8333331629894966;0.7716968414996485;-0.37118110398982895;-0.3437013291756138;1.0720878365159552;9.99787884634049;0.8334382087862207;-0.4244549903524563;-0.4244549827194024;0.7774985221891197;-0.33000002410931084;0.844925469328929
75.001719;1.0799124727608316;0.8333351517214306;0.7716954459718003;-0.37118110405461846;-0.34370132908958545;1.072086935610449;9.997856763452775;0.8334402292515601;-0.4244549911818914;-0.4244549837719807;0.7774977306300408;-0.3300000243288127;0.8449252238916063
75.011719;1.079915326971493;0.8333372229156761;0.7716940234620336;-0.3711811040918119;-0.343701328979992;1.0720858795574773;9.997835700383325;0.8334423734411203;-0.4244549920089471;-0.42445498481819227;0.7774970728456674;-0.33000002453934196;0.8449248379361454
75.021719;1.079918202496107;0.8333393639246646;0.771692576569152;-0.3711811040986508;-0.3437013288487774;1.072084666143393;9.997815688233645;0.8334446448946744;-0.42445499283227506;-0.42445498585601105;0.7774965456479663;-0.33000002473817885;0.8449243085278243
75.031719;1.079921088575585;0.8333415614958938;0.7716911079259836;-0.37118110407242777;-0.34370132869808784;1.0720832947956016;9.997796742467678;0.8334470473226565;-0.42445499365069944;-0.42445498688394745;0.7774961440697299;-0.3300000249233708;0.8449236343441471
75.041719;1.0799239747245604;0.8333438036212788;0.7716896198767379;-0.3711811040107041;-0.3437013285304983;1.0720817673963896;9.99777883967632;0.8334495843612523;-0.4244549944632258;-0.4244549879006222;0.7774958615217017;-0.33000002509398185;0.8449228169989018
75.051719;1.0799268508616704;0.8333460801632956;0.7716881150827102;-0.3711811039114542;-0.3437013283488271;1.0720800872004306;9.997761926241873;0.8334522586321581;-0.4244549952688319;-0.42445498890448813;0.777495691219114;-0.3300000252502871;0.8449218607109589
75.061719;1.0799297072776748;0.833348381218812;0.7716865972425869;-0.37118110377313845;-0.343701328155784;1.0720782570060925;9.997745948542683;0.8334550701336052;-0.4244549960662976;-0.42445498989398833;0.7774956273206548;-0.33000002539372686;0.8449207701532971
75.071719;1.0799325337282146;0.8333506951607389;0.7716850708999422;-0.37118110359471607;-0.34370132795401404;1.0720762791229521;9.997730872206727;0.8334580161508848;-0.4244549968540664;-0.4244549908681923;0.777495664132165;-0.3300000255263962;0.8449195498107497
75.081719;1.0799353180746203;0.8333530083263843;0.7716835407105214;-0.37118110337586147;-0.3437013277459425;1.0720741562965057;9.99771667564573;0.8334610934181343;-0.4244549976300493;-0.42445499182722485;0.7774957943482197;-0.3300000256504366;0.8449182056150876
75.091719;1.079938046145598;0.8333553066430319;0.7716820118398371;-0.3711811031171646;-0.3437013275329545;1.0720718916062506;9.997703332698451;0.8334642995390565;-0.4244549983916719;-0.4244549927717092;0.7774960087412741;-0.3300000257678659;0.8449167458848583
75.101719;1.0799407020467877;0.8333575778013486;0.7716804908816326;-0.37118110281988415;-0.34370132731481745;1.0720694887361453;9.997690809266373;0.8334676320977026;-0.42445499913635626;-0.424454993701696;0.7774962974100682;-0.3300000258807851;0.8449151801957622
75.111719;1.0799432682794654;0.8333598124375128;0.7716789851355934;-0.37118110248543784;-0.34370132709016377;1.0720669527233826;9.99767907565023;0.8334710873927624;-0.4244549998621297;-0.4244549946163319;0.7774966506747126;-0.33000002599152406;0.8449135179093298
75.121719;1.0799457272790378;0.8333620041359521;0.7716775005254446;-0.37118110211506156;-0.3437013268576692;1.072064289445562;9.997668110846881;0.833474660343527;-0.42445500056792634;-0.42445499551419213;0.7774970587299584;-0.3300000261026298;0.8449117675727291
75.131719;1.0799480636914591;0.8333641488784552;0.7716760403694584;-0.3711811017098355;-0.3437013266169865;1.072061504958761;9.997657895713482;0.8334783451622627;-0.42445500125337393;-0.42445499639343454;0.7774975110983853;-0.33000002621696073;0.8449099368697939
75.141719;1.0799502650953137;0.8333662445687642;0.7716746060751282;-0.37118110127094844;-0.3437013263687846;1.0720586059383053;9.99764841389785;0.8334821350766126;-0.4244550019182919;-0.424454997251973;0.7774979971802191;-0.3300000263375774;0.8449080333655734
75.151719;1.079952321395364;0.8333682907960834;0.771673198404683;-0.3711811007999269;-0.3437013261142599;1.0720555995716186;9.99763966002391;0.8334860207804891;-0.4244550025623832;-0.42445499808797815;0.7774985075285168;-0.33000002646702953;0.8449060657465015
75.161719;1.0799542244550424;0.833370288517485;0.7716718178520806;-0.37118110029857;-0.343701325855121;1.0720524923235268;9.99763164124753;0.8334899902944952;-0.4244550031851974;-0.4244549989001035;0.7774990343830077;-0.3300000266067033;0.8449040442552826
75.171719;1.0799559678466797;0.8333722394533757;0.7716704647512531;-0.3711810997686176;-0.3437013255939905;1.072049289671445;9.99762436817906;0.8334940312186436;-0.42445500378614137;-0.42445499968708994;0.7774995714018246;-0.33000002675683293;0.8449019802254596
75.181719;1.0799575455495183;0.8333741453495679;0.7716691399227712;-0.3711810992115704;-0.34370132533411346;1.0720459976904142;9.997617846697507;0.8334981326380162;-0.4244550043645237;-0.42445500044732193;0.7775001136710215;-0.3300000269168202;0.8448998851558734
75.191719;1.07995895054088;0.8333760076771511;0.7716678450403524;-0.37118109862877724;-0.34370132507845774;1.072042624806432;9.997612082910127;0.8335022849172173;-0.4244550049196315;-0.4244550011789506;0.7775006582573994;-0.3300000270855946;0.8448977698758834
75.201719;1.079960175453116;0.8333778280892468;0.7716665822132646;-0.37118109802152616;-0.343701324829312;1.0720391822092368;9.997607093763415;0.8335064783038578;-0.42445500545062154;-0.4244550018803783;0.7775012044628421;-0.33000002726207794;0.8448956447267434
75.211719;1.0799612143577755;0.833379608769954;0.7716653540858801;-0.37118109739099353;-0.3437013245883977;1.0720356833865892;9.997602907996525;0.8335107017283373;-0.4244550059562902;-0.4244550025503134;0.7775017527937254;-0.3300000274453661;0.8448935203031399
75.221719;1.079962062734434;0.8333813520314614;0.7716641647302716;-0.37118109673810207;-0.34370132435693923;1.0720321432008915;9.997599558377892;0.833514942722915;-0.42445500643517814;-0.42445500318728535;0.7775023035241453;-0.33000002763444475;0.8448914075054799
75.231719;1.0799627160344356;0.8333830597020476;0.7716630191318217;-0.3711810960633099;-0.34370132413568366;1.0720285760405877;9.997597069915422;0.8335191883747517;-0.4244550068860492;-0.4244550037894381;0.7775028566544615;-0.3300000278281638;0.8448893165348207
75.241719;1.0799631693612988;0.8333847327085397;0.7716619209411472;-0.37118109536651717;-0.34370132392487923;1.0720249944672238;9.997595443526663;0.8335234261830723;-0.42445500730826013;-0.42445500435486916;0.7775034130942632;-0.33000002802569744;0.844887255461181
75.251719;1.0799634185161495;0.8333863713486789;0.7716608710930012;-0.371181094647374;-0.3437013237243248;1.072021409807717;9.997594653014755;0.8335276441077054;-0.4244550077018656;-0.4244550048817571;0.777503975553338;-0.3300000282268038;0.8448852296696372
75.261719;1.0799634617155665;0.833387975997607;0.7716598685180738;-0.3711810939057164;-0.34370132353357763;1.0720178321765794;9.997594660577782;0.8335318301145489;-0.42445500806748476;-0.4244550053680698;0.7775045480576767;-0.3300000284317632;0.8448832425685671
75.271719;1.0799633009586762;0.8333895466689714;0.771658911961706;-0.37118109314173314;-0.3437013233521033;1.0720142679876719;9.997595423689297;0.833535972186728;-0.42445500840578115;-0.42445500581149115;0.7775051342611865;-0.33000002864138;0.8448812966121176
75.281719;1.0799629412451632;0.8333910820574092;0.7716580011214819;-0.3711810923559884;-0.343701323179212;1.0720107180438836;9.99759689644666;0.8335400592628424;-0.4244550087166082;-0.42445500620962384;0.7775057354952951;-0.33000002885691765;0.8448793935509935
75.291719;1.0799623882382614;0.8333925797473792;0.7716571364289541;-0.3711810915494129;-0.3437013230138184;1.072007178944619;9.997599044503792;0.833544082086357;-0.4244550089984284;-0.4244550065602618;0.7775063492355276;-0.3300000290798209;0.8448775334636207
75.301719;1.0799616471072437;0.8333940367757403;0.7716563189269591;-0.3711810907229894;-0.34370132285417654;1.072003646182777;9.997601854101028;0.8335480331161639;-0.42445500924866836;-0.42445500686194526;0.7775069687151693;-0.330000029311329;0.8448757137084772
75.311719;1.0799607232319934;0.8333954499547295;0.7716555505058912;-0.37118108987709697;-0.3437013226977888;1.0720001160640307;9.997605319635962;0.8335519057713281;-0.4244550094647386;-0.4244550071144938;0.7775075840592691;-0.33000002955212304;0.8448739290144297
75.321719;1.079959622674246;0.8333968168543819;0.7716548329444267;-0.3711810890113762;-0.34370132254172947;1.0719965859429341;9.997609427924154;0.8335556932817875;-0.42445500964492056;-0.4244550073188919;0.7775081842078554;-0.3300000298023473;0.8448721725292484
75.331719;1.0799583518082048;0.8333981369484914;0.7716541658409857;-0.37118108812531964;-0.34370132238306705;1.0719930540897145;9.997614159281428;0.8335593878636782;-0.42445500978860035;-0.42445500747673004;0.7775087585036219;-0.33000003006198736;0.844870437387664
75.341719;1.0799569176155583;0.8333994113552714;0.7716535455307287;-0.3711810872185401;-0.34370132221890265;1.071989519102953;9.997619501286746;0.8335629809349321;-0.4244550098959097;-0.4244550075899236;0.7775092971034172;-0.33000003033102776;0.8448687179085232
75.351719;1.0799553280458458;0.8334006413724325;0.7716529661845496;-0.37118108629066104;-0.3437013220465704;1.0719859784334984;9.997625456086285;0.8335664634031001;-0.4244550099676018;-0.4244550076608958;0.7775097904451723;-0.3300000306093499;0.844867009928138
75.361719;1.0799535914393195;0.8334018275306;0.7716524216547758;-0.371181085341447;-0.3437013218642022;1.0719824272447567;9.997632035817894;0.8335698253216948;-0.42445501000532687;-0.42445500769264494;0.7775102292643845;-0.33000003089692875;0.8448653103075944
75.371719;1.0799517156643565;0.8334029697810853;0.7716519063554588;-0.371181084370884;-0.34370132167089357;1.0719788593634194;9.997639249951794;0.8335730558761713;-0.42445501001147823;-0.424455007688381;0.7775106055423024;-0.33000003119416493;0.8448636151767858
75.381719;1.0799497069851562;0.833404068113942;0.7716514154175774;-0.3711810833789785;-0.3437013214665576;1.071975270737166;9.997647095600836;0.8335761439984078;-0.4244550099887853;-0.4244550076511975;0.777510912775369;-0.3300000315017126;0.844861918347897
75.391719;1.079947569266442;0.8334051228292723;0.771650944839115;-0.3711810823656063;-0.3437013212519819;1.0719716618638833;9.997655565416705;0.8335790788895312;-0.42445500994031876;-0.4244550075840541;0.7775111453077312;-0.33000003181993437;0.8448602116547914
75.401719;1.0799453050468666;0.8334061339174705;0.7716504915161971;-0.37118108133056105;-0.3437013210287318;1.0719680362412585;9.99766466356541;0.8335818505725379;-0.4244550098695475;-0.4244550074896993;0.7775112986540228;-0.3300000321483695;0.8448584862080736
75.411719;1.0799429174627537;0.8334070999434116;0.7716500528062009;-0.37118108027368624;-0.34370132079853843;1.0719643982583984;9.997674410842672;0.8335844508110954;-0.42445500978012746;-0.4244550073704366;0.7775113707476498;-0.3300000324854528;0.8448567334777157
75.421719;1.079940410343259;0.8334080176245409;0.7716496258238299;-0.37118107919494503;-0.3437013205627151;1.071960753475088;9.997684838740756;0.8335868734698056;-0.42445500967580774;-0.42445500722820007;0.7775113615796634;-0.3300000328288465;0.8448549458146439
75.431719;1.0799377869815554;0.8334088822347961;0.7716492075577939;-0.3711810780942486;-0.3437013203222238;1.0719571091318942;9.99769598164815;0.8335891136211712;-0.42445500956068777;-0.4244550070649881;0.7775112709355532;-0.33000003317605686;0.8448531162003472
75.441719;1.0799350503296616;0.8334096877678057;0.7716487959978834;-0.3711810769711565;-0.3437013200780105;1.071953473562459;9.997707872409718;0.833591166643235;-0.4244550094395868;-0.42445500688298354;0.7775110963152583;-0.33000003352462715;0.844851238566562
75.451719;1.0799322042387578;0.83341042691879;0.7716483906637824;-0.3711810758250342;-0.3437013198310678;1.071949856131254;9.99772054330241;0.8335930288592132;-0.42445500931785596;-0.4244550066841731;0.7775108323183717;-0.33000003387225224;0.8448493090293065
75.461719;1.0799292528163786;0.83341109230944;0.7716479927573271;-0.37118107465556965;-0.3437013195824093;1.0719462680393124;9.997734020067226;0.8335946992192336;-0.42445500920027046;-0.4244550064700401;0.7775104717716188;-0.33000003421730323;0.8448473259574186
75.471719;1.079926197706126;0.8334116786927389;0.7716476059183445;-0.37118107346278745;-0.343701319333101;1.0719427221919313;9.997748299251299;0.8335961800380348;-0.4244550090900092;-0.42445500624158683;0.7775100078210997;-0.3300000345591659;0.8448452880666536
75.481719;1.0799230372396802;0.833412183946068;0.7716472355682785;-0.3711810722465142;-0.34370131908418977;1.071939231739952;9.997763336850062;0.8335974764150239;-0.4244550089888611;-0.4244550059995467;0.7775094354557743;-0.3300000348980731;0.8448431926390879
75.491719;1.0799197695715754;0.8334126084599204;0.7716468864809233;-0.37118107100597825;-0.34370131883660016;1.071935808229336;9.997779065111692;0.8335985959130188;-0.42445500889798365;-0.42445500574465356;0.7775087516393314;-0.3300000352350267;0.8448410361106071
75.501719;1.0799163964415233;0.8334129543465179;0.7716465619887023;-0.3711810697398486;-0.34370131859114683;1.0719324604995597;9.997795410511882;0.8335995482981033;-0.42445500881785087;-0.4244550054777661;0.7775079543235923;-0.33000003557172086;0.8448388158035074
75.511719;1.0799129239943233;0.8334132245826394;0.77164626558617;-0.37118106844654464;-0.3437013183485129;1.0719291957906598;9.997812296635358;0.8336003439134667;-0.424455008747724;-0.42445500519990337;0.7775070416289487;-0.3300000359099976;0.8448365301321682
75.521719;1.0799093604298413;0.8334134220443401;0.7716460017602416;-0.3711810671244222;-0.34370131810899457;1.0719260218338407;9.99782964202288;0.8336009918342345;-0.4244550086859338;-0.42445500491228805;0.7775060123526538;-0.3300000362512763;0.844834177772917
75.531719;1.079905713109188;0.8334135495344591;0.7716457748360751;-0.37118106577163845;-0.34370131787235625;1.0719229474150938;9.997847359024064;0.833601499675221;-0.42445500863082813;-0.42445500461607466;0.7775048669897785;-0.330000036596596;0.8448317574832498
75.541719;1.079901987837496;0.8334136104818052;0.7716455877368301;-0.3711810643860638;-0.34370131763816036;1.0719199816848584;9.9978653531723;0.8336018743465016;-0.42445500858126545;-0.42445500431170075;0.7775036077652439;-0.3300000369470234;0.844829268397305
75.551719;1.079898189787782;0.833413608745987;0.7716454416101352;-0.3711810629654005;-0.3437013174061621;1.0719171332186448;9.997883527328051;0.8336021220181387;-0.42445500853637963;-0.42445500399867425;0.777502237611004;-0.3300000373036479;0.8448267102088814
75.561719;1.0798943247938466;0.8334135479157794;0.7716453360676198;-0.37118106150739777;-0.34370131717638075;1.0719144092328214;9.997901786969107;0.8336022468738065;-0.4244550084951627;-0.4244550036762022;0.7775007589442238;-0.33000003766711483;0.844824083111909
75.571719;1.0798904004130316;0.8334134318408705;0.7716452701111763;-0.37118106001028056;-0.3437013169490687;1.0719118153342257;9.997920036990633;0.833602249862474;-0.42445500845618916;-0.42445500334387987;0.7774991734734089;-0.3300000380372981;0.8448213875869566
75.581719;1.0798864252297786;0.833413265683575;0.7716452432841242;-0.37118105847300703;-0.34370131672466003;1.071909355641292;9.997938171910077;0.8336021291874636;-0.42445500841743045;-0.42445500300182887;0.777497483486717;-0.33000003841334996;0.8448186245694825
75.591719;1.0798824069069737;0.8334130555756261;0.7716452565687091;-0.37118105689501;-0.34370131650364355;1.0719070335628635;9.997956064473513;0.8336018821399935;-0.42445500837649186;-0.4244550026504075;0.7774956936369589;-0.3300000387942593;0.8448157961019424
75.601719;1.0798783518599668;0.833412807841419;0.7716453130974857;-0.37118105527598105;-0.34370131628642336;1.0719048528653214;9.997973566386449;0.8336015062332314;-0.4244550083312081;-0.4244550022896553;0.777493812141164;-0.3300000391795362;0.8448129061516814
75.611719;1.0798742667196108;0.8334125290685529;0.7716454176842547;-0.37118105361583775;-0.34370131607304316;1.071902817435098;9.99799053056667;0.8336009992666886;-0.4244550082796692;-0.42445500191885394;0.7774918505590159;-0.3300000395691399;0.8448099612544989
75.621719;1.0798701592153122;0.8334122261899762;0.7716455747610487;-0.37118105191451845;-0.3437013158630813;1.071900930666719;9.998006828975313;0.8336003592129743;-0.42445500821975224;-0.4244550015366132;0.7774898220321763;-0.3300000399627721;0.8448069703875887
75.631719;1.0798660376806668;0.8334119062251615;0.7716457869958303;-0.37118105017190856;-0.3437013156561468;1.0718991964992253;9.998022350733617;0.833599584741116;-0.4244550081490191;-0.4244550011413305;0.7774877393626949;-0.33000004035935543;0.8448039444774516
75.641719;1.0798619100775018;0.8334115756984576;0.7716460562539447;-0.37118104838828064;-0.3437013154523032;1.0718976210045126;9.99803700074233;0.8335986763243126;-0.42445500806487096;-0.4244550007314001;0.7774856145764802;-0.3300000407569967;0.8448008963523387
75.651719;1.079857783777496;0.8334112396091624;0.771646385184681;-0.3711810465648784;-0.3437013152518226;1.0718962127921379;9.998050702614645;0.8335976367349061;-0.4244550079645921;-0.42445500030493466;0.7774834597214335;-0.330000041153339;0.8447978405911181
75.661719;1.0798536664758809;0.8334109010701777;0.771646776988194;-0.3711810447039101;-0.34370131505479434;1.0718949817982386;9.998063396305309;0.833596471163287;-0.42445500784541984;-0.4244549998595533;0.7774812872496646;-0.33000004154602297;0.8447947925542361
75.671719;1.0798495670409465;0.8334105622413036;0.7716472340097056;-0.37118104280798314;-0.3437013148610948;1.071893936909779;9.99807503873103;0.8335951877207505;-0.42445500770477845;-0.42445499939254844;0.7774791097866984;-0.330000041932957;0.8447917670928251
75.681719;1.079845495449256;0.8334102252059914;0.7716477572439638;-0.3711810408798092;-0.34370131467055426;1.0718930838850622;9.998085609577005;0.8335937969351793;-0.42445500754053433;-0.424454998901082;0.777476939962601;-0.33000004231242785;0.8447887777940029
75.691719;1.079841462215516;0.8334098917402056;0.7716483466787022;-0.3711810389222869;-0.3437013144830541;1.07189242433705;9.998095113599188;0.8335923096858273;-0.4244550073510799;-0.42445499838208606;0.7774747900315463;-0.33000004268313465;0.8447858366495516
75.701719;1.0798374783407136;0.8334095627205905;0.7716490017172999;-0.37118103693843424;-0.3437013142986124;1.0718919561736249;9.99810358204495;0.8335907353820355;-0.4244550071353464;-0.42445499783187374;0.7774726710475692;-0.33000004304404035;0.8447829537909541
75.711719;1.079833556406844;0.8334092381798472;0.7716497217318431;-0.3711810349312452;-0.3437013141174164;1.071891675703654;9.99811107205244;0.8335890819145731;-0.4244550068926643;-0.4244549972460623;0.777470591870736;-0.3300000433939521;0.8447801373362201
75.721719;1.0798297115489177;0.833408917987291;0.771650506148003;-0.3711810329035946;-0.34370131393974546;1.071891579706918;9.998117652184911;0.833587356996565;-0.424455006622201;-0.4244549966203209;0.7774685587901361;-0.33000004373110386;0.8447773930335082
75.731719;1.0798259604027443;0.8334086026701099;0.7716513536087339;-0.3711810308581992;-0.3437013137659446;1.0718916657064244;9.998123382093276;0.83358556892142;-0.42445500632246763;-0.42445499595130753;0.7774665762735;-0.3300000440533057;0.8447747241047479
75.741719;1.0798223181679012;0.8334082939159465;0.7716522617963932;-0.3711810287978184;-0.3437013135963277;1.071891931438936;9.998128314676773;0.833583726212787;-0.42445500599155417;-0.42445499523698355;0.7774646477285245;-0.3300000443583612;0.8447721319567637
75.751719;1.0798187955324248;0.8334079943141066;0.7716532286262118;-0.37118102672534264;-0.34370131343111143;1.0718923753491598;9.998132519450213;0.8335818374814276;-0.4244550056276933;-0.4244549944765125;0.7774627752570227;-0.3300000446439906;0.8447696167310844
75.761719;1.0798153972377937;0.8334077060987213;0.7716542527467563;-0.3711810246434812;-0.3437013132706541;1.071892997168146;9.998136094093628;0.8335799119961186;-0.4244550052296272;-0.4244549936703272;0.7774609590192806;-0.33000004490795126;0.8447671770616242
75.771719;1.07981212359637;0.8334074292594665;0.7716553329438204;-0.3711810225544887;-0.34370131311558083;1.0718937971834235;9.998139154245427;0.8335779607530338;-0.42445500479692716;-0.4244549928202232;0.7774591968137687;-0.33000004514864106;0.8447648101107819
75.781719;1.0798089733244716;0.8334071602474646;0.7716564677466603;-0.3711810204601261;-0.3437013129664798;1.0718947754173243;9.998141819614753;0.8335759969439431;-0.42445500433023275;-0.42445499192909275;0.7774574839911852;-0.33000004536506455;0.8447625124848026
75.791719;1.079805944161451;0.833406892522398;0.7716576547608482;-0.37118101836182843;-0.3437013128234873;1.0718959319604127;9.998144211213226;0.8335740347649436;-0.42445500383090595;-0.4244549910005601;0.7774558144229291;-0.33000004555645257;0.8447602814159666
75.801719;1.0798030321507694;0.8334066184166454;0.7716588897315698;-0.3711810162610149;-0.3437013126860288;1.0718972682533088;9.99814646103523;0.8335720879703;-0.42445500330029173;-0.4244549900387493;0.7774541822146934;-0.3300000457223974;0.844758115596355
75.811719;1.0798002323777194;0.8334063304670012;0.7716601666181652;-0.3711810141592106;-0.3437013125528291;1.0718987881043767;9.998148718436726;0.8335701696851159;-0.424455002739443;-0.4244549890479413;0.7774525823755932;-0.3300000458628752;0.8447560154171886
75.821719;1.079797540100708;0.8334060216915423;0.7716614783496557;-0.37118101205782644;-0.3437013124221785;1.0719004971925459;9.998151136280217;0.8335682921660931;-0.42445500214944065;-0.4244549880320685;0.7774510105143384;-0.3300000459778449;0.8447539820998918
75.831719;1.0797949516474685;0.8334056855098566;0.7716628172382091;-0.3711810099577791;-0.3437013122922523;1.071902401621393;9.998153853176888;0.8335664653887013;-0.4244550015316084;-0.4244549869943186;0.7774494631312424;-0.3300000460668562;0.8447520158868664
75.841719;1.0797924663432337;0.8334053154961527;0.7716641757612561;-0.37118100785929653;-0.3437013121613069;1.0719045069893498;9.998156995514812;0.8335646956863922;-0.4244550008872944;-0.4244549859371241;0.7774479380949904;-0.3300000461286935;0.8447501148127144
75.851719;1.0797900876057842;0.8334049047903446;0.7716655479841391;-0.3711810057622251;-0.34370131202772986;1.0719068187715706;9.998160687451543;0.8335629851096051;-0.42445500021775323;-0.42445498486236544;0.7774464338886634;-0.3300000461612929;0.8447482748252801
75.861719;1.0797878213647454;0.8334044453432476;0.7716669298190633;-0.37118100366674395;-0.34370131189009173;1.071909343593778;9.998165049679523;0.8335613318484402;-0.42445499952460486;-0.42445498377160323;0.7774449482436436;-0.3300000461621362;0.844746490490694
75.871719;1.0797856743433165;0.8334039280071724;0.7716683176032387;-0.3711810015738097;-0.343701311747389;1.0719120895992198;9.998170188670896;0.8335597324988536;-0.4244549988103869;-0.4244549826665293;0.7774434778597241;-0.33000004612878586;0.8447447559617837
75.881719;1.0797836539223375;0.8334033438749551;0.7716697062298231;-0.37118099948502126;-0.34370131159929984;1.0719150648283067;9.998176191604452;0.8335581843322362;-0.42445499807837994;-0.42445498154928424;0.777442019095608;-0.3300000460592778;0.844743066064619
75.891719;1.0797817676802353;0.8334026851569019;0.771671087901539;-0.3711809974023242;-0.3437013114461426;1.0719182751671132;9.998183133276864;0.8335566856478095;-0.4244549973318637;-0.4244549804222406;0.7774405682620554;-0.3300000459522141;0.8447414163931847
75.901719;1.0797800217558324;0.8334019449057264;0.7716724526593046;-0.37118099532788623;-0.34370131128868114;1.0719217237405225;9.998191078715406;0.8335552357504457;-0.42445499657388774;-0.4244549792878132;0.7774391218186197;-0.3300000458067971;0.8447398022285619
75.911719;1.0797784196050968;0.8334011170482555;0.7716737902239599;-0.3711809932641109;-0.34370131112806573;1.0719254112356853;9.998200076327285;0.8335538353459516;-0.424454995807803;-0.42445497814862826;0.7774376774526303;-0.33000004562300767;0.8447382176894143
75.921719;1.0797769622442623;0.8334001969336389;0.7716750909046913;-0.3711809912136496;-0.3437013109657072;1.0719293357426176;9.998210159455484;0.8335524857296952;-0.4244549950377613;-0.42445497700751267;0.7774362348962643;-0.3300000454014724;0.8447366560193372
75.931719;1.0797756497839197;0.8333991817095738;0.7716763448686096;-0.37118098917931663;-0.34370131080295696;1.0719334920440107;9.998221358836043;0.833551187033213;-0.424454994268723;-0.42445497586719133;0.7774347955727128;-0.3300000451430434;0.8447351102588171
75.941719;1.079774482475049;0.8333980706308003;0.7716775414779888;-0.37118098716395753;-0.3437013106409524;1.071937871341051;9.998233708449195;0.8335499378601978;-0.42445499350583504;-0.42445497473023164;0.777433361658737;-0.33000004484870515;0.8447335738251799
75.951719;1.0797734596807127;0.8333968651133564;0.7716786704353172;-0.37118098517036946;-0.343701310480808;1.0719424621020774;9.998247235055729;0.8335487363250839;-0.42445499275345094;-0.42445497359906154;0.7774319348137098;-0.33000004451968146;0.8447320414261581
75.961719;1.0797725783381367;0.8333955684516674;0.7716797234980654;-0.3711809832011144;-0.3437013103237295;1.0719472517938573;9.99826194641989;0.8335475803972243;-0.42445499201462517;-0.42445497247563413;0.7774305157733247;-0.3300000441572633;0.8447305091588005
75.971719;1.0797718323793235;0.8333941856161786;0.7716806944708572;-0.37118098125818766;-0.343701310170862;1.0719522280529332;9.998277838875001;0.8335464677744523;-0.4244549912914532;-0.42445497136113786;0.7774291055673969;-0.3300000437626311;0.8447289730679702
75.981719;1.0797712131181307;0.8333927224111163;0.7716815784094584;-0.3711809793430249;-0.34370131002333537;1.0719573781355018;9.998294912234492;0.8335453967486252;-0.4244549905858283;-0.42445497025621015;0.7774277069708674;-0.3300000433371293;0.8447274280653615
75.991719;1.0797707110862553;0.8333911841564691;0.7716823715493119;-0.37118097745692896;-0.3437013098825265;1.0719626878420514;9.998313168383135;0.8335443670371626;-0.4244549898997414;-0.42445496916130465;0.7774263252443847;-0.33000004288270046;0.8447258680796733
76.001719;1.0797703176049551;0.8333895758705756;0.7716830711504472;-0.371180975601519;-0.34370130975008;1.0719681414783928;9.998332601705842;0.8335433793857842;-0.4244549892348109;-0.4244549680768284;0.7774249678523565;-0.33000004240179487;0.8447242864321568
76.011719;1.0797700239820747;0.8333879033452258;0.771683674630207;-0.3711809737789365;-0.3437013096278425;1.0719737224188357;9.998353201065996;0.8335424348419493;-0.42445498859202263;-0.42445496700339735;0.7774236432619952;-0.33000004189668447;0.8447226760740455
76.021719;1.0797698201365273;0.8333861733978571;0.7716841784425423;-0.37118097199156064;-0.34370130951802474;1.0719794133864584;9.998374959805579;0.8335415344405122;-0.42445498797218173;-0.4244549659423564;0.7774223597754468;-0.33000004136893424;0.8447210300282042
76.031719;1.07976969512375;0.8333843940843833;0.7716845773148946;-0.37118097024138585;-0.3437013094233115;1.071985196690564;9.998397875482414;0.8335406792991075;-0.4244549873761576;-0.42445496489585405;0.7774211248008261;-0.33000004081955797;0.8447193424173948
76.041719;1.0797696391287812;0.8333825751930226;0.7716848647154121;-0.3711809685296534;-0.3437013093465842;1.0719910545301883;9.998421939812856;0.8335398712245532;-0.42445498680452043;-0.4244549638663006;0.7774199445403457;-0.330000040249391;0.8447176097773431
76.051719;1.0797696446423684;0.8333807278169054;0.7716850347072507;-0.37118096685699753;-0.34370130929039594;1.0719969686572492;9.998447139572786;0.8335391132844079;-0.42445498625728323;-0.424454962855845;0.7774188242366238;-0.3300000396590931;0.844715831216768
76.061719;1.0797697059603701;0.8333788628457707;0.7716850835200156;-0.37118096522396876;-0.34370130925645326;1.0720029197919696;9.998473469436997;0.8335384097459575;-0.4244549857342899;-0.4244549618662868;0.77741776867327;-0.33000003904897834;0.8447140068158977
76.071719;1.0797698188141949;0.8333769898008601;0.7716850095898176;-0.37118096363149805;-0.343701309245422;1.0720088879829182;9.998500934679246;0.8335377658242862;-0.42445498523584707;-0.4244549608994773;0.7774167827412011;-0.33000003841919523;0.8447121361785819
76.081719;1.0797699808394763;0.8333751171388271;0.7716848128060426;-0.371180962080872;-0.34370130925739967;1.0720148531485127;9.998529532979756;0.8335371871321585;-0.424454984762931;-0.42445495995762283;0.7774158719034684;-0.33000003777008075;0.8447102188736788
76.091719;1.0797701917396139;0.8333732530642766;0.7716844940329882;-0.3711809605733797;-0.34370130929262127;1.0720207947462372;9.998559228196726;0.8335366784291768;-0.42445498431690243;-0.4244549590428716;0.7774150416113184;-0.33000003710205605;0.8447082555912289
76.101719;1.0797704529710672;0.8333714053830567;0.7716840551980316;-0.3711809591101484;-0.3437013093516985;1.0720266924608253;9.998589940451819;0.8335362434874198;-0.4244549838990993;-0.42445495815677264;0.7774142957555786;-0.33000003641516096;0.8447062477814692
76.111719;1.0797707669312593;0.8333695807351313;0.7716834997609892;-0.37118095769250936;-0.3437013094354524;1.0720325277983354;9.998621560697579;0.8335358872957715;-0.424454983510706;-0.42445495730037514;0.7774136359542134;-0.33000003570899133;0.8447041956910564
76.121719;1.0797711359963118;0.8333677845577001;0.7716828330307904;-0.3711809563226094;-0.34370130954457256;1.0720382828422617;9.998653973685766;0.8335356176564086;-0.4244549831528017;-0.424454956474636;0.7774130624225447;-0.33000003498311387;0.8447020974159094
76.131719;1.0797715624572186;0.8333660222195779;0.7716820614705314;-0.3711809550034339;-0.3437013096793961;1.0720439381328764;9.998687075092546;0.8335354438471031;-0.424454982826177;-0.424454955680581;0.7774125753380606;-0.33000003423729657;0.8446999502121146
76.141719;1.079772049146743;0.8333643001110848;0.7716811916325583;-0.3711809537380751;-0.3437013098402715;1.0720494740778406;9.998720782166684;0.8335353745722033;-0.4244549825312909;-0.42445495491927276;0.7774121760706713;-0.33000003347165113;0.8446977520665973
76.151719;1.0797726000129695;0.8333626255440125;0.7716802299348537;-0.3711809525291576;-0.3437013100280005;1.0720548728564459;9.998755042809421;0.8335354167976445;-0.4244549822687847;-0.4244549541917606;0.7774118678541847;-0.330000032687035;0.84469550203836
76.161719;1.0797732200896706;0.8333610062535719;0.7716791825945719;-0.37118095137893337;-0.3437013102435865;1.072060117609125;9.998789840237476;0.8335355744874875;-0.424454982039723;-0.42445495349911894;0.7774116547818397;-0.3300000318852757;0.8446932000167244
76.171719;1.079773914777278;0.8333594507395421;0.7716780552704807;-0.371180950289692;-0.3437013104878611;1.072065191168088;9.99882517881236;0.8335358483258246;-0.42445498184499353;-0.4244549528426946;0.7774115401018415;-0.3300000310687304;0.8446908471907968
76.181719;1.079774689715134;0.8333579693417406;0.7716768529132891;-0.37118094926402856;-0.3437013107617235;1.072070076189687;9.998861051466383;0.8335362376184111;-0.42445498168455065;-0.4244549522241493;0.7774115259631201;-0.3300000302395669;0.8446884466917195
76.191719;1.0797755508728564;0.8333565746349036;0.7716755798874821;-0.3711809483046842;-0.34370131106651336;1.0720747567246327;9.998897417921544;0.8335367425390752;-0.4244549815571781;-0.4244549516450809;0.7774116138306121;-0.3300000293996552;0.8446860026950597
76.201719;1.0797765026863468;0.8333552800774434;0.7716742403308147;-0.37118094741417157;-0.3437013114040407;1.0720792200635403;9.998934215206988;0.8335373651650604;-0.4244549814607657;-0.4244549511068651;0.7774118039107434;-0.33000002855087296;0.8446835187813901
76.211719;1.0797775461661343;0.8333540982008539;0.7716728389697182;-0.3711809465945492;-0.3437013117765456;1.072083456937818;9.998971380688467;0.833538108637154;-0.42445498139274046;-0.4244549506108746;0.7774120941132988;-0.33000002769499637;0.8446809977595245
76.221719;1.0797786799311677;0.8333530399869292;0.7716713818894748;-0.37118094584707867;-0.34370131218672173;1.072087460264974;9.999008864721349;0.8335389748810124;-0.42445498135039317;-0.424454950158721;0.7774124798202149;-0.3300000268335634;0.8446784430348233
76.231719;1.0797799018491072;0.8333521152136842;0.7716698757412669;-0.37118094517186895;-0.34370131263758824;1.0720912237948514;9.999046640176038;0.8335399635829238;-0.4244549813311309;-0.4244549497524227;0.7774129546028155;-0.33000002596811207;0.8446758593467739
76.241719;1.079781208424632;0.8333513331039258;0.7716683262272296;-0.37118094456805173;-0.3437013131321821;1.0720947414916246;9.999084701674125;0.8335410730711237;-0.4244549813326614;-0.4244549493941972;0.7774135111556161;-0.33000002510005627;0.8446732519026678
76.251719;1.0797825931640785;0.8333507027642345;0.7716667385951749;-0.3711809440341566;-0.3437013136730353;1.0720980082443141;9.999123044132627;0.8335423009212343;-0.4244549813529522;-0.4244549490857269;0.7774141419686278;-0.33000002423025915;0.8446706258704909
76.261719;1.0797840464044388;0.8333502331090215;0.771665119509292;-0.37118094356839737;-0.3437013142614588;1.072101021341926;9.999161651331011;0.8335436443005122;-0.42445498139011933;-0.42445494882757256;0.7774148394391173;-0.33000002335926387;0.8446679873318325
76.271719;1.0797855564182854;0.8333499324977867;0.7716634777219578;-0.3711809431690981;-0.3437013148971998;1.072103781316786;9.999200509089412;0.8335451010482696;-0.42445498144262067;-0.42445494861926253;0.7774155958423886;-0.33000002248809074;0.8446653441538171
76.281719;1.0797871105085395;0.8333498080473117;0.7716618232014121;-0.37118094283497927;-0.34370131557869976;1.0721062912847668;9.999239618765877;0.833546670082614;-0.4244549815094965;-0.4244549484599527;0.7774164040148892;-0.33000002161858333;0.844662705660913
76.291719;1.079788696814139;0.8333498647379035;0.7716601661087157;-0.37118094256520107;-0.34370131630335554;1.0721085557541705;9.999278997631775;0.8335483499975639;-0.42445498159029815;-0.424454948349247;0.777417257940085;-0.33000002075305873;0.8446600820643114
76.301719;1.0797903065858883;0.8333501051242185;0.7716585166776312;-0.3711809423594171;-0.34370131706761997;1.0721105807202478;9.99931867200078;0.8335501374838555;-0.42445498168508433;-0.4244549482875908;0.7774181522493858;-0.33000001989393113;0.8446574845694156
76.311719;1.0797919348376137;0.833350529599993;0.7716568855035623;-0.37118094221758896;-0.3437013178672551;1.0721123745682555;9.999358673930843;0.8335520274958002;-0.4244549817946729;-0.4244549482760916;0.7774190815954909;-0.3300000190437057;0.8446549252466099
76.321719;1.0797935793306297;0.8333511362350161;0.7716552830341954;-0.37118094213948166;-0.34370131869780385;1.0721139479892992;9.999399041232756;0.833554014299245;-0.42445498192055353;-0.42445494831616376;0.777420041017651;-0.33000001820506214;0.844652415811133
76.331719;1.0797952392187224;0.8333519205286055;0.7716537181042176;-0.3711809421243643;-0.3437013195551147;1.0721153127629979;9.99943981930477;0.8335560916702891;-0.42445498206438853;-0.42445494840928794;0.7774210268888195;-0.33000001738059254;0.8446499659235785
76.341719;1.0797969133432461;0.833352876267959;0.771652197159464;-0.37118094217124126;-0.3437013204356688;1.072116480247736;9.99948107186537;0.8335582526631476;-0.42445498222777706;-0.4244549485569576;0.7774220373521578;-0.3300000165723644;0.8446475823071395
76.351719;1.0797985983874596;0.8333539967289072;0.7716507254484365;-0.37118094227947285;-0.3437013213366686;1.0721174597518854;9.999522887709066;0.8335604898944988;-0.42445498241234464;-0.4244549487606297;0.7774230720006637;-0.33000001578188487;0.8446452693906824
76.361719;1.079800288201884;0.8333552750142833;0.7716493085764837;-0.371180942449146;-0.3437013222560672;1.0721182579633248;9.999565370549767;0.8335627961955989;-0.4244549826195902;-0.4244549490216374;0.7774241313596868;-0.3300000150104547;0.8446430309083928
76.371719;1.0798019746080483;0.8333567044871161;0.7716479527703036;-0.37118094268079704;-0.34370132319254304;1.072118880290034;9.999608632430604;0.8335651655042872;-0.4244549828504368;-0.4244549493411953;0.7774252164222961;-0.330000014259398;0.844640871477088
76.381719;1.0798036488774172;0.8333582795676598;0.7716466646287674;-0.3711809429747933;-0.3437013241451845;1.0721193319419138;9.999652799342648;0.8335675938301721;-0.4244549831052075;-0.4244549497204221;0.7774263283980719;-0.33000001353000513;0.8446387972383552
76.391719;1.0798053032072004;0.8333599954527894;0.7716454515059509;-0.37118094333074053;-0.3437013251128021;1.0721196180271673;9.999698003983598;0.8335700796226192;-0.4244549833842599;-0.42445495016027923;0.7774274688662672;-0.3300000128232531;0.8446368157569326
76.401719;1.0798069318796903;0.8333618470966249;0.7716443224702898;-0.3711809437472555;-0.3437013260933893;1.072119743556048;9.999744362142842;0.8335726233197591;-0.424454983688767;-0.4244549506614467;0.7774286396751965;-0.33000001213942676;0.8446349360909147
76.411719;1.0798085319424546;0.8333638288233556;0.7716432884430602;-0.3711809442223062;-0.3437013270842037;1.0721197129023332;9.999791961768329;0.8335752265975445;-0.4244549840210131;-0.4244549512241776;0.7774298421729794;-0.33000001147793545;0.8446331678975497
76.421719;1.0798101024816225;0.8333659343998686;0.7716423608542143;-0.37118094475363844;-0.34370132808210596;1.0721195294729033;9.999840868012926;0.8335778916937616;-0.42445498438379686;-0.42445495184825494;0.7774310766970925;-0.3300000108375713;0.8446315188090647
76.431719;1.0798116422825768;0.833368156896703;0.7716415505492044;-0.37118094533884927;-0.3437013290838586;1.072119196308228;9.999891121617717;0.8335806206973282;-0.42445498477959487;-0.4244549525330484;0.7774323432313673;-0.33000001021694275;0.844629992890592
76.441719;1.0798131482025188;0.8333704878539793;0.7716408677981099;-0.3711809459753581;-0.3437013300864308;1.0721187165927637;9.999942734759378;0.8335834151758797;-0.4244549852102571;-0.42445495327754657;0.7774336424725087;-0.33000000961471654;0.8446285919726252
76.451719;1.0798146151456602;0.8333729163514256;0.7716403218333128;-0.3711809466604304;-0.3437013310871573;1.0721180940487374;9.999995690824337;0.8335862762805856;-0.42445498567668627;-0.42445495408044404;0.7774349758115976;-0.3300000090298237;0.8446273175035005
76.461719;1.0798160364393834;0.8333754296849687;0.7716399191308176;-0.371180947391229;-0.34370133208354325;1.0721173335649854;10.000049937427985;0.8335892040792822;-0.4244549861783;-0.4244549549405457;0.777436344597941;-0.3300000084618129;0.8446261708078469
76.471719;1.079817405402615;0.8333780147457431;0.7716396619686157;-0.3711809481648768;-0.3437013330728798;1.0721164411514779;10.000105387464282;0.8335921957540583;-0.42445498671324244;-0.42445495585723086;0.7774377498042605;-0.33000000791108325;0.8446251521171975
76.481719;1.0798187177765814;0.833380658153185;0.7716395489802709;-0.37118094897825643;-0.34370133405203757;1.0721154229756669;10.00016193889176;0.8335952444818973;-0.42445498727925896;-0.4244549568304483;0.7774391917380304;-0.33000000737872176;0.8446242594508755
76.491719;1.079819972477793;0.8333833465131251;0.7716395768019286;-0.37118094982782296;-0.3437013350175215;1.0721142841005458;10.000219492199637;0.8335983401431819;-0.4244549878740938;-0.4244549578605771;0.7774406693557844;-0.3300000068660524;0.8446234884643576
76.501719;1.0798211708865944;0.8333860680730623;0.7716397407466538;-0.37118095070987356;-0.34370133596562247;1.0721130275049275;10.000277955746913;0.8336014706414323;-0.424454988495586;-0.42445495894846536;0.7774421796537476;-0.33000000637427623;0.8446228332732016
76.511719;1.0798223159671079;0.8333888139549808;0.7716400345646466;-0.3711809516207893;-0.34370133689270804;1.0721116544409641;10.000337240241508;0.83360462331996;-0.42445498914219404;-0.42445496009503736;0.7774437176981738;-0.33000000590434514;0.84462228729698
76.521719;1.0798234115797452;0.8333915777427691;0.771640450310387;-0.3711809525569545;-0.3437013377955879;1.0721101661704577;10.000397242010541;0.8336077872669018;-0.42445498981346025;-0.42445496130059535;0.7774452775173682;-0.3300000054570032;0.8446218437612332
76.531719;1.0798244626690354;0.833394354744184;0.7716409783013151;-0.37118095351484154;-0.3437013386715507;1.0721085654286753;10.000457831298437;0.8336109551947803;-0.42445499050974517;-0.42445496256463583;0.7774468536443179;-0.3300000050329515;0.8446214956610026
76.541719;1.0798254756348988;0.8333971417318756;0.7716416074692911;-0.3711809544913658;-0.3437013395180126;1.0721068568295835;10.000518864084173;0.8336141230770715;-0.4244549912316055;-0.4244549638858635;0.7774484425165277;-0.33000000463279694;0.8446212355578026
76.551719;1.0798264578815155;0.8333999361740341;0.7716423266643706;-0.37118095548408564;-0.34370134033231603;1.07210504669934;10.00058020658173;0.833617288288967;-0.4244549919795059;-0.4244549652620751;0.7774500424120544;-0.33000000425670895;0.8446210556906252
76.561719;1.079827417518499;0.8334027344622194;0.7716431256909352;-0.3711809564910736;-0.34370134111210926;1.0721031426714676;10.000641745142913;0.8336204478401823;-0.4244549927537259;-0.42445496669049926;0.7774516518096827;-0.3300000039043406;0.8446209475871891
76.571719;1.0798283635078942;0.8334055300526105;0.7716439955406936;-0.37118095751065266;-0.34370134185607;1.0721011536655691;10.000703378066879;0.833623597669631;-0.42445499355399235;-0.42445496816846684;0.7774532683524039;-0.3300000035750988;0.8446209008680875
76.581719;1.0798293044625553;0.8334083131413151;0.7716449291383329;-0.37118095854123045;-0.3437013425643393;1.0720990904948862;10.0007650060531;0.833626733358122;-0.4244549943792199;-0.42445496969365254;0.777454889200083;-0.3300000032682368;0.8446209024720774
76.591719;1.079830246207959;0.8334110722430462;0.7716459217320395;-0.37118095958107283;-0.34370134323831025;1.072096965727246;10.000826528660589;0.8336298513015654;-0.4244549952278025;-0.42445497126374515;0.7774565109557281;-0.3300000029827896;0.8446209378445994
76.601719;1.0798311914650034;0.8334137952901202;0.7716469689651472;-0.3711809606279582;-0.34370134388002;1.072094792061671;10.0008878461168;0.8336329494320425;-0.42445499609812337;-0.42445497287609;0.7774581296238425;-0.3300000027175824;0.8446209937774889
76.611719;1.079832142272345;0.8334164688049005;0.7716480642743571;-0.37118096167917064;-0.3437013444915718;1.0720925803598464;10.000948859599706;0.8336360276972331;-0.4244549969888886;-0.424454974527711;0.7774597423502229;-0.3300000024710049;0.8446210603985315
76.621719;1.079833101986186;0.8334190771851706;0.771649198785013;-0.3711809627318237;-0.34370134507487954;1.07209033804139;10.001009467829705;0.8336390878625689;-0.42445499789911356;-0.42445497621545825;0.7774613490412581;-0.3300000022407687;0.8446211314579949
76.631719;1.0798340762252832;0.8334216038870819;0.7716503628795238;-0.3711809637831002;-0.34370134563180776;1.0720880682116318;10.001069577413139;0.833642132584872;-0.4244549988278966;-0.42445497793606546;0.7774629518246606;-0.33000000202414864;0.8446212041128246
76.641719;1.0798350729166444;0.833424033844927;0.7716515466774462;-0.37118096483050034;-0.3437013461642964;1.07208577039735;10.001129127950314;0.8336451649861739;-0.42445499977434253;-0.4244549796862313;0.777464553304073;-0.33000000181808775;0.8446212788209718
76.651719;1.0798360998720402;0.8334263552162922;0.7716527401436377;-0.37118096587190064;-0.3437013466742895;1.0720834423031955;10.001188100002112;0.8336481886926689;-0.42445500073768005;-0.42445498146271676;0.7774661544674629;-0.3300000016189411;0.8446213593017159
76.661719;1.0798371620329994;0.8334285589352491;0.7716539341867148;-0.37118096690520846;-0.3437013471636332;1.0720810809943788;10.001246494558304;0.8336512076886996;-0.4244550017174217;-0.4244549832623686;0.7774677532396724;-0.3300000014225887;0.8446214518683948
76.671719;1.0798382613394644;0.8334306372019007;0.7716551211638599;-0.37118096792820776;-0.343701347633776;1.0720786837824383;10.001304310784763;0.8336542266431431;-0.42445500271348274;-0.4244549850819767;0.7774693445220752;-0.3300000012250182;0.8446215636038572
76.681719;1.0798393974221725;0.8334325830594429;0.7716562941458706;-0.37118096893881614;-0.3437013480854755;1.072076249895513;10.001361535978294;0.8336572516972666;-0.42445500372604966;-0.4244549869180916;0.7774709207281939;-0.3300000010229134;0.8446217001041211
76.691719;1.079840567981788;0.8334343907471433;0.7716574465619214;-0.3711809699353665;-0.3437013485190342;1.0720737816928025;10.001418139702793;0.8336602902550486;-0.42445500475512865;-0.4244549887671402;0.7774724725642571;-0.3300000008137652;0.8446218643973432
