time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.701719;1.0798417711829036;0.8334360559920351;0.7716585725641468;-0.37118097091681695;-0.343701348934807;1.0720712837270079;10.001474071787298;0.8336633498809138;-0.4244550058000619;-0.42445499062563724;0.7774739904747778;-0.3300000005954498;0.8446220578410114
76.711719;1.079843009250154;0.8334375765852204;0.7716596671657111;-0.3711809718826076;-0.3437013493333204;1.0720687614822264;10.00152926608754;0.8336664376641236;-0.42445500685947996;-0.4244549924899612;0.777475465707979;-0.33000000036583765;0.8446222811763691
76.721719;1.0798442885388473;0.8334389530053871;0.7716607261356135;-0.3711809728319897;-0.3437013497150015;1.072066221762082;10.001583647428728;0.8336695600488172;-0.42445500793177643;-0.4244549943560557;0.7774768904568514;-0.33000000012282205;0.8446225345043038
76.731719;1.0798456157400342;0.8334401882758555;0.7716617461306792;-0.37118097376365095;-0.3437013500799958;1.0720636726728432;10.001637137957335;0.8336727226688443;-0.42445500901552535;-0.42445499621949073;0.7774782579420387;-0.3299999998645366;0.8446228176835575
76.741719;1.0798469942955504;0.8334412867487561;0.7716627248769715;-0.37118097467634437;-0.34370135042835126;1.0720611225737111;10.001689655053502;0.8336759303470919;-0.4244550101095138;-0.4244549980755775;0.7774795625074822;-0.3299999995894193;0.8446231314204125
76.751719;1.07984842340352;0.8334422525556268;0.771663660936933;-0.3711809755698724;-0.3437013507604675;1.0720585804368457;10.001741109540687;0.8336791873508546;-0.4244550112128165;-0.4244549999194503;0.7774807993354926;-0.3299999992961708;0.8446234779655517
76.761719;1.079849899937878;0.8334430891974135;0.7716645527214381;-0.3711809764453873;-0.3437013510771224;1.0720560567052608;10.001791420197467;0.8336824974239964;-0.4244550123249101;-0.42445500174626527;0.7774819645912261;-0.329999998983831;0.8446238612098846
76.771719;1.0798514214683272;0.8334438004020213;0.7716653971875365;-0.37118097730492833;-0.3437013513787356;1.0720535622006357;10.001840523843896;0.8336858635975097;-0.4244550134454309;-0.4244550035514896;0.777483056524663;-0.3299999986519619;0.844624285910151
76.781719;1.0798529874923002;0.8334443905740776;0.7716661896258854;-0.37118097815082873;-0.3437013516648435;1.072051106586319;10.001888368109814;0.8336892885870298;-0.4244550145738277;-0.42445500533106706;0.7774840761845074;-0.3299999983007478;0.8446247564922488
76.791719;1.0798545988975992;0.8334448642715777;0.7716669247850262;-0.37118097898544833;-0.3437013519345136;1.0720486984962014;10.001934911143747;0.8336927753443064;-0.42445501570925964;-0.42445500708137446;0.7774850264097751;-0.329999997930784;0.8446252768584844
76.801719;1.0798562577122601;0.8334452257897395;0.7716675981580461;-0.37118097981105164;-0.34370135218693737;1.0720463460532457;10.001980127389775;0.8336963265901367;-0.4244550168505955;-0.4244550087993694;0.7774859099145026;-0.3299999975426831;0.8446258511204725
76.811719;1.0798579676222262;0.8334454791642891;0.7716682067337268;-0.3711809806295033;-0.3437013524214029;1.0720440564343807;10.002024005051982;0.8336999437165007;-0.4244550179962962;-0.42445501048280954;0.7774867283153453;-0.3299999971368809;0.844626484076748
76.821719;1.0798597341470295;0.8334456281013143;0.771668749045789;-0.3711809814418853;-0.34370135263711155;1.0720418358275987;10.00206653937827;0.8337036260187436;-0.42445501914439204;-0.424455012129876;0.7774874828221608;-0.3299999967138027;0.8446271812319592
76.831719;1.0798615635994604;0.8334456754363169;0.7716692247450792;-0.3711809822482998;-0.34370135283338155;1.0720396901494764;10.002107726412833;0.833707370302873;-0.42445502029281057;-0.42445501373862354;0.7774881751331872;-0.32999999627411414;0.8446279485819637
76.841719;1.0798634615521543;0.8334456224928382;0.7716696339561645;-0.3711809830480157;-0.34370135300966226;1.07203762442936;10.002147562262893;0.8337111710570596;-0.42445502143961855;-0.4244550153068989;0.7774888069959013;-0.3299999958186389;0.844628791896323
76.851719;1.079865432640487;0.8334454692577233;0.7716699767124789;-0.3711809838399521;-0.3437013531651437;1.072035641116962;10.002186043994183;0.833715021374419;-0.42445502258290796;-0.42445501683244113;0.7774893796835101;-0.32999999534809615;0.8446297157293721
76.861719;1.07986748114748;0.8334452148731077;0.7716702535677302;-0.3711809846231731;-0.34370135329862345;1.0720337399751452;10.00222316214392;0.83371891337433;-0.42445502372062105;-0.42445501831292964;0.7774898948236982;-0.3299999948628761;0.8446307231478171
76.871719;1.0798696100537972;0.8334448578478129;0.7716704670532138;-0.37118098539702843;-0.343701353408618;1.0720319199059087;10.002258893310232;0.8337228375473731;-0.42445502485057757;-0.4244550197458716;0.7774903557726074;-0.3299999943626267;0.844631816541299
76.881719;1.0798718197692272;0.8334443970615436;0.7716706220209378;-0.37118098616070216;-0.34370135349338404;1.0720301806374906;10.002293206423047;0.8337267823885371;-0.42445502597069035;-0.42445502112835487;0.7774907683136668;-0.32999999384595635;0.8446329986857614
76.891719;1.0798741085511185;0.833443833691111;0.7716707248032857;-0.3711809869125095;-0.343701353550913;1.0720285225699884;10.002326073630629;0.833730734977912;-0.4244550270788856;-0.4244550224572056;0.7774911403522702;-0.3299999933106831;0.8446342728371768
76.901719;1.0798764729029646;0.8334431718597755;0.7716707828076358;-0.3711809876498904;-0.34370135357905907;1.072026945726334;10.0023574706671;0.8337346819465937;-0.4244550281726871;-0.42445502372954175;0.7774914813657398;-0.3299999927542223;0.8446356418441481
76.911719;1.0798789078084308;0.833442416906034;0.7716708049534122;-0.37118098837032193;-0.34370135357592463;1.0720254499145487;10.002387372125078;0.8337386099370231;-0.4244550292490681;-0.42445502494318593;0.7774918017606324;-0.3299999921737465;0.844637107663398
76.921719;1.0798814091849411;0.8334415736647133;0.7716708013817356;-0.37118098907227387;-0.34370135354002346;1.0720240356667998;10.002415751406987;0.8337425054323897;-0.4244550303046884;-0.4244550260970225;0.7774921116760702;-0.3299999915663225;0.8446386721882402
76.931719;1.079883976794411;0.8334406469647666;0.7716707816937077;-0.3711809897554835;-0.34370135346994;1.0720227042747346;10.002442584518247;0.8337463551659151;-0.4244550313364526;-0.42445502719136124;0.7774924206312853;-0.3299999909291599;0.8446403387213185
76.941719;1.0798866143637549;0.8334396433092816;0.7716707534794516;-0.371180990420633;-0.34370135336437024;1.0720214570420756;10.002467853717743;0.8337501471286141;-0.4244550323420581;-0.42445502822777537;0.7774927383272742;-0.32999999025964166;0.8446421127166712
76.951719;1.0798893281562354;0.8334385715367671;0.7716707223114698;-0.3711809910689046;-0.3437013532227802;1.0720202950321684;10.002491546496593;0.8337538704716982;-0.42445503331986617;-0.42445502920832445;0.777493074517483;-0.32999998955513504;0.8446440016498705
76.961719;1.0798921255273009;0.8334374414977197;0.7716706925908613;-0.37118099170186264;-0.3437013530457242;1.0720192195483906;10.00251364774099;0.8337575139945934;-0.4244550342683225;-0.4244550301348712;0.7774934383233401;-0.329999988813176;0.844646014990688
76.971719;1.0798950125339257;0.8334362620529674;0.7716706687724953;-0.37118099232169854;-0.34370135283460573;1.0720182322444545;10.002534130632583;0.8337610653842554;-0.4244550351857578;-0.4244550310091752;0.7774938386525944;-0.3299999880319607;0.844648164031956
76.981719;1.0798979914585323;0.8334350405119535;0.7716706562076437;-0.3711809929314166;-0.3437013525913707;1.0720173342274544;10.002552952600043;0.8337645121247392;-0.4244550360706721;-0.424455031833417;0.7774942845294361;-0.3299999872105832;0.8446504606314084
76.991719;1.0799010605786157;0.8334337829721552;0.7716706602961748;-0.3711809935346513;-0.34370135231827337;1.0720165246605788;10.002570059115335;0.8337678426154983;-0.42445503692200925;-0.42445503261016215;0.7774947841088652;-0.3299999863486591;0.8446529156678215
77.001719;1.0799042160144263;0.8334324940486395;0.7716706846749777;-0.37118099413530775;-0.3437013520177032;1.072015799921668;10.002585399295421;0.8337710472301945;-0.4244550377390815;-0.42445503334165813;0.7774953435054685;-0.3299999854455066;0.844655538534634
77.011719;1.0799074538755071;0.8334311772574965;0.7716707307969055;-0.37118099473725463;-0.3437013516920204;1.07201515430214;10.002598948722008;0.8337741185400632;-0.42445503852111743;-0.4244550340292207;0.7774959664647295;-0.32999998449998436;0.8446583372554588
77.021719;1.0799107713744802;0.8334298365020627;0.7716707989499405;-0.37118099534409743;-0.34370135134337354;1.0720145814346262;10.002610725231168;0.8337770493607582;-0.424455039266759;-0.4244550346733432;0.7774966550905672;-0.3299999835113425;0.8446613183559211
77.031719;1.079914165992061;0.8334284763149242;0.7716708889503862;-0.37118099595899035;-0.3437013509735698;1.0720140746611404;10.002620787945094;0.8337798314810907;-0.4244550399738245;-0.4244550352744542;0.777497411303481;-0.3299999824798607;0.844664486501555
77.041719;1.0799176338312966;0.8334271009858356;0.7716709996012414;-0.37118099658447434;-0.3437013505840313;1.0720136267011044;10.002629218090558;0.8337824573614272;-0.424455040639268;-0.4244550358335494;0.7774982375121708;-0.32999998140664394;0.8446678441201796
77.051719;1.0799211696539017;0.8334257150075859;0.7716711274465099;-0.37118099722251285;-0.3437013501757473;1.0720132298126621;10.002636097532703;0.8337849212615482;-0.4244550412593444;-0.42445503635230736;0.7774991352582435;-0.32999998029325484;0.844671391477783
77.061719;1.0799247681113817;0.8334243242092667;0.7716712668658787;-0.37118099787468817;-0.34370134974928374;1.072012875979651;10.002641509684594;0.8337872177975165;-0.4244550418301664;-0.4244550368329801;0.7775001030054043;-0.3299999791418293;0.8446751272329276
77.071719;1.0799284239072933;0.8334229354265154;0.7716714118445887;-0.3711809985422452;-0.3437013493050762;1.0720125563332765;10.002645555602676;0.8337893411378727;-0.42445504234844084;-0.4244550372781705;0.7775011358217867;-0.329999977955573;0.8446790484181417
77.081719;1.0799321310515957;0.8334215554148036;0.771671556827255;-0.37118099922618336;-0.34370134884386455;1.0720122604794682;10.002648355668288;0.8337912857619948;-0.42445504281188046;-0.4244550376906604;0.7775022276059398;-0.3299999767390064;0.844683149647989
77.091719;1.079935882474735;0.8334201905116392;0.7716716963417849;-0.3711809999274803;-0.3437013483667025;1.0720119772946919;10.00265003022473;0.8337930466864467;-0.42445504321923955;-0.42445503807334095;0.777503373332728;-0.3299999754975399;0.8446874223912335
77.101719;1.0799396704328932;0.8334188466106478;0.7716718255784514;-0.37118100064693726;-0.3437013478743235;1.0720116970842848;10.002650676630497;0.8337946194392788;-0.4244550435700972;-0.42445503842916926;0.777504569244299;-0.32999997423684296;0.844691855086066
77.111719;1.079943487353768;0.8334175288484202;0.7716719412569639;-0.3711810013847295;-0.343701347366423;1.0720114131572585;10.002650358778029;0.8337960005432893;-0.4244550438643768;-0.4244550387613593;0.7775058119069722;-0.32999997296253736;0.8446964344249168
77.121719;1.0799473262681996;0.8334162413689362;0.7716720410289365;-0.3711810021402722;-0.3437013468416678;1.0720111222270816;10.002649107602549;0.8337971875591232;-0.4244550441020364;-0.4244550390734129;0.7775070980161916;-0.32999997167989487;0.8447011469150121
77.131719;1.079951180731988;0.8334149873604313;0.7716721228363939;-0.37118100291256295;-0.3437013462984538;1.0720108240687838;10.002646933292139;0.8337981784141654;-0.42445504428317304;-0.42445503936870593;0.7775084248011214;-0.3299999703935626;0.8447059799641703
77.141719;1.0799550442470824;0.8334137692743793;0.7716721854778391;-0.3711810037005002;-0.3437013457357381;1.07201051997848;10.002643851043867;0.8337989707180488;-0.4244550444081224;-0.42445503965038905;0.7775097897944834;-0.32999996910785967;0.8447109224733018
77.151719;1.0799589095047324;0.8334125892368703;0.7716722293780363;-0.37118100450271824;-0.3437013451533948;1.0720102109703513;10.002639893163225;0.8337995618847762;-0.4244550444775971;-0.42445503992162886;0.777511190062021;-0.3299999678272657;0.8447159645193103
77.161719;1.0799627689091158;0.8334114494080914;0.7716722568787331;-0.3711810053175267;-0.34370134455211276;1.0720098976332537;10.002635095329147;0.8337999506207036;-0.4244550444930265;-0.42445504018529845;0.7775126220857844;-0.32999996655646996;0.844721096285331
77.171719;1.079966615769686;0.8334103520876116;0.7716722718368241;-0.3711810061436082;-0.34370134393324303;1.0720095804898575;10.002629485025214;0.8338001382316044;-0.42445504445653826;-0.42445504044333204;0.7775140826608548;-0.32999996530031556;0.8447263070305554
77.181719;1.0799704441539772;0.8334092992639129;0.7716722785796397;-0.37118100698062545;-0.3437013432986804;1.0720092589577024;10.002623085047665;0.8338001280171032;-0.4244550443703477;-0.4244550406967158;0.7775155693530639;-0.32999996406396925;0.8447315847398136
77.191719;1.079974247996348;0.8334082916623524;0.7716722806177906;-0.3711810078288301;-0.3437013426506753;1.0720089303039333;10.002615921929365;0.8337999242754921;-0.4244550442361585;-0.42445504094586517;0.7775170797879102;-0.3299999628529318;0.8447369174917353
77.201719;1.0799780207412535;0.8334073289043027;0.7716722795460059;-0.37118100868822773;-0.3437013419918262;1.072008590264674;10.002608030401595;0.8337995324869062;-0.42445504405505774;-0.424455041190712;0.7775186113946456;-0.3299999616727184;0.8447422959825374
77.211719;1.079981754857335;0.8334064109358;0.7716722748297808;-0.37118100955825073;-0.34370134132509933;1.0720082345992448;10.002599446215331;0.8337989598493684;-0.424455043827832;-0.4244550414307737;0.7775201622828778;-0.3299999605285942;0.8447477140866678
77.221719;1.0799854405631475;0.833405538095895;0.7716722644680655;-0.37118101043816;-0.34370134065352675;1.0720078606264822;10.00259019020054;0.8337982151099104;-0.4244550435552507;-0.42445504166535375;0.7775217318533448;-0.3299999594255064;0.8447531663694207
77.231719;1.0799890653216608;0.8334047094738078;0.7716722458089044;-0.37118101132757547;-0.3437013399799708;1.072007468010828;10.002580259886942;0.8337973076765823;-0.42445504323797784;-0.42445504189358857;0.7775233206528075;-0.3299999583680915;0.8447586450794846
77.241719;1.0799926158885331;0.8334039223014471;0.7716722157970887;-0.37118101222647487;-0.343701339307056;1.0720070579248573;10.002569635526903;0.8337962467675681;-0.42445504287622515;-0.424455042114289;0.7775249301227376;-0.32999995736060517;0.8447641395138249
77.251719;1.0799960819810335;0.8334031730424513;0.7716721704857862;-0.3711810131350098;-0.34370133863680485;1.0720066317423111;10.002558289281263;0.8337950409241842;-0.4244550424693739;-0.42445504232579534;0.7775265624139702;-0.3299999564066891;0.84476963836059
77.261719;1.0799994589110709;0.8334024582515012;0.7716721051457935;-0.37118101405380555;-0.3437013379702945;1.0720061899936464;10.002546188563441;0.8337936978060299;-0.4244550420161033;-0.42445504252611427;0.7775282200385043;-0.3299999555093582;0.8447751320941815
77.271719;1.0800027472402263;0.8334017745915098;0.7716720155620775;-0.37118101498436923;-0.34370133730792685;1.0720057310097704;10.00253329736812;0.8337922244062017;-0.4244550415154296;-0.4244550427133463;0.7775299053998647;-0.3299999546715874;0.8447806125331548
77.281719;1.0800059501334047;0.8334011188683932;0.7716718990496416;-0.37118101592882563;-0.3437013366501261;1.0720052514879466;10.002519575927812;0.8337906272480088;-0.42445504096758907;-0.4244550428861997;0.7775316203560079;-0.32999995389682246;0.8447860710029164
77.291719;1.0800090712725805;0.8334004883499152;0.7716717542592785;-0.37118101688912347;-0.3437013359980217;1.0720047493798919;10.00250497162774;0.8337889121132673;-0.4244550403737169;-0.42445504304436;0.7775333655731494;-0.329999953188745;0.8447914977986537
77.301719;1.0800121150086655;0.8333998812711488;0.7716715801950556;-0.37118101786644603;-0.3437013353536278;1.0720042253887732;10.002489412847527;0.8337870838943328;-0.4244550397352125;-0.42445504318858257;0.7775351400781781;-0.3299999525508472;0.8447968829718429
77.311719;1.080015087125944;0.8333992973245911;0.7716713751650806;-0.3711810188610274;-0.3437013347192987;1.072003681901684;10.002472823346999;0.8337851469068682;-0.4244550390538471;-0.4244550433205492;0.7775369414722642;-0.329999951986285;0.844802217122182
77.321719;1.0800179940225683;0.8333987372988302;0.7716711359920809;-0.3711810198721178;-0.3437013340970081;1.0720031211830348;10.002455140276231;0.8337831051229415;-0.42445503833220866;-0.424455043442437;0.777538765839062;-0.32999995149786937;0.844807491425475
77.331719;1.0800208412386458;0.8333982019856521;0.771670858018347;-0.3711810208980883;-0.3437013334879786;1.0720025444080392;10.0024363168452;0.8337809620688333;-0.4244550375738194;-0.4244550435562008;0.7775406073406381;-0.3299999510879785;0.844812697230849
77.341719;1.0800236332254776;0.8333976919216622;0.7716705363382385;-0.3711810219367964;-0.34370133289267263;1.072001951639702;10.002416314245647;0.8337787205106649;-0.42445503678292684;-0.42445504366297787;0.7775424588122704;-0.3299999507582949;0.8448178264649753
77.351719;1.0800263740540605;0.8333972081459335;0.771670166883313;-0.3711810229859763;-0.3437013323111503;1.0720013424312396;10.00239508901551;0.8337763819190154;-0.4244550359640699;-0.4244550437630232;0.7775443129121422;-0.32999995050961206;0.8448228725536879
77.361719;1.0800290674462012;0.8333967524788134;0.771669746372361;-0.3711810240434527;-0.343701331743437;1.072000717052675;10.002372590762988;0.833773946396362;-0.4244550351215232;-0.4244550438559904;0.777546162394971;-0.32999995034166923;0.8448278301892159
77.371719;1.0800317161891746;0.8333963267809118;0.7716692724301674;-0.37118102510722406;-0.343701331189146;1.0720000765652593;10.00234876923567;0.8337714138271501;-0.4244550342592641;-0.42445504394108374;0.777547999974488;-0.32999995025286616;0.8448326940050617
77.381719;1.0800343227111053;0.8333959320417251;0.7716687445500839;-0.3711810261754288;-0.3437013306466777;1.0719994216453597;10.00232356857497;0.8337687852479404;-0.42445503338145246;-0.4244550440171717;0.7775498187959027;-0.32999995024037154;0.8448374572549625
77.391719;1.0800368904050268;0.8333955678198617;0.7716681648844081;-0.37118102724639007;-0.3437013301130946;1.071998753271936;10.002296917212881;0.8337660629065635;-0.4244550324923454;-0.4244550440831329;0.7775516125248769;-0.32999995030084117;0.8448421118280598
77.401719;1.080039423551819;0.8333952320218219;0.7716675381346204;-0.3711810283188984;-0.34370132958474187;1.0719980739886774;10.002268733556775;0.8337632491346872;-0.42445503159554127;-0.4244550441381367;0.777553374585149;-0.3299999504312483;0.8448466499668392
77.411719;1.080041925364895;0.8333949211959415;0.7716668706200914;-0.37118102939261627;-0.3437013290578857;1.0719973861701937;10.002238945020553;0.8337603454425605;-0.42445503069358775;-0.4244550441816365;0.777555098084328;-0.32999995062931464;0.8448510654358068
77.421719;1.080044395821253;0.8333946309509157;0.7716661691687148;-0.3711810304683079;-0.3437013285291454;1.0719966886761088;10.002207510287628;0.8337573523633001;-0.4244550297883465;-0.4244550442132444;0.7775567765770861;-0.32999995089330597;0.8448553535845664
77.431719;1.0800468308959439;0.8333943557586628;0.7716654406824903;-0.37118103154763793;-0.34370132799600456;1.071995975281382;10.00217443272906;0.8337542702040948;-0.42445502888157727;-0.42445504423272445;0.777558404224265;-0.32999995122159903;0.8448595116215145
77.441719;1.080049223492781;0.8333940883923134;0.7716646921886076;-0.3711810326325747;-0.3437013274573761;1.07199523638156;10.002139749790793;0.8337511008891796;-0.42445502797533363;-0.4244550442400373;0.777559975165955;-0.32999995161267287;0.8448635379198367
77.451719;1.0800515656795655;0.8333938200419114;0.7716639304429133;-0.37118103372472555;-0.34370132691360533;1.0719944624176987;10.002103504713462;0.8337478486706075;-0.4244550270722656;-0.4244550442351113;0.7775614834248944;-0.32999995206519306;0.8448674299985297
77.461719;1.080053850309263;0.8333935418775573;0.7716631610167175;-0.3711810348252069;-0.3437013263657631;1.0719936460623332;10.002065735889543;0.8337445182838011;-0.4244550261760389;-0.42445504421749003;0.7775629236241415;-0.32999995257743453;0.8448711836421535
77.471719;1.0800560702230937;0.833393246738219;0.771662387160936;-0.371181035935077;-0.34370132581509855;1.0719927822468642;10.002026488028346;0.8337411137002588;-0.4244550252915793;-0.4244550441861412;0.7775642914612951;-0.3299999531467264;0.8448747939491495
77.481719;1.0800582163731374;0.833392928844201;0.7716616089544492;-0.3711810370555249;-0.3437013252631152;1.071991866714254;10.001985810898464;0.8337376397040144;-0.42445502442454797;-0.4244550441394749;0.7775655838714884;-0.3299999537700359;0.844878256449257
77.491719;1.0800602773009833;0.8333925828275011;0.7716608241723487;-0.3711810381876268;-0.3437013247116794;1.0719908944811616;10.001943740874816;0.8337341033455837;-0.4244550235803958;-0.42445504407580104;0.7775667991897147;-0.329999954444882;0.8448815671806739
77.501719;1.0800622402554605;0.8333922038415273;0.771660030600495;-0.37118103933234053;-0.3437013241629036;1.0719898597370001;10.001900287237675;0.8337305130754679;-0.42445502276384384;-0.4244550439940721;0.7775679369357238;-0.3299999551693735;0.8448847229936624
77.511719;1.0800640929458065;0.8333917875568883;0.771659227348256;-0.3711810404906251;-0.34370132361917033;1.0719887571245166;10.001855432256031;0.8337268777104073;-0.4244550219787028;-0.4244550438943703;0.7775689972040026;-0.3299999559418228;0.8448877222193415
77.521719;1.0800658254146964;0.8333913301226199;0.7716584145210216;-0.37118104166308685;-0.3437013230833043;1.071987583136551;10.001809138713417;0.8337232063946276;-0.424455021227577;-0.4244550437779259;0.7775699804709829;-0.3299999567606294;0.8448905639455911
77.531719;1.080067430880159;0.833390829726111;0.7716575927369274;-0.3711810428496984;-0.3437013225586788;1.0719863366967974;10.001761360471328;0.8337195081161656;-0.42445502051183304;-0.42445504364686293;0.7775708884867432;-0.3299999576241934;0.8448932470855449
77.541719;1.0800689048642504;0.833390287999681;0.7716567635128565;-0.37118104405038754;-0.34370132204915127;1.071985018526962;10.001712056059795;0.8337157905864433;-0.42445501983228734;-0.42445504350405205;0.7775717253323087;-0.3299999585306689;0.8448957709684047
77.551719;1.0800702440894396;0.8333897086376424;0.771655929998042;-0.3711810452657616;-0.3437013215588545;1.0719836297553615;10.001661193282777;0.8337120599783295;-0.424455019190013;-0.42445504335301115;0.7775724969116563;-0.3299999594778753;0.8448981361231929
77.561719;1.080071445818951;0.8333890955093883;0.7716550967243792;-0.37118104649677774;-0.3437013210920509;1.0719821711863569;10.001608740981236;0.8337083220669338;-0.42445501858655055;-0.4244550431975217;0.7775732090437302;-0.32999996046360724;0.8449003447706692
77.571719;1.080072507309268;0.8333884526016021;0.7716542686393423;-0.3711810477437621;-0.34370132065311115;1.071980643885977;10.001554666957041;0.8337045834268274;-0.42445501802366514;-0.4244550430411052;0.7775738665077573;-0.32999996148610244;0.8449024013584394
77.581719;1.080073426467886;0.8333877839976729;0.7716534508872078;-0.3711810490059809;-0.3437013202465141;1.0719790504424476;10.001498951752497;0.8337008515824061;-0.42445501750297193;-0.42445504288658287;0.7775744737436939;-0.32999996254413877;0.8449043121598118
77.591719;1.080074203444457;0.8333870936674865;0.7716526490133185;-0.3711810502820762;-0.3437013198767746;1.0719773958939613;10.001441606526338;0.8336971343957152;-0.4244550170257327;-0.42445504273575685;0.7775750352072278;-0.3299999636366535;0.8449060837668064
77.601719;1.0800748404204803;0.8333863861841928;0.7716518686077827;-0.3711810515706724;-0.34370131954806965;1.0719756877621438;10.001382680399022;0.8336934389341037;-0.424455016593171;-0.42445504258935485;0.7775755547853803;-0.32999996476221344;0.8449077216378026
77.611719;1.0800753394116303;0.8333856669576661;0.7716511149921169;-0.3711810528705366;-0.34370131926366876;1.0719739357778661;10.001322255102274;0.833689770524719;-0.42445501620688875;-0.42445504244725474;0.7775760354285098;-0.3299999659186658;0.8449092294670456
77.621719;1.0800757007749051;0.8333849412409357;0.771650393687454;-0.3711810541805563;-0.3437013190257123;1.0719721515962883;10.001260435964285;0.8336861331873187;-0.42445501586857476;-0.4244550423088155;0.7775764793728666;-0.3299999671033048;0.8449106090572877
77.631719;1.0800759231097996;0.8333842133426738;0.7716497108068864;-0.3711810554998374;-0.34370131883537136;1.0719703479926737;10.001197349588333;0.8336825306308643;-0.42445501557919396;-0.42445504217316;0.7775768888977068;-0.3299999683131443;0.8449118606355775
77.641719;1.0800760036250876;0.8333834865465931;0.7716490721006335;-0.37118105682766006;-0.3437013186930209;1.0719685379536712;10.00113314970389;0.8336789663332395;-0.4244550153383482;-0.42445504203927986;0.7775772673531374;-0.3299999695447753;0.8449129847697815
77.651719;1.0800759391941026;0.8333827635250114;0.7716484817495873;-0.37118105816328095;-0.34370131859848824;1.0719667346408928;10.001068020732646;0.8336754430759856;-0.4244550151440533;-0.4244550419061042;0.7775776197072165;-0.329999970794321;0.8449139849444635
77.661719;1.0800757277770308;0.8333820473051823;0.7716479429079092;-0.3711810595057678;-0.3437013185514305;1.0719649515552776;10.001002170506279;0.8336719628493754;-0.4244550149931848;-0.4244550417725342;0.7775779522455026;-0.32999997205785364;0.8449148676614939
77.671719;1.0800753684254865;0.8333813416050593;0.771647459293178;-0.37118106085374214;-0.3437013185514753;1.0719632014537057;10.000935817579316;0.833668527236208;-0.42445501488225224;-0.42445504163713454;0.7775782717919424;-0.3299999733318767;0.8449156404935654
77.681719;1.0800748593037772;0.8333806495998579;0.7716470357665777;-0.3711810622052221;-0.34370131859797487;1.071961495577395;10.000869185933816;0.8336651377110678;-0.4244550148076451;-0.4244550414978317;0.777578584771483;-0.32999997461349906;0.8449163107839259
77.691719;1.0800741963782818;0.8333799722442963;0.7716466775268445;-0.3711810635579994;-0.34370131868977183;1.07195984439891;10.000802506685226;0.833661795330785;-0.42445501476545033;-0.4244550413520604;0.7775788962398397;-0.32999997590026164;0.844916885100532
77.701719;1.0800733750868428;0.8333793073884611;0.7716463896548535;-0.3711810649102519;-0.34370131882525784;1.0719582572738284;10.000736015385396;0.8336585002781433;-0.42445501475141745;-0.42445504119702376;0.7775792096400043;-0.32999997718987417;0.8449173687547403
77.711719;1.0800723928886788;0.8333786501748053;0.7716461781346295;-0.3711810662608608;-0.34370131900251044;1.0719567411869833;10.000669942802888;0.8336552519448618;-0.4244550147612322;-0.4244550410301432;0.7775795275908052;-0.3299999784801342;0.8449177659147726
77.721719;1.08007125029923;0.8333779949865554;0.7716460509442031;-0.37118106760934644;-0.34370131921943525;1.0719553010284206;10.00060450455399;0.8336520492834921;-0.42445501479087133;-0.42445504084987606;0.7775798526154664;-0.32999997976901907;0.8449180805419481
77.731719;1.0800699502727913;0.8333773378850602;0.77164601767938;-0.3711810689554183;-0.34370131947368626;1.071953940437779;10.00053989923657;0.8336488909658583;-0.42445501483661074;-0.4244550406560364;0.7775801876568689;-0.3299999810545981;0.8449183170191774
77.741719;1.0800684966100902;0.8333766772016694;0.7716460881491767;-0.37118107029862063;-0.34370131976227036;1.071952662755996;10.000476316157265;0.8336457751543651;-0.4244550148947961;-0.4244550404493087;0.7775805370019417;-0.3299999823346839;0.8449184798500108
77.751719;1.0800668932639321;0.8333760121343019;0.7716462715336468;-0.3711810716385577;-0.343701320081508;1.071951472139427;10.00041393712811;0.8336426987852937;-0.4244550149618213;-0.4244550402307061;0.7775809063974521;-0.3299999836066532;0.8449185737256276
77.761719;1.0800651447148688;0.8333753418619375;0.771646576584632;-0.371181072975111;-0.3437013204273181;1.0719503731326783;10.00035292779522;0.833639657122446;-0.42445501503429284;-0.42445504000126016;0.777581301779242;-0.3299999848674716;0.8449186044405363
77.771719;1.0800632555993739;0.8333746656303921;0.7716470118018617;-0.3711810743083455;-0.3437013207951425;1.0719493698950884;10.000293429059765;0.833636644637512;-0.42445501510908;-0.4244550397618571;0.7775817286869603;-0.3299999861138476;0.8449185789404591
77.781719;1.080061229746502;0.8333739826322306;0.7716475849720195;-0.3711810756386763;-0.3437013211799714;1.0719484662519188;10.000235558343418;0.8336336568405655;-0.4244550151830797;-0.42445503951326147;0.7775821928424483;-0.32999998734267055;0.8449185038845018
77.791719;1.080059070296479;0.8333732926585137;0.7716483021926521;-0.3711810769672449;-0.343701321577087;1.0719476642026966;10.000179425406905;0.8336306917021351;-0.4244550152528417;-0.424455039256113;0.7775827002350918;-0.32999998855143636;0.8449183842532255
77.801719;1.0800567810004842;0.8333725975040598;0.7716491668018811;-0.3711810782960582;-0.3437013219828408;1.0719469621677087;10.000125147624107;0.8336277497701406;-0.42445501531454694;-0.4244550389908142;0.7775832568417982;-0.3299999897382198;0.844918223248031
77.811719;1.0800543668995604;0.8333719009076803;0.7716501793993;-0.3711810796278344;-0.3437013223947287;1.071946356050998;10.00007284201878;0.8336248330884627;-0.4244550153644922;-0.4244550387175643;0.7775838685476932;-0.32999999090113813;0.8449180232048524
77.821719;1.080051833578948;0.8333712072088758;0.7716513391307047;-0.3711810809654218;-0.34370132281106985;1.0719458405987363;10.00002260458233;0.8336219436875961;-0.4244550153997173;-0.4244550384366009;0.7775845404424372;-0.3299999920378773;0.8449177855843019
77.831719;1.0800491856221381;0.8333705203555906;0.7716526444101628;-0.37118108231099656;-0.3437013232308058;1.0719454094993948;9.999974499507642;0.8336190825289557;-0.4244550154183109;-0.4244550381485691;0.7775852758139331;-0.329999993145796;0.8449175095983111
77.841719;1.0800464254972069;0.8333698434741442;0.7716540921804835;-0.3711810836657092;-0.34370132365337625;1.0719450566327797;9.999928555810136;0.8336162496961966;-0.42445501541934244;-0.4244550378550936;0.7775860763140305;-0.3299999942219964;0.8449171923834168
77.851719;1.0800435547185372;0.8333691790103563;0.7716556769827978;-0.3711810850299099;-0.3437013240783348;1.0719447770131385;9.999884768388135;0.8336134454297331;-0.42445501540282066;-0.42445503755914443;0.7775869429529896;-0.3299999952630429;0.8449168314483385
77.861719;1.0800405764835375;0.8333685291393862;0.771657391510944;-0.371181086403639;-0.3437013245049163;1.071944564958747;9.999843109194714;0.8336106702384424;-0.4244550153697159;-0.4244550372647053;0.7775878759413218;-0.32999999626528015;0.8449164260928392
77.871719;1.0800374966449693;0.8333678957387471;0.7716592288898801;-0.3711810877871719;-0.34370132493196714;1.071944411499041;9.999803541266218;0.8336079236291304;-0.42445501532172714;-0.4244550369759289;0.7775888729298107;-0.329999997225773;0.8449159764712392
77.881719;1.080034322761085;0.8333672803471481;0.7716611845823057;-0.3711810891812839;-0.343701325358035;1.0719443033313638;9.999766022798822;0.8336052032860163;-0.42445501526085516;-0.42445503669638557;0.7775899276680608;-0.32999999814242187;0.8449154824071363
77.891719;1.0800310629213743;0.8333666846757521;0.771663256173035;-0.37118109058699567;-0.34370132578137674;1.07194422395567;9.999730505598507;0.8336025057303194;-0.4244550151891075;-0.4244550364288755;0.7775910306286306;-0.32999999901307686;0.8449149428811044
77.901719;1.080027724253722;0.8333661111111539;0.7716654422140196;-0.3711810920048129;-0.34370132620017146;1.0719441564925531;9.999696937925854;0.8335998273657281;-0.4244550151085161;-0.4244550361755251;0.7775921705798832;-0.32999999983504485;0.8449143558525404
77.911719;1.080024310623674;0.8333655627614693;0.7716677413362393;-0.3711810934337043;-0.3437013266129797;1.0719440858637423;9.99966526376686;0.8335971648085855;-0.4244550150212996;-0.42445503593770223;0.7775933358396362;-0.33000000060549445;0.8449137185303018
77.921719;1.080020820918637;0.8333650438730609;0.7716701515237132;-0.3711810948705421;-0.3437013270188327;1.0719439984399877;9.999635417998526;0.8335945149586742;-0.4244550149298646;-0.42445503571607945;0.7775945152987047;-0.3300000013220577;0.8449130272090037
77.931719;1.08001725019641;0.8333645604520634;0.7716726701033979;-0.3711810963106314;-0.3437013274167918;1.071943880642087;9.999607331210038;0.8335918760261529;-0.42445501483650566;-0.42445503551102787;0.7775956988088143;-0.33000000198303453;0.8449122764523778
77.941719;1.0800135925864929;0.8333641191340952;0.7716752944598856;-0.37118109774892594;-0.34370132780571744;1.0719437194952022;9.999580934962317;0.833589248686181;-0.4244550147429899;-0.4244550353227622;0.7775968767977498;-0.3300000025871116;0.8449114592059072
77.951719;1.0800098420629722;0.8333637252928624;0.7716780223926529;-0.3711810991809349;-0.34370132818454885;1.0719435051002677;9.999556157437624;0.8335866356307489;-0.42445501465034846;-0.4244550351509462;0.777598040660305;-0.3300000031330326;0.8449105681250063
77.961719;1.0800059916368856;0.8333633830629734;0.7716808516214897;-0.3711811006028592;-0.34370132855253305;1.0719432318005782;9.999532925209925;0.8335840404287673;-0.42445501455881973;-0.4244550349942932;0.7775991840964652;-0.3300000036196401;0.8449095969603873
77.971719;1.0800020342602874;0.8333630966260488;0.7716837787695643;-0.3711811020114316;-0.34370132890917776;1.071942896396734;9.999511172194632;0.8335814673859858;-0.4244550144677733;-0.4244550348506874;0.7776003033246505;-0.33000000404607793;0.8449085413236069
77.981719;1.0799979646733657;0.8333628711389464;0.7716867987419324;-0.37118110340393484;-0.34370132925417535;1.0719424958046055;9.999490841968068;0.8335789223386516;-0.42445501437576255;-0.42445503471761914;0.7776013953397399;-0.330000004411882;0.8449073986037803
77.991719;1.079993780011176;0.8333627127277425;0.7716899050312831;-0.37118110477801586;-0.34370132958718086;1.0719420261770272;9.999471886398362;0.8335764135090951;-0.42445501428088056;-0.4244550345924597;0.7776024560299378;-0.33000000471703966;0.8449061675202609
78.001719;1.079989479356206;0.8333626276361503;0.7716930900053;-0.3711811061311955;-0.3437013299075423;1.0719414816834716;9.999454262034279;0.8335739516117993;-0.4244550141810351;-0.42445503447240346;0.7776034802554554;-0.33000000496195386;0.84490484815274
78.011719;1.0799850631231847;0.8333626217943004;0.7716963446375202;-0.3711811074608422;-0.34370133021429805;1.07194085257838;9.999437920385878;0.8335715489090341;-0.4244550140737651;-0.42445503435435333;0.7776044635930215;-0.3300000051472958;0.8449034418470033
78.021719;1.079980532951727;0.8333627015646962;0.7716996591386721;-0.3711811087648249;-0.3437013305062247;1.071940126095733;9.999422803393857;0.8335692180107745;-0.4244550139561615;-0.4244550342351221;0.7776054038424572;-0.330000005274195;0.8449019498229238
78.031719;1.0799758918548705;0.8333628742162966;0.7717030247622404;-0.37118111004203946;-0.3437013307819549;1.0719392906079401;9.999408851399755;0.8335669713762728;-0.42445501382525985;-0.42445503411174834;0.7776063011589917;-0.33000000534457596;0.844900371233581
78.041719;1.0799711432606147;0.8333631468680426;0.7717064345698618;-0.371181111292146;-0.34370133104032424;1.0719383388304204;9.999396005512716;0.8335648211392253;-0.42445501367838756;-0.4244550339815479;0.7776071566956413;-0.3300000053608487;0.8448987032262583
78.051719;1.0799662893727167;0.833363525426464;0.7717098829537479;-0.3711811125147606;-0.34370133128052166;1.071937267848269;9.999384196308018;0.8335627783812326;-0.42445501351351084;-0.424455033842203;0.7776079707196449;-0.3300000053251976;0.844896943537281
78.061719;1.0799613309324068;0.8333640152476913;0.7717133660106873;-0.37118111370897683;-0.3437013315019274;1.071936077737126;9.999373339893689;0.833560852373223;-0.42445501332962027;-0.4244550336921347;0.7776087421445596;-0.3300000052392844;0.8448950921329418
78.071719;1.0799562676901449;0.8333646223258017;0.771716882127524;-0.37118111487359906;-0.34370133170411005;1.0719347706704996;9.99936334694051;0.8335590506965325;-0.4244550131263743;-0.4244550335305453;0.7776094696415979;-0.33000000510439625;0.8448931497791223
78.081719;1.0799510973142281;0.8333653524491416;0.7717204303378113;-0.37118111600744785;-0.3437013318870811;1.0719333504284692;9.999354136031258;0.8335573799119497;-0.4244550129031949;-0.4244550333569065;0.7776101523309823;-0.33000000492177606;0.84489111575817
78.091719;1.0799458145891325;0.8333662087689405;0.7717240077175539;-0.37118111710922475;-0.3437013320514816;1.0719318215997433;9.99934565517578;0.833555846055567;-0.42445501265908014;-0.42445503317068234;0.7776107889469532;-0.3300000046930883;0.8448889870260867
78.101719;1.0799404136325323;0.8333671912083492;0.7717276092394276;-0.3711811181774286;-0.34370133219849996;1.0719301884497665;9.99933789981463;0.8335544543090125;-0.424455012393267;-0.42445503297161263;0.7776113765654681;-0.3300000044207227;0.8448867588195996
78.111719;1.0799348906248183;0.8333682980937149;0.7717312296226368;-0.3711811192107548;-0.3437013323293907;1.071928454227854;9.999330903781905;0.8335532076153015;-0.4244550121057219;-0.42445503275982716;0.7776119110858859;-0.3300000041075659;0.8448844256090029
78.121719;1.0799292439655512;0.8333695270974921;0.771734864757441;-0.3711811202083294;-0.34370133244507634;1.0719266215149699;9.999324711402597;0.8335521056469405;-0.4244550117970432;-0.42445503253537875;0.777612389306572;-0.33000000375635424;0.8448819815268866
78.131719;1.079923473534992;0.833370875080325;0.7717385121723148;-0.3711811211694465;-0.3437013325465341;1.0719246929635937;9.999319356897656;0.8335511451647365;-0.4244550114681997;-0.42445503229794046;0.7776128099181703;-0.3300000033693134;0.8448794201541256
78.141719;1.079917581260093;0.8333723383209206;0.7717421699904441;-0.37118112209328485;-0.34370133263540165;1.071922671446017;9.999314857897758;0.8335503200618788;-0.4244550111204921;-0.4244550320470835;0.7776131725099451;-0.33000000294852855;0.8448767345981499
78.151719;1.0799115713162764;0.8333739132588663;0.7717458348791428;-0.3711811229787859;-0.3437013327140511;1.0719205598661603;9.999311219372942;0.8335496206508543;-0.4244550107556784;-0.42445503178248567;0.7776134758256605;-0.3300000024964557;0.8448739183013516
78.161719;1.079905448948816;0.83337559728821;0.7717495012139772;-0.37118112382450963;-0.3437013327854742;1.0719183615003172;9.999308440965981;0.8335490349972494;-0.42445501037592787;-0.42445503150387937;0.7776137166269883;-0.33000000201589696;0.8448709650244757
78.171719;1.079899220714674;0.8333773889714783;0.7717531615024792;-0.3711811246283858;-0.3437013328530421;1.0719160807895025;9.999306517626499;0.8335485520149457;-0.4244550099833744;-0.42445503121110384;0.7776138899619633;-0.33000000150959835;0.8448678679771044
78.181719;1.079892896302042;0.8333792874047843;0.7717568067938784;-0.3711811253877889;-0.34370133291985727;1.071913723487506;9.999305437112596;0.8335481623814002;-0.4244550095798134;-0.424455030904268;0.7776139905697499;-0.3300000009799179;0.8448646203047069
78.191719;1.079886488310753;0.833381291878398;0.771760427273554;-0.37118112610011045;-0.34370133298826566;1.0719112957822272;9.999305181459961;0.8335478570357983;-0.4244550091670391;-0.424455030583783;0.7776140146507283;-0.33000000042893785;0.844861216793
78.201719;1.0798800101270127;0.8333834019997904;0.7717640130150816;-0.3711811267630356;-0.3437013330598662;1.0719088038538314;9.999305730184922;0.8335476264767697;-0.42445500874734393;-0.424455030250228;0.7776139610697008;-0.32999999985904777;0.8448576549048038
78.211719;1.07987347495214;0.8333856168026974;0.7717675538636015;-0.3711811273743232;-0.3437013331353815;1.0719062543574853;9.999307057254274;0.8335474614326771;-0.4244550083236856;-0.42445502990436756;0.7776138314033488;-0.3299999992733198;0.8448539346162763
78.221719;1.0798668954483854;0.833387933355136;0.7717710389010372;-0.3711811279318731;-0.34370133321444724;1.0719036540469642;9.999309119720671;0.8335473532193713;-0.4244550078996237;-0.4244550295475116;0.7776136297757527;-0.3299999986750766;0.8448500576229225
78.231719;1.0798602827116488;0.8333903467812184;0.7717744573046829;-0.37118112843415507;-0.34370133329594316;1.071901008582396;9.999311851969667;0.8335472935670071;-0.424455007479072;-0.42445502918180694;0.7776133629202939;-0.3299999980671171;0.8448460270087679
78.241719;1.0798536461435695;0.8333928514719677;0.7717778006750403;-0.3711811288801098;-0.3437013333784747;1.0718983226082996;9.999315173143332;0.8335472745954483;-0.42445500706601846;-0.42445502881013425;0.7776130392589622;-0.32999999745136976;0.844841847665498
78.251719;1.0798469943179247;0.8333954416994681;0.7717810645902548;-0.371181129268595;-0.3437013334605803;1.0718956012738907;9.999318999799181;0.8335472888723147;-0.42445500666458785;-0.4244550284358013;0.7776126669532062;-0.3299999968290849;0.8448375264661522
78.261719;1.079840335972011;0.8333981109424019;0.7717842474119425;-0.37118112959834243;-0.3437013335410895;1.0718928519439015;9.999323255372692;0.8335473292485703;-0.42445500627920896;-0.4244550280622225;0.7776122522933695;-0.3299999962012534;0.8448330717067997
78.271719;1.07983368151797;0.8334008512541962;0.77178734717143;-0.3711811298684294;-0.34370133361945066;1.0718900847739659;9.999327876627206;0.8335473887756615;-0.42445500591425384;-0.4244550276926643;0.777611799445161;-0.32999999556897913;0.8448284924560896
78.281719;1.0798270435865738;0.8334036540035866;0.7717903593153354;-0.3711811300785376;-0.34370133369560757;1.071887311301806;9.999332820334669;0.8335474615342062;-0.4244550055732994;-0.4244550273301108;0.7776113115958829;-0.32999999493363985;0.8448237982863898
78.291719;1.0798204356573478;0.8334065113531591;0.7717932766649358;-0.37118113022881705;-0.3437013337698966;1.0718845425840118;9.99933806416075;0.8335475438685748;-0.4244550052589319;-0.4244550269772485;0.7776107925781416;-0.3299999942967232;0.8448189988812556
78.301719;1.0798138713266257;0.8334094168145746;0.7717960906653603;-0.3711811303195975;-0.34370133384305684;1.0718817887770826;9.999343604220678;0.833547634124259;-0.4244550049732725;-0.4244550266367323;0.7776102479916228;-0.32999999365964044;0.844814103468648
78.311719;1.0798073647208049;0.8334123642348847;0.771798792770537;-0.371181130350994;-0.3437013339159555;1.0718790591581475;9.999349450627138;0.8335477310814293;-0.4244550047183139;-0.42445502631151794;0.7776096854365417;-0.3299999930238561;0.8448091208909764
78.321719;1.0798009292315869;0.8334153468820249;0.771801375631616;-0.37118113032244876;-0.3437013339893471;1.0718763614013198;9.999355607657309;0.8335478329810513;-0.42445500449573137;-0.4244550260047227;0.7776091143656845;-0.32999999239104005;0.8448040603286957
78.331719;1.07979457499986;0.8334183582825465;0.771803833882489;-0.37118113023264515;-0.34370133406390996;1.0718737020354598;9.999362051838638;0.8335479375125756;-0.42445500430664534;-0.4244550257190499;0.7776085459193329;-0.32999999176300043;0.8447989310179571
78.341719;1.0797883089775995;0.8334213937737178;0.7718061641499577;-0.3711811300800447;-0.34370133413995135;1.0718710890247134;9.999368732226461;0.833548042173058;-0.4244550041515015;-0.4244550254563057;0.777607992228279;-0.3299999911415506;0.8447937399121337
78.351719;1.0797821380622974;0.8334244512927964;0.7718083642777916;-0.37118112986351276;-0.3437013342169555;1.0718685332291542;9.999375586505801;0.8335481445148554;-0.4244550040301826;-0.42445502521734413;0.7776074652577742;-0.3299999905282599;0.8447884896717185
78.361719;1.0797760714542515;0.833427531268721;0.7718104323599776;-0.37118112958262356;-0.3437013342937631;1.0718660474661816;9.999382557155485;0.8335482422798205;-0.4244550039424891;-0.42445502500213783;0.7776069755839713;-0.32999998992411267;0.8447831794156152
78.371719;1.0797701201523535;0.8334306358658612;0.7718123662239209;-0.3711811292378683;-0.3437013343690039;1.0718636461276914;9.999389599299498;0.8335483334327636;-0.42445500388844476;-0.4244550248096055;0.7776065315756162;-0.3299999893293218;0.8447778070991171
78.381719;1.079764295930294;0.8334337678458819;0.7718141636171933;-0.3711811288306627;-0.3437013344411419;1.0718613457557409;9.999396682869515;0.8335484156189691;-0.42445500386799545;-0.4244550246374962;0.777606139389365;-0.3299999887434526;0.8447723716998624
78.391719;1.0797586115117157;0.8334369295615593;0.7718158229517734;-0.3711811283630057;-0.3437013345081629;1.0718591644346795;9.999403795244808;0.8335484858423309;-0.42445500388058127;-0.424455024482678;0.7776058028168896;-0.3299999881657447;0.8447668746263224
78.401719;1.0797530802807573;0.8334401227256909;0.771817343966667;-0.3711811278371418;-0.34370133456730245;1.0718571200510545;9.999410936219217;0.8335485414532916;-0.4244550039250542;-0.4244550243416649;0.7776055227220434;-0.329999987595311;0.8447613200827454
78.411719;1.0797477149552643;0.8334433491207018;0.7718187277572623;-0.37118112725536856;-0.34370133461524954;1.071855229079609;9.999418106442024;0.8335485813009366;-0.42445500399989844;-0.4244550242112045;0.7776052973877128;-0.32999998703124417;0.8447557152479396
78.421719;1.0797425266918712;0.8334466116233892;0.7718199766162182;-0.37118112661994374;-0.3437013346487639;1.0718535069617785;9.999425302795002;0.8335486054791588;-0.4244550041035985;-0.4244550240889233;0.7776051239896428;-0.32999998647294515;0.8447500705440049
78.431719;1.0797375250137256;0.8334499143179142;0.7718210943142725;-0.3711811259329851;-0.3437013346653706;1.071851968535164;9.999432516386902;0.8335486146940493;-0.4244550042349749;-0.42445502397375995;0.7776050001679244;-0.329999985920315;0.8447443981454067
78.441719;1.0797327186450325;0.8334532615656363;0.7718220860999457;-0.37118112519621144;-0.3437013346637072;1.071850627009476;9.999439725943626;0.8335486106251866;-0.42445500439333744;-0.4244550238658529;0.777604924673808;-0.32999998537341346;0.8447387095804113
78.451719;1.0797281169866748;0.8334566572691288;0.7718229578099555;-0.37118112441098633;-0.34370133464319785;1.0718494938014314;9.999446891598126;0.8335485958091031;-0.4244550045783779;-0.42445502376597893;0.7776048967712492;-0.3299999848322463;0.8447330155684604
78.461719;1.079723730774122;0.8334601041952833;0.7718237147537047;-0.37118112357891403;-0.3437013346032661;1.071848580230039;9.99945395725002;0.8335485721997622;-0.4244550047896558;-0.42445502367497906;0.7776049153581116;-0.329999984297048;0.8447273274030175
78.471719;1.0797195712324987;0.8334636029071376;0.7718243607274056;-0.3711811227023985;-0.34370133454284957;1.0718478980935968;9.999460862170094;0.8335485405147234;-0.4244550050258404;-0.4244550235936625;0.7776049785261041;-0.32999998376842665;0.8447216570612373
78.481719;1.0797156485544905;0.8334671513114363;0.771824897718393;-0.3711811217848726;-0.34370133446080403;1.0718474581964608;9.99946754835667;0.833548501159585;-0.4244550052843544;-0.42445502352317893;0.7776050833490735;-0.3299999832472606;0.8447160156930252
78.491719;1.0797119711055125;0.8334707452283371;0.7718253270114861;-0.37118112083080906;-0.3437013343565579;1.0718472684441558;9.999473954213592;0.8335484549018383;-0.42445500556187066;-0.4244550234651698;0.7776052264128283;-0.32999998273480113;0.8447104126713312
78.501719;1.0797085453275141;0.8334743792793361;0.7718256504594039;-0.37118111984537455;-0.3437013342301094;1.071847332077402;9.999480002858423;0.8335484023855905;-0.42445500585518536;-0.42445502342134656;0.7776054050167273;-0.3299999822327799;0.8447048567788916
78.511719;1.079705375440193;0.8334780471322623;0.7718258704172467;-0.3711811188339293;-0.34370133408168585;1.0718476472926117;9.999485602687015;0.8335483431846089;-0.4244550061615301;-0.4244550233929552;0.7776056172011967;-0.3299999817431673;0.8446993581116463
78.521719;1.0797024639304142;0.8334817413726686;0.771825989080248;-0.37118111780174634;-0.34370133391170593;1.0718482089108983;9.999490666751928;0.8335482753093211;-0.4244550064782294;-0.4244550233804757;0.7776058604991506;-0.3299999812677658;0.8446939290652792
