time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.531719;1.079699812821573;0.8334854544197441;0.7718260086822916;-0.3711811167536913;-0.3437013337209436;1.0718490099800964;9.999495130963114;0.8335481954249789;-0.4244550068023986;-0.4244550233835601;0.7776061317312365;-0.32999998080791654;0.8446885840956395
78.541719;1.079697424159149;0.8334891794933724;0.7718259323301497;-0.3711811156938272;-0.34370133351062293;1.0718500429762212;9.999498952375369;0.8335480991280272;-0.42445500713079737;-0.42445502340125885;0.777606427796143;-0.3299999803647673;0.8446833380966132
78.551719;1.079695300718244;0.8334929098686598;0.771825764055264;-0.37118111462532527;-0.34370133328241986;1.0718513009677064;9.9995020994571;0.8335479813336072;-0.42445500745984693;-0.4244550234324514;0.7776067453620792;-0.3299999799398976;0.8446782047533075
78.561719;1.0796934470815018;0.8334966379753689;0.771825507810725;-0.3711811135504026;-0.343701333038464;1.0718527770591395;9.999504550956713;0.8335478371703062;-0.42445500778609824;-0.4244550234762525;0.7776070804127091;-0.32999997953544075;0.8446731962440108
78.571719;1.0796918689448345;0.8335003555194612;0.7718251661247698;-0.37118111247023294;-0.3437013327812426;1.0718544630739986;9.99950630051642;0.8335476627652854;-0.42445500810679127;-0.4244550235321399;0.7776074293335397;-0.32999997915382767;0.8446683231313561
78.581719;1.0796905715191945;0.8335040530837463;0.7718247391614509;-0.371181111385405;-0.34370133251323653;1.0718563498795919;9.999507361822005;0.8335474552769101;-0.42445500842008066;-0.42445502359976905;0.7776077899446514;-0.3299999787976291;0.8446635940136409
78.591719;1.0796895585668265;0.8335077195831421;0.7718242251409944;-0.37118111029653983;-0.3437013322366997;1.0718584286482595;9.999507772357022;0.8335472119632997;-0.4244550087249319;-0.42445502367883814;0.7776081613312543;-0.32999997846937457;0.844659016225757
78.601719;1.0796888313350042;0.8335113431184907;0.7718236215060527;-0.37118110920425845;-0.34370133195384445;1.0718606912858344;9.999507590291417;0.8335469295394786;-0.42445500902057803;-0.4244550237691541;0.777608543068397;-0.3299999781716195;0.8446545969158947
78.611719;1.0796883877053134;0.8335149113720886;0.7718229249130483;-0.3711811081088814;-0.3437013316668765;1.0718631304006327;9.999506884238025;0.8335466051845528;-0.4244550093059478;-0.42445502387070894;0.7776089341111339;-0.3299999779072485;0.8446503434063632
78.621719;1.0796882225553257;0.8335184098052303;0.7718221304380107;-0.37118110701039103;-0.34370133137751485;1.0718657401918927;9.999505722503832;0.8335462377410164;-0.4244550095796958;-0.4244550239835846;0.7776093322382434;-0.3299999776791902;0.8446462634336128
78.631719;1.0796883295499742;0.8335218201622402;0.7718212322062197;-0.3711811059087245;-0.3437013310862653;1.0718685170670808;9.999504165083806;0.8335458280881684;-0.4244550098407824;-0.42445502410779556;0.7776097343466654;-0.3299999774897437;0.8446423648623322
78.641719;1.0796887032112146;0.833525121779521;0.7718202252543163;-0.37118110480426897;-0.34370133079211834;1.0718714581737376;9.99950225676891;0.8335453788839818;-0.4244550100888978;-0.4244550242434258;0.7776101368458113;-0.32999997734035147;0.8446386540774609
78.651719;1.0796893384377317;0.8335282944511196;0.771819106373337;-0.3711811036979162;-0.3437013304929221;1.0718745591834615;9.999500028460828;0.8335448932321009;-0.4244550103241356;-0.42445502439091687;0.7776105361257276;-0.32999997723184077;0.8446351345207499
78.661719;1.0796902280406657;0.8335313208860972;0.7718178735505503;-0.3711811025906714;-0.34370133018574467;1.0718778137987741;9.999497509047258;0.8335443738242166;-0.4244550105463352;-0.424455024550883;0.7776109288060412;-0.32999997716480534;0.8446318070846452
78.671719;1.079691362619847;0.8335341881133081;0.7718165252669518;-0.37118110148349803;-0.34370132986701757;1.07188121534444;9.999494729614794;0.8335438237293226;-0.42445501075484493;-0.4244550247236014;0.7776113110100314;-0.3299999771398417;0.8446286712153791
78.681719;1.0796927330603332;0.8335368873320045;0.7718150601854749;-0.37118110037734575;-0.3437013295330655;1.0718847578664767;9.999491723514247;0.8335432469170013;-0.4244550109484921;-0.42445502490889764;0.7776116772787695;-0.3299999771575647;0.8446257252135414
78.691719;1.0796943316389858;0.8335394127956381;0.7718134772570694;-0.37118109927318715;-0.34370132918084456;1.0718884354063536;9.999488538467244;0.833542647886147;-0.42445501112538875;-0.4244550251063469;0.7776120208569975;-0.32999997721837687;0.8446229672213742
78.701719;1.0796961509334293;0.8335417605515941;0.7718117762358456;-0.37118109817208855;-0.34370132880818505;1.0718922413827325;9.999485242927035;0.8335420315685725;-0.4244550112829183;-0.4244550253151935;0.7776123351856656;-0.3299999773222277;0.8446203970391295
78.711719;1.0796981835436907;0.833543926741121;0.7718099585132361;-0.3711810970750056;-0.3437013284137596;1.0718961681371977;9.999481915148834;0.8335414030348136;-0.4244550114181166;-0.42445502553406395;0.7776126144389701;-0.32999997746887344;0.8446180156859588
78.721719;1.079700423311581;0.833545906355811;0.7718080278864933;-0.37118109598222615;-0.34370132799723896;1.0719002055650375;9.999478625767033;0.8335407662830202;-0.42445501152821935;-0.4244550257612235;0.7776128527975301;-0.32999997765840355;0.8446158228740762
78.731719;1.0797028657542973;0.8335476936126116;0.7718059904381458;-0.3711810948929546;-0.3437013275591845;1.0719043400839465;9.999475421978502;0.8335401231741091;-0.424455011611039;-0.42445502599541934;0.7776130441920759;-0.32999997789147556;0.8446138154534826
78.741719;1.079705507022532;0.833549282998208;0.7718038535767178;-0.3711810938055533;-0.34370132710047036;1.071908554935984;9.999472326290553;0.833539473634104;-0.4244550116648898;-0.4244550262362691;0.7776131833704465;-0.32999997816936105;0.8446119872181865
78.751719;1.0797083426439498;0.8335506693357428;0.7718016251832033;-0.3711810927183593;-0.34370132662195696;1.071912830995127;9.999469345764124;0.8335388170914761;-0.4244550116882668;-0.4244550264836297;0.7776132675039498;-0.3299999784939163;0.8446103291112363
78.761719;1.0797113665466358;0.8335518467662495;0.7717993130986766;-0.3711810916303969;-0.34370132612470605;1.071917147470906;9.999466470066576;0.8335381540880056;-0.4244550116797952;-0.424455026736628;0.777613296791909;-0.32999997886733345;0.8446088301261877
78.771719;1.079714570582299;0.8335528084030768;0.7717969244783875;-0.37118109054142934;-0.34370132561032013;1.0719214831601471;9.999463663782706;0.8335374871168993;-0.42445501163849847;-0.424455026993555;0.7776132738928658;-0.32999997929164304;0.8446074786182005
78.781719;1.0797179449912613;0.8335535476192248;0.7717944654286388;-0.3711810894515136;-0.3437013250811165;1.0719258181231788;9.999460873636517;0.8335368208822961;-0.4244550115640116;-0.42445502725290263;0.7776132036359189;-0.3299999797681914;0.8446062625174715
78.791719;1.0797214791979899;0.833554059515542;0.771791941692983;-0.37118108836057234;-0.3437013245399253;1.0719301346951866;9.999458046587172;0.8335361618408094;-0.4244550114565076;-0.42445502751413483;0.7776130931673151;-0.3299999802976351;0.8446051688042553
78.801719;1.0797251625189366;0.8335543412029613;0.7717893593165462;-0.37118108726828014;-0.34370132398967884;1.0719344177762065;9.999455140366633;0.833535516589492;-0.4244550113163559;-0.42445502777744865;0.7776129511806696;-0.32999998088071153;0.8446041840695676
78.811719;1.0797289851039908;0.8335543913960876;0.7717867245817578;-0.3711810861742437;-0.3437013234333005;1.0719386553361083;9.999452120923882;0.8335348901701694;-0.4244550111438484;-0.4244550280434982;0.777612786246976;-0.3299999815189712;0.8446032959207108
78.821719;1.0797329387718517;0.8335542102438722;0.7717840443197714;-0.3711810850782291;-0.343701322873822;1.0719428393398094;9.99944895297978;0.8335342855206412;-0.42445501093921134;-0.42445502831342224;0.7776126061180033;-0.32999998221451116;0.8446024937073563
78.831719;1.0797370173910064;0.8335537999747039;0.7717813262327691;-0.37118108398034333;-0.34370132231429923;1.0719469657061667;9.999445591236725;0.833533703968783;-0.424455010702583;-0.42445502858866546;0.7776124186502581;-0.32999998296918387;0.8446017683694902
78.841719;1.079741217085907;0.8335531658606944;0.7717785780758685;-0.3711810828810809;-0.3437013217577425;1.0719510324573909;9.9994419775051;0.8335331460961838;-0.4244550104341024;-0.42445502887047026;0.7776122327127644;-0.32999998378417755;0.8446011120047451
78.851719;1.079745535827544;0.8335523158831346;0.7717758063453564;-0.37118108178093573;-0.34370132120733093;1.0719550371325983;9.999438049353497;0.8335326124196388;-0.42445501013428205;-0.42445502915916283;0.777612057655225;-0.32999998465998265;0.8446005175162387
78.861719;1.0797499715982712;0.8335512598951138;0.7717730155970137;-0.37118108067994304;-0.343701320666198;1.0719589752169476;9.999433756306548;0.8335321041043157;-0.4244550098039154;-0.4244550294537394;0.7776119016404937;-0.32999998559654437;0.8445999786813042
78.871719;1.0797545206354244;0.833550010144569;0.7717702089187808;-0.37118107957781643;-0.34370132013649324;1.071962840286871;9.999429065430766;0.833531624017111;-0.4244550094435615;-0.42445502975211025;0.7776117703111585;-0.3299999865934605;0.8445994905157511
78.881719;1.0797591782757698;0.8335485817856779;0.7717673890425888;-0.3711810784743342;-0.3437013196189457;1.0719666251699684;9.999423951743598;0.8335311770444729;-0.4244550090536718;-0.4244550300517491;0.7776116665945342;-0.3299999876499446;0.8445990492930289
78.891719;1.0797639412136222;0.8335469917960048;0.7717645591745674;-0.37118107736939987;-0.3437013191134793;1.071970323642295;9.999418384364029;0.833530768769967;-0.42445500863518315;-0.42445503035053034;0.777611591018339;-0.32999998876447606;0.8445986518354236
78.901719;1.0797688076020073;0.8335452576492598;0.7717617235934435;-0.3711810762630287;-0.3437013186198088;1.0719739318949906;9.999412321397351;0.8335304040287173;-0.4244550081895726;-0.42445503064745965;0.7776115423499967;-0.3299999899347052;0.8445982944098118
78.911719;1.0797737754234162;0.8335433972939154;0.7717588875988105;-0.3711810751555333;-0.34370131813745014;1.0719774483806905;9.999405721214654;0.8335300866531137;-0.42445500771845796;-0.42445503094268305;0.7776115193686374;-0.32999999115789524;0.8445979723311822
78.921719;1.0797788425396564;0.8335414295774424;0.7717560566484529;-0.37118107404778167;-0.34370131766572803;1.0719808728635836;9.999398553609861;0.8335298194535423;-0.4244550072234248;-0.4244550312368502;0.7776115231033778;-0.32999999243124006;0.8445976804584144
78.931719;1.0797840083495918;0.8335393737830427;0.7717532362096227;-0.3711810729412513;-0.34370131720406905;1.071984206004382;9.999390798473616;0.8335296040649368;-0.42445500670595604;-0.4244550315305543;0.7776115576961825;-0.32999999375181177;0.8445974131575631
78.941719;1.0797892744892938;0.8335372489787792;0.7717504321595114;-0.37118107183769194;-0.34370131675215454;1.0719874484675511;9.999382448072268;0.8335294411861077;-0.4244550061671117;-0.4244550318242352;0.7776116297120033;-0.3299999951166833;0.8445971635293676
78.951719;1.0797946436794938;0.8335350739689618;0.7717476500130521;-0.371181070738854;-0.34370131630974415;1.0719905994382555;9.999373515362663;0.8335293310100554;-0.42445500560728555;-0.4244550321185511;0.7776117471407334;-0.3299999965232282;0.84459692355608
78.961719;1.0798001178230086;0.8335328670373575;0.7717448939950071;-0.3711810696466886;-0.34370131587638686;1.071993656074497;9.99936403455412;0.8335292736901624;-0.4244550050265019;-0.4244550324146462;0.777611919118369;-0.3299999979690164;0.8445966857497654
78.971719;1.0798056971503367;0.8335306452205703;0.7717421680060209;-0.37118106856362626;-0.34370131545109656;1.0719966143293134;9.999354053791368;0.8335292698439019;-0.4244550044251067;-0.42445503271365326;0.7776121560896625;-0.32999999945129416;0.8445964445931554
78.981719;1.079811379844447;0.8335284242084601;0.7717394773743301;-0.37118106749261454;-0.3437013150320686;1.0719994698470459;9.999343619410515;0.8335293207759178;-0.4244550038043456;-0.4244550330160337;0.7776124692607079;-0.3300000009664895;0.8445961964456039
78.991719;1.0798171608115226;0.8335262193336226;0.771736829049918;-0.37118106643694176;-0.3437013146167168;1.0720022171294863;9.999332755830064;0.8335294285274121;-0.42445500316642715;-0.42445503332144086;0.777612869517206;-0.3300000025099988;0.8445959388199289
79.001719;1.0798230317782542;0.8335240462942158;0.7717342301988219;-0.371181065399786;-0.34370131420221894;1.0720048477942428;9.99932145708353;0.8335295960688571;-0.42445500251408064;-0.42445503362877696;0.7776133669726887;-0.33000000407648794;0.8445956699019707
79.011719;1.0798289829243848;0.8335219203520625;0.7717316868171837;-0.3711810643837871;-0.34370131378637264;1.0720073505721222;9.999309690193021;0.8335298271316258;-0.4244550018502028;-0.42445503393617523;0.7776139706171343;-0.33000000566071436;0.8445953884179739
79.021719;1.0798350026658468;0.8335198551592585;0.7717292035015211;-0.37118106339104723;-0.3437013133682794;1.0720097131291297;9.999297403849683;0.8335301256659422;-0.4244550011778364;-0.4244550342409174;0.7776146871247126;-0.3300000072580782;0.844595093747435
79.031719;1.07984107697098;0.8335178626827451;0.7717267838841181;-0.3711810624233362;-0.34370131294846334;1.0720119239063541;9.999284545063832;0.8335304957642715;-0.42445500050003343;-0.4244550345395292;0.777615520541198;-0.33000000886445113;0.8445947856129284
79.041719;1.0798471915385963;0.833515953459137;0.7717244307969502;-0.3711810614823365;-0.34370131252848357;1.0720139731236344;9.999271077479786;0.8335309418959185;-0.4244549998195241;-0.4244550348281696;0.7776164738285479;-0.3300000104758688;0.8445944636693716
79.051719;1.079853334720267;0.8335141359078495;0.7717221462787138;-0.37118106057004335;-0.3437013121105293;1.0720158530227708;9.999256987040605;0.8335314687685772;-0.4244549991384483;-0.42445503510298604;0.7776175500143548;-0.3300000120884531;0.8445941280688765
79.061719;1.079859498052555;0.8335124151919876;0.7717199312936924;-0.37118105968886134;-0.3437013116973162;1.0720175575090067;9.99924227686226;0.8335320804483329;-0.42445499845819157;-0.42445503536032564;0.7776187516333278;-0.3300000136983095;0.8445937800348127
79.071719;1.0798656749001563;0.833510793355864;0.7717177851202954;-0.37118105884115177;-0.3437013112920249;1.0720190818060666;9.99922696283699;0.8335327791452724;-0.4244549977793292;-0.4244550355966779;0.7776200792385304;-0.33000001530153744;0.8445934207028836
79.081719;1.0798718590073855;0.8335092715220915;0.7717157054559552;-0.3711810580288933;-0.3437013108979746;1.072020423339982;9.999211070511524;0.8335335647336166;-0.42445499710164264;-0.42445503580838434;0.7776215305429023;-0.3300000168944805;0.8445930495055787
79.091719;1.0798780441031373;0.8335078523432716;0.7717136893064812;-0.3711810572538702;-0.34370131051838587;1.0720215834805318;9.999194636590707;0.8335344350912668;-0.42445499642411744;-0.42445503599161805;0.777623101457486;-0.330000018473859;0.8445926642880344
79.101719;1.0798842244142208;0.8335065402040317;0.7717117336842166;-0.37118105651801936;-0.3437013101567782;1.0720225676957427;9.999177717193652;0.8335353869219606;-0.4244549957451664;-0.4244550361426429;0.7776247875699698;-0.3300000200369658;0.8445922624070206
79.111719;1.079890394886277;0.833505339745775;0.7717098355738897;-0.37118105582336136;-0.3437013098173788;1.0720233835902226;9.999160391093358;0.8335364167530481;-0.4244549950633208;-0.4244550362581481;0.7776265837389469;-0.33000002158215747;0.8445918410912265
79.121719;1.0798965508984302;0.8335042545565344;0.7717079912803486;-0.3711810551716204;-0.343701309504751;1.07202403916529;9.999142760458668;0.8335375210901828;-0.4244549943778959;-0.42445503633566833;0.7776284824913022;-0.3300000231091366;0.8445913966805533
79.131719;1.0799026886769831;0.8335032862018977;0.7717061962230412;-0.37118105456401274;-0.343701309223137;1.072024542130861;9.999124960185663;0.8335386956850592;-0.42445499368918;-0.4244550363737521;0.7776304736095921;-0.3300000246188673;0.8445909237255494
79.141719;1.0799088065906142;0.8335024342416762;0.7717044460260297;-0.3711810540010571;-0.3437013089762794;1.072024899640206;9.999107164576483;0.8335399352758801;-0.4244549929983855;-0.4244550363717867;0.7776325455539778;-0.3300000261134162;0.8445904153738989
79.151719;1.0799149048430468;0.8335016978974753;0.7717027378345996;-0.37118105348246216;-0.34370130876763494;1.0720251186960355;9.999089574103424;0.8335412340834035;-0.42445499230772304;-0.4244550363298522;0.7776346873049222;-0.33000002759572955;0.8445898647654446
79.161719;1.0799209829799783;0.8335010776379347;0.771701070740328;-0.3711810530074275;-0.34370130860049175;1.0720252064100975;9.99907238887806;0.8335425864657228;-0.42445499162049466;-0.4244550362485541;0.7776368889057417;-0.3300000290693538;0.8445892656542303
79.171719;1.0799270384820503;0.8335005750821484;0.7716994461825475;-0.3711810525749606;-0.3437013084777325;1.0720251695766068;9.999055792687065;0.8335439879190286;-0.4244549909407211;-0.4244550361286895;0.7776391400368203;-0.33000003053834714;0.8445886118913389
79.181719;1.0799330676625534;0.8335001921818294;0.7716978682822613;-0.371181052183852;-0.34370130840152385;1.0720250148053487;9.999039953734748;0.8335454359642471;-0.4244549902724284;-0.42445503597114725;0.7776414283821811;-0.3300000320072712;0.8445878971331441
79.191719;1.079939067496348;0.8334999305944717;0.7716963428864437;-0.3711810518325572;-0.3437013083734638;1.0720247489416994;9.999025030845802;0.833546929762931;-0.4244549896191225;-0.4244550357770806;0.7776437400665738;-0.33000003348069545;0.8445871152508432
79.201719;1.0799450368506387;0.8334997911932903;0.7716948761175568;-0.3711810515192573;-0.3437013083950317;1.0720243790212776;9.999011175298898;0.8335484687483319;-0.42445498898354544;-0.424455035547768;0.7776460613226858;-0.3300000349622926;0.8445862607552443
79.211719;1.0799509760305768;0.8334997747280048;0.7716934736417457;-0.37118105124198436;-0.3437013084675672;1.0720239121411714;9.99899852531455;0.8335500517369402;-0.4244549883675968;-0.42445503528411044;0.7776483794514348;-0.3300000364544156;0.844585328899108
79.221719;1.0799568853967512;0.833499883157494;0.7716921405633178;-0.37118105099850257;-0.3437013085918974;1.0720233549274079;9.99898720879607;0.8335516775729296;-0.42445498777242285;-0.4244550349865986;0.7776506827876561;-0.33000003795857313;0.8445843158220785
79.231719;1.0799627641612215;0.8335001191414582;0.771690881602674;-0.3711810507861817;-0.3437013087684448;1.0720227126867057;9.998977357730665;0.8335533462648178;-0.4244549871986281;-0.42445503465591905;0.7776529603959408;-0.3300000394761231;0.8445832194929659
79.241719;1.0799686099623675;0.8335004844023338;0.7716897011753744;-0.37118105060212364;-0.34370130899757156;1.0720219888900555;9.99896911111104;0.8335550586992237;-0.42445498664644254;-0.4244550342931321;0.7776552021702957;-0.33000004100829294;0.8445820408813373
79.251719;1.0799744199665389;0.8335009794831607;0.7716886030284512;-0.371181050443139;-0.34370130927936166;1.0720211849952928;9.998962602301782;0.8335568153915697;-0.42445498611574306;-0.42445503389929645;0.7776573986927671;-0.33000004255585474;0.8445807833437211
79.261719;1.0799801923215107;0.8335016041956279;0.7716875894134908;-0.3711810503054453;-0.34370130961322964;1.0720203011915346;9.998957948538868;0.8335586157653035;-0.42445498560604783;-0.4244550334755761;0.7776595407506537;-0.3300000441194187;0.8445794505426983
79.271719;1.0799859260478257;0.8335023568331392;0.7716866603064508;-0.37118105018464714;-0.34370130999799986;1.0720193376131995;9.998955248544474;0.8335604579638847;-0.42445498511643537;-0.4244550330237284;0.7776616198796379;-0.33000004569976965;0.8445780455623757
79.281719;1.0799916205219986;0.8335032329323726;0.771685813542316;-0.37118105007624635;-0.3437013104322139;1.0720182941161105;9.998954579106242;0.8335623389167951;-0.42445498464559517;-0.42445503254611244;0.777663629408739;-0.3300000472974647;0.8445765718200741
79.291719;1.079997275433777;0.8335042254601585;0.771685045593407;-0.37118104997612017;-0.3437013109144018;1.0720171693482206;9.998955987530888;0.833564255119758;-0.42445498419239047;-0.42445503204532753;0.7776655649755403;-0.3300000489125675;0.844575034055139
79.301719;1.0800028903245082;0.8335053257998817;0.7716843517741332;-0.37118104988046924;-0.34370131144314875;1.0720159611199913;9.998959483420863;0.8335662036894571;-0.42445498375637536;-0.4244550315241068;0.7776674245768275;-0.3300000505449625;0.844573437839237
79.311719;1.0800084647008579;0.8335065241730599;0.7716837258983865;-0.3711810497856768;-0.343701312016928;1.0720146674653377;9.998965034503927;0.8335681827082111;-0.42445498333763215;-0.42445503098551274;0.7776692076146412;-0.3300000521946056;0.8445717882621603
79.321719;1.080013998451083;0.8335078105784515;0.7716831604129939;-0.371181049688543;-0.3437013126340721;1.0720132867635606;9.9989725739144;0.8335701913117881;-0.42445498293626055;-0.42445503043309035;0.7776709134108473;-0.330000053861482;0.8445700900051729
79.331719;1.080019491420328;0.8335091769007115;0.7716826474677313;-0.3711810495864072;-0.34370131329293363;1.0720118174955595;9.998982011042616;0.8335722299044154;-0.424454982552129;-0.42445502987080136;0.77767254059681;-0.33000005554540973;0.8445683482889469
79.341719;1.0800249436739466;0.8335106176799552;0.7716821798733438;-0.3711810494769585;-0.3437013139918647;1.0720102593903467;9.99899323607031;0.8335742995781551;-0.4244549821853182;-0.424455029302613;0.7776740874642111;-0.33000005724593257;0.8445665690444714
79.351719;1.0800303564592022;0.8335121284502612;0.7716817509725611;-0.3711810493582106;-0.34370131472895815;1.0720086145615924;9.999006126763566;0.8335764009541822;-0.42445498183679303;-0.4244550287320117;0.7776755524459205;-0.33000005896238055;0.8445647590709844
79.361719;1.0800357326289034;0.8335137044417965;0.7716813547522433;-0.37118104922857353;-0.34370131550188426;1.0720068861988792;9.99902056042955;0.8335785344994867;-0.4244549815085603;-0.4244550281620803;0.7776769343155171;-0.33000006069385707;0.8445629264245073
79.371719;1.0800410764571566;0.8335153409417108;0.7716809867749825;-0.3711810490868163;-0.3437013163078917;1.0720050766430989;9.999036419995031;0.8335807022118327;-0.4244549812036022;-0.4244550275958917;0.7776782323928628;-0.3300000624391448;0.844561080521955
79.381719;1.0800463922245827;0.8335170335399674;0.771680644026628;-0.37118104893218706;-0.34370131714393565;1.0720031878655323;9.99905358559263;0.8335829080269487;-0.4244549809258425;-0.4244550270364385;0.7776794469103074;-0.33000006419653344;0.8445592319297356
79.391719;1.0800516818938475;0.8335187777370255;0.7716803232563445;-0.37118104876438857;-0.3437013180071731;1.0720012239225747;9.999071924881582;0.8335851565534346;-0.42445498067978144;-0.42445502648614536;0.7776805790825975;-0.33000006596377046;0.8445573909395523
79.401719;1.080056943840649;0.8335205691322072;0.7716800200415715;-0.3711810485830784;-0.3437013188954126;1.0719991927360684;9.99909130278103;0.8335874523191235;-0.42445498046984814;-0.42445502594653445;0.7776816307955153;-0.3300000677383473;0.8445555655263159
79.411719;1.080062173507032;0.833522404203206;0.7716797296974501;-0.37118104838743027;-0.34370131980689084;1.071997105717256;9.999111598499233;0.8335898000847123;-0.4244549802999996;-0.42445502541852287;0.7776826051057527;-0.33000006951759175;0.8445537609240281
79.421719;1.0800673653821626;0.8335242801121827;0.7716794486252115;-0.3711810481761094;-0.34370132073985565;1.071994976323582;9.99913271275679;0.833592204511147;-0.4244549801737607;-0.42445502490316944;0.7776835078076887;-0.33000007129856584;0.8445519807222315
79.431719;1.0800725150822972;0.8335261934866892;0.7716791747300703;-0.37118104794758516;-0.34370132169228124;1.0719928188003254;9.999154568856321;0.8335946689523434;-0.42445498009431293;-0.42445502440198746;0.7776843478809208;-0.3300000730783896;0.8445502279493485
79.441719;1.0800776200579796;0.8335281400050788;0.7716789069377937;-0.37118104770069166;-0.3437013226613939;1.0719906471656357;9.99917710717633;0.8335971944547579;-0.4244549800643652;-0.4244550239166358;0.7776851354979503;-0.33000007485457084;0.8445485056253744
79.451719;1.0800826790656664;0.8335301151363484;0.7716786450557199;-0.37118104743509234;-0.34370132364351424;1.0719884744383477;9.999200277658883;0.8335997791368545;-0.42445498008610777;-0.42445502344840147;0.7776858794640554;-0.3300000766248974;0.8445468166676315
79.461719;1.0800876912018427;0.8335321149606703;0.7716783900251546;-0.37118104715118444;-0.34370132463460007;1.0719863117970725;9.999224039362671;0.8336024185018822;-0.4244549801613717;-0.42445502299760673;0.7776865866809973;-0.33000007838738254;0.8445451633092139
79.471719;1.0800926543189286;0.8335341363366889;0.7716781427605576;-0.37118104684928144;-0.3437013256307296;1.0719841680156896;9.999248356307946;0.8336051069252888;-0.42445498029175727;-0.42445502256360773;0.7776872635929313;-0.33000008014039856;0.8445435465198755
79.481719;1.0800975640089148;0.833536176342659;0.7716779026291807;-0.3711810465287857;-0.34370132662829445;1.0719820498638137;9.999273183526473;0.8336078391004134;-0.4244549804787092;-0.4244550221456196;0.7776879172649082;-0.3300000818826706;0.8445419654470185
79.491719;1.0801024146480556;0.833538231798695;0.7716776678702545;-0.3711810461883399;-0.3437013276244188;1.0719799625805604;9.999298461952929;0.8336106104608029;-0.4244549807233895;-0.4244550217433264;0.7776885549599536;-0.33000008361304156;0.8445404172755016
79.501719;1.0801072009405925;0.8335402995661605;0.7716774366497823;-0.37118104582647143;-0.34370132861716524;1.0719779100218452;9.999324127120667;0.8336134166482474;-0.42445498102632934;-0.42445502135677615;0.7776891836362404;-0.33000008533004754;0.8445388980348937
79.511719;1.0801119181130274;0.8335423773617037;0.7716772073455264;-0.37118104544163216;-0.3437013296049137;1.0719758956721053;9.999350116058762;0.8336162526711444;-0.4244549813874708;-0.4244550209859082;0.7776898103239706;-0.3300000870315756;0.84453740321723
79.521719;1.0801165615280472;0.8335444644965152;0.7716769788523966;-0.3711810450320515;-0.34370133058567715;1.0719739244829252;9.999376371301366;0.8336191122695866;-0.42445498180661806;-0.4244550206301611;0.7776904421142955;-0.3300000887147888;0.8445359277717497
79.531719;1.0801211266371133;0.833546562076854;0.7716767511987067;-0.371181044596065;-0.3437013315571435;1.0719720032888873;9.999402843845598;0.8336219880615269;-0.4244549822836652;-0.4244550202883369;0.7776910849891525;-0.33000009037627714;0.8445344666826723
79.541719;1.0801256093162692;0.8335486723769121;0.7716765257442152;-0.3711810441325318;-0.3437013325171046;1.071970139459687;9.999429485293398;0.8336248726682292;-0.4244549828185862;-0.42445501995858465;0.7776917425891984;-0.33000009201246255;0.8445330154110757
79.551719;1.0801300064866393;0.8335507978157799;0.7716763046887931;-0.37118104364102184;-0.3437013334638401;1.071968340349794;9.99945623285197;0.8336277593325929;-0.42445498341144133;-0.42445501963860016;0.7776924158217938;-0.3300000936199206;0.8445315690960563
79.561719;1.0801343159721666;0.8335529405368544;0.7716760904785965;-0.3711810431217177;-0.3437013343962389;1.0719666138919572;9.99948300041357;0.8336306412444067;-0.4244549840622294;-0.42445501932599655;0.7776931035879887;-0.33000009519537465;0.844530122075438
79.571719;1.080138535447662;0.8335551028491444;0.7716758857178702;-0.37118104257506873;-0.34370133531349417;1.0719649688167363;9.999509677726659;0.8336335116612302;-0.42445498477061744;-0.4244550190186024;0.7776938049998718;-0.33000009673577835;0.8445286687689302
79.581719;1.0801426625834198;0.8335572879473537;0.7716756934890597;-0.37118104200160185;-0.34370133621465127;1.0719634144677168;9.999536133443208;0.8336363657595633;-0.4244549855358864;-0.4244550187148292;0.7776945219789526;-0.330000098238628;0.8445272043695747
79.591719;1.0801466969920175;0.8335595003761497;0.7716755171638047;-0.3711810414019884;-0.3437013370984989;1.0719619601982753;9.99956221973496;0.8336392017491241;-0.4244549863571232;-0.42445501841408206;0.7776952593150943;-0.33000009970216626;0.84452572454878
79.601719;1.080150641676406;0.833561745442915;0.7716753597188142;-0.3711810407770415;-0.34370133796371755;1.0719606135184545;9.999587782912817;0.8336420203657442;-0.42445498723339403;-0.42445501811671094;0.7776960215577216;-0.3300001011252331;0.8445242257844837
79.611719;1.080154502144769;0.8335640274575362;0.7716752234295462;-0.371181040127633;-0.3437013388088661;1.07195937792627;9.999612678596746;0.8336448244911651;-0.4244549881636423;-0.4244550178236609;0.7776968102956036;-0.3300001025069596;0.84452270671972
79.621719;1.080158284076264;0.8335663487401616;0.7716751097729307;-0.37118103945466896;-0.3437013396322206;1.0719582530936553;9.999636777380985;0.8336476191626288;-0.4244549891465465;-0.4244550175365012;0.7776976245870478;-0.33000010384666534;0.8445211682881926
79.631719;1.0801619912344917;0.8335687105927968;0.7716750197173402;-0.3711810387590648;-0.34370134043159245;1.0719572376170858;9.999659962138482;0.8336504112510128;-0.4244549901808257;-0.42445501725768625;0.7776984626901295;-0.3300001051437806;0.8445196120459105
79.641719;1.080165623922296;0.8335711147402513;0.7716749549744579;-0.37118103804168406;-0.3437013412043011;1.0719563312498386;9.999682131326177;0.8336532086168835;-0.424454991265688;-0.42445501699041094;0.7776993225511035;-0.33000010639760063;0.8445180387931657
79.651719;1.080169178789542;0.8335735634575401;0.7716749193382619;-0.3711810373034208;-0.34370134194737606;1.0719555342885847;9.999703207618083;0.8336560186788596;-0.4244549924007093;-0.42445501673815506;0.7777002017963521;-0.33000010760718357;0.8445164483388699
79.661719;1.0801726504287035;0.83357605870313;0.7716749187408833;-0.37118103654561346;-0.34370134265750074;1.071954845019073;9.999723139168106;0.833658846906847;-0.4244549935852824;-0.4244550165045656;0.7777010982674571;-0.3300001087715512;0.8445148399100214
79.671719;1.0801760324205116;0.8335786021147886;0.7716749598759166;-0.3711810357703514;-0.34370134333074054;1.0719542575865662;9.999741887138539;0.8336616959904712;-0.42445499481843474;-0.42445501629364096;0.7777020101229045;-0.3300001098898838;0.8445132127627158
79.681719;1.0801793172005356;0.8335811959861958;0.7716750486493152;-0.3711810349802761;-0.3437013439627367;1.0719537612293994;9.999759410514416;0.8336645655817608;-0.42445499609914117;-0.4244550161096148;0.7777029351760151;-0.33000011096143456;0.8445115666236975
79.691719;1.0801824969407505;0.8335838431818805;0.7716751895904409;-0.37118103417853404;-0.34370134454942874;1.0719533406637232;9.999775665536053;0.8336674522350499;-0.42445499742636583;-0.4244550159566107;0.777703870539537;-0.33000011198526713;0.8445099020078355
79.701719;1.080185565248205;0.8335865456837473;0.7716753859491557;-0.3711810333690591;-0.343701345087795;1.0719529778956889;9.999790617598803;0.8336703497690982;-0.4244549987985686;-0.4244550158386503;0.7777048129443119;-0.3300001129601112;0.8445082205555515
79.711719;1.0801885179094013;0.8335893040501593;0.7716756399801439;-0.37118103255611384;-0.34370134557605914;1.071952655119033;9.999804245904954;0.833673249996722;-0.4244550002132395;-0.424455015760107;0.7777057591559661;-0.33000011388451106;0.8445065256850633
79.721719;1.0801913533067296;0.8335921185443029;0.771675953389093;-0.3711810317431848;-0.34370134601335245;1.0719523573880676;9.999816538037175;0.833676143533752;-0.42445500166695943;-0.424455015726026;0.7777067060751017;-0.3300001147571839;0.8445048231721161
79.731719;1.080194073513595;0.8335949897740486;0.7716763273735462;-0.3711810309326634;-0.34370134639918515;1.0719520737930364;9.99982748908264;0.8336790207828326;-0.42445500315612433;-0.424455015741636;0.777707650450131;-0.33000011557743675;0.8445031203480606
79.741719;1.0801966846359443;0.8335979180254408;0.7716767621669214;-0.37118103012643106;-0.34370134673304914;1.071951796541347;9.999837098706484;0.8336818725986481;-0.42445500467774355;-0.42445501581132933;0.7777085891453575;-0.3300001163454624;0.8445014245315191
79.751719;1.0801991949180532;0.833600902693235;0.7716772573633623;-0.3711810293263886;-0.3437013470145014;1.0719515193214812;9.999845361777332;0.833684689805243;-0.42445500622963833;-0.4244550159382427;0.7777095207506733;-0.330000117062168;0.8444997424205354
79.761719;1.080201611870996;0.8336039418978743;0.7716778128318337;-0.37118102853470464;-0.34370134724334456;1.071951236450964;9.999852275134064;0.8336874622189735;-0.4244550078103285;-0.424455016124764;0.7777104464652794;-0.33000011772859744;0.8444980801871512
79.771719;1.0802039413798636;0.8336070321361452;0.771678428688406;-0.37118102775395867;-0.3437013474193868;1.0719509427454559;9.999857855668415;0.8336901788958797;-0.424455009418887;-0.4244550163730239;0.7777113687097649;-0.33000011834568593;0.8444964434973083
79.781719;1.0802061897213282;0.8336101687933948;0.7716791047704843;-0.3711810269871182;-0.3437013475422613;1.071950634359256;9.999862141803463;0.8336928296073;-0.4244550110545945;-0.42445501668465774;0.7777122895492864;-0.33000011891464115;0.8444948373136193
79.791719;1.0802083653607255;0.8336133470705984;0.7716798403496631;-0.3711810262373963;-0.3437013476117209;1.0719503103592045;9.999865186446504;0.8336954062075645;-0.4244550127164577;-0.4244550170602862;0.7777132106341392;-0.33000011943711594;0.8444932655757437
79.801719;1.0802104778218178;0.8336165621643543;0.7716806338859323;-0.37118102550810195;-0.343701347627972;1.071949972647171;9.99986706418424;0.8336979035877874;-0.4244550144027572;-0.42445501749950404;0.777714133747725;-0.33000011991461053;0.8444917317514069
79.811719;1.0802125353961223;0.8336198086504097;0.7716814834147889;-0.37118102480261167;-0.3437013475916719;1.0719496238145725;9.999867883964768;0.8337003195859053;-0.42445501611083086;-0.42445501800122526;0.7777150603512784;-0.33000012034792786;0.8444902404103974
79.821719;1.080214543948724;0.8336230798590025;0.771682387474115;-0.37118102412444814;-0.34370134750381853;1.071949266513405;9.999867787785774;0.8337026532155042;-0.4244550178373484;-0.42445501856386025;0.7777159901477919;-0.3300001207374582;0.8444887980445903
79.831719;1.0802165065130862;0.8336263676569032;0.7716833454402088;-0.3711810234772451;-0.34370134736589675;1.0719489049635715;9.999866938012696;0.8337049031873202;-0.42445501957893134;-0.424455019185359;0.7777169203175671;-0.3300001210837854;0.8444874125312563
79.841719;1.0802184233184757;0.8336296626986716;0.7716843572508142;-0.37118102286469273;-0.34370134717997775;1.071948544918061;9.999865500623676;0.8337070683405385;-0.424455021332756;-0.42445501986305084;0.7777178464574174;-0.33000012138770857;0.8444860928328485
79.851719;1.0802202929139173;0.8336329555466363;0.771685423137589;-0.37118102229033073;-0.34370134694828186;1.0719481921371983;9.999863626318792;0.8337091483143632;-0.4244550230966957;-0.4244550205935037;0.7777187647198374;-0.3300001216496888;0.8444848493551347
79.861719;1.0802221141864121;0.8336362384176924;0.7716865435423097;-0.371181021756991;-0.343701346672702;1.0719478520086734;9.999861441792696;0.8337111428289452;-0.42445502486859354;-0.4244550213729922;0.7777196732753565;-0.3300001218697348;0.8444836938277325
79.871719;1.0802238876318067;0.8336395062486209;0.7716877192651115;-0.37118102126659724;-0.34370134635503097;1.07194752876401;9.999859052179882;0.8337130509078189;-0.42445502664525725;-0.42445502219808623;0.777720571996429;-0.33000012204786744;0.8444826392154743
79.881719;1.0802256150522087;0.833642756294124;0.7716889517103025;-0.3711810208205625;-0.34370134599742974;1.0719472230921698;9.999856543153888;0.833714871243742;-0.42445502842210975;-0.4244550230657354;0.7777214615538323;-0.33000012218412633;0.8444817002791537
79.891719;1.0802272992071988;0.833645987249074;0.771690242800348;-0.37118102041986184;-0.3437013456022605;1.071946931315776;9.999853991122635;0.833716601880874;-0.4244550301933972;-0.42445502397309526;0.7777223432918863;-0.33000012227814746;0.8444808929924882
79.901719;1.0802289446622209;0.8336491994636798;0.7716915944526038;-0.3711810200646668;-0.343701345171467;1.0719466471982382;9.999851481301933;0.8337182388469313;-0.4244550319526171;-0.42445502491727755;0.7777232197842786;-0.33000012232927295;0.8444802324092523
79.911719;1.0802305577689137;0.8336523957530719;0.7716930080966617;-0.37118101975428397;-0.34370134470640695;1.071946363116154;9.999849112318243;0.8337197761726269;-0.4244550336930685;-0.42445502589504763;0.7777240948034787;-0.3300001223371612;0.8444797313349499
79.921719;1.080232143857977;0.8336555806781812;0.7716944843097201;-0.37118101948732507;-0.3437013442081716;1.071946069027014;9.999846990431205;0.8337212072491664;-0.42445503540826884;-0.4244550269026336;0.7777249724348043;-0.3300001223022667;0.8444794007097567
79.931719;1.080233704157566;0.8336587578728977;0.7716960221334244;-0.37118101926181724;-0.3437013436777728;1.0719457514820352;9.999845228961409;0.833722526079994;-0.42445503709219123;-0.4244550279357542;0.7777258561586664;-0.3300001222258733;0.8444792508724837
79.941719;1.0802352355822733;0.8336619279623505;0.7716976183953848;-0.37118101907546464;-0.34370134311610445;1.0719453945100939;9.999843946684873;0.8337237285345316;-0.4244550387393879;-0.4244550289900653;0.777726748099491;-0.3300001221096738;0.8444792930717688
79.951719;1.0802367329744842;0.8336650891339226;0.7716992676300775;-0.37118101892597355;-0.3437013425239019;1.071944982492579;9.999843260409417;0.8337248128854096;-0.4244550403449572;-0.4244550300619648;0.7777276492749912;-0.3300001219553108;0.8444795403749978
79.961719;1.0802381913529575;0.8336682385925934;0.7717009624877911;-0.37118101881109056;-0.34370134190191826;1.0719445040603628;9.999843277505853;0.8337257784667113;-0.4244550419045079;-0.42445503114896393;0.7777285608313955;-0.33000012176403604;0.8444800073493468
79.971719;1.0802396064020383;0.8336713730049102;0.7717026944317841;-0.37118101872832315;-0.343701341251323;1.071943954420418;9.99984408685158;0.8337266240751532;-0.42445504341428336;-0.42445503224923187;0.7777294842593733;-0.33000012153656955;0.8444807087062219
79.981719;1.0802409736430691;0.83367448902182;0.7717044546146918;-0.371181018674922;-0.3437013405739192;1.0719433347290128;9.999845755831053;0.8337273484100904;-0.4244550448713281;-0.42445503336113194;0.7777304204694815;-0.3300001212735899;0.8444816577141286
79.991719;1.0802422883223566;0.8336775842250189;0.7717062348053795;-0.3711810186483944;-0.34370133987213103;1.0719426503566638;9.999848340733005;0.8337279511005881;-0.4244550462736412;-0.42445503448307037;0.7777313692110447;-0.3300001209763798;0.8444828654371971
80.001719;1.0802435469073945;0.8336806569352618;0.7717080280550526;-0.3711810186468712;-0.3437013391490091;1.0719419099751855;9.999851890466077;0.8337284319664198;-0.4244550476201875;-0.424455035613355;0.7777323291925926;-0.33000012064678613;0.8444843407188014
80.011719;1.0802447479614363;0.8336837044798923;0.7717098285124935;-0.3711810186689185;-0.3437013384081073;1.071941124639719;9.999856438402736;0.833728790017911;-0.4244550489104875;-0.42445503675033414;0.7777332985183343;-0.3300001202867258;0.8444860901569705
80.021719;1.0802458911766502;0.8336867216961492;0.7717116306163594;-0.37118101871337084;-0.3437013376529329;1.0719403058453767;9.999861998480798;0.8337290244391483;-0.4244550501440642;-0.4244550378927198;0.7777342753377774;-0.330000119897869;0.8444881180090861
80.031719;1.0802469771343592;0.833689701684649;0.7717134283413937;-0.37118101877961424;-0.34370133688627674;1.0719394639104929;9.999868560314175;0.8337291363838423;-0.42445505132044514;-0.4244550390394899;0.7777352592006546;-0.33000011948152197;0.8444904262332976
80.041719;1.0802480081418153;0.833692638144574;0.7717152149432533;-0.3711810188678079;-0.34370133610999626;1.0719386075456423;9.999876080701844;0.8337291291926124;-0.4244550524398481;-0.4244550401895336;0.7777362524452517;-0.3300001190385915;0.8444930150616451
80.051719;1.0802489879321524;0.8336955263504796;0.771716984083195;-0.3711810189784388;-0.3437013353250866;1.0719377437935353;9.99988448339867;0.833729007226808;-0.4244550535037255;-0.42445504134157525;0.777737259665856;-0.3300001185696428;0.8444958835885337
80.061719;1.0802499201898867;0.833698361599593;0.771718731867344;-0.3711810191117194;-0.3437013345317633;1.0719368787060777;9.99989367172883;0.8337287755226078;-0.4244550545143688;-0.42445504249411636;0.777738285745953;-0.33000011807502255;0.8444990293940681
80.071719;1.080250807268738;0.8337011374928651;0.7717204570960734;-0.37118101926733255;-0.3437013337298915;1.0719360189068352;9.999903552458209;0.8337284404208528;-0.42445505547427737;-0.4244550436451307;0.777739335095529;-0.3300001175548778;0.8445024481184948
80.081719;1.0802516504570456;0.833703846109096;0.7717221587610689;-0.3711810194440894;-0.3437013329196417;1.0719351718344228;9.999914054442613;0.8337280089791579;-0.4244550563862457;-0.4244550447920423;0.7777404122435179;-0.3300001170088035;0.8445061334292582
80.091719;1.0802524514395593;0.8337064787434849;0.7717238338313763;-0.3711810196395666;-0.3437013321019204;1.0719343443412321;9.999925125533682;0.8337274872046366;-0.4244550572536213;-0.4244550459319663;0.7777415217378282;-0.330000116435651;0.8445100762867025
80.101719;1.0802532132236922;0.8337090258301347;0.771725477872887;-0.371181019850406;-0.34370133127857017;1.0719335417837017;9.999936716508216;0.8337268794974388;-0.4244550580800947;-0.4244550470616976;0.777742667214434;-0.33000011583411887;0.8445142642952439
80.111719;1.0802539400399116;0.8337114769006059;0.7717270867415162;-0.37118102007303344;-0.34370133045218404;1.071932768268929;9.999948770422352;0.8337261894241272;-0.4244550588693303;-0.4244550481778098;0.777743851131377;-0.33000011520334066;0.8445186823500139
80.121719;1.0802546365512213;0.8337138210766337;0.7717286569857255;-0.37118102030400735;-0.3437013296254166;1.0719320269237305;9.999961225047779;0.8337254201652073;-0.4244550596246503;-0.42445504927713124;0.7777450754515569;-0.3300001145428213;0.8445233138803996
80.131719;1.0802553073228436;0.8337160470000569;0.7717301854075752;-0.37118102054000296;-0.343701328800494;1.0719313184772254;9.999974016236296;0.8337245743954659;-0.4244550603487274;-0.42445505035684983;0.7777463422203473;-0.3300001138523547;0.8445281426077499
80.141719;1.0802559572418493;0.8337181420506843;0.7717316687381274;-0.37118102077781073;-0.3437013279794072;1.0719306393576675;9.99998706891824;0.8337236540539124;-0.42445506104342245;-0.42445505141406714;0.7777476531673796;-0.33000011313218175;0.8445331542256086
80.151719;1.0802565926106624;0.8337200927982928;0.7717331035729339;-0.3711810210143672;-0.3437013271641361;1.0719299822112023;10.000000282179414;0.8337226600933468;-0.42445506171000874;-0.4244550524456615;0.7777490088535184;-0.3300001123829909;0.8445383357298053
80.161719;1.080257222064609;0.8337218869360467;0.7717344867182556;-0.37118102124674857;-0.3437013263564874;1.0719293376724432;10.000013522085606;0.8337215925701646;-0.424455062349587;-0.42445505344870893;0.7777504083367561;-0.3300001116058559;0.8445436731814261
80.171719;1.0802578556176943;0.8337235145700755;0.7717358153811109;-0.3711810214720411;-0.3437013255581001;1.07192869567755;10.000026630745682;0.8337204518066765;-0.4244550629630311;-0.4244550544208768;0.777751849049395;-0.33000011080226804;0.8445491509637488
80.181719;1.0802585026501654;0.8337249684162629;0.7717370866812882;-0.3711810216870611;-0.34370132477076465;1.071928046503385;10.00003944437533;0.8337192401967332;-0.424455063550539;-0.4244550553604887;0.777753326835988;-0.33000010997403784;0.8445547528304426
80.191719;1.080259171354245;0.8337262433071508;0.7717382975328742;-0.37118102188833824;-0.3437013239964641;1.0719273803545109;10.000051805275728;0.8337179626656255;-0.4244550641115467;-0.4244550562663502;0.7777548369369747;-0.33000010912316263;0.8445604630461355
80.201719;1.0802598683394011;0.8337273348713279;0.7717394456265759;-0.37118102207261117;-0.34370132323703756;1.0719266861844738;10.000063562544874;0.8337166251412721;-0.42445506464510796;-0.42445505713750686;0.7777563747165012;-0.33000010825191245;0.8445662662662711
80.211719;1.0802605971530097;0.8337282391678705;0.7717405302319098;-0.37118102223744687;-0.3437013224939485;1.0719259522691649;10.000074566024267;0.8337152330963776;-0.4244550651503341;-0.4244550579731502;0.7777579345864001;-0.330000107362823;0.844572146250705
80.221719;1.0802613588507162;0.833728954187129;0.7717415516043469;-0.37118102238151685;-0.3437013217682523;1.0719251682414146;10.00008466924814;0.8337137917657435;-0.4244550656266769;-0.4244550587726401;0.7777595091486281;-0.3300001064583598;0.8445780856534435
80.231719;1.080262155118969;0.8337294804907746;0.7717425099667136;-0.3711810225043315;-0.3437013210608384;1.071924327288663;10.000093748663414;0.8337123065898673;-0.42445506607387284;-0.424455059535549;0.77776109081221;-0.33000010554072634;0.8445840678994708
80.241719;1.0802629897791405;0.8337298197607996;0.7717434052584472;-0.3711810226056862;-0.34370132037288964;1.0719234275765683;10.000101727148373;0.8337107820447756;-0.424455066491484;-0.4244550602618783;0.7777626742237841;-0.3300001046119976;0.8445900782608214
80.251719;1.080263867838875;0.8337299730591345;0.771744237437755;-0.3711810226853368;-0.3437013197059532;1.0719224712685882;10.000108589675582;0.8337092199044492;-0.4244550668785949;-0.4244550609522074;0.7777642566990138;-0.33000010367409116;0.8445961021176318
80.261719;1.080264794342471;0.8337299402836861;0.7717450070173897;-0.37118102274304693;-0.3437013190616058;1.0719214612431713;10.00011437492988;0.833707618963287;-0.4244550672341185;-0.424455061607269;0.7777658367146845;-0.33000010272850067;0.8446021228757682
80.271719;1.0802657735469456;0.8337297212117025;0.7717457149925689;-0.3711810227787668;-0.3437013184413618;1.071920398530755;10.000119143450798;0.8337059764591894;-0.4244550675571523;-0.4244550622271139;0.7777674124540344;-0.3300001017761868;0.8446081223468461
80.281719;1.080266808283904;0.833729316616161;0.7717463615267931;-0.3711810227927143;-0.34370131784686503;1.0719192826142852;10.000122959239231;0.8337042900936329;-0.4244550678470784;-0.42445506281062273;0.7777689810065896;-0.33000010081772607;0.844614082836258
80.291719;1.0802678995465655;0.8337287277441785;0.7717469449753418;-0.3711810227851663;-0.3437013172799993;1.0719181137296114;10.000125899879917;0.8337025593973689;-0.4244550681039557;-0.4244550633556977;0.7777705381481596;-0.3300000998535299;0.8446199885322087
80.301719;1.0802690465005929;0.8337279554280251;0.7717474623720992;-0.37118102275599396;-0.3437013167427975;1.0719168950829916;10.000128063754158;0.833700786310761;-0.4244550683289587;-0.4244550638599075;0.7777720789363242;-0.33000009888393805;0.8446258255074748
80.311719;1.0802702467159393;0.8337270000708976;0.7717479108729959;-0.37118102270437797;-0.3437013162372296;1.0719156329464936;10.000129557256875;0.8336989757092808;-0.4244550685240356;-0.42445506432123814;0.7777735982357361;-0.3300000979092623;0.8446315814611085
80.321719;1.0802714957417372;0.8337258616951104;0.7717482899126438;-0.3711810226291141;-0.3437013157650347;1.0719143343879902;10.000130483171926;0.8336971352143844;-0.42445506869118027;-0.4244550647385044;0.7777750904734071;-0.3300000969299993;0.8446372455420743
80.331719;1.0802727864580142;0.833724539661542;0.7717486025972197;-0.3711810225291565;-0.34370131532766685;1.0719130054723411;10.000130940378153;0.8336952736179543;-0.4244550688323213;-0.4244550651113204;0.7777765494220604;-0.3300000959470049;0.8446428074958606
80.341719;1.0802741087703633;0.8337230321447766;0.7717488545232261;-0.37118102240386747;-0.3437013149263756;1.0719116523239072;10.000131025438282;0.8336933996219803;-0.42445506894965324;-0.4244550654398593;0.7777779683579475;-0.3300000949615528;0.8446482568353816
80.351719;1.0802754494511229;0.8337213361234126;0.7717490514604322;-0.37118102225321375;-0.34370131456244435;1.0719102828879794;10.000130837636325;0.833691521955468;-0.4244550690456232;-0.4244550657245639;0.777779339926294;-0.3300000939755343;0.8446535837438356
