time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.361719;1.080276792959403;0.833719448660234;0.7717491981425516;-0.3711810220780907;-0.34370131423741895;1.07190890665605;10.000130482041167;0.8336896491555709;-0.4244550691225288;-0.4244550659661111;0.7777806561715225;-0.3300000929914858;0.8446587809373891
80.371719;1.0802781229271654;0.8337173683052292;0.7717492981215908;-0.371181021880249;-0.34370131395311343;1.0719075339182136;10.000130060164759;0.8336877882259066;-0.42445506918217835;-0.4244550661654956;0.7777819096358467;-0.3300000920121017;0.8446638439043912
80.381719;1.080279422987696;0.8337150955661181;0.7717493545365941;-0.371181021661828;-0.3437013137114792;1.071906175491714;10.000129657603278;0.8336859440970387;-0.4244550692259222;-0.4244550663235949;0.7777830946676361;-0.3300000910399335;0.8446687697257885
80.391719;1.0802806770339455;0.8337126324049092;0.7717493717205791;-0.37118102142510306;-0.3437013135146168;1.0719048413624543;10.000129340687083;0.8336841204625488;-0.42445506925493104;-0.42445506644056846;0.7777842076049959;-0.3300000900777619;0.844673557137694
80.401719;1.0802818687655922;0.8337099810535458;0.771749355629963;-0.3711810211724551;-0.34370131336486487;1.0719035392794536;10.000129162854282;0.8336823196811749;-0.42445506927021487;-0.4244550665159639;0.7777852457432956;-0.33000008912885614;0.8446782081412286
80.411719;1.0802829813818122;0.8337071433641519;0.7717493123354541;-0.37118102090618943;-0.34370131326468734;1.0719022749780474;10.000129170278267;0.8336805413112879;-0.4244550692722556;-0.4244550665492181;0.7777862062154802;-0.3300000881965145;0.8446827284841333
80.421719;1.0802839990740591;0.8337041212984435;0.7717492472683966;-0.37118102062830766;-0.3437013132164716;1.0719010524601649;10.00012940098918;0.8336787821040846;-0.42445506926065374;-0.4244550665398032;0.7777870856969094;-0.3300000872834233;0.8446871257006817
80.431719;1.08028490823971;0.8337009177462482;0.7717491663906098;-0.37118102034058903;-0.34370131322227027;1.0718998730505185;10.000129883919104;0.8336770382386731;-0.42445506923409065;-0.42445506648708825;0.7777878804596308;-0.33000008639145745;0.8446914064729326
80.441719;1.080285696014362;0.8336975364647147;0.7717490770448686;-0.37118102004482284;-0.3437013132833936;1.0718987343607962;10.000130636062009;0.8336753073650425;-0.4244550691907667;-0.4244550663902784;0.777788586120819;-0.33000008552175286;0.8446955751703653
80.451719;1.0802863483227998;0.8336939808575846;0.771748987557403;-0.37118101974283324;-0.34370131340017407;1.0718976303033991;10.000131658407623;0.8336735889020175;-0.4244550691291307;-0.4244550662484439;0.7777891970046881;-0.33000008467467107;0.8446996337538273
80.461719;1.080286849858598;0.833690253078071;0.7717489068108839;-0.37118101943652343;-0.34370131357209405;1.0718965521588957;10.000132941488175;0.8336718831077097;-0.42445506904819774;-0.4244550660605178;0.7777897053948957;-0.33000008384983515;0.8447035823944405
80.471719;1.0802871854062643;0.8336863542996659;0.771748843796891;-0.37118101912819695;-0.3437013137981263;1.0718954898891493;10.000134476502772;0.8336701904944591;-0.42445506894725726;-0.42445506582559256;0.7777901012743285;-0.33000008304645034;0.8447074204457546
80.481719;1.0802873411813738;0.833682285354679;0.7717488065376209;-0.371181018820599;-0.34370131407694615;1.0718944333219342;10.000136251670046;0.8336685122710545;-0.42445506882580963;-0.42445506554364415;0.7777903731026136;-0.33000008226372346;0.8447111473782158
80.491719;1.0802873055175188;0.8336780471094;0.7717488012949039;-0.3711810185164928;-0.34370131440697294;1.0718933724431414;10.000138231071114;0.8336668502162919;-0.424455068684155;-0.42445506521595455;0.7777905095554917;-0.330000081501078;0.8447147632389358
80.501719;1.0802870694770994;0.833673640661748;0.7717488331143596;-0.37118101821861277;-0.3437013147866437;1.0718922960108976;10.000140345407251;0.8336652052379335;-0.4244550685238015;-0.4244550648450005;0.7777905011433799;-0.33000008075799697;0.8447182690273884
80.511719;1.0802866274497285;0.8336690676111657;0.7717489067474387;-0.37118101792999597;-0.3437013152146154;1.071891190835609;10.000142507784423;0.8336635767603314;-0.42445506834686547;-0.42445506443421105;0.7777903408932477;-0.33000008003365927;0.8447216667031294
80.521719;1.0802859766644821;0.8336643300739712;0.771749026557006;-0.3711810176538409;-0.3437013156891661;1.0718900437061807;10.000144629872722;0.833661964199273;-0.42445506815492706;-0.42445506398752963;0.7777900245887672;-0.33000007932672215;0.8447249584442207
80.531719;1.080285117480202;0.8336594307247508;0.7717491960898933;-0.37118101739287057;-0.34370131620700084;1.0718888438312468;10.000146631051031;0.8336603679828197;-0.4244550679484843;-0.424455063508793;0.7777895510806767;-0.3300000786353123;0.8447281465371762
80.541719;1.0802840556178346;0.8336543731735812;0.7717494183593141;-0.37118101714886387;-0.34370131676237853;1.0718875832481416;10.000148453412784;0.8336587878022069;-0.4244550677270095;-0.4244550630014625;0.7777889224644133;-0.33000007795713354;0.8447312340172054
80.551719;1.0802828021364637;0.8336491616911721;0.7717496964440106;-0.3711810169227565;-0.3437013173473316;1.0718862551239048;10.000150068763494;0.8336572207281363;-0.42445506748884;-0.4244550624688832;0.7777881438110794;-0.330000077289739;0.8447342243939966
80.561719;1.0802813701032035;0.8336438012500476;0.7717500335235871;-0.3711810167149661;-0.34370131795280745;1.0718848518267599;10.000151461806574;0.8336556620737517;-0.424455067231083;-0.4244550619146518;0.7777872220430431;-0.33000007663088543;0.8447371207657003
80.571719;1.0802797718811026;0.8336382994914338;0.771750432194453;-0.3711810165254936;-0.34370131856983016;1.0718833649465291;10.000152609501718;0.8336541068019221;-0.4244550669498934;-0.4244550613426975;0.777786164468671;-0.3300000759785827;0.8447399258955026
80.581719;1.0802780181829266;0.8336326679436858;0.7717508941955806;-0.37118101635392226;-0.3437013191901997;1.071881787197299;10.000153484000753;0.8336525493963376;-0.4244550666409228;-0.42445506075702516;0.7777849785492676;-0.3300000753308634;0.8447426431300404
80.591719;1.0802761180706826;0.8336269197323709;0.771751420988562;-0.37118101619938954;-0.3437013198067229;1.0718801135795861;10.000154071501143;0.8336509835312046;-0.42445506629989727;-0.42445506016143364;0.7777836721338309;-0.3300000746858026;0.8447452767520464
80.601719;1.0802740792615986;0.8336210667658885;0.7717520143648466;-0.3711810160605293;-0.3437013204129484;1.071878340550329;10.000154375226492;0.8336494021434053;-0.4244550659229999;-0.4244550595595383;0.7777822522848736;-0.33000007404186277;0.8447478314514704
80.611719;1.0802719083284362;0.8336151199528948;0.7717526769844001;-0.3711810159354246;-0.3437013210025763;1.0718764656224251;10.000154398849926;0.8336477977483084;-0.42445506550665013;-0.4244550589548964;0.7777807242612037;-0.33000007339809423;0.8447503120471612
80.621719;1.0802696114593524;0.8336090906010208;0.771753412484664;-0.3711810158216486;-0.3437013215692904;1.071874488580363;10.00015413510107;0.8336461634398206;-0.4244550650470826;-0.42445505835080044;0.777779092316311;-0.33000007275392745;0.844752723501707
80.631719;1.0802671953450975;0.8336029900580005;0.7717542244814348;-0.371181015716593;-0.3437013221072773;1.0718724120508483;10.000153570700398;0.8336444937884674;-0.42445506454028237;-0.42445505774989656;0.7777773605642407;-0.33000007210874516;0.8447550703650842
80.641719;1.0802646668589402;0.8335968280734435;0.7717551155278176;-0.371181015617939;-0.3437013226117807;1.0718702410318182;10.000152699858472;0.8336427853139714;-0.4244550639823055;-0.4244550571541273;0.7777755332222537;-0.33000007146170124;0.8447573561844165
80.651719;1.0802620320802105;0.83359061174121;0.7717560871325899;-0.37118101552392674;-0.343701323079343;1.071867982533897;10.000151531569655;0.8336410372866625;-0.4244550633697657;-0.42445505656482;0.7777736156129115;-0.3300000708119704;0.8447595836690869
80.661719;1.080259295639201;0.8335843458648687;0.7717571402240377;-0.3711810154333145;-0.3437013235077809;1.071865644466441;10.000150083905075;0.8336392515239363;-0.424455062699994;-0.4244550559825348;0.7777716152414473;-0.3300000701591298;0.844761755427358
80.671719;1.0802564594407342;0.8335780340942858;0.7717582754112661;-0.3711810153450568;-0.3437013238957443;1.0718632337059395;10.000148378262114;0.8336374304140619;-0.42445506197068494;-0.4244550554071024;0.7777695414444586;-0.3300000695033643;0.8447638745491213
80.681719;1.080253520939909;0.8335716796192573;0.7717594930511842;-0.3711810152578096;-0.3437013242421809;1.0718607556380682;10.000146439033283;0.8336355753566062;-0.4244550611797225;-0.4244550548380805;0.7777674045665804;-0.3300000688453254;0.8447659440376092
80.691719;1.0802504733580518;0.8335652851912031;0.7717607929384738;-0.37118101516954277;-0.34370132454626995;1.0718582155023144;10.000144285090894;0.8336336868482694;-0.42445506032541114;-0.42445505427503144;0.7777652160878743;-0.3300000681858582;0.8447679652869117
80.701719;1.080247307503181;0.833558853373839;0.7717621736604721;-0.37118101507768936;-0.3437013248075233;1.071855619446031;10.000141913983864;0.8336317654485516;-0.4244550594064992;-0.4244550537174198;0.7777629887289851;-0.33000006752609934;0.8447699374739193
80.711719;1.0802440129584878;0.8335523874171796;0.7717636322513847;-0.3711810149797456;-0.3437013250256694;1.071852975550868;10.00013929444998;0.8336298122709993;-0.4244550584218662;-0.4244550531645275;0.7777607352803456;-0.3300000668676379;0.8447718583417453
80.721719;1.080240579471665;0.833545891612498;0.77176516457054;-0.3711810148736892;-0.3437013252007834;1.0718502948140585;10.000136368913562;0.8336278284816327;-0.424455057370245;-0.42445505261557004;0.7777584672133986;-0.3300000662121004;0.8447737247245023
80.731719;1.080236999591348;0.8335393708167241;0.7717667659607718;-0.37118101475794746;-0.34370132533371067;1.071847589235081;10.000133062715276;0.8336258149575778;-0.42445505625033575;-0.42445505206995104;0.7777561944057929;-0.33000006556067707;0.844775532572312
80.741719;1.080233270121214;0.8335328302001458;0.7717684315195089;-0.37118101463114;-0.3437013254259651;1.071844868571683;10.00012929980781;0.833623772343634;-0.4244550550612444;-0.4244550515276386;0.7777539258491338;-0.33000006491416767;0.8447772775877244
80.751719;1.0802293911693717;0.8335262748829552;0.7717701559780731;-0.3711810144918292;-0.3437013254791609;1.0718421402875309;10.000125015453534;0.8336217005930128;-0.4244550538027852;-0.4244550509893794;0.7777516706397081;-0.33000006427298834;0.8447789562137631
80.761719;1.0802253646309663;0.8335197089786833;0.7717719334887101;-0.3711810143384346;-0.3437013254947958;1.071839411760229;10.000120163661643;0.8336195984320071;-0.4244550524755182;-0.42445505045623433;0.7777494386146627;-0.3300000636367962;0.8447805656769499
80.771719;1.080221192560493;0.8335131353166205;0.7717737576858477;-0.3711810141693842;-0.3437013254743911;1.0718366911876556;10.000114723530505;0.8336174639941482;-0.42445505108058285;-0.42445504992865396;0.777747239947906;-0.33000006300437373;0.8447821029429398
80.781719;1.0802168756229875;0.8335065564613738;0.7717756216844552;-0.37118101398341813;-0.3437013254196782;1.0718339863119206;10.000108693895845;0.8336152964245317;-0.4244550496195279;-0.42445504940598383;0.777745083650016;-0.33000006237425616;0.8447835642669238
80.791719;1.0802124133229936;0.8334999755707679;0.7717775174544339;-0.37118101377972157;-0.3437013253330097;1.0718313025629613;10.000102077451226;0.8336130971130082;-0.4244550480943656;-0.42445504888671814;0.7777429763464268;-0.33000006174565655;0.8447849462849893
80.801719;1.0802078053222843;0.8334933963886979;0.7717794357535277;-0.37118101355779576;-0.3437013252177737;1.0718286433286537;10.000094876818947;0.8336108700245936;-0.42445504650768695;-0.4244550483690049;0.777740922215798;-0.33000006111883196;0.844786247205237
80.811719;1.0802030512432697;0.8334868235926;0.7717813672912159;-0.3711810133175283;-0.3437013250782297;1.0718260128842092;10.000087095989661;0.8336086205165123;-0.42445504486249497;-0.4244550478509618;0.7777389236551483;-0.33000006049459296;0.8447874665071813
80.821719;1.0801981495217736;0.8334802631364896;0.7717833037102989;-0.3711810130596506;-0.3437013249188622;1.071823418486531;10.000078724673102;0.8336063524879803;-0.42445504316185223;-0.4244550473307897;0.777736982446958;-0.3300000598734214;0.8447886033589145
80.831719;1.0801930977521474;0.8334737210296893;0.7717852375069083;-0.3711810127862135;-0.343701324743802;1.0718208690834858;10.000069720933302;0.8336040666399673;-0.42445504140883883;-0.42445504680680346;0.7777351010291219;-0.33000005925497033;0.8447896551952552
80.841719;1.080187894489442;0.8334672019955144;0.7717871610425989;-0.37118101250069446;-0.3437013245566893;1.0718183724758361;10.000060010715352;0.8336017611331087;-0.424455039606905;-0.42445504627746267;0.7777332828319017;-0.33000005863828014;0.8447906177474467
80.851719;1.0801825414637671;0.8334607101232522;0.7717890655981873;-0.37118101220742716;-0.3437013243609281;1.0718159331219053;10.000049499961216;0.8335994321064502;-0.42445503776030596;-0.4244550457413431;0.7777315308359624;-0.3300000580224003;0.8447914862941452
80.861719;1.0801770451813213;0.8334542500746128;0.7717909420391471;-0.3711810119105813;-0.3437013241599026;1.07181355139903;10.000038093741429;0.833597073455936;-0.42445503587436906;-0.42445504519689187;0.7777298454807158;-0.33000005740681826;0.8447922565616366
80.871719;1.0801714161741356;0.8334478275230996;0.7717927824829115;-0.37118101161361955;-0.3437013239570066;1.0718112250271565;10.000025712682225;0.8335946768422733;-0.4244550339552421;-0.4244550446422966;0.7777282243988598;-0.33000005679141603;0.8447929246126205
80.881719;1.0801656665381678;0.8334414497902336;0.7717945803827637;-0.3711810113192311;-0.34370132375552037;1.0718089514697884;10.000012302856929;0.833592231781249;-0.42445503200911483;-0.42445504407577944;0.7777266640212438;-0.33000005617631306;0.8447934867763572
80.891719;1.0801598081977242;0.8334351256614232;0.7717963289745475;-0.37118101102900325;-0.34370132355837035;1.07180672904505;9.999997838997926;0.8335897265412997;-0.42445503004148427;-0.4244550434957768;0.7777251610392758;-0.33000005556184786;0.8447939406310492
80.901719;1.08015385225652;0.8334288632652921;0.771798020526614;-0.3711810107433443;-0.3437013233679282;1.071804556819309;9.99998231526627;0.8335871499746048;-0.42445502805706714;-0.42445504290084685;0.7777237123800341;-0.33000005494861423;0.8447942863892097
80.911719;1.0801478089047043;0.8334226683135929;0.7717996470921601;-0.37118101046219;-0.3437013231860087;1.071802434355304;9.999965736345427;0.833584492870847;-0.4244550260604317;-0.42445504228974673;0.7777223141780399;-0.3300000543374855;0.8447945268704421
80.921719;1.0801416875705006;0.8334165447381284;0.7718012015530754;-0.37118101018549826;-0.343701323014164;1.071800361351598;9.999948119930272;0.8335817486756932;-0.42445502405662444;-0.424455041661673;0.7777209611717993;-0.3300000537294019;0.844794666168669
80.931719;1.080135496266553;0.8334104967959602;0.7718026782095528;-0.37118100991299124;-0.34370132285411986;1.071798336873081;9.999929495978664;0.8335789140759038;-0.42445502205121927;-0.4244550410164996;0.7777196466407044;-0.3300000531251604;0.8447947093881417
80.941719;1.080129240435313;0.8334045305380908;0.7718040726526414;-0.3711810096438744;-0.3437013227080349;1.0717963578611942;9.999909900308293;0.8335759889130561;-0.42445502004988844;-0.4244550403548548;0.7777183627674553;-0.33000005252563414;0.8447946631463533
80.951719;1.0801229228893028;0.8333986541566051;0.7718053804279515;-0.3711810093769203;-0.34370132257852587;1.0717944181303094;9.999889378995423;0.833572975163531;-0.42445501805779884;-0.424455039677836;0.7777171015285929;-0.3300000519320086;0.8447945346221183
80.961719;1.0801165443531013;0.8333928778632874;0.7718065952920691;-0.37118100911074076;-0.34370132246841606;1.071792509317836;9.999867993171266;0.8335698752629387;-0.4244550160795149;-0.42445503898642545;0.7777158557012283;-0.3300000513455399;0.8447943303715363
80.971719;1.080110103890428;0.8333872130829263;0.7718077091645822;-0.37118100884411176;-0.34370132238021484;1.0717906222188442;9.999845800121351;0.833566690500294;-0.42445501411952635;-0.42445503828098735;0.7777146196778344;-0.3300000507670607;0.8447940564118334
80.981719;1.0801036000539457;0.8333816710855345;0.7718087137124695;-0.3711810085761373;-0.3437013223156326;1.0717887470378236;9.999822833087112;0.8335634211615062;-0.42445501218256704;-0.4244550375613427;0.7777133894679;-0.3300000501968264;0.8447937183498748
80.991719;1.080097032214683;0.8333762622029376;0.7718096021640247;-0.37118100830621814;-0.34370132227537004;1.0717868731796913;9.99979910677317;0.8335600682761114;-0.4244550102735337;-0.42445503682714214;0.7777121622637369;-0.3300000496347552;0.8447933215569454
81.001719;1.0800904009304944;0.8333709957849557;0.771810370781679;-0.37118100803407716;-0.3437013222592215;1.071784989416094;9.999774627712666;0.8335566344585659;-0.42445500839739503;-0.4244550360779339;0.7777109364675208;-0.3300000490806413;0.8447928717405614
81.011719;1.0800837080224515;0.8333658799410268;0.7718110189967838;-0.3711810077598042;-0.3437013222664383;1.071783085384483;9.99974939999545;0.8335531231334727;-0.4244550065589946;-0.42445503531331324;0.7777097115844177;-0.3300000485343638;0.84479237437052
81.021719;1.0800769569534947;0.8333609207819105;0.7718115480268879;-0.37118100748367067;-0.3437013222960946;1.0717811534818185;9.999723440009406;0.8335495377735413;-0.42445500476261194;-0.42445503453342276;0.7777084876006022;-0.33000004799606086;0.8447918331037219
81.031719;1.0800701529355305;0.8333561218584165;0.7718119592851025;-0.3711810072059443;-0.34370132234731193;1.0717791894721054;9.999696787296667;0.8335458818948064;-0.4244550030115817;-0.4244550337391878;0.7777072645202485;-0.33000004746584394;0.84479124942186
81.041719;1.0800633026542446;0.8333514847145681;0.7718122533757461;-0.37118100692696265;-0.34370132241950013;1.0717771921634067;9.999669492519935;0.8335421591119878;-0.42445500130832453;-0.4244550329320339;0.7777060425786332;-0.3300000469433734;0.8447906237296454
81.051719;1.080056413879572;0.8333470101281354;0.7718124297572869;-0.37118100664734544;-0.34370132251252267;1.0717751622829934;9.999641602870925;0.8335383729512685;-0.42445499965455014;-0.42445503211343216;0.7777048224215586;-0.3300000464279425;0.8447899563570382
81.061719;1.0800494948076529;0.8333426986261138;0.7718124871799305;-0.37118100636824036;-0.34370132262662906;1.071773101423774;9.999613168813111;0.833534526542775;-0.4244549980510919;-0.4244550312844794;0.7777036043306621;-0.33000004591873344;0.844789247889907
81.071719;1.080042553539778;0.8333385501650226;0.7718124247445852;-0.3711810060914334;-0.3437013227624566;1.0717710121081552;9.999584245521687;0.833530622386994;-0.4244549964974792;-0.42445503044579924;0.7777023876306899;-0.33000004541469036;0.8447884988482016
81.081719;1.080035599260523;0.8333345638724728;0.7718122427500674;-0.37118100581913605;-0.3437013229212375;1.071768897827673;9.999554874032498;0.8335266627525983;-0.4244549949919468;-0.42445502959798714;0.7777011717421116;-0.3300000449142277;0.8447877090456377
81.091719;1.080028644215684;0.8333307385300791;0.7718119424861121;-0.37118100555377953;-0.34370132310466056;1.0717667633126506;9.999525074480323;0.8335226504236992;-0.4244549935320879;-0.42445502874204394;0.777699957779417;-0.3300000444151169;0.8447868778679852
81.101719;1.08002170271485;0.8333270734396261;0.7718115251690586;-0.37118100529827625;-0.3437013233140843;1.0717646153225224;9.999494853773452;0.8335185890860926;-0.42445499211550847;-0.42445502787910366;0.7776987484707653;-0.33000004391460774;0.844786005506608
81.111719;1.0800147882627926;0.8333235686607829;0.7718109913039286;-0.3711810050563581;-0.3437013235498694;1.071762462190743;9.999464214756463;0.8335144832320153;-0.42445499074009646;-0.4244550270098125;0.7776975463970637;-0.3300000434100255;0.8447850934343362
81.121719;1.080007912960627;0.8333202248170919;0.771810341157802;-0.37118100483249317;-0.3437013238116112;1.0717603127279296;9.999433180451293;0.8335103372709;-0.4244549894042595;-0.4244550261342466;0.7776963527276645;-0.33000004289969576;0.8447841434241127
81.131719;1.0800010877633375;0.833317043047405;0.7718095754302693;-0.3711810046315506;-0.3437013240988459;1.0717581761342316;9.999401820348591;0.8335061546539702;-0.42445498810715715;-0.4244550252524087;0.7776951671935286;-0.33000004238324876;0.8447831568985736
81.141719;1.0799943213671777;0.8333140244515307;0.7718086954716599;-0.37118100445824437;-0.34370132441121964;1.071756062033937;9.999370244670775;0.8335019385441722;-0.4244549868486653;-0.42445502436446314;0.77769398822703;-0.3300000418608441;0.8447821365401789
81.151719;1.0799876198801197;0.8333111693287457;0.7718077034548902;-0.3711810043164419;-0.3437013247480053;1.071753979443781;9.999338572875526;0.8334976933913524;-0.42445498562917217;-0.4244550234704898;0.7776928132048614;-0.33000004133221766;0.844781088950888
81.161719;1.0799809881143212;0.8333084776021786;0.7718066021486673;-0.37118100420893485;-0.34370132510788315;1.0717519354284046;9.999306913602961;0.8334934257402772;-0.42445498444936713;-0.4244550225703751;0.7776916389107652;-0.3300000407965495;0.844780025772273
81.171719;1.0799744307362742;0.8333059491273174;0.7718053939148333;-0.3711810041378077;-0.34370132548933546;1.071749935418927;9.999275369770094;0.8334891435489659;-0.42445498331023934;-0.42445502166391136;0.7776904618620685;-0.33000004025279867;0.8447789626047462
81.181719;1.0799679525944454;0.8333035823577266;0.7718040801877796;-0.37118100410480664;-0.3437013258909446;1.0717479848259988;9.999244046571338;0.8334848543150254;-0.4244549822133406;-0.42445502075073344;0.7776892791296046;-0.3300000396997725;0.8447779163528917
81.191719;1.0799615583616355;0.8333013731967714;0.7718026621323238;-0.37118100411133753;-0.34370132631135014;1.0717460892363515;9.999213043807044;0.8334805632174691;-0.4244549811608877;-0.42445501983020134;0.7776880893338383;-0.3300000391361722;0.8447769023868383
81.201719;1.0799552518296345;0.8332993151362443;0.7718011413114408;-0.371181004158226;-0.34370132674914866;1.0717442531925365;9.999182446815025;0.8334762725881802;-0.42445498015537714;-0.4244550189013585;0.7776868923900998;-0.330000038560778;0.8447759334304132
81.211719;1.0799490349633531;0.8332973995869556;0.7717995195655396;-0.37118100424558287;-0.34370132720271995;1.0717424791915275;9.999152332751372;0.833471982889605;-0.42445497919886005;-0.4244550179630046;0.7776856886822822;-0.330000037972381;0.8447750206774064
81.221719;1.079942907520265;0.8332956160110657;0.7717977987128137;-0.3711810043728648;-0.3437013276699991;1.0717407670119339;9.999122781655885;0.8334676939418433;-0.42445497829254636;-0.4244550170140677;0.7776844787862018;-0.33000003736980427;0.8447741754500495
81.231719;1.0799368685680082;0.8332939524292368;0.771795980913249;-0.37118100453888647;-0.34370132814845966;1.071739113704221;9.999093882883683;0.8334634054810608;-0.42445497743710914;-0.42445501605403413;0.7776832627309556;-0.3300000367523599;0.8447734095279561
81.241719;1.0799309185647805;0.8332923964980623;0.7717940695388789;-0.37118100474187254;-0.34370132863526953;1.071737514429463;9.99906573447791;0.8334591170429224;-0.42445497663304393;-0.4244550150829403;0.7776820383407583;-0.33000003612004464;0.8447727342975176
81.251719;1.0799250601840547;0.8332909364976556;0.7717920691342018;-0.37118100497985845;-0.3437013291273907;1.0717359635411228;9.999038432232709;0.8334548271305524;-0.4244549758805843;-0.4244550141009545;0.777680800576524;-0.3300000354732294;0.844772159861165
81.261719;1.0799192979269598;0.8332895617935666;0.7717899840512183;-0.37118100525128456;-0.34370132962158667;1.071734455778649;9.999012064120333;0.8334505325971373;-0.4244549751795433;-0.42445501310788847;0.7776795431049428;-0.3300000348123256;0.8447716944659494
81.271719;1.0799136364238928;0.8332882629324188;0.77178781745501;-0.37118100555540584;-0.3437013301144393;1.0717329870354462;9.99898671997377;0.8334462292855772;-0.4244549745295535;-0.42445501210312914;0.777678259908465;-0.33000003413764023;0.8447713440693079
81.281719;1.0799080784959099;0.8332870314848503;0.7717855714650139;-0.37118100589229674;-0.34370133060238356;1.071731554543768;9.998962500674025;0.8334419131373731;-0.42445497393056275;-0.4244550110862737;0.777676945300622;-0.33000003344943535;0.8447711125255378
81.291719;1.0799026254868451;0.8332858596732897;0.7717832475395376;-0.3711810062625598;-0.3437013310817731;1.0717301570333269;9.998939514594738;0.8334375808624777;-0.42445497338299354;-0.42445501005780534;0.7776755940153735;-0.33000003274792133;0.844771002547409
81.301719;1.0798972790699264;0.8332847399114529;0.7717808466201295;-0.37118100666699827;-0.3437013315491175;1.0717287941612959;9.998917862749332;0.8334332303857315;-0.42445497288748746;-0.4244550090191471;0.7776742015540764;-0.33000003203296696;0.8447710160138088
81.311719;1.0798920416655209;0.8332836647093544;0.7717783691147144;-0.3711810071065865;-0.3437013320014425;1.0717274654179627;9.998897628262824;0.833428861169785;-0.42445497244433333;-0.4244550079724748;0.7776727637861734;-0.3300000313038834;0.8447711534257056
81.321719;1.0798869161693412;0.8332826271344543;0.77177581517678;-0.3711810075827981;-0.343701332436334;1.0717261703606924;9.998878881401701;0.8334244738900685;-0.4244549720526491;-0.4244550069206222;0.7776712769016966;-0.3300000305596769;0.8447714133332295
81.331719;1.0798819067825425;0.8332816213780643;0.7717731852549257;-0.3711810080976577;-0.34370133285158605;1.0717249094295191;9.99886168187104;0.8334200696605822;-0.4244549717101655;-0.4244550058667884;0.7776697380846849;-0.3300000297995537;0.8447717913797655
81.341719;1.0798770199575058;0.8332806431784578;0.7717704798892675;-0.3711810086533441;-0.3437013332450659;1.0717236833593617;9.998846066454266;0.8334156497927507;-0.42445497141409;-0.42445500481403414;0.7776681459330522;-0.3300000290232832;0.8447722795885098
81.351719;1.0798722642121423;0.8332796897732345;0.7717676992095271;-0.37118100925193076;-0.3437013336150562;1.071722492178272;9.998832043021551;0.833411215916775;-0.4244549711618807;-0.4244550037648332;0.7776665006747188;-0.33000002823151925;0.8447728673021274
81.361719;1.0798676497476862;0.8332787589112471;0.7717648431597532;-0.3711810098950854;-0.34370133396049424;1.0717213349414239;9.998819605785354;0.833406769951935;-0.42445497095106316;-0.42445500272093994;0.777664804573319;-0.3300000274259365;0.8447735433829785
81.371719;1.0798631886931882;0.8332778478460952;0.7717619115140469;-0.3711810105834602;-0.3437013342807614;1.071720209592468;9.998808756333442;0.8334023138486231;-0.4244549707788347;-0.42445500168378175;0.7776630621973796;-0.33000002660878347;0.8447742981483043
81.381719;1.0798588947876004;0.8332769535114061;0.7717589033278633;-0.37118101131657316;-0.3437013345753256;1.0717191125444383;9.998799514179648;0.8333978488126541;-0.42445497064191645;-0.42445500065492675;0.7776612798634358;-0.3300000257822009;0.8447751242418381
81.391719;1.079854782572391;0.833276073201809;0.771755817097943;-0.3711810120934508;-0.3437013348438363;1.0717180379131381;9.998791915850939;0.833393374891874;-0.4244549705365791;-0.4244549996358785;0.7776594638425245;-0.3300000249478809;0.8447760163760862
81.401719;1.079850867545438;0.8332752044492536;0.771752652132976;-0.371181012913101;-0.3437013350867149;1.071716977298096;9.998786001674562;0.8333888915932869;-0.42445497045905406;-0.4244549986274493;0.7776576185366505;-0.3300000241071906;0.844776970026403
81.411719;1.0798471668145833;0.8332743442908512;0.7717494098282259;-0.3711810137745062;-0.3437013353052761;1.0717159214857315;9.998781798866172;0.8333843986067602;-0.42445497040599;-0.4244549976295963;0.7776557464554703;-0.3300000232615967;0.8447779795594427
81.421719;1.0798436988068312;0.8332734894891661;0.7717460935229741;-0.371181014676581;-0.34370133550097437;1.0717148629784579;9.998779321941365;0.8333798962412466;-0.42445497037446994;-0.4244549966418062;0.7776538492575635;-0.33000002241298304;0.8447790370661417
81.431719;1.079840481488479;0.8332726379087234;0.7717427076398792;-0.3711810156182404;-0.3437013356746411;1.0717137960704632;9.998778587047392;0.8333753852291711;-0.42445497036171576;-0.42445499566339034;0.7776519283827196;-0.3300000215635419;0.8447801330475647
81.441719;1.0798375304733472;0.8332717891988424;0.771739256936049;-0.37118101659851255;-0.3437013358263897;1.071712714440631;9.998779616040963;0.8333708658081547;-0.424454970364854;-0.42445499469363257;0.7776499860741054;-0.33000002071548856;0.8447812580151497
81.451719;1.079834858885076;0.8332709440177842;0.771735745706634;-0.37118101761656075;-0.34370133595587726;1.0717116103306399;9.998782428684898;0.833366337305818;-0.42445497038092783;-0.42445499373214074;0.777648026521261;-0.3300000198710355;0.8447824031634859
81.461719;1.0798324786719204;0.8332701027725938;0.7717321775988032;-0.37118101867162956;-0.34370133606238806;1.0717104759467337;9.998787034435098;0.8333617986018874;-0.42445497040692953;-0.4244549927790142;0.7776460553747482;-0.3300000190322223;0.8447835601717538
81.471719;1.0798304016928317;0.8332692645099197;0.7717285562236909;-0.3711810197630943;-0.34370133614489795;1.0717093037913124;9.998793426959532;0.833357249264111;-0.42445497044009683;-0.4244549918343957;0.7776440785152274;-0.3300000182003975;0.8447847213178606
81.481719;1.0798286392739316;0.8332684262168631;0.7717248854773883;-0.37118102089045746;-0.34370133620246357;1.0717080865083528;9.998801587363708;0.8333526917399872;-0.4244549704785188;-0.4244549908981095;0.7776421015614102;-0.33000001737600776;0.84478588016271
81.491719;1.0798272007896428;0.8332675830328938;0.7717211692775129;-0.3711810220532323;-0.34370133623458055;1.0717068191581338;9.998811499380169;0.8333481333723919;-0.4244549705212935;-0.424454989969966;0.7776401297091379;-0.3300000165587178;0.8447870320554008
81.501719;1.0798260931382497;0.8332667296040098;0.7717174112328672;-0.37118102325096997;-0.34370133624101196;1.0717055023137523;9.998823166602758;0.8333435862331353;-0.4244549705679861;-0.4244549890500446;0.7776381676345269;-0.330000015747632;0.8447881742991814
81.511719;1.0798253209441921;0.8332658617797752;0.7717136148518979;-0.3711810244830738;-0.3437013362211982;1.0717041427517473;9.998836617600782;0.8333390653299556;-0.42445497061800347;-0.4244549881383395;0.7776362199521764;-0.33000001494167985;0.8447893062785811
81.521719;1.0798248864860125;0.8332649772800484;0.7717097840392695;-0.37118102574819106;-0.3437013361738918;1.0717027516226132;9.998851893842094;0.8333345870606422;-0.4244549706704724;-0.4244549872343466;0.7776342922981946;-0.3300000141399112;0.8447904287809537
81.531719;1.0798247911921257;0.8332640752264406;0.7717059227198442;-0.37118102704385053;-0.3437013360972695;1.0717013416426133;9.998869031275452;0.8333301681786939;-0.4244549707244341;-0.4244549863374802;0.777632392167421;-0.33000001334162676;0.8447915420452993
81.541719;1.0798250388211277;0.8332631555843081;0.7717020336424765;-0.37118102836664124;-0.34370133598904107;1.071699925008997;9.998888052423489;0.8333258246023165;-0.4244549707787687;-0.4244549854480794;0.7776305284482519;-0.3300000125464945;0.8447926439571416
81.551719;1.0798256356595823;0.8332622190386323;0.7716981177222074;-0.3711810297126727;-0.3437013358465275;1.0716985129214847;9.998908973933538;0.8333215707327489;-0.42445497083169903;-0.42445498456782466;0.7776287097675222;-0.3300000117545333;0.8447937299495417
81.561719;1.0798265872199215;0.8332612671199715;0.7716941746439633;-0.371181031078098;-0.3437013356671652;1.0716971158425763;9.998931817804335;0.8333174202563531;-0.4244549708803807;-0.4244549836992632;0.7776269434281691;-0.33000001096603493;0.8447947941210705
81.571719;1.0798278963281889;0.833260302333936;0.7716902038952012;-0.37118103245942397;-0.3437013354489588;1.0716957437168053;9.998956613471764;0.8333133875191493;-0.424454970921419;-0.42445498284518324;0.7776252362487266;-0.3300000101816483;0.8447958302108624
81.581719;1.0798295628048133;0.8332593278769813;0.771686205174414;-0.37118103385340523;-0.3437013351902788;1.0716944065214775;9.998983390866671;0.8333094881409236;-0.4244549709519204;-0.42445498200814963;0.7776235960522629;-0.3300000094024736;0.8447968322374222
81.591719;1.0798315823146716;0.8332583466889141;0.7716821787330375;-0.371181035256619;-0.34370133488961435;1.0716931149353581;9.99901216806355;0.8333057382975372;-0.4244549709700382;-0.4244549811900752;0.7776220319918264;-0.3300000086300961;0.8447977949508123
81.601719;1.0798339461888211;0.8332573606745496;0.7716781266882273;-0.3711810366651876;-0.3437013345457771;1.071691880383222;9.99904294139584;0.8333021527601469;-0.4244549709750716;-0.4244549803920495;0.7776205534790588;-0.33000000786671596;0.844798713479794
81.611719;1.0798366434950863;0.833256370598096;0.7716740541718686;-0.37118103807517033;-0.3437013341580006;1.0716907144893295;9.999075689528835;0.8332987432643197;-0.4244549709674368;-0.42445497961462075;0.7776191685909078;-0.33000000711520017;0.8447995820980893
81.621719;1.0798396631496585;0.8332553761780047;0.7716699686873042;-0.3711810394832598;-0.34370133372564915;1.0716896280024475;9.9991103796007;0.833295518542481;-0.42445497094846846;-0.42445497885832884;0.7776178828706105;-0.3300000063789839;0.8448003934720891
81.631719;1.0798429944230468;0.8332543765945218;0.7716658789197361;-0.37118104088675735;-0.34370133324799423;1.071688629091568;9.99914696041207;0.833292485402658;-0.424454970920142;-0.42445497812394234;0.7776166984904935;-0.33000000566200854;0.8448011390721268
81.641719;1.0798466263894653;0.8332533713443877;0.7716617945292659;-0.3711810422828966;-0.34370133272442743;1.071687721945048;9.999185359375486;0.8332896494677275;-0.42445497088467965;-0.42445497741216015;0.7776156139642603;-0.3300000049684489;0.8448018102556747
81.651719;1.0798505475047016;0.8332523599932152;0.771657726025489;-0.37118104366851074;-0.34370133215467347;1.071686907010442;9.999225494298832;0.8332870152157117;-0.4244549708441763;-0.4244549767234008;0.7776146251441168;-0.33000000430213616;0.844802399689065
81.661719;1.0798547448621154;0.8332513407855919;0.771653684026934;-0.37118104503998267;-0.3437013315386108;1.0716861825212662;9.999267278733255;0.8332845864692691;-0.42445497080062794;-0.42445497605790994;0.777613726486801;-0.3300000036662383;0.8448029021606951
81.671719;1.0798592027820135;0.8332503103954862;0.7716496785822861;-0.37118104639309574;-0.34370133087622773;1.0716855454657768;9.99931061406916;0.8332823673720363;-0.4244549707562648;-0.42445497541576616;0.7776129115093253;-0.3300000030633008;0.8448033142457475
81.681719;1.079863902860689;0.8332492655793707;0.7716457189658914;-0.37118104772334864;-0.34370133016793397;1.071684991715492;9.999355394424601;0.8332803623884546;-0.4244549707139056;-0.4244549747967906;0.777612173529291;-0.3300000024952781;0.8448036337656132
81.691719;1.0798688260759934;0.833248204863061;0.771641813710361;-0.3711810490267449;-0.3437013294146894;1.0716845168990115;9.99940153128845;0.8332785755501284;-0.4244549706771067;-0.42445497420051986;0.7776115072191961;-0.33000000196334917;0.8448038592793454
81.701719;1.0798739545786928;0.8332471286925717;0.7716379704011195;-0.3711810503002321;-0.34370132861796043;1.0716841178182217;9.999448971387874;0.8332770101052862;-0.4244549706498314;-0.4244549736261177;0.7776109095634367;-0.33000000146768965;0.8448039895183598
81.711719;1.0798792715092005;0.8332460385002103;0.7716341954547744;-0.3711810515415704;-0.3437013277798755;1.07168379267405;9.999497689020943;0.8332756681939014;-0.4244549706357243;-0.4244549730720868;0.7776103794160408;-0.33000000100766874;0.8448040233509653
81.721719;1.0798847593347742;0.8332449361998039;0.7716304946085997;-0.3711810527490724;-0.3437013269033363;1.0716835406293288;9.999547663598287;0.8332745499862663;-0.4244549706375105;-0.42445497253633446;0.7776099167537686;-0.33000000058245393;0.8448039599638498
81.731719;1.0798903989958544;0.8332438244252595;0.7716268736886069;-0.3711810539214889;-0.34370132599192493;1.0716833623229718;9.999598860655608;0.8332736533108338;-0.4244549706566836;-0.42445497201699073;0.7776095229009993;-0.3300000001914616;0.8448037989197742
81.741719;1.079896171135998;0.8332427064022029;0.7716233387780145;-0.3711810550578798;-0.3437013250498053;1.0716832606408466;9.999651220647463;0.8332729747691768;-0.4244549706932949;-0.42445497151302036;0.777609201314004;-0.3299999998344116;0.8448035406254214
81.751719;1.079902057933662;0.8332415848919117;0.7716198953828493;-0.3711810561573366;-0.3437013240814309;1.0716832402674359;9.999704658672465;0.8332725109858895;-0.42445497074618393;-0.42445497102396706;0.7776089575333532;-0.3299999995112954;0.8448031865098856
81.761719;1.0799080447859846;0.833240461563397;0.7716165469999912;-0.3711810572186931;-0.34370132309080553;1.0716833060400934;9.999759071175797;0.8332722586154139;-0.42445497081367656;-0.4244549705493646;0.7776087982312194;-0.32999999922246404;0.8448027379503906
81.771719;1.0799141215073798;0.8332393375874682;0.7716132943689143;-0.37118105824031283;-0.3437013220806922;1.0716834612130184;9.999814338120506;0.8332722143741569;-0.4244549708938339;-0.42445497008850214;0.7776087304851587;-0.3299999989684105;0.8448021954826531
81.781719;1.0799202809077824;0.8332382136704708;0.7716101355244153;-0.3711810592198407;-0.34370132105244033;1.0716837069683811;9.999870327725178;0.8332723754786953;-0.42445497098406554;-0.4244549696405681;0.7776087612848155;-0.32999999874923486;0.8448015599800331
81.791719;1.0799265153895632;0.8332370891662769;0.771607066246008;-0.3711810601541204;-0.34370132000653447;1.0716840431537844;9.999926912005089;0.8332727391454667;-0.4244549710808708;-0.42445496920461856;0.7776088961971724;-0.32999999856456824;0.8448008344681333
81.801719;1.0799328153686136;0.8332359622611961;0.7716040808869501;-0.3711810610398043;-0.3437013189432153;1.0716844694555667;9.999983988324182;0.8332733023964002;-0.4244549711802378;-0.4244549687793776;0.7776091374357165;-0.3299999984139177;0.8448000241212751
81.811719;1.0799391699575889;0.8332348317908526;0.7716011724178596;-0.37118106187426664;-0.34370131786271496;1.0716849865532672;10.000041498579433;0.83327406321884;-0.42445497127851217;-0.4244549683634165;0.7776094828816399;-0.32999999829681287;0.8447991350509918
81.821719;1.0799455673808862;0.8332336990853485;0.771598331449562;-0.37118106265573547;-0.3437013167653712;1.0716855956886462;10.00009942933709;0.8332750206590813;-0.42445497137289756;-0.42445496795553384;0.7776099265822191;-0.3299999982126695;0.8447981745885127
81.831719;1.079951994868088;0.8332325681733991;0.7715955461188263;-0.3711810633827859;-0.3437013156518537;1.0716862962583287;10.000157790918786;0.8332761731556595;-0.42445497146115724;-0.424454967554906;0.7776104599283457;-0.32999999816053166;0.8447971523392209
81.841719;1.079958439080664;0.8332314443699773;0.771592803500178;-0.3711810640542525;-0.34370131452333025;1.0716870840836965;10.000216599621066;0.8332775169617035;-0.42445497154104295;-0.4244549671611285;0.7776110727237534;-0.3299999981389749;0.8447960794933921
81.851719;1.0799648861902578;0.833230332520219;0.7715900910083321;-0.37118106466961415;-0.3437013133814943;1.0716879520003066;10.00027587261483;0.8332790455123417;-0.42445497161017154;-0.4244549667740763;0.7776117535668392;-0.3299999981462097;0.8447949671470596
81.861719;1.0799713210229205;0.8332292362021206;0.7715873965846789;-0.3711810652289812;-0.3437013122284026;1.0716888919601053;10.000335621731407;0.833280749894827;-0.4244549716664679;-0.4244549663934812;0.7776124898834929;-0.3299999981800691;0.8447938255667706
81.871719;1.0799777268842987;0.8332281580276814;0.7715847082872206;-0.3711810657325487;-0.34370131106606255;1.0716898975185207;10.000395845213522;0.8332826197827685;-0.4244549717085898;-0.42445496601862065;0.7776132688867542;-0.3299999982381213;0.8447926649228398
81.881719;1.0799840870304809;0.8332271002296447;0.7715820146991464;-0.3711810661803143;-0.3437013098961427;1.0716909653356614;10.00045652552648;0.8332846439751341;-0.4244549717358329;-0.4244549656483156;0.7776140790833916;-0.3299999983182622;0.8447914968940567
81.891719;1.0799903866767755;0.8332260648284732;0.7715793065566217;-0.3711810665724525;-0.34370130872001836;1.0716920945972817;10.00051762546744;0.8332868107890427;-0.4244549717478649;-0.4244549652811642;0.7776149106553959;-0.3299999984192935;0.8447903354166391
81.901719;1.0799966139896109;0.8332250528896851;0.7715765777977432;-0.3711810669097443;-0.34370130753877143;1.0716932856187904;10.00057907908541;0.8332891085744322;-0.4244549717447936;-0.4244549649158542;0.7776157546497586;-0.3299999985410788;0.8447891954932403
81.911719;1.0800027596681414;0.8332240636634539;0.7715738244728505;-0.37118106719334315;-0.3437013063531119;1.0716945394107011;10.000640788292582;0.8332915267142602;-0.42445497172721075;-0.42445496455129267;0.7776166025526128;-0.3299999986844838;0.8447880912637674
81.921719;1.0800088161294223;0.8332230950748015;0.7715710436843187;-0.37118106742419066;-0.3437013051634874;1.0716958575643385;10.000702629337095;0.8332940570086035;-0.4244549716959191;-0.42445496418654904;0.7776174467687623;-0.32999999885103637;0.8447870351835374
81.931719;1.080014776909859;0.8332221451886503;0.7715682339939995;-0.3711810676030167;-0.3437013039702828;1.0716972422053967;10.000764467447448;0.83329669394449;-0.42445497165176466;-0.42445496382087494;0.7776182807270346;-0.32999999904219995;0.8447860386539293
81.941719;1.0800206361130877;0.8332212126013091;0.7715653951898541;-0.3711810677309617;-0.34370130277382693;1.0716986969767202;10.000826174488495;0.8332994340268463;-0.42445497159562967;-0.4244549634538269;0.7776190984203276;-0.32999999925888723;0.8447851129201573
81.951719;1.0800263884609629;0.8332202956444283;0.771562527204344;-0.3711810678098997;-0.34370130157420253;1.071700227760399;10.000887632512994;0.8333022753405279;-0.42445497152845874;-0.42445496308518127;0.7776198940804445;-0.3299999995017542;0.844784269199263
81.961719;1.0800320295582613;0.8332193924831387;0.7715596298085622;-0.37118106784212973;-0.34370130037129826;1.0717018415567683;10.000948719872598;0.833305216697671;-0.42445497145129957;-0.42445496271473193;0.7776206619414102;-0.3299999997716369;0.8447835184562688
81.971719;1.0800375553300001;0.8332185017543193;0.7715567034004546;-0.37118106782996435;-0.3437012991652726;1.0717035444972631;10.001009306057318;0.8333082564145857;-0.4244549713650826;-0.4244549623423334;0.7776213964576366;-0.3300000000693376;0.844782871093769
81.981719;1.0800429617382117;0.8332176222977515;0.771553750283466;-0.3711810677755486;-0.3437012979567798;1.0717053412040725;10.001069261012459;0.8333113914339108;-0.4244549712702841;-0.4244549619680392;0.777622092861018;-0.33000000039530486;0.8447823358181951
81.991719;1.0800482459033887;0.833216752739768;0.7715507753502706;-0.3711810676808701;-0.34370129674668615;1.0717072368950193;10.001128456934616;0.8333146162669971;-0.42445497116684777;-0.4244549615921339;0.7776227468685483;-0.3300000007498477;0.8447819181254212
82.001719;1.0800534077217585;0.8332158913089063;0.7715477855293682;-0.37118106754772134;-0.3437012955359159;1.0717092399372234;10.001186758221705;0.8333179220835706;-0.42445497105416957;-0.42445496121514426;0.7776233538891508;-0.33000000113342476;0.8447816197101662
82.011719;1.0800584501266417;0.8332150354864581;0.7715447883142768;-0.3711810673774218;-0.34370129432560453;1.0717113615718354;10.001244011161953;0.8333212976952685;-0.42445497093111584;-0.424454960837783;0.7776239091916075;-0.3300000015466312;0.8447814392544565
82.021719;1.080063377077999;0.8332141822524239;0.7715417905943198;-0.3711810671705888;-0.3437012931171736;1.0717136140107884;10.001300042934846;0.8333247322669568;-0.4244549707963756;-0.4244549604608944;0.7776244087605658;-0.3300000019898992;0.844781373915022
82.031719;1.0800681907254632;0.833213329322234;0.7715387987228246;-0.37118106692727865;-0.3437012919123571;1.0717160094555873;10.001354670144543;0.8333282167689384;-0.4244549706488697;-0.42445496008546313;0.7776248497496437;-0.33000000246308153;0.8447814202531073
82.041719;1.0800728902008159;0.833212476071319;0.7715358185995633;-0.37118106664735173;-0.34370129071322436;1.071718559945866;10.001407711958752;0.8333317431112875;-0.42445497048783537;-0.4244549597125383;0.7776252304830165;-0.3300000029653467;0.8447815742809762
82.051719;1.0800774726265974;0.8332116234292622;0.7715328545641248;-0.37118106633081704;-0.343701289522101;1.0717212765521875;10.001459004206147;0.8333353033006285;-0.4244549703129386;-0.42445495934309596;0.7776255503271253;-0.3300000034954186;0.8447818311599254
82.061719;1.0800819345698025;0.8332107739081857;0.7715299083296717;-0.3711810659781014;-0.3437012883414803;1.0717241675805134;10.001508408094496;0.8333388893905184;-0.42445497012445066;-0.42445495897794905;0.7776258095984182;-0.33000000405175084;0.8447821849382562
82.071719;1.0800862726640723;0.8332099320893278;0.7715269794733546;-0.37118106559011355;-0.3437012871739995;1.0717272370249364;10.001555812953212;0.833342493052299;-0.4244549699229213;-0.424454958617733;0.7776260098315714;-0.3300000046326745;0.8447826288309894
82.081719;1.0800904836603007;0.8332091043065107;0.7715240673278565;-0.37118106516812815;-0.34370128602259054;1.0717304839014388;10.001601133040886;0.8333461051979966;-0.42445496970856955;-0.4244549582629623;0.7776261541383821;-0.3300000052367702;0.8447831562085328
82.091719;1.080094563935866;0.8332082975376837;0.771521172451503;-0.371181064713901;-0.3437012848906734;1.0717339025312367;10.001644296302699;0.8333497167804444;-0.42445496948114475;-0.4244549579139835;0.7776262469677683;-0.33000000586319306;0.8447837611184286
82.101719;1.0800985087428931;0.833207518419304;0.7715182965313684;-0.37118106423005526;-0.34370128378177;1.0717374835556033;10.001685239421377;0.8333533200926321;-0.4244549692403793;-0.4244549575709381;0.7776262935013457;-0.3300000065116126;0.8447844377021979
82.111719;1.0801023125153448;0.8332067722939833;0.7715154423656818;-0.37118106372019327;-0.34370128269884914;1.0717412147175547;10.001723915264423;0.8333569095903868;-0.42445496898647256;-0.42445495723405363;0.777626299041901;-0.3300000071819417;0.8447851795784111
82.121719;1.0801059705300369;0.833206062283942;0.7715126148658007;-0.3711810631885236;-0.3437012816444076;1.07174508133415;10.001760290483041;0.833360482433286;-0.42445496872010097;-0.4244549569039138;0.7776262685496964;-0.330000007874038;0.8447859796689906
82.131719;1.0801094808566825;0.8332053891492048;0.7715098211301665;-0.37118106263933376;-0.34370128062081856;1.0717490668125296;10.001794329124666;0.8333640381345104;-0.42445496844216296;-0.4244549565813177;0.7776262064616553;-0.33000000858761575;0.8447868302050462
82.141719;1.0801128456469082;0.8332047520201074;0.7715070685949469;-0.3711810620767964;-0.34370127962982966;1.071753152671174;10.001825986670262;0.8333675770589828;-0.4244549681537415;-0.424454956267039;0.7776261164930915;-0.3300000093226667;0.8447877228815799
82.151719;1.080116070825593;0.8332041489044136;0.7715043632163706;-0.3711810615051428;-0.3437012786719366;1.0717573187112803;10.001855224628423;0.8333710991020042;-0.42445496785626247;-0.42445495596174865;0.7776260017688432;-0.3300000100797652;0.8447886490908232
82.161719;1.080119164238532;0.8332035765015967;0.7715017095502612;-0.37118106092867315;-0.3437012777468252;1.0717615447006765;10.001882034989263;0.8333746031423325;-0.42445496755134005;-0.4244549556660896;0.7776258657926118;-0.33000001085948455;0.8447896006134475
82.171719;1.080122134424814;0.8332030305536179;0.7714991116183589;-0.37118106035164516;-0.3437012768540714;1.0717658118860565;10.001906455396757;0.8333780874292609;-0.4244549672401265;-0.4244549553809443;0.7776257132536802;-0.3300000116618461;0.8447905709459731
82.181719;1.0801249910955062;0.8332025072214051;0.7714965726987737;-0.37118105977841537;-0.34370127599315614;1.0717701023118458;10.001928563361753;0.8333815505006631;-0.4244549669227255;-0.424454955107679;0.7776255493876099;-0.330000012486685;0.8447915562881029
