time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.191719;1.0801277451997742;0.8332020035971598;0.7714940947985687;-0.3711810592135062;-0.3437012751634872;1.0717743979601364;10.001948461346522;0.8333849911109837;-0.4244549665980989;-0.4244549548481245;0.777625378598976;-0.3300000133339853;0.8447925550724773
82.201719;1.0801304079521763;0.8332015170195145;0.7714916792348362;-0.3711810586613646;-0.34370127436483117;1.07177868125698;10.001966260932944;0.8333884074802955;-0.4244549662642913;-0.42445495460453103;0.7776252039403491;-0.33000001420365654;0.8447935660170274
82.211719;1.080132990618431;0.833201045469084;0.7714893276766044;-0.37118105812605384;-0.3437012735974807;1.0717829353340553;10.001982061159945;0.8333917977813636;-0.4244549659186928;-0.424454954379658;0.77762502803562;-0.3300000150954886;0.8447945864269396
82.221719;1.0801355046464056;0.833200588840324;0.7714870422931728;-0.3711810576109585;-0.3437012728619631;1.071787143644288;10.001995937117812;0.8333951608887434;-0.4244549655584031;-0.4244549541765779;0.7776248548813685;-0.33000001600933904;0.8447956122216164
82.231719;1.0801379609281199;0.8332001487871721;0.7714848249862798;-0.371181057118607;-0.34370127215881907;1.0717912897717334;10.002007950015088;0.8333984954081968;-0.4244549651808832;-0.42445495399813316;0.7776246903131303;-0.33000001694495573;0.8447966384777946
82.241719;1.0801403688808136;0.8331997271512644;0.7714826768559372;-0.37118105665082574;-0.3437012714885612;1.071795357698269;10.002018151986103;0.8334017990055201;-0.42445496478468037;-0.4244549538468551;0.7776245404521468;-0.33000001790167965;0.8447976592905925
82.251719;1.0801427362028793;0.8331993248504965;0.7714805986544555;-0.3711810562090904;-0.34370127085159685;1.071799332817702;10.002026579280479;0.8334050699132578;-0.4244549643697896;-0.4244549537254415;0.7776244105529766;-0.33000001887846947;0.8447986678734318
82.261719;1.0801450690867325;0.8331989421682224;0.7714785915365863;-0.3711810557945743;-0.34370127024811775;1.0718032032402753;10.002033259527257;0.833408308660489;-0.4244549639375933;-0.4244549536369009;0.7776243049502858;-0.3300000198739819;0.8447996572820493
82.271719;1.0801473715158747;0.8331985798659685;0.771476657326261;-0.3711810554076742;-0.34370126967794745;1.0718069606856206;10.002038225642842;0.8334115183811497;-0.4244549634905765;-0.4244549535841809;0.7776242270226676;-0.3300000208863654;0.8448006210229978
82.281719;1.080149643202046;0.8331982397905239;0.7714747990635329;-0.3711810550478;-0.3437012691404052;1.071810600356166;10.002041512951243;0.833414704332091;-0.4244549630319123;-0.42445495356988294;0.7776241789872097;-0.3300000219130636;0.8448015534176055
82.291719;1.0801518790458102;0.833197924519708;0.771473022129248;-0.3711810547140304;-0.3437012686343583;1.0718141192178046;10.002043152057261;0.833417873298227;-0.42445496256493176;-0.42445495359631036;0.7776241615459579;-0.33000002295102915;0.8448024494919777
82.301719;1.0801540721579506;0.8331976373530023;0.7714713345058735;-0.37118105440584565;-0.3437012681584501;1.0718175140815749;10.002043176173892;0.8334210328410445;-0.4244549620926962;-0.4244549536655106;0.7776241734443908;-0.33000002399707296;0.8448033041218892
82.311719;1.080156217617884;0.8331973830107247;0.7714697454554257;-0.3711810541231431;-0.34370126771132536;1.0718207814016074;10.0020416314419;0.8334241904897647;-0.42445496161783763;-0.4244549537790975;0.7776242114806118;-0.33000002504793996;0.8448041114233413
82.321719;1.0801583139981734;0.8331971677894848;0.7714682634644262;-0.3711810538657997;-0.3437012672917628;1.0718239187490672;10.002038579691346;0.8334273526531891;-0.4244549611423755;-0.4244549539382045;0.7776242713566393;-0.3300000261002644;0.8448048653571272
82.331719;1.0801603636174202;0.8331969987509512;0.7714668946486832;-0.3711810536335053;-0.34370126689878816;1.0718269262940538;10.002034099821072;0.8334305236309673;-0.4244549606675526;-0.4244549541437917;0.7776243486972328;-0.33000002715055693;0.8448055605578906
82.341719;1.0801623725874006;0.8331968827565124;0.7714656422813613;-0.3711810534261112;-0.3437012665315226;1.071829806398741;10.00202828593289;0.8334337057877601;-0.42445496019397233;-0.4244549543969523;0.7776244393607271;-0.33000002819513835;0.8448061917075983
82.351719;1.0801643496150428;0.833196826257063;0.771464507155231;-0.37118105324379747;-0.3437012661884426;1.0718325620556404;10.00202123885375;0.833436900214569;-0.42445495972175196;-0.424454954698966;0.7776245389208081;-0.3300000292299551;0.8448067522523728
82.361719;1.0801663035016973;0.8331968356725048;0.7714634879656115;-0.3711810530865569;-0.34370126586673927;1.0718351963829227;10.002013052564138;0.8334401067670434;-0.4244549592505193;-0.42445495505117875;0.7776246420433185;-0.33000003025053115;0.8448072342639931
82.371719;1.080168240821538;0.8331969177309028;0.7714625811932729;-0.3711810529535175;-0.3437012655627009;1.0718377128807535;10.002003799540843;0.8334433238126023;-0.42445495877944467;-0.4244549554546834;0.7776247431477658;-0.33000003125232596;0.8448076293874556
82.381719;1.0801701652718745;0.8331970792744053;0.7714617810924149;-0.37118105284272745;-0.34370126527255146;1.0718401154651487;10.001993530621856;0.8334465489961868;-0.42445495830735475;-0.4244549559099369;0.7776248380336289;-0.33000003223104696;0.8448079307284906
82.391719;1.0801720783758724;0.8331973263509421;0.7714610809130358;-0.3711810527514102;-0.34370126499268705;1.071842407855008;10.001982297300016;0.8334497810607064;-0.42445495783289733;-0.42445495641666936;0.7776249242774674;-0.3300000331824877;0.8448081351095745
82.401719;1.080173979959887;0.8331976632605671;0.7714604750216703;-0.3711810526763534;-0.34370126471973345;1.0718445918024204;10.001970175847081;0.8334530202136659;-0.4244549573546608;-0.42445495697391816;0.7776250005308322;-0.33000003410219936;0.8448082432397799
82.411719;1.0801758683915523;0.8331980920132194;0.7714599601784956;-0.3711810526142177;-0.34370126445101323;1.0718466659584802;10.001957264354628;0.8334562665624589;-0.4244549568713043;-0.42445495757999147;0.777625066444366;-0.33000003498529906;0.8448082576308631
82.421719;1.0801777398564365;0.8331986127788136;0.7714595354212253;-0.3711810525617932;-0.34370126418470137;1.0718486273970793;10.001943663227562;0.8334595191443012;-0.42445495638187497;-0.42445495823267854;0.7776251227156925;-0.3300000358265752;0.8448081813426824
82.431719;1.0801795861374348;0.833199225606878;0.7714592017010439;-0.371181052516228;-0.34370126391938194;1.0718504740919559;10.001929478968856;0.8334627761836639;-0.42445495588605375;-0.42445495892956725;0.7776251709194614;-0.3300000366211146;0.8448080181218788
82.441719;1.0801813946936552;0.8331999313190218;0.7714589612345858;-0.37118105247509;-0.3437012636536351;1.0718522051798696;10.001914849256305;0.8334660357984471;-0.4244549553840162;-0.42445495966810654;0.777625213927965;-0.3300000373649294;0.8448077717412334
82.451719;1.0801831525077934;0.8332007306001509;0.7714588165745496;-0.371181052436119;-0.3437012633860044;1.0718538192696927;10.00189994895255;0.8334692973048421;-0.42445495487604423;-0.4244549604456107;0.7776252561750914;-0.33000003805487993;0.844807444942165
82.461719;1.080184848809267;0.8332016241174631;0.771458771107416;-0.3711810523968417;-0.34370126311531907;1.0718553140860458;10.001884962963574;0.8334725624091613;-0.4244549543623048;-0.4244549612592418;0.7776253031495419;-0.33000003868831385;0.8448070399834524
82.471719;1.0801864744280032;0.8332026142829317;0.7714588297815455;-0.3711810523545273;-0.3437012628410393;1.0718566879923597;10.001870052663849;0.833475834612288;-0.42445495384315723;-0.42445496210571015;0.777625360566655;-0.3300000392631549;0.8448065598173302
82.481719;1.080188021230414;0.8332037057024283;0.7714589976642768;-0.3711810523067378;-0.3437012625632664;1.0718579412683118;10.001855346882929;0.8334791173589232;-0.4244549533197479;-0.42445496298096874;0.7776254332597511;-0.33000003977841313;0.8448060078268229
82.491719;1.0801894834584373;0.833204904201137;0.7714592782721214;-0.371181052252074;-0.34370126228272596;1.0718590768323706;10.001840958359118;0.8334824131870245;-0.4244549527941948;-0.4244549638804795;0.7776255245615036;-0.33000004023441004;0.8448053865384737
82.501719;1.080190858528239;0.8332062154691999;0.7714596734369723;-0.37118105219059105;-0.34370126200082035;1.0718601004859225;10.001826996229855;0.8334857240782081;-0.4244549522691277;-0.4244549647998241;0.7776256368353658;-0.3300000406324495;0.8448046969555493
82.511719;1.0801921455125025;0.8332076430260813;0.7714601834107876;-0.3711810521238464;-0.34370126171922494;1.0718610197709277;10.001813553914793;0.833489051701163;-0.4244549517471717;-0.4244549657348009;0.7776257722304136;-0.330000040974573;0.8448039389993124
82.521719;1.080193343039669;0.8332091871385546;0.7714608070671747;-0.3711810520544065;-0.34370126143920665;1.0718618422187602;10.001800685338562;0.8334923973937568;-0.4244549512310704;-0.4244549666810736;0.777625933006026;-0.33000004126357246;0.8448031125204517
82.531719;1.0801944485734292;0.8332108455531836;0.7714615424343835;-0.37118105198491835;-0.3437012611614951;1.0718625748447028;10.001788393020506;0.8334957622685777;-0.4244549507241539;-0.42445496763416357;0.7776261213393791;-0.33000004150283535;0.8448022185363674
82.541719;1.080195459139229;0.8332126145973165;0.7714623869635615;-0.37118105191748546;-0.3437012608866903;1.0718632248086384;10.001776640764044;0.8334991471348472;-0.42445495023019963;-0.42445496858995624;0.7776263392135331;-0.33000004169614633;0.8448012602921704
82.551719;1.0801963726718506;0.8332144898995555;0.7714633383730664;-0.3711810518535619;-0.3437012606155146;1.071863799423915;10.001765379060728;0.8335025518228667;-0.42445494975285114;-0.42445496954526296;0.7776265893107533;-0.33000004184776605;0.8448002433317731
82.561719;1.0801971886643027;0.8332164663294026;0.7714643959615346;-0.37118105179415967;-0.3437012603488375;1.0718643048350183;10.001754559510678;0.8335059744776051;-0.42445494929552935;-0.4244549704978354;0.7776268753976457;-0.33000004196263677;0.8447991744470017
82.571719;1.0801979079022772;0.8332185373789481;0.7714655607850707;-0.3711810517401751;-0.3437012600878429;1.0718647456895947;10.001744134935977;0.8335094120084169;-0.4244549488617432;-0.42445497144591693;0.7776272008175523;-0.3300000420462822;0.8447980608097463
82.581719;1.0801985318411806;0.8332206951711578;0.7714668350698344;-0.3711810516924853;-0.34370125983402033;1.0718651276061495;10.001734049521376;0.8335128612951962;-0.4244549484549906;-0.42445497238820223;0.7776275670921633;-0.33000004210419126;0.8447969100697594
82.591719;1.0801990610246959;0.8332229311888281;0.7714682213733545;-0.3711810516517824;-0.3437012595886039;1.0718654591769503;10.00172422535131;0.8335163194629414;-0.4244549480782333;-0.42445497332395277;0.7776279740119303;-0.33000004214112105;0.8447957304699102
82.601719;1.0801994936943753;0.8332252367885731;0.7714697210685001;-0.3711810516183322;-0.34370125935202017;1.0718657503338975;10.001714557723657;0.8335197835405342;-0.42445494773382325;-0.42445497425237994;0.7776284199839801;-0.33000004216088913;0.8447945305775383
82.611719;1.0801998269266313;0.8332276035879926;0.7714713331688213;-0.37118105159199277;-0.34370125912420885;1.0718660094148855;10.00170491925661;0.8335232508432464;-0.42445494742390893;-0.4244549751719163;0.7776289018879134;-0.3300000421665087;0.8447933188639987
82.621719;1.080200058350047;0.8332300241741869;0.7714730545476015;-0.37118105157281145;-0.34370125890531417;1.0718662421074476;10.001695171506855;0.8335267196352739;-0.4244549471504477;-0.4244549760802025;0.7776294146686832;-0.33000004216026546;0.844792103009983
82.631719;1.0802001856272343;0.833232492150504;0.7714748810638643;-0.37118105156170467;-0.3437012586957649;1.071866452356893;10.00168518796002;0.8335301890695153;-0.4244549469148499;-0.4244549769746912;0.7776299507892946;-0.3300000421438767;0.8447908894115508
82.641719;1.0802002055649544;0.8332350014854236;0.7714768088051482;-0.3711810515603343;-0.34370125849609756;1.0718666432723005;10.001674873334945;0.8335336583510692;-0.42445494671777395;-0.4244549778532949;0.7776304999774178;-0.33000004211888934;0.8447896833412463
82.651719;1.0802001152566105;0.8332375463437253;0.7714788347386363;-0.3711810515704765;-0.3437012583068567;1.0718668167562626;10.00166415681186;0.8335371260284618;-0.42445494655911586;-0.42445497871443605;0.7776310496399733;-0.3300000420869487;0.8447884892675197
82.661719;1.080199913661036;0.8332401207516057;0.7714809562155799;-0.37118105159383963;-0.3437012581282988;1.0718669729285004;10.001652968024842;0.8335405899973927;-0.4244549464382509;-0.42445497955673783;0.7776315861961229;-0.33000004204959954;0.8447873105602419
82.671719;1.0801996013247332;0.8332427178492807;0.7714831695783065;-0.371181051632459;-0.34370125796034534;1.0718671102718258;10.00164122495002;0.8335440474771142;-0.42445494635455494;-0.42445498037899015;0.7776320970873927;-0.33000004200801963;0.8447861489184553
82.681719;1.0801991794610704;0.8332453300343035;0.7714854695330992;-0.37118105168917176;-0.34370125780294497;1.0718672258978135;10.001628840829701;0.8335474947423044;-0.42445494630781677;-0.42445498118034636;0.7776325719229935;-0.33000004196292926;0.8447850043031442
82.691719;1.0801986496186256;0.8332479504004568;0.7714878506113343;-0.37118105176763044;-0.3437012576562697;1.0718673161409682;10.001615734275795;0.8335509274480353;-0.42445494629832076;-0.4244549819603617;0.7776330022847207;-0.33000004191433424;0.8447838749399297
82.701719;1.0801980121384023;0.8332505741917511;0.7714903086293577;-0.37118105187171235;-0.34370125752071756;1.0718673784304755;10.001601832605573;0.8335543412756168;-0.42445494632673697;-0.42445498271876747;0.777633381553614;-0.33000004186139154;0.8447827571781298
82.711719;1.0801972638330695;0.833253198580326;0.7714928399252515;-0.3711810520047866;-0.34370125739681867;1.0718674132291903;10.001587070766067;0.8335577315548215;-0.424454946393678;-0.4244549834551412;0.7776337054150348;-0.33000004180283454;0.8447816458171457
82.721719;1.080196398223742;0.8332558212075134;0.7714954401606311;-0.3711810521694101;-0.34370125728493595;1.0718674234905177;10.001571389510392;0.8335610921234657;-0.4244549464991721;-0.42445498416863864;0.7776339721375509;-0.33000004173742475;0.8447805348728405
82.731719;1.0801954080556955;0.8332584388428297;0.7714981050163857;-0.37118105236749177;-0.3437012571850158;1.0718674121352505;10.001554735077343;0.8335644152960969;-0.4244549466426255;-0.42445498485797306;0.7776341812843465;-0.3300000416637965;0.8447794181752389
82.741719;1.080194286812542;0.8332610469731547;0.7715008320952619;-0.37118105260046796;-0.3437012570965889;1.0718673809619033;10.001537057504757;0.8335676932013588;-0.4244549468229132;-0.42445498552175137;0.7776343317998832;-0.33000004157987967;0.8447782894453442
82.751719;1.0801930279238676;0.8332636408711303;0.7715036217135096;-0.3711810528693806;-0.3437012570188698;1.071867331771082;10.001518307265409;0.8335709191460031;-0.42445494703840714;-0.424454986158905;0.7776344220970295;-0.33000004148278494;0.844777142336935
82.761719;1.0801916232983448;0.833266217012818;0.7715064758111337;-0.3711810531750232;-0.34370125695071946;1.0718672671734841;10.001498442178477;0.8335740880691112;-0.4244549472875012;-0.42445498676873034;0.7776344514801797;-0.33000004136954414;0.8447759713282944
82.771719;1.0801900637446697;0.8332687737885328;0.7715093964343693;-0.3711810535179578;-0.34370125689043507;1.0718671899436598;10.00147744323999;0.83357719579072;-0.42445494756921315;-0.42445498735078074;0.7776344204155031;-0.33000004123780063;0.8447747728986666
82.781719;1.080188341412055;0.8332713120678631;0.7715123847033902;-0.3711810538983277;-0.34370125683570263;1.0718671020144066;10.001455316640378;0.8335802378770643;-0.42445494788313415;-0.42445498790516;0.7776343301930643;-0.3300000410857425;0.8447735450791165
82.791719;1.0801864522996494;0.8332738347416748;0.7715154402953753;-0.3711810543156776;-0.34370125678415153;1.0718670044789904;10.001432075847854;0.8335832093448854;-0.42445494822892066;-0.42445498843270163;0.7776341832154252;-0.3300000409117667;0.8447722854610351
82.801719;1.0801843970465332;0.8332763446068964;0.7715185621567259;-0.371181054768858;-0.3437012567340931;1.0718668988500581;10.001407724945466;0.8335861053098284;-0.42445494860587335;-0.42445498893446015;0.7776339835336229;-0.3300000407144405;0.8447709903897859
82.811719;1.0801821789191384;0.8332788434587693;0.7715217500228742;-0.3711810552559322;-0.34370125668443613;1.0718667881700092;10.00138225921583;0.8335889220181216;-0.42445494901311165;-0.42445498941117077;0.777633736944159;-0.33000004049270243;0.8447696567939608
82.821719;1.080179801073331;0.8332813330939137;0.7715250047906502;-0.3711810557741741;-0.34370125663399653;1.0718666771772367;10.001355673446962;0.8335916576402571;-0.42445494945015877;-0.42445498986336555;0.7776334499076202;-0.3300000402460289;0.8447682847196979
82.831719;1.0801772669091683;0.8332838154421371;0.7715283275564183;-0.3711810563202846;-0.3437012565811469;1.0718665720038836;10.001327959165549;0.8335943121568725;-0.4244549499170261;-0.42445499029183975;0.7776331281430552;-0.33000003997438965;0.8447668779353961
82.841719;1.080174582843003;0.8332862922829166;0.7715317188286446;-0.3711810568907529;-0.3437012565237573;1.071866479458066;10.001299090313681;0.8335968865731704;-0.42445495041380693;-0.42445499069775017;0.7776327767045639;-0.3300000396781704;0.8447654421690437
82.851719;1.0801717593807585;0.8332887656953952;0.7715351781322567;-0.3711810574822501;-0.34370125645923394;1.071866406001517;10.001269013702943;0.8335993827348406;-0.42445495094056035;-0.42445499108235285;0.7776324005876742;-0.330000039358465;0.8447639824657582
82.861719;1.0801688090561565;0.8332912371774939;0.7715387034317162;-0.3711810580919569;-0.34370125638491417;1.071866356676447;10.001237654809232;0.8336018038259844;-0.42445495149746904;-0.4244549914469745;0.7776320039435017;-0.3300000390176004;0.844762501287991
82.871719;1.080165743962514;0.8332937055690528;0.7715422902481944;-0.3711810587176604;-0.34370125629837384;1.07186633395155;10.0012049380832;0.8336041542648664;-0.4244549520848966;-0.4244549917930555;0.777631588569352;-0.3300000386593508;0.8447609980498254
82.881719;1.0801625759321374;0.8332961663759715;0.7715459307286775;-0.3711810593576253;-0.34370125619714104;1.0718663370994899;10.001170814458002;0.833606438937457;-0.42445495270342665;-0.42445499212167265;0.77763115343204;-0.3300000382887134;0.8447594701377735
82.891719;1.0801593183339229;0.8332986130073398;0.7715496136933657;-0.37118106001045426;-0.3437012560783935;1.071866363724378;10.001135278596925;0.8336086626915602;-0.42445495335381467;-0.42445499243294177;0.77763069558101;-0.3300000379114493;0.8447579147357159
82.901719;1.0801559868232284;0.8333010391126406;0.7715533256430609;-0.37118106067510664;-0.3437012559392386;1.071866413024265;10.00109836114399;0.8336108302386845;-0.424454954036763;-0.42445499272609905;0.7776302116463725;-0.33000003753360974;0.8447563300399693
82.911719;1.0801525989070389;0.8333034406312273;0.7715570517998825;-0.3711810613508562;-0.34370125577734406;1.0718664869299186;10.001060109006996;0.8336129462007463;-0.4244549547527381;-0.4244549930002222;0.7776296991973156;-0.33000003716127224;0.8447547152559286
82.921719;1.0801491731257158;0.8333058158290504;0.7715607773054657;-0.3711810620369562;-0.3437012555913382;1.071866587877617;10.00102057534496;0.833615014815369;-0.4244549555019207;-0.4244549932547306;0.7776291578035543;-0.3300000368001917;0.8447530699263615
82.931719;1.0801457282366094;0.8333081633095879;0.7715644880541085;-0.3711810627324357;-0.34370125538085355;1.0718667163106959;10.000979820413063;0.8336170391843497;-0.42445495628419433;-0.4244549934891449;0.7776285897600839;-0.3300000364551659;0.8447513935409827
82.941719;1.0801422820491;0.8333104801508304;0.771568170570371;-0.3711810634362954;-0.3437012551466521;1.0718668703620804;10.000937915634006;0.8336190210468092;-0.4244549570990167;-0.42445499370267653;0.7776279999951079;-0.33000003612979983;0.8447496859563214
82.951719;1.080138849921702;0.8333127620556973;0.7715718122514866;-0.37118106414770036;-0.3437012548908175;1.071867047841901;10.000894944022807;0.8336209616170444;-0.4244549579453327;-0.42445499389410607;0.7776273954238969;-0.33000003582694243;0.8447479477478802
82.961719;1.0801354451856593;0.8333150042709313;0.7715754022753147;-0.37118106486592517;-0.34370125461648127;1.0718672481919522;10.000850993204475;0.8336228627369741;-0.4244549588216936;-0.42445499406187764;0.7776267846111102;-0.33000003554925633;0.8447461795529275
82.971719;1.0801320815689541;0.8333172016528799;0.771578931341236;-0.3711810655902183;-0.34370125432709947;1.0718674724959485;10.000806146678526;0.833624727420659;-0.4244549597262077;-0.42445499420435867;0.7776261772354147;-0.33000003529960176;0.8447443809879173
82.981719;1.0801287738923393;0.8333193491128107;0.7715823904073518;-0.37118106631982917;-0.3437012540258995;1.0718677227260758;10.000760484519777;0.8336265594757362;-0.4244549606563099;-0.4244549943200841;0.7776255829792612;-0.33000003508121917;0.844742550089948
82.991719;1.0801255360362574;0.833321443034894;0.7715857705305951;-0.37118106705409143;-0.34370125371577476;1.0718680010617119;10.000714095411707;0.8336283619995715;-0.42445496160899804;-0.4244549944078992;0.7776250104336397;-0.3300000348976712;0.8447406831854132
83.001719;1.080122378872084;0.8333234822092466;0.7715890638616036;-0.37118106779244786;-0.3437012533994159;1.07186830900948;10.000667080863193;0.8336301357438692;-0.4244549625816013;-0.4244549944669172;0.7776244663078091;-0.3300000347524945;0.8447387746682019
83.011719;1.080119310014503;0.833325467348018;0.7715922644251971;-0.371181068534574;-0.34370125307963595;1.0718686471855317;10.00061954621251;0.8336318795467353;-0.4244549635723248;-0.4244549944962454;0.7776239553062169;-0.33000003464881567;0.8447368173584718
83.021719;1.0801163352598926;0.8333273994629024;0.7715953681763382;-0.37118106928039307;-0.34370125275964575;1.071869016155621;10.00057160060531;0.8336335924050525;-0.4244549645802777;-0.4244549944948699;0.7776234804199283;-0.33000003458906535;0.8447348043280312
83.031719;1.080113460351517;0.8333292788844002;0.7715983726273703;-0.3711810700298804;-0.34370125244284083;1.0718694165538043;10.000523359015558;0.8336352746960313;-0.424454965605146;-0.42445499446186613;0.7776230430833925;-0.33000003457446214;0.8447327310480048
83.041719;1.080110691589504;0.8333311063076975;0.7716012763854018;-0.37118107078316737;-0.34370125213239283;1.071869847879244;10.000474922955418;0.8336369278856132;-0.4244549666467361;-0.42445499439665935;0.7776226436050391;-0.3300000346046581;0.8447305957717779
83.051719;1.0801080349402952;0.8333328841627308;0.7716040783504513;-0.37118107154083907;-0.3437012518312272;1.0718703083583632;10.000426358662283;0.8336385538034282;-0.4244549677047761;-0.42445499429916383;0.7776222815346685;-0.33000003467827516;0.8447283977399602
83.061719;1.0801054947626572;0.833334616462731;0.7716067767513587;-0.3711810723037694;-0.34370125154226944;1.071870796067384;10.000377700997138;0.833640154846961;-0.42445496877891215;-0.4244549941698463;0.7776219550732559;-0.33000003479383644;0.8447261349809488
83.071719;1.0801030737217285;0.8333363076362877;0.7716093692064541;-0.37118107307279863;-0.3437012512684263;1.0718713093727494;10.00032897437518;0.8336417354090235;-0.4244549698685404;-0.4244549940097286;0.7776216603045003;-0.3300000349503006;0.8447238039421309
83.081719;1.0801007736229404;0.8333379613106783;0.7716118541248842;-0.37118107384878113;-0.34370125101228877;1.0718718476537252;10.000280203999802;0.8336433021360818;-0.4244549709727096;-0.42445499382026386;0.777621391597747;-0.3300000351471494;0.8447214011574788
83.091719;1.0800985955867513;0.8333395797792241;0.7716142322655702;-0.3711810746326501;-0.3437012507760633;1.0718724124479964;10.000231406566336;0.8336448614056053;-0.4244549720902596;-0.42445499360316946;0.7776211431883194;-0.3300000353841224;0.8447189247217932
83.101719;1.0800965398286044;0.8333411645397863;0.7716165071177423;-0.37118107542533474;-0.34370125056178374;1.0718730065358293;10.000182572878938;0.8336464170416049;-0.4244549732197746;-0.4244549933603585;0.7776209107813721;-0.33000003566087793;0.8447163740331669
83.111719;1.0800946061716168;0.8333427170673245;0.7716186840655327;-0.3711810762281459;-0.34370125037129845;1.0718736321650748;10.000133662040456;0.8336479703631767;-0.4244549743591976;-0.42445499309395956;0.7776206923152821;-0.33000003597674005;0.844713748876843
83.121719;1.0800927949172037;0.8333442388013498;0.7716207694556214;-0.3711810770433145;-0.34370125020601255;1.071874291377821;10.000084614734781;0.8336495202970444;-0.42445497550564115;-0.4244549928061484;0.7776204880394227;-0.33000003633051367;0.844711049022266
83.131719;1.080091107505864;0.8333457311838585;0.7716227698537823;-0.3711810778735759;-0.3437012500667679;1.0718749867662019;10.00003537291047;0.8336510630839544;-0.42445497665595927;-0.4244549924986721;0.7776202999236518;-0.33000003672055084;0.8447082742322349
83.141719;1.0800895468926157;0.8333471969742403;0.7716246910599505;-0.3711810787210527;-0.3437012499539957;1.071875719715733;9.9999858911497;0.8336525939554439;-0.42445497780783153;-0.42445499217261246;0.7776201307057878;-0.3300000371447554;0.844705425051123
83.151719;1.0800881171111387;0.8333486416115587;0.7716265374599485;-0.37118107958639485;-0.34370124986819867;1.0718764879311942;9.999936143170022;0.8336541101820762;-0.4244549789602184;-0.42445499182868773;0.7776199832472585;-0.3300000376002227;0.8447025047336777
83.161719;1.0800868217852915;0.8333500725818961;0.7716283126049883;-0.3711810804685508;-0.3437012498103846;1.0718772858691523;9.999886128870711;0.8336556123915683;-0.4244549801125861;-0.42445499146774945;0.7776198597461704;-0.33000003808321093;0.8446995204710717
83.171719;1.0800856630803986;0.8333514972645886;0.7716300206642293;-0.3711810813652778;-0.34370124978186833;1.0718781077470951;9.99983587553694;0.8336571033226673;-0.42445498126385994;-0.4244549910910935;0.7776197611150016;-0.33000003858972615;0.8446964819974087
83.181719;1.0800846419853913;0.8333529217538135;0.7716316675457852;-0.371181082273996;-0.3437012497838144;1.0718789503310497;9.999785432378198;0.8336585861771181;-0.42445498241231244;-0.42445499070040643;0.7776196872727064;-0.33000003911597636;0.844693399348576
83.191719;1.0800837584857284;0.8333543520127858;0.7716332608456786;-0.3711810831923023;-0.3437012498171741;1.0718798142908643;9.99973486447809;0.8336600644327284;-0.42445498355624894;-0.4244549902976472;0.7776196376709966;-0.3300000396582897;0.844690282447915
83.201719;1.0800830112496356;0.8333557958524799;0.7716348089447308;-0.37118108411816175;-0.3437012498827961;1.0718807044491407;9.999684245612567;0.8336615420051465;-0.4244549846945511;-0.42445498988502967;0.7776196120779868;-0.33000004021284934;0.8446871419724233
83.211719;1.0800823972383164;0.8333572632142913;0.7716363198921943;-0.37118108504987907;-0.3437012499812252;1.0718816291445636;9.999633652458474;0.833663022521181;-0.42445498582662533;-0.4244549894646833;0.7776196115381436;-0.33000004077575623;0.8446839897592628
83.221719;1.0800819115143323;0.8333587648018203;0.7716378004534873;-0.3711810859855803;-0.34370125011245106;1.0718825991308654;9.999583164916462;0.8336645085856506;-0.42445498695201717;-0.4244549890381055;0.7776196384326909;-0.3300000413433782;0.8446808383071588
83.231719;1.080081548515913;0.8333603111362864;0.7716392560580662;-0.37118108692259444;-0.343701250276032;1.0718836263532476;9.999532864703331;0.8336660018271055;-0.4244549880702296;-0.42445498860592074;0.7776196959920806;-0.3300000419125005;0.8446777000645572
83.241719;1.0800813037576202;0.8333619124239512;0.7716406915087746;-0.371181087857457;-0.34370125047142486;1.071884721949205;9.999482828170706;0.833667503533703;-0.424454989180737;-0.4244549881679085;0.7776197877168944;-0.33000004248025344;0.8446745873141213
83.251719;1.0800811735559939;0.833363578178828;0.7716421115967859;-0.3711810887864565;-0.34370125069825347;1.0718858940853804;9.999433121876322;0.8336690150736856;-0.42445499028265193;-0.4244549877231101;0.7776199164813927;-0.3300000430440059;0.8446715122546933
83.261719;1.0800811536186135;0.8333653163433514;0.7716435208777087;-0.37118108970614405;-0.34370125095650844;1.0718871472703353;9.999383808195857;0.8336705376957786;-0.4244549913743155;-0.42445498727001924;0.7776200844756855;-0.3300000436013098;0.844668486343655
83.271719;1.0800812390613537;0.8333671329452523;0.7716449223381359;-0.37118109061351134;-0.3437012512465733;1.0718884825813635;9.999334961726996;0.8336720724114272;-0.4244549924534097;-0.42445498680685795;0.7776202945518245;-0.3300000441500743;0.8446655190335444
83.281719;1.080081426163859;0.8333690331358345;0.7716463164345355;-0.3711810915059308;-0.3437012515691884;1.071889897879035;9.999286680773093;0.833673620180689;-0.42445499351728977;-0.4244549863318318;0.7776205510491271;-0.3300000446887143;0.8446626172604694
83.291719;1.0800817136421965;0.8333710220256101;0.771647701444065;-0.3711810923809622;-0.34370125192556283;1.0718913887549364;9.999239079312055;0.833675181735066;-0.42445499456312963;-0.42445498584338653;0.7776208590667048;-0.3300000452159939;0.8446597863974781
83.301719;1.0800821022805855;0.8333731035868123;0.7716490744008773;-0.37118109323617926;-0.3437012523172406;1.0718929504191317;9.999192274258935;0.8336767568313206;-0.4244549955881029;-0.424454985340627;0.7776212238061144;-0.3300000457308075;0.8446570312715665
83.311719;1.0800825932940585;0.8333752790427066;0.7716504322451531;-0.37118109406924676;-0.3437012527455592;1.0718945790254975;9.999146381946343;0.8336783435915531;-0.42445499658988484;-0.42445498482357735;0.7776216509616953;-0.33000004623212087;0.8446543563946646
83.321719;1.080083186058337;0.8333775469740281;0.7716517726919987;-0.3711810948780845;-0.3437012532113279;1.071896271121364;9.999101511766758;0.8336799385229328;-0.42445499756707566;-0.4244549842928566;0.7776221469152003;-0.33000004671910166;0.8446517662100919
83.331719;1.0800838770119727;0.8333799044848417;0.7716530944258319;-0.37118109566092755;-0.34370125371493226;1.071898022180007;9.999057753001548;0.833681536951434;-0.4244549985189835;-0.4244549837491965;0.7776227178265174;-0.3300000471913448;0.8446492652063725
83.341719;1.0800846606230625;0.8333823471340077;0.7716543971814293;-0.3711810964163457;-0.3437012542563559;1.0718998264318766;9.999015172768456;0.8336831336822814;-0.4244549994450251;-0.4244549831933555;0.7776233685283847;-0.33000004764893515;0.8446468575019295
83.351719;1.0800855312276803;0.8333848678684671;0.7716556816260463;-0.37118109714311354;-0.34370125483510255;1.0719016788310216;9.998973828890346;0.8336847242797414;-0.42445500034452094;-0.4244549826262999;0.7776241022173309;-0.3300000480921483;0.8446445460725367
83.361719;1.0800864844124844;0.8333874569593489;0.7716569483215874;-0.3711810978398825;-0.3437012554504668;1.0719035767851008;9.998933780147544;0.8336863065550468;-0.42445500121715213;-0.4244549820493478;0.7776249204217559;-0.3300000485210386;0.8446423319008408
83.371719;1.08008751728569;0.8333901030328913;0.7716581965208636;-0.3711810985050616;-0.343701256101811;1.0719055193846874;9.99889508780422;0.8336878811854721;-0.42445500206352726;-0.42445498146403404;0.7776258226644299;-0.3300000489354056;0.8446402144342604
83.381719;1.0800886279310082;0.8333927942729317;0.7716594238458039;-0.37118109913684266;-0.3437012567882789;1.0719075062620678;9.998857816345998;0.8336894512958867;-0.4244550028851182;-0.4244549808717717;0.777626806534141;-0.3300000493350513;0.8446381933249626
83.391719;1.0800898143900202;0.8333955193721899;0.771660626630682;-0.37118109973299357;-0.3437012575085486;1.0719095381941122;9.998822034548441;0.8336910212601023;-0.42445500368354255;-0.42445498027383605;0.7776278684666643;-0.3300000497197325;0.8446362689965533
83.401719;1.0800910736444538;0.8333982677695684;0.7716618007585595;-0.37118110029079754;-0.34370125826116393;1.0719116179764032;9.998787812225137;0.8336925949381377;-0.4244550044598664;-0.42445497967175727;0.77762900477341;-0.3300000500889585;0.8446344418080735
83.411719;1.0800924010969049;0.8334010296606496;0.7716629423106542;-0.3711811008073424;-0.3437012590447382;1.071913749847538;9.998755214342676;0.8336941747547718;-0.4244550052143693;-0.42445497906740304;0.7776302125555927;-0.33000005044229797;0.8446327115730976
83.421719;1.0800937897267213;0.8334037960892311;0.7716640473437965;-0.3711811012796325;-0.34370125985771527;1.0719159384481702;9.998724301646883;0.8336957623449965;-0.4244550059465543;-0.42445497846255525;0.7776314897270556;-0.3300000507799234;0.8446310771504643
83.431719;1.0800952294310562;0.8334065580270574;0.7716651120272456;-0.37118110170447055;-0.34370126069846313;1.0719181885484497;9.998695136306818;0.8336973588903642;-0.42445500665515584;-0.42445497785878167;0.7776328343578375;-0.3300000511027246;0.8446295356460701
83.441719;1.0800967080107686;0.83340930537512;0.7716661336538009;-0.371181102078639;-0.3437012615656984;1.0719205041776965;9.998667780482599;0.833698964286326;-0.4244550073381948;-0.42445497725773496;0.7776342444661815;-0.3300000514120248;0.8446280820079154
83.451719;1.0800982124272809;0.8334120276266892;0.7716671110023342;-0.37118110239939534;-0.3437012624584352;1.0719228872626034;9.998642292053484;0.8337005763901069;-0.4244550079932253;-0.42445497666096965;0.777635718174303;-0.3300000517091538;0.8446267088145015
83.461719;1.0800997291243306;0.8334147147940304;0.7716680434400676;-0.37118110266460935;-0.3437012633755339;1.0719253378140423;9.99861872470489;0.83370219106146;-0.4244550086178682;-0.4244549760693628;0.7776372537725986;-0.33000005199503957;0.844625406899525
83.471719;1.0801012443882838;0.8334173575784054;0.7716689297482127;-0.37118110287243467;-0.34370126431531206;1.0719278555080793;9.998597123647176;0.8337038029752158;-0.4244550092103746;-0.42445497548323746;0.7776388494172863;-0.3300000522698268;0.8446241678325815
83.481719;1.0801027446469404;0.83341994805923;0.7716697676157503;-0.3711811030212001;-0.34370126527533484;1.071930441241319;9.99857751628106;0.8337054067074026;-0.4244550097697091;-0.42445497490307776;0.7776405024971957;-0.33000005253254605;0.8446229860114439
83.491719;1.0801042161379988;0.8334224805116834;0.7716705539150939;-0.37118110310974095;-0.3437012662526137;1.0719330974608343;9.998559909277049;0.8337069976164545;-0.4244550102952161;-0.42445497432982937;0.7776422092434807;-0.3300000527811113;0.8446218583869305
83.501719;1.0801056453428612;0.8334249507113438;0.7716712852534642;-0.3711811031376756;-0.34370126724407274;1.0719358271039146;9.998544294698531;0.833708572333751;-0.42445501078644277;-0.4244549737647228;0.777643964537104;-0.33000005301273533;0.844620782926926
83.511719;1.0801070206203294;0.833427354462315;0.7716719585231238;-0.3711811031051327;-0.3437012682469539;1.0719386327715115;9.99853065122648;0.8337101286911337;-0.42445501124325014;-0.42445497320909026;0.7776457618683259;-0.33000005322453524;0.844619757397245
83.521719;1.0801083324501635;0.8334296871403281;0.7716725711884316;-0.3711811030122834;-0.34370126925928746;1.071941516951385;9.99851893941866;0.8337116657926709;-0.42445501166586524;-0.42445497266422594;0.7776475938778373;-0.33000005341386335;0.8446187797972958
83.531719;1.080109571737055;0.8334319437514354;0.7716731206831299;-0.3711811028593788;-0.34370127028034086;1.0719444818745703;9.99850911219589;0.8337131847215516;-0.4244550120547026;-0.42445497213141586;0.7776494536537897;-0.3300000535780945;0.8446178497997628
83.541719;1.0801107287072262;0.8334341182858707;0.771673603479744;-0.37118110264713966;-0.3437012713105924;1.0719475290607414;9.998501126882964;0.8337146883504656;-0.4244550124100862;-0.42445497161197204;0.777651336181638;-0.33000005371428726;0.8446169687562517
83.551719;1.0801117934313378;0.8334362030407223;0.7716740151564259;-0.37118110237718954;-0.3437012723513073;1.0719506600944035;9.998494936412795;0.8337161797287864;-0.42445501273218444;-0.4244549711067206;0.7776532383204987;-0.3300000538189309;0.8446161390043082
83.561719;1.0801127572938254;0.8334381889349438;0.771674351516552;-0.3711811020524664;-0.34370127340408607;1.0719538772983455;9.998490485004881;0.833717661031773;-0.4244550130212084;-0.42445497061557264;0.7776551571920519;-0.33000005388766673;0.844615364310923
83.571719;1.0801136140579821;0.8334400663947528;0.771674609901594;-0.37118110167710794;-0.3437012744703874;1.071957182846717;9.99848771731258;0.8337191334161218;-0.4244550132775678;-0.42445497013787226;0.777657089191994;-0.3300000539155234;0.844614650052753
83.581719;1.0801143599740093;0.8334418258711874;0.7716747897579166;-0.3711811012556654;-0.3437012755509593;1.0719605780459398;9.998486579708258;0.8337205969453131;-0.42445501350197884;-0.4244549696727376;0.777659030298763;-0.33000005389776715;0.8446140023204227
83.591719;1.0801149941838963;0.8334434582216383;0.7716748923356844;-0.3711811007924171;-0.34370127664532457;1.0719640636223957;9.998487016033323;0.8337220514964713;-0.424455013695463;-0.4244549692189289;0.7776609759941266;-0.33000005383049863;0.8446134272074374
83.601719;1.0801155199862593;0.8334449555079334;0.7716749202376865;-0.3711811002913059;-0.34370127775181963;1.071967639643676;9.998488965937513;0.8337234984081903;-0.424455013859019;-0.4244549687747954;0.7776629203582;-0.33000005371063784;0.8446129300350259
83.611719;1.0801159459589906;0.8334463115102066;0.7716748769233047;-0.37118109975610125;-0.3437012788684481;1.071971304611667;9.998492366665603;0.8337249403795984;-0.4244550139934956;-0.42445496833851426;0.7776648560011296;-0.33000005353555045;0.8446125138883549
83.621719;1.0801162855784445;0.8334475212350756;0.7716747666011884;-0.37118109919026243;-0.34370127999363753;1.071975054695859;9.998497159578182;0.8337263792824052;-0.42445501409987024;-0.4244549679082605;0.7776667751740141;-0.33000005330276394;0.8446121789712786
83.631719;1.0801165546278924;0.8334485796811503;0.7716745950524035;-0.3711810985966156;-0.3437012811260429;1.0719788845242193;9.998503292454682;0.8337278142947693;-0.42445501417926523;-0.4244549674821411;0.7776686702889025;-0.33000005301013424;0.8446119237551801
83.641719;1.080116767755836;0.8334494808687454;0.7716743698361043;-0.37118109797728605;-0.34370128226401786;1.0719827891911191;9.998510716441446;0.8337292419567436;-0.42445501423282855;-0.42445496705825114;0.7776705339738538;-0.33000005265614;0.8446117464996934
83.651719;1.0801169367520833;0.8334502182271;0.7716740988411688;-0.37118109733377;-0.34370128340553935;1.0719867646029577;9.998519388010946;0.8337306581775116;-0.42445501426190135;-0.4244549666352095;0.7776723607238019;-0.3300000522397973;0.8446116458313857
83.661719;1.080117070731562;0.8334507859907601;0.7716737885203464;-0.37118109666687377;-0.34370128454844484;1.071990805844617;9.99852927164804;0.8337320604131022;-0.4244550142680989;-0.4244549662126528;0.7776741492971758;-0.33000005176038527;0.8446116207444916
83.671719;1.080117176635336;0.8334511800194349;0.7716734429820766;-0.3711810959768472;-0.34370128569050584;1.071994906409012;9.998540335355681;0.8337334476354195;-0.42445501425314747;-0.4244549657911225;0.7776759029293177;-0.3300000512173849;0.8446116710941016
83.681719;1.0801172598299331;0.833451397590355;0.7716730642816831;-0.3711810952636196;-0.3437012868294076;1.0719990587622623;9.998552546408385;0.8337348188988318;-0.4244550142186927;-0.4244549653718081;0.7776776270599458;-0.33000005061053095;0.8446117982074637
83.691719;1.080117324929268;0.8334514372590993;0.7716726535688085;-0.3711810945266428;-0.3437012879628903;1.0720032551469056;9.998565873708284;0.8337361726136132;-0.4244550141662168;-0.42445496495623675;0.7776793265690704;-0.33000004993988824;0.8446120041770807
83.701719;1.080117376791038;0.833451298786593;0.7716722120004464;-0.37118109376471253;-0.34370128908890696;1.072007488228478;9.998580290835243;0.8337375061740785;-0.4244550140971801;-0.42445496454562803;0.7776810040875456;-0.33000004920603904;0.8446122904918796
83.711719;1.0801174219557579;0.833450982485998;0.7716717406774966;-0.3711810929763888;-0.34370129020559864;1.0720117505745792;9.998595772907828;0.8337388154556955;-0.4244550140130693;-0.4244549641407258;0.7776826596603157;-0.3300000484100813;0.8446126576184406
83.721719;1.0801174689525406;0.8334504890332153;0.7716712398525314;-0.3711810921607002;-0.3437012913112904;1.0720160333414233;9.998612291177311;0.8337400950629251;-0.4244550139149778;-0.42445496374231234;0.7776842911227797;-0.3300000475531932;0.844613105182326
83.731719;1.080117525969934;0.8334498203066767;0.7716707086271725;-0.3711810913173639;-0.34370129240478076;1.0720203264613992;9.998629818020197;0.8337413391946951;-0.4244550138032703;-0.4244549633513592;0.7776858948307557;-0.33000004663611116;0.8446136317685242
83.741719;1.0801175988295932;0.8334489801665343;0.7716701457550107;-0.37118109044630776;-0.3437012934856522;1.0720246203896593;9.998648341839996;0.8337425418559571;-0.4244550136779186;-0.42445496296885177;0.7776874669585422;-0.3300000456589779;0.8446142347718494
83.751719;1.0801176921607203;0.8334479742425286;0.7716695502922459;-0.37118108954701695;-0.34370129455433623;1.0720289069625328;9.998667873622752;0.8337436964338886;-0.4244550135390588;-0.42445496259604804;0.7776890046092065;-0.33000004462173765;0.8446149109122676
83.761719;1.0801178109620166;0.833446808932403;0.7716689215554041;-0.37118108861830507;-0.3437012956120801;1.0720331785365946;9.998688438449252;0.8337447958241667;-0.4244550133870422;-0.4244549622347541;0.7776905050143069;-0.3300000435246951;0.8446156568282215
83.771719;1.0801179593208685;0.8334454907690028;0.7716682599858761;-0.3711810876585113;-0.34370129666074967;1.0720374276483864;9.99871005970911;0.833745832722426;-0.4244550132219722;-0.4244549618871094;0.7776919632083322;-0.3300000423685726;0.8446164694896036
83.781719;1.080118138801667;0.8334440262762072;0.7716675687893438;-0.37118108666565647;-0.34370129770231705;1.0720416479626902;9.998732738381397;0.8337467989949361;-0.42445501304350947;-0.42445496155525;0.7776933711569722;-0.330000041154032;0.8446173465230279
83.791719;1.080118349898033;0.8334424217211451;0.7716668534158162;-0.37118108563764896;-0.34370129873847094;1.072045834038878;9.998756438419132;0.833747685083297;-0.4244550128513425;-0.42445496124119453;0.7776947196659182;-0.3300000398813452;0.8446182858325528
83.801719;1.0801185943654008;0.8334406832040032;0.7716661188096287;-0.3711810845728474;-0.34370129977070973;1.072049979901507;9.998781089765398;0.8337484810778217;-0.4244550126456539;-0.4244549609469273;0.7776960010432338;-0.33000003855045346;0.8446192847811913
83.811719;1.080118875219309;0.8334388170257412;0.7716653681750938;-0.3711810834704276;-0.3437013008004365;1.0720540790343507;9.998806595351223;0.8337491783728812;-0.4244550124270094;-0.4244549606744363;0.7776972103827725;-0.33000003716111737;0.8446203402289889
83.821719;1.080119195439805;0.8334368300648641;0.7716646042036357;-0.37118108233007724;-0.3437013018287462;1.07205812601074;9.998832834879426;0.8337497691588099;-0.42445501219595766;-0.42445496042550906;0.7776983452213372;-0.3300000357132158;0.8446214495924026
83.831719;1.0801195570618365;0.8334347302138221;0.771663829707801;-0.3711810811512855;-0.3437013028564031;1.0720621177245653;9.998859674637691;0.8337502448651555;-0.42445501195283136;-0.4244549602013523;0.7776994042637366;-0.3300000342070919;0.8446226114150885
83.841719;1.080119960285048;0.833432525538804;0.771663046625665;-0.37118107993282906;-0.343701303883848;1.07206605291316;9.998886981119876;0.8337505966079833;-0.4244550116976764;-0.4244549600023559;0.7777003863121988;-0.33000003264348304;0.8446238243317589
83.851719;1.0801204026470113;0.8334302220821546;0.7716622559688027;-0.3711810786728854;-0.34370130491075807;1.072069931368613;9.998914629150747;0.8337508169395561;-0.42445501142997694;-0.42445495982830433;0.7777012902221145;-0.3300000310232779;0.8446250856390981
83.861719;1.0801208796571962;0.8334278232755558;0.7716614598906291;-0.3711810773695335;-0.34370130593569775;1.072073754244514;9.998942498525201;0.8337509012557061;-0.42445501114821216;-0.4244549596788735;0.7777021156872752;-0.3300000293475791;0.8446263914058908
83.871719;1.080121386860576;0.8334253323027014;0.7716606638325074;-0.3711810760211008;-0.3437013069563037;1.0720775236807405;9.998970462355699;0.8337508485110586;-0.4244550108496633;-0.4244549595538956;0.7777028640905466;-0.33000002761778435;0.8446277378331445
83.881719;1.0801219212420534;0.833422754091987;0.7716598774222153;-0.371181074626191;-0.3437013079696701;1.0720812410068323;9.998998380665817;0.8337506611146762;-0.4244550105307956;-0.4244549594534671;0.7777035380725859;-0.3300000258356266;0.8446291218638446
83.891719;1.0801224806414798;0.8334200940650532;0.7716591146226534;-0.3711810731836821;-0.3437013089726764;1.072084905753878;9.999026106841315;0.8337503447438733;-0.42445501018805637;-0.4244549593781802;0.7777041398527973;-0.33000002400353745;0.8446305408096652
83.901719;1.0801230619419127;0.8334173564324617;0.7716583927893338;-0.3711810716928474;-0.3437013099623869;1.0720885158863618;9.999053499833748;0.8337499080134002;-0.4244550098185551;-0.4244549593289066;0.7777046702857975;-0.33000002212489776;0.8446319923741604
83.911719;1.0801236595302497;0.8334145447425334;0.7716577302615919;-0.3711810701531614;-0.3437013109365271;1.0720920678166268;9.999080430223076;0.8337493609401643;-0.42445500942030595;-0.4244549593060611;0.7777051289475962;-0.3300000202037546;0.844633474281125
83.921719;1.080124265239213;0.8334116628092786;0.7716571433728159;-0.37118106856382244;-0.34370131189359965;1.0720955560080758;9.999106774750357;0.8337487133854031;-0.42445500899222227;-0.42445495930922333;0.7777055146511783;-0.33000001824438874;0.8446349828469992
83.931719;1.0801248704327195;0.8334087149281003;0.7716566440893999;-0.3711810669236761;-0.343701312832469;1.0720989727739378;9.999132403994937;0.8337479753898963;-0.42445500853401197;-0.42445495933724203;0.7777058264590809;-0.3300000162510138;0.844636512711424
83.941719;1.0801254680022754;0.8334057061554342;0.7716562395905169;-0.3711810652314518;-0.34370131375183166;1.072102309516286;9.999157174407546;0.8337471581975465;-0.42445500804601605;-0.4244549593883525;0.7777060641507265;-0.33000001422776537;0.8446380580126936
83.951719;1.0801260516586377;0.8334026426670017;0.7716559335711304;-0.3711810634858721;-0.3437013146501154;1.0721055588828912;9.999180931792173;0.8337462739199525;-0.424455007529248;-0.42445495946036044;0.7777062278187249;-0.3300000121791059;0.8446396129895917
83.961719;1.0801266143495096;0.8333995320360437;0.7716557275512533;-0.3711810616858267;-0.3437013155259534;1.0721087141521366;9.999203527127838;0.8337453347049785;-0.42445500698556926;-0.4244549595511743;0.7777063176996722;-0.33000001011016245;0.8446411721108951
83.971719;1.0801271481452615;0.8333963832179038;0.7716556216694921;-0.37118105983063976;-0.3437013163784866;1.0721117665593822;9.999224840289916;0.8337443532094255;-0.4244550064173117;-0.4244549596592178;0.7777063344478097;-0.3300000080263327;0.844642730547014
83.981719;1.0801276454027466;0.8333932060109956;0.7716556153765253;-0.37118105792024253;-0.3437013172070382;1.0721147056252962;9.999244792313437;0.8337433436540853;-0.4244550058264542;-0.42445495978287834;0.7777062797413861;-0.3300000059324697;0.8446442842689361
83.991719;1.0801280996663085;0.83339001045139;0.7716557075226944;-0.37118105595531775;-0.3437013180107494;1.0721175218615702;9.999263330015546;0.8337423215169829;-0.4244550052143972;-0.4244549599197252;0.7777061573640935;-0.3300000038323812;0.8446458296133711
84.001719;1.0801285046203561;0.8333868065727551;0.771655895650594;-0.3711810539373679;-0.34370131878848215;1.0721202086239652;9.999280397279154;0.8337413019911244;-0.4244550045824571;-0.4244549600668276;0.7777059737045421;-0.33000000172884436;0.8446473629296939
84.011719;1.0801288528296498;0.8333836041730988;0.7716561761668475;-0.37118105186862754;-0.3437013195387146;1.072122763426999;9.99929591983493;0.8337402982462133;-0.424455003932397;-0.4244549602218168;0.7777057365891651;-0.3299999996241247;0.8446488799090555
