time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.021719;1.0801291368428683;0.833380412607696;0.7716565453881193;-0.37118104975208027;-0.34370132025933225;1.0721251881334926;9.999309813517648;0.8337393196878441;-0.4244550032667081;-0.42445496038354263;0.777705453435454;-0.32999999752071885;0.8446503749468418
84.031719;1.08012935097681;0.8333772409468503;0.7716569993020576;-0.3711810475915256;-0.3437013209474885;1.0721274871938191;9.999322006253168;0.8337383717103954;-0.42445500258848856;-0.4244549605518467;0.7777051302008626;-0.32999999542164876;0.8446518417483737
84.041719;1.0801294923203038;0.8333740980110074;0.7716575327919244;-0.37118104539134045;-0.3437013215998744;1.0721296653825452;9.999332458462044;0.8337374582228795;-0.4244550019008471;-0.4244549607267336;0.7777047714332307;-0.3299999933301843;0.8446532747302256
84.051719;1.0801295609030228;0.8333709925174652;0.7716581406175886;-0.3711810431560618;-0.3437013222134343;1.0721317260782308;9.999341167458562;0.8337365844302711;-0.424455001206338;-0.42445496090765056;0.7777043803511293;-0.3299999912496056;0.8446546705537231
84.061719;1.0801295575200671;0.8333679340978615;0.7716588190647456;-0.37118104089005377;-0.34370132278602117;1.072133670751374;9.99934815541926;0.8337357573774119;-0.4244550005071104;-0.424454961093444;0.777703957891904;-0.3299999891833229;0.8446560292718834
84.071719;1.0801294814652478;0.833364934033763;0.7716595657892453;-0.37118103859731405;-0.3437013233166129;1.0721354993636074;9.999353459177707;0.8337349848817606;-0.4244549998055111;-0.4244549612829152;0.7777035022148232;-0.32999998713494566;0.8446573538203489
84.081719;1.080129331686641;0.8333620045357931;0.7716603787542632;-0.3711810362816344;-0.34370132380521;1.0721372106830929;9.999357125393619;0.8337342738773025;-0.4244549991040969;-0.42445496147535416;0.7777030102833469;-0.32999998510785233;0.8446586483091372
84.091719;1.080129108150268;0.8333591574142359;0.7716612564017622;-0.3711810339469538;-0.34370132425258165;1.0721388032683914;9.999359202389032;0.8337336297331314;-0.42445499840519657;-0.42445496167058255;0.7777024799398383;-0.32999998310461953;0.8446599170594192
84.101719;1.0801288103399238;0.8333564028944193;0.7716621979736656;-0.37118103159741955;-0.34370132465999914;1.0721402775336142;9.999359730529749;0.8337330574158576;-0.42445499771087847;-0.4244549618687185;0.7777019102351973;-0.3299999811269253;0.8446611644067306
84.111719;1.080128436402811;0.8333537489353278;0.7716632021937366;-0.3711810292374028;-0.34370132502896356;1.0721416370242747;9.99935873565396;0.833732562182538;-0.4244549970230151;-0.42445496207012334;0.777701300204446;-0.3299999791759436;0.844662393791858
84.121719;1.0801279849689651;0.8333512020764072;0.7716642652576324;-0.37118102687174964;-0.34370132536071235;1.0721428869751266;9.999356229101522;0.8337321486985595;-0.42445499634312356;-0.42445496227565055;0.7777006479402708;-0.3299999772529989;0.8446636064935678
84.131719;1.0801274561533658;0.8333487691461691;0.7716653802305897;-0.3711810245056291;-0.34370132565573164;1.0721440313501518;9.999352217152571;0.8337318204482318;-0.42445499567252715;-0.4244549624869544;0.7776999510292555;-0.329999975360267;0.8446648016786169
84.141719;1.0801268511673323;0.8333464574000405;0.7716665384255073;-0.3711810221436086;-0.34370132591385827;1.0721450723478658;9.99934671823012;0.8337315801527104;-0.42445499501280404;-0.42445496270644595;0.7776992073753197;-0.3299999735009623;0.8446659780453338
84.151719;1.0801261731781981;0.8333442730319431;0.7716677310010813;-0.3711810197890365;-0.3437013261348412;1.0721460127647024;9.99933976858638;0.8337314299951718;-0.4244549943657894;-0.4244549629368536;0.7776984150469634;-0.3299999716787927;0.8446671359115078
84.161719;1.0801254280580639;0.8333422202095171;0.7716689494517641;-0.3711810174446667;-0.34370132631878353;1.0721468569547465;9.999331402377399;0.8337313711396946;-0.42445499373321843;-0.42445496318064635;0.7776975714357427;-0.3299999698974631;0.8446682782205662
84.171719;1.0801246235710167;0.8333403012811196;0.7716701855297444;-0.371181015113685;-0.3437013264664001;1.0721476098374407;9.999321633874125;0.8337314034764228;-0.42445499311671336;-0.4244549634396739;0.7776966730392333;-0.32999996816065863;0.8446694097797809
84.181719;1.0801237682085743;0.8333385171784052;0.7716714307662355;-0.3711810128000068;-0.3437013265792325;1.0721482768930577;9.999310465481862;0.8337315264076545;-0.42445499251794133;-0.4244549637154674;0.7776957166588728;-0.3299999664719885;0.8446705356162976
84.191719;1.0801228699594119;0.8333368677361832;0.7716726758659801;-0.37118101050808744;-0.3437013266597527;1.0721488643843007;9.99929790625898;0.8337317403121935;-0.4244549919384612;-0.42445496400990224;0.7776947011637706;-0.32999996483491795;0.8446716596973007
84.201719;1.0801219355925697;0.8333353523988275;0.7716739107185807;-0.3711810082428765;-0.34370132671135434;1.0721493780314533;9.999283984228683;0.8337320472446833;-0.4244549913795469;-0.42445496432537533;0.7776936281900313;-0.3299999632530533;0.8446727842330781
84.211719;1.0801209706573027;0.8333339712426382;0.7716751248583512;-0.37118100600959286;-0.34370132673813447;1.0721498219000272;9.999268752406625;0.8337324500355341;-0.4244549908423778;-0.42445496466433075;0.7776925013430948;-0.32999996173021573;0.8446739094198149
84.221719;1.0801199795166623;0.8333327258838136;0.7716763081683077;-0.3711810038130256;-0.343701326744215;1.0721501992704263;9.999252292340833;0.8337329510959993;-0.4244549903282062;-0.424454965028551;0.7776913247475863;-0.32999996026974865;0.8446750339574559
84.231719;1.0801189662460473;0.8333316196528862;0.7716774518741747;-0.3711810016571493;-0.3437013267329345;1.0721505137507412;9.999234713608768;0.8337335520353887;-0.42445498983793917;-0.4244549654187604;0.7776901025115456;-0.3299999588737712;0.8446761564477205
84.241719;1.0801179358076678;0.8333306567201547;0.7716785493153662;-0.37118099954550154;-0.3437013267067245;1.0721507685972531;9.99921614564517;0.8337342532825253;-0.42445498937158777;-0.4244549658349682;0.7776888394115229;-0.32999995754336825;0.8446772769711567
84.251719;1.0801168938397112;0.8333298407626164;0.7716795958905945;-0.37118099748158084;-0.3437013266675809;1.072150965444394;9.999196723792533;0.8337350542726519;-0.4244549889284391;-0.4244549662770716;0.7776875410782349;-0.3299999562794692;0.8446783976262364
84.261719;1.0801158459938578;0.8333291734795997;0.7716805882742274;-0.37118099546875155;-0.3437013266172724;1.0721511044377725;9.999176571989036;0.833735955633696;-0.42445498850757013;-0.42445496674497435;0.7776862130493987;-0.3299999550833307;0.8446795217858022
84.271719;1.0801147972608718;0.8333286539355319;0.7716815234929891;-0.37118099350977846;-0.3437013265571616;1.0721511854155887;9.999155790628972;0.833736961103145;-0.4244549881079496;-0.42445496723841386;0.7776848597912184;-0.3299999539562812;0.8446806531747456
84.281719;1.0801137508400855;0.8333282801739026;0.7716823982141737;-0.3711809916063433;-0.3437013264882068;1.0721512082909384;9.999134463762667;0.8337380761564384;-0.4244549877285203;-0.42445496775697367;0.7776834844475725;-0.329999952899428;0.844681795493942
84.291719;1.0801127076165151;0.8333280514144729;0.7716832084771512;-0.37118098975893665;-0.34370132641135404;1.0721511716605596;9.999112675631583;0.8337393045642872;-0.4244549873685784;-0.4244549683001913;0.7776820895187034;-0.3299999519138078;0.8446829525872261
84.301719;1.0801116662956785;0.8333279680468297;0.7716839503431862;-0.37118098796709187;-0.3437013263279085;1.0721510709629265;9.999090516112988;0.8337406462546926;-0.4244549870278909;-0.4244549688674302;0.7776806785898875;-0.32999995100043955;0.8446841286986506
84.311719;1.0801106237014728;0.8333280292387586;0.7716846210569308;-0.3711809862296575;-0.3437013262392388;1.0721508988701285;9.999068079340793;0.8337420977335939;-0.4244549867064304;-0.4244549694578404;0.7776792579266955;-0.3299999501598483;0.8446853282890889
84.321719;1.0801095760774295;0.8333282306506011;0.7716852191483383;-0.37118098454506476;-0.34370132614597504;1.072150647316916;9.99904546512814;0.8337436532843543;-0.4244549864041722;-0.424454970070691;0.7776778358540196;-0.32999994939173816;0.8446865558204764
84.331719;1.0801085206243035;0.833328565089402;0.7716857434177585;-0.37118098291179474;-0.3437013260476708;1.0721503077675527;9.999022779875979;0.8337453056264179;-0.42445498612089894;-0.4244549707054419;0.7776764204808483;-0.3299999486952875;0.8446878157662072
84.341719;1.080107455337344;0.8333290252495549;0.7716861923897756;-0.37118098132881094;-0.343701325943313;1.072149870203938;9.99900013561467;0.833747046542779;-0.42445498585607083;-0.42445497136146065;0.7776750183478444;-0.32999994806951133;0.8446891122518108
84.351719;1.0801063783871516;0.8333296054005417;0.7716865645552441;-0.37118097979557596;-0.3437013258322272;1.072149323241182;9.998977653687891;0.8337488670351475;-0.4244549856091533;-0.42445497203786814;0.7776736344998064;-0.3299999475133652;0.8446904485135941
84.361719;1.0801052890465328;0.8333303010927297;0.771686859067868;-0.37118097831186864;-0.34370132571480566;1.0721486549411021;9.998955470943233;0.8337507567208066;-0.4244549853798966;-0.4244549727333153;0.7776722727735923;-0.3299999470258392;0.8446918266573858
84.371719;1.0801041882361675;0.8333311082662207;0.7716870770234527;-0.37118097687750273;-0.34370132559260574;1.072147853560675;9.998933729470663;0.8337527041334399;-0.4244549851680719;-0.42445497344582167;0.7776709359537719;-0.3299999466059943;0.8446932473697992
84.381719;1.080103077525385;0.8333320230430604;0.7716872225452109;-0.37118097549201967;-0.3437013254677928;1.0721469078075645;9.998912550033369;0.8337546986116604;-0.4244549849732365;-0.42445497417298106;0.777669626382621;-0.32999994625286905;0.844694709511057
84.391719;1.080101959392213;0.8333330419390342;0.7716873023631868;-0.371180974154915;-0.34370132534248193;1.0721458065705085;9.998892019453;0.833756731698285;-0.42445498479488347;-0.42445497491213297;0.7776683471321545;-0.32999994596543986;0.8446962103199713
84.401719;1.080100838641523;0.8333341611548172;0.7716873241135358;-0.37118097286611995;-0.34370132521850605;1.0721445398663247;9.998872199635938;0.8337587960483527;-0.42445498463253056;-0.42445497566028473;0.7776671025086465;-0.32999994574273905;0.8446977465982088
84.411719;1.080099721837043;0.8333353748371117;0.7716872949580713;-0.3711809716258166;-0.3437013250976756;1.0721431006377309;9.998853138151503;0.8337608834189895;-0.4244549844855113;-0.42445497641396096;0.7776658970029429;-0.3299999455839094;0.8446993157480491
84.421719;1.0800986157772485;0.8333366743823165;0.7716872211156296;-0.37118097043398673;-0.34370132498207673;1.0721414846968655;9.998834869616331;0.8337629848546757;-0.4244549843527508;-0.4244549771692968;0.7776647343917561;-0.329999945487977;0.8447009155869031
84.431719;1.0800975273716984;0.8333380496394176;0.7716871079956411;-0.3711809692903577;-0.34370132487401317;1.0721396892806783;9.998817413432146;0.8337650925831034;-0.4244549842328239;-0.4244549779225393;0.7776636184513998;-0.3299999454535825;0.844702544142727
84.441719;1.08009646324175;0.833339490622864;0.7716869607496725;-0.37118096819434265;-0.3437013247758148;1.0721377130270555;9.998800780486699;0.8337672008862417;-0.42445498412432947;-0.42445497867034976;0.7776625533470315;-0.32999994547876405;0.8447042007314208
84.451719;1.080095427964125;0.8333409889711005;0.7716867841976641;-0.371180967144904;-0.3437013246897333;1.0721355578468343;9.998784985403733;0.8337693056336226;-0.42445498402629867;-0.42445497940967253;0.7776615424034585;-0.32999994556075823;0.8447058871776241
84.461719;1.0800944232269083;0.8333425384697372;0.7716865814533833;-0.37118096614084856;-0.34370132461774644;1.0721332300079143;9.99877004768447;0.8337714037820265;-0.42445498393813724;-0.424454980137712;0.7776605870555516;-0.32999994569614344;0.8447076077027801
84.471719;1.0800934483413036;0.8333441337113388;0.7716863529435984;-0.3711809651813046;-0.34370132456127017;1.07213073889157;9.998755986179752;0.8337734932590469;-0.4244549838592992;-0.42445498085206473;0.7776596871181017;-0.32999994588125287;0.8447093676987039
84.481719;1.0800925002940454;0.833345768064261;0.771686097562482;-0.3711809642655465;-0.3437013245208629;1.0721280958282073;9.998742821846585;0.8337755731508553;-0.424454983789291;-0.42445498155074735;0.7776588415241954;-0.32999994611233263;0.8447111724304577
84.491719;1.080091574063378;0.8333474325052405;0.7716858146687262;-0.3711809633922927;-0.34370132449609786;1.072125314343486;9.998730581106999;0.8337776438931082;-0.4244549837278259;-0.4244549822322122;0.7776580487806911;-0.3299999463856036;0.8447130260214927
84.501719;1.0800906640995822;0.8333491157652292;0.771685504701569;-0.37118096255961797;-0.3437013244859512;1.0721224099172562;9.99871928407008;0.8337797067354332;-0.4244549836746677;-0.4244549828953629;0.7776573075701024;-0.32999994669775473;0.8447149306432852
84.511719;1.0800897644321525;0.8333508063430141;0.7716851685799733;-0.3711809617658784;-0.34370132448947616;1.0721193985789146;9.998708927627025;0.8337817627409324;-0.42445498362934797;-0.42445498353947153;0.77765661752674;-0.3299999470464671;0.8447168862817372
84.521719;1.0800888670544133;0.8333524948539976;0.7716848071043279;-0.37118096101053905;-0.34370132450602126;1.0721162950495255;9.998699484313049;0.8337838121296086;-0.4244549835912641;-0.4244549841641349;0.7776559795246021;-0.3299999474303304;0.8447188906815095
84.531719;1.0800879621752446;0.8333541742005083;0.7716844204018747;-0.37118096029395303;-0.34370132453483854;1.0721131108293893;9.998690909232375;0.8337858537722767;-0.4244549835599882;-0.4244549847693027;0.7776553959600448;-0.3299999478485457;0.8447209393515905
84.541719;1.0800870402130862;0.8333558381529443;0.771684006882494;-0.37118095961669106;-0.3437013245747318;1.0721098535165479;9.998683141795892;0.8337878847589626;-0.42445498353540667;-0.4244549853550333;0.7776548708564334;-0.3299999483006564;0.8447230269196048
84.551719;1.080086092299539;0.8333574803906757;0.7716835624130398;-0.3711809589791914;-0.3437013246242523;1.0721065280066224;9.998676110380122;0.8337899001461531;-0.42445498351798155;-0.42445498592095643;0.7776544085096434;-0.32999994878591493;0.8447251487787265
84.561719;1.0800851101532178;0.8333590950802312;0.7716830808141545;-0.37118095838166487;-0.3437013246821842;1.07210313832964;9.998669736529557;0.8337918931272853;-0.4244549835091596;-0.42445498646616897;0.7776540118664166;-0.32999994930264986;0.844727300758347
84.571719;1.0800840869451906;0.8333606784461742;0.7716825549061215;-0.37118095782418775;-0.3437013247478225;1.0720996897809174;9.998663934096772;0.8337938564096735;-0.42445498351133965;-0.4244549869897576;0.7776536828068052;-0.329999949848342;0.84472947788223
84.581719;1.0800830171226083;0.8333622294794493;0.7716819768074727;-0.37118095730686784;-0.3437013248210023;1.0720961911312075;9.99865861715668;0.8337957840289902;-0.4244549835272966;-0.42445498749090854;0.7776534235499283;-0.3299999504202736;0.8447316742352885
84.591719;1.0800818951652795;0.8333637489611757;0.7716813378616239;-0.3711809568297775;-0.3437013249019119;1.072092654881577;9.998653719247528;0.8337976716842146;-0.42445498355944256;-0.42445498796837255;0.7776532371421964;-0.3299999510160674;0.84473388427939
84.601719;1.0800807161094428;0.8333652377499775;0.7716806293212046;-0.3711809563928717;-0.34370132499062944;1.0720890952797861;9.998649213187981;0.8337995156293548;-0.42445498360920564;-0.424454988420267;0.7776531264059712;-0.32999995163361684;0.8447361045444338
84.611719;1.0800794773635012;0.833366695531121;0.7716798436039916;-0.371180955996152;-0.34370132508700046;1.072085526989209;9.998645115206031;0.8338013119348571;-0.4244549836767184;-0.42445498884437033;0.7776530920727779;-0.3299999522707429;0.8447383336797302
84.621719;1.0800781794805903;0.833368120789129;0.7716789751008174;-0.3711809556396542;-0.3437013251910429;1.0720819659832308;9.99864146897358;0.8338030571526344;-0.4244549837610089;-0.4244549892384432;0.7776531318652689;-0.3299999529252512;0.8447405709674582
84.631719;1.0800768261808853;0.8333695120806192;0.7716780203075777;-0.3711809553231926;-0.34370132530302255;1.0720784306226847;9.998638329122125;0.8338047496949215;-0.42445498386065;-0.42445498960039724;0.7776532413690862;-0.3299999535951764;0.8447428154261604
84.641719;1.080075424209761;0.8333708692097924;0.7716769774774895;-0.3711809550462564;-0.34370132542311027;1.0720749405552048;9.998635748060053;0.8338063906043595;-0.4244549839743687;-0.4244549899282995;0.7776534152700584;-0.32999995427861223;0.8447450659387062
84.651719;1.0800739821074252;0.833372192351386;0.7716758463256826;-0.37118095480791585;-0.3437013255513091;1.0720715142938642;9.998633761984538;0.8338079827258249;-0.42445498410107146;-0.424454990220448;0.7776536478920164;-0.32999995497335133;0.8447473219110474
84.661719;1.0800725085449867;0.8333734793143452;0.7716746282806094;-0.3711809546068174;-0.3437013256876535;1.0720681682024247;9.998632388560738;0.8338095285771823;-0.4244549842395597;-0.42445499047551616;0.7776539334343575;-0.3299999556767823;0.8447495841400964
84.671719;1.080071011911938;0.8333747237597542;0.7716733263572519;-0.37118095444170757;-0.34370132583222385;1.0720649173436574;9.99863163305026;0.8338110286900737;-0.42445498438837;-0.42445499069242876;0.7776542661723972;-0.32999995638606616;0.8447518546855415
84.681719;1.0800694999276985;0.833375915961086;0.7716719436666964;-0.3711809543120255;-0.3437013259850112;1.0720617761506246;9.998631494557852;0.8338124812525292;-0.4244549845454254;-0.4244549908701016;0.7776546406301639;-0.32999995709844077;0.8447541358585352
84.691719;1.0800679781484825;0.8333770445623;0.7716704817253913;-0.37118095421783176;-0.343701326145936;1.0720587579513245;9.998631971409072;0.8338138826890892;-0.4244549847077241;-0.42445499100741535;0.7776550520121804;-0.3299999578114014;0.8447564298125172
84.701719;1.0800664501553616;0.8333780984332236;0.771668940454734;-0.37118095415923413;-0.34370132631485556;1.0720558740123203;9.998633061283218;0.8338152293068659;-0.42445498487174904;-0.42445499110344104;0.7776554967580457;-0.3299999585228208;0.8447587384408901
84.711719;1.0800649201232408;0.8333790690499693;0.7716673193071153;-0.37118095413579083;-0.3437013264915132;1.0720531334101664;9.998634767403557;0.8338165194144974;-0.4244549850341556;-0.4244549911575929;0.777655972580937;-0.3299999592313406;0.8447610626499968
84.721719;1.0800633942414144;0.8333799521156311;0.7716656171105042;-0.37118095414628216;-0.34370132667582837;1.0720505441699109;9.998637110002614;0.833817754466111;-0.42445498519222835;-0.4244549911694808;0.7776564780973608;-0.32999995993687004;0.8447634011531242
84.731719;1.080061880150215;0.8333807469073672;0.7716638309879242;-0.3711809541891038;-0.34370132686817123;1.0720481130889508;9.998640122338665;0.8338189388458299;-0.42445498534418363;-0.42445499113866897;0.7776570121243742;-0.32999996064044385;0.8447657502145202
84.741719;1.0800603864369354;0.8333814545641732;0.7716619572676975;-0.37118095426285047;-0.3437013270691744;1.072045843648683;9.99864384159426;0.8338200789576645;-0.42445498548925936;-0.42445499106461676;0.777657572219292;-0.329999961343273;0.8447681051352695
84.751719;1.0800589228099766;0.8333820772980755;0.7716599938879765;-0.37118095436657056;-0.3437013272796533;1.0720437356653347;9.99864831252933;0.8338211825052452;-0.4244549856276536;-0.4244549909467713;0.7776581535712409;-0.329999962045883;0.8447704612670038
84.761719;1.0800575002446542;0.833382618329342;0.7716579414597662;-0.37118095449976435;-0.34370132750073934;1.0720417872261578;9.998653588704512;0.8338222583655229;-0.42445498576029506;-0.4244549907846706;0.7776587499643625;-0.3299999627480671;0.8447728135573263
84.771719;1.080056130604064;0.8333830814013518;0.7716558032838866;-0.3711809546621803;-0.3437013277336628;1.0720399958027258;9.998659717380809;0.8338233161273768;-0.42445498588831915;-0.4244549905779113;0.7776593559437861;-0.32999996344945837;0.8447751567344667
84.781719;1.0800548258721243;0.8333834699358907;0.7716535852433136;-0.37118095485356145;-0.3437013279793721;1.0720383580706734;9.998666723334594;0.8338243646642595;-0.42445498601273884;-0.4244549903259793;0.7776599678687759;-0.3299999641501727;0.8447774867363773
84.791719;1.0800535969772231;0.8333837864453733;0.771651294732878;-0.3711809550736186;-0.3437013282386652;1.072036870415964;9.998674607002677;0.8338254110126403;-0.4244549861346117;-0.4244549900281829;0.7776605839626882;-0.329999964851007;0.844779802023803
84.801719;1.0800524526470963;0.8333840321348007;0.7716489392263765;-0.3711809553219569;-0.3437013285127088;1.0720355298798523;9.998683354196736;0.8338264599481201;-0.424454986255302;-0.42445498968376194;0.7776612041022584;-0.32999996555313804;0.84478210397055
84.811719;1.080051399123398;0.8333842072145846;0.7716465260613926;-0.37118095559778624;-0.34370132880323645;1.0720343342326253;9.9986929512645;0.833827513269492;-0.4244549863766831;-0.4244549892919907;0.7776618286494199;-0.32999996625769185;0.8447843962308658
84.821719;1.08005044056633;0.8333843127535578;0.7716440628876449;-0.3711809558997136;-0.34370132911240314;1.0720332820877616;9.998703392038593;0.8338285697609926;-0.4244549865011453;-0.4244549888522833;0.7776624574023219;-0.32999996696554923;0.844786683682969
84.831719;1.0800495800134033;0.8333843527907977;0.771641557119113;-0.371180956225743;-0.3437013294424547;1.0720323736330153;9.998714663057386;0.8338296267996005;-0.424454986631198;-0.42445498836432294;0.7776630900011836;-0.32999996767761053;0.8447889719731732
84.841719;1.0800488207441428;0.8333843350991118;0.7716390148832402;-0.37118095657332634;-0.34370132979531637;1.0720316102359528;9.998726724420385;0.833830681739285;-0.4244549867692289;-0.42445498782807817;0.7776637263426565;-0.3299999683949992;0.8447912677242946
84.851719;1.0800481670231845;0.8333842705661972;0.7716364413527238;-0.37118095693965814;-0.3437013301723721;1.0720309920565478;9.998739517612496;0.8338317321147847;-0.424454986917836;-0.42445498724376723;0.7776643659225673;-0.32999996911858265;0.8447935788783589
84.861719;1.0800476234782368;0.8333841713901081;0.7716338416499725;-0.3711809573222633;-0.3437013305743377;1.0720305155014505;9.998752995981588;0.8338327756574553;-0.4244549870799308;-0.42445498661202485;0.7776650074578342;-0.32999996984849633;0.8447959150700933
84.871719;1.0800471938688454;0.833384048589166;0.7716312204008029;-0.3711809577193538;-0.34370133100108213;1.0720301721483814;9.998767142714177;0.8338338102254169;-0.42445498725831954;-0.42445498593428127;0.7776656495843024;-0.3299999705845134;0.8447982874685627
84.881719;1.080046880218084;0.8333839103283394;0.7716285811000719;-0.3711809581298157;-0.34370133145157095;1.072029949166867;9.998781965667995;0.8338348338421444;-0.4244549874555614;-0.4244549852127958;0.7776662912674741;-0.32999997132667597;0.8448007075633316
84.891719;1.0800466816517786;0.8333837624545732;0.7716259265107895;-0.37118095855309735;-0.34370133192395813;1.0720298309690548;9.998797485550737;0.833835845060134;-0.4244549876741345;-0.4244549844502239;0.7776669313318749;-0.32999997207537335;0.8448031857981186
84.901719;1.0800465934158765;0.8333836103182559;0.7716232591152318;-0.3711809589889591;-0.34370133241564876;1.0720298010741942;9.998813724300877;0.8338368426840567;-0.42445498791642905;-0.4244549836494138;0.7776675681433651;-0.3299999728310647;0.8448057301312918
84.911719;1.0800466079527382;0.833383459151648;0.7716205809875881;-0.37118095943715484;-0.3437013329233289;1.0720298430672839;9.998830697770558;0.8338378246709903;-0.4244549881848211;-0.42445498281357014;0.7776681999622619;-0.3299999735942197;0.8448083440047348
84.921719;1.08004671642237;0.8333833129390956;0.7716178932841778;-0.37118095989716027;-0.3437013334430691;1.0720299409374359;9.998848421955127;0.8338387874304223;-0.4244549884818691;-0.42445498194617776;0.7776688254025124;-0.3299999743656335;0.844811025355598
84.931719;1.0800469085106665;0.8333831742283628;0.7716151958972245;-0.3711809603678574;-0.3437013339703572;1.0720300792146833;9.998866926178113;0.8338397262205681;-0.42445498881005195;-0.4244549810506529;0.7776694430005072;-0.32999997514650764;0.8448137675235171
84.941719;1.0800471721393565;0.8333830447245917;0.7716124874758648;-0.37118096084755603;-0.34370133450017587;1.0720302432417577;9.998886253129754;0.8338406358166691;-0.42445498917117014;-0.42445498013025207;0.7776700503158068;-0.32999997593787334;0.844816560563004
84.951719;1.080047494375518;0.8333829253818714;0.7716097658647155;-0.3711809613345491;-0.3437013350274321;1.072030420111767;9.99890644190446;0.8338415107529065;-0.4244549895662058;-0.42445497918833464;0.7776706441077313;-0.32999997674011156;0.8448193924480588
84.961719;1.080047862837763;0.8333828168128404;0.7716070294676178;-0.3711809618275358;-0.34370133554714133;1.0720305990908876;9.998927515017646;0.8338423454625485;-0.4244549899954754;-0.42445497822850986;0.7776712207975246;-0.32999997755316646;0.8448222504570472
84.971719;1.0800482665019449;0.8333827194723955;0.7716042788615957;-0.3711809623256517;-0.343701336054108;1.0720307706634602;9.998949484635883;0.8338431339939631;-0.4244549904583933;-0.42445497725441844;0.7776717752858399;-0.32999997837702266;0.8448251220162297
84.981719;1.0800486951133725;0.8333826325755885;0.7716015175889974;-0.3711809628284414;-0.34370133654297863;1.072030926134936;9.99897236545558;0.833843868971466;-0.4244549909533472;-0.42445497626957196;0.7776722995368922;-0.3299999792117822;0.8448279943405239
84.991719;1.080049138054496;0.8333825538072213;0.7715987526720516;-0.37118096333590217;-0.34370133700890193;1.0720310581342658;9.998996177077737;0.833844541056432;-0.4244549914783067;-0.42445497527737774;0.7776727837953415;-0.3299999800573396;0.8448308532746026
85.001719;1.080049584303568;0.833382480296927;0.7715959950452183;-0.3711809638485144;-0.3437013374482153;1.0720311598171333;9.999020934967522;0.8338451399721829;-0.4244549920313271;-0.42445497428113294;0.777673219675724;-0.3299999809131586;0.8448336828735561
85.011719;1.080050023659815;0.8333824086869196;0.771593258394488;-0.37118096436716125;-0.34370133785866286;1.0720312230270312;9.999046635600719;0.8338456561238643;-0.4244549926103088;-0.42445497328420667;0.77767360216088;-0.329999981778189;0.8448364665242915
85.021719;1.0800504476933475;0.8333823346688076;0.7715905561753685;-0.3711809648930017;-0.3437013382388742;1.0720312372029146;9.999073243941641;0.8338460812056152;-0.42445499321283225;-0.4244549722901838;0.7776739295445004;-0.32999998265082564;0.8448391881642291
85.031719;1.0800508489045446;0.8333822533276333;0.7715878993614209;-0.3711809654273633;-0.34370133858767804;1.0720311892146146;9.999100692067124;0.8338464081290075;-0.4244549938365702;-0.4244549713025355;0.7776742017498064;-0.329999983529245;0.8448418325658931
85.041719;1.080051219351966;0.8333821596866157;0.7715852971052873;-0.37118096597176586;-0.3437013389041132;1.0720310645251936;9.9991288869296;0.8338466314144483;-0.4244549944795967;-0.4244549703242355;0.7776744178170925;-0.32999998441189016;0.8448443852743952
85.051719;1.0800515511956434;0.8333820489927868;0.7715827593446282;-0.37118096652817906;-0.34370133918778983;1.0720308499957512;9.999157719893551;0.8338467474290718;-0.4244549951400777;-0.4244549693577411;0.7776745751220774;-0.329999985297428;0.8448468327784309
85.061719;1.0800518376398998;0.8333819169570679;0.7715802980533946;-0.37118096709897314;-0.3437013394388878;1.072030536426424;9.999187077590012;0.8338467539439336;-0.42445499581578755;-0.4244549684053182;0.777674671537402;-0.32999998618424464;0.8448491628680537
85.071719;1.0800520723540306;0.8333817604917034;0.7715779257441483;-0.3711809676864228;-0.34370133965797334;1.0720301188163486;9.999216852244484;0.8338466495029689;-0.4244549965040993;-0.4244549674693735;0.7776747073790669;-0.32999998707021444;0.8448513648887631
85.081719;1.0800522494844038;0.8333815794877493;0.771575653439929;-0.3711809682924699;-0.3437013398459771;1.0720295943651355;9.999246941277482;0.83384643245358;-0.4244549972023935;-0.42445496655236054;0.7776746848695938;-0.3299999879530427;0.8448534298837433
85.091719;1.0800523645928166;0.8333813777396514;0.771573490095075;-0.37118096891873154;-0.34370134000406427;1.0720289602045796;9.999277238217433;0.8338461002619911;-0.42445499790835833;-0.424454965656582;0.7776746065826394;-0.32999998883053766;0.8448553504193436
85.101719;1.0800524145758665;0.8333811614431734;0.7715714434794823;-0.37118096956635466;-0.3437013401331321;1.0720282131465533;9.999307635408394;0.8338456505175039;-0.42445499861989494;-0.4244549647843207;0.7776744744052344;-0.3299999897006213;0.8448571196851115
85.111719;1.0800523967320066;0.8333809374609993;0.771569521514913;-0.37118097023586316;-0.3437013402332957;1.072027351143731;9.999338041014934;0.8338450828038467;-0.4244549993348128;-0.4244549639378661;0.7776742890874373;-0.32999999056165347;0.8448587305892888
85.121719;1.0800523078596194;0.8333807128936733;0.7715677327147648;-0.37118097092722285;-0.34370134030403593;1.0720263741633582;9.999368387931375;0.8338443997504841;-0.4244550000507058;-0.4244549631192391;0.7776740501624784;-0.32999999141274033;0.8448601759587152
85.131719;1.0800521439967101;0.8333804951944748;0.7715660854983027;-0.3711809716400711;-0.34370134034506566;1.0720252834969175;9.999398622882964;0.8338436071438715;-0.42445500076513437;-0.42445496232987306;0.7776737564776186;-0.32999999225344356;0.8448614492634975
85.141719;1.0800519006769758;0.8333802922923133;0.7715645871051467;-0.3711809723739448;-0.34370134035699257;1.0720240803115197;9.999428688592266;0.8338427134755741;-0.42445500147600307;-0.4244549615704002;0.7776734067465081;-0.3299999930834511;0.8448625451006676
85.151719;1.08005157275821;0.8333801122453861;0.7715632426393092;-0.3711809731284098;-0.34370134034118704;1.0720227645459341;9.999458518818066;0.8338417287470912;-0.42445500218197074;-0.42445496084072126;0.7776729989486613;-0.32999999390260665;0.8448634600953706
85.161719;1.0800511539963664;0.8333799623965186;0.7715620546447982;-0.3711809739029887;-0.3437013402993852;1.0720213351112815;9.999488041236665;0.8338406621752174;-0.4244550028823841;-0.4244549601403882;0.7776725297043782;-0.3299999947110841;0.8448641937739866
85.171719;1.080050636990615;0.8333798490035479;0.7715610233721274;-0.3711809746968909;-0.34370134023353077;1.072019791240023;9.999517173490807;0.8338395203383561;-0.424455003576509;-0.4244549594689455;0.7776719955485769;-0.3299999955095113;0.8448647478107112
85.181719;1.0800500134967628;0.8333797777285648;0.7715601474474894;-0.3711809755087862;-0.34370134014565223;1.0720181338448556;9.999545825893845;0.8338383077968543;-0.4244550042629209;-0.4244549588259483;0.7776713951375113;-0.32999999629862214;0.8448651241370971
85.191719;1.0800492750793118;0.8333797536343991;0.7715594246991153;-0.37118097633696767;-0.34370134003762376;1.0720163665872782;9.999573912985722;0.8338370285009935;-0.42445500493959254;-0.42445495821100887;0.7776707298251991;-0.3299999970785876;0.8448653241410264
85.201719;1.0800484137345934;0.8333797802214248;0.7715588528713169;-0.37118097717998505;-0.34370133991081386;1.0720144962032747;9.999601354034747;0.8338356858436146;-0.42445500560414473;-0.4244549576241279;0.7776700021135825;-0.32999999784880546;0.8448653496049083
85.211719;1.080047422180672;0.8333798592522146;0.771558429874634;-0.3711809780373899;-0.34370133976559925;1.072012531640666;9.99962806925535;0.8338342827207096;-0.42445500625397603;-0.4244549570657656;0.7776692141078472;-0.32999999860805457;0.8448652040260148
85.221719;1.0800462939501316;0.8333799911254396;0.7715581538241942;-0.3711809789101194;-0.34370133960108484;1.0720104830673476;9.99965397720373;0.8338328222976389;-0.42445500688640747;-0.42445495653634185;0.7776683676132423;-0.3299999993545158;0.8448648934562384
85.231719;1.0800450231329133;0.8333801745181806;0.7715580228635964;-0.3711809798003074;-0.343701339415528;1.0720083609847388;9.999678985194898;0.8338313080322272;-0.42445500749887244;-0.424454956035612;0.7776674649386742;-0.3300000000858071;0.8448644263302849
85.241719;1.0800436035499386;0.8333804064642879;0.771558034086305;-0.37118098071068595;-0.3437013392070419;1.0720061749989578;9.999702988464358;0.8338297430184821;-0.4244550080890854;-0.42445495556240775;0.7776665089598385;-0.33000000079937836;0.8448638119977792
85.251719;1.080042027731676;0.8333806827837377;0.7715581825745977;-0.3711809816438962;-0.34370133897386645;1.072003933537685;9.99972588678504;0.8338281296250405;-0.42445500865499924;-0.4244549551147535;0.7776655025816722;-0.3300000014931282;0.8448630593576064
85.261719;1.0800402870504051;0.8333809976892972;0.7715584623348503;-0.3711809826019196;-0.34370133871425695;1.0720016449540626;9.999747601789993;0.8338264690978927;-0.42445500919479523;-0.42445495469013617;0.7776644485494448;-0.33000000216560904;0.8448621767412791
85.271719;1.080038373345636;0.8333813438728784;0.7715588679098035;-0.3711809835859107;-0.34370133842644524;1.0719993185092007;9.999768082956617;0.8338247607879586;-0.424455009707327;-0.4244549542860151;0.7776633499158059;-0.33000000281577396;0.844861172501806
85.281719;1.0800362797657066;0.8333817138864986;0.77155939432849;-0.3711809845963042;-0.34370133810902737;1.07199696563535;9.999787303289173;0.8338230017797065;-0.4244550101926553;-0.42445495390047916;0.777662210353716;-0.33000000344284164;0.8448600550731558
85.291719;1.0800339999398867;0.833382101445313;0.7715600358822962;-0.37118098563284196;-0.34370133776135803;1.0719946014388269;9.999805255522489;0.8338211876491486;-0.4244550106518265;-0.4244549535324815;0.7776610333972523;-0.3300000040462314;0.8448588319997201
85.301719;1.0800315278477914;0.8333825016737015;0.7715607859341491;-0.3711809866945951;-0.3437013373832171;1.0719922434504634;9.999821954273145;0.8338193140291761;-0.4244550110858974;-0.4244549531816742;0.7776598208818032;-0.33000000462533297;0.8448575088012894
85.311719;1.0800288591241505;0.8333829108786124;0.7715616380907754;-0.3711809877799634;-0.3437013369742211;1.071989908405703;9.999837435263304;0.8338173778913374;-0.4244550114951948;-0.424454952848355;0.7776585719749987;-0.3300000051794805;0.8448560885603518
85.321719;1.0800259918808224;0.8333833268677521;0.7715625870084434;-0.37118098888664564;-0.3437013365338163;1.071987610961294;9.999851744863113;0.8338153780387055;-0.4244550118792376;-0.42445495253338483;0.7776572838952143;-0.33000000570822013;0.8448545724557339
85.331719;1.0800229262562973;0.8333837495868932;0.7715636281613671;-0.37118099001204435;-0.3437013360613866;1.071985364483257;9.999864927374217;0.8338133151843268;-0.42445501223717763;-0.4244549522376887;0.7776559537922513;-0.330000006211493;0.8448529610069392
85.341719;1.0800196633959163;0.8333841808315774;0.77156475764249;-0.37118099115387954;-0.3437013355561114;1.0719831815860548;9.99987702621498;0.8338111916436166;-0.4244550125685916;-0.4244549519617779;0.7776545803525315;-0.3300000066895902;0.8448512554449139
85.351719;1.0800162049725612;0.8333846228472926;0.7715659726222271;-0.37118099231012397;-0.3437013350172621;1.0719810737023536;9.999888095757214;0.8338090112064781;-0.42445501287386084;-0.4244549517057271;0.777653164335345;-0.33000000714294153;0.8448494587120342
85.361719;1.080012553668861;0.8333850775108043;0.771567271804931;-0.3711809934784732;-0.3437013344448534;1.0719790513413536;9.999898202413004;0.8338067798554207;-0.4244550131537759;-0.42445495146941253;0.7776517079894967;-0.33000000757190195;0.844847576055142
85.371719;1.0800087139766263;0.83338554690101;0.7715686550855643;-0.37118099465625276;-0.34370133383979795;1.0719771253684989;9.99990741844335;0.8338045056056019;-0.4244550134090306;-0.4244549512529646;0.7776502136805254;-0.33000000797656603;0.844845614900496
85.381719;1.0800046926935414;0.833386033917495;0.7715701224394644;-0.3711809958406953;-0.3437013332037358;1.0719753072715938;9.999915823666603;0.8338021968779523;-0.4244550136399819;-0.42445495105731784;0.7776486831603984;-0.33000000835682936;0.844843583799127
85.391719;1.0800004980846218;0.8333865425662544;0.7715716727118934;-0.3711809970291913;-0.3437013325390263;1.0719736087351455;9.99992350628259;0.8337998615254146;-0.4244550138466665;-0.42445495088436147;0.7776471185482231;-0.33000000871299273;0.8448414915747787
85.401719;1.079996138248524;0.8333870783230084;0.7715733028793442;-0.3711809982194658;-0.34370133184839613;1.0719720420025212;9.999930551581583;0.8337975063820878;-0.42445501402901303;-0.42445495073639794;0.7776455232117959;-0.3300000090461138;0.8448393473486726
85.411719;1.0799916213004217;0.8333876475624532;0.7715750079361943;-0.37118099940948024;-0.3437013311341925;1.071970619961898;9.99993703122508;0.8337951364918825;-0.42445501418699993;-0.4244549506152534;0.7776439010123072;-0.33000000935743184;0.8448371609505448
85.421719;1.079986956972903;0.8333882562280313;0.7715767814937285;-0.37118100059714765;-0.34370133039807077;1.071969355124317;9.999943008185186;0.8337927549489664;-0.42445501432078236;-0.4244549505218488;0.7776422554144732;-0.33000000964774406;0.8448349431548048
85.431719;1.0799821569768162;0.8333889096795845;0.7715786168614536;-0.3711810017801269;-0.34370132964123623;1.071968258658666;9.999948544651154;0.8337903632102917;-0.42445501443081046;-0.42445495045657805;0.7776405896945573;-0.33000000991726247;0.8448327048002526
85.441719;1.0799772338804823;0.833389613234381;0.7715805075658099;-0.37118100295552664;-0.34370132886513083;1.071967340385077;9.999953700864495;0.8337879611557185;-0.4244550145178613;-0.4244549504198965;0.777638907111124;-0.330000010165625;0.8448304551449967
85.451719;1.0799721996340739;0.8333903719751492;0.7715824468813379;-0.3711810041198815;-0.34370132807237047;1.0719666092802766;9.999958539861424;0.8337855471450184;-0.42445501458298124;-0.4244549504122969;0.777637209883849;-0.33000001039214116;0.8448282017928835
85.461719;1.0799670643819657;0.8333911908116817;0.7715844277315609;-0.37118100526970654;-0.34370132726690816;1.071966073022841;9.999963141087447;0.8337831188409642;-0.4244550146272635;-0.424454950433741;0.7776354986333153;-0.3300000105962629;0.8448259523728325
85.471719;1.0799618363647219;0.8333920749475747;0.7715864436925586;-0.37118100640197815;-0.3437013264532553;1.071965736214492;9.999967605090479;0.8337806748481755;-0.42445501465155416;-0.4244549504833567;0.77763377393955;-0.3300000107778093;0.8448237153315001
85.481719;1.0799565233804658;0.8333930292762156;0.7715884898709218;-0.3711810075144158;-0.3437013256359847;1.0719655992630224;9.999972044893358;0.8337782154765369;-0.4244550146563892;-0.42445495055962285;0.777632038016385;-0.3300000109368821;0.8448214992163828
85.491719;1.079951134895869;0.833394056648132;0.771590563417603;-0.3711810086057119;-0.34370132481996435;1.071965658861931;9.999976571882824;0.8337757422054247;-0.4244550146422197;-0.4244549506605599;0.7776302948874677;-0.33000001107383714;0.8448193120977259
85.501719;1.0799456830141867;0.8333951564386927;0.7715926642994873;-0.3711810096751004;-0.343701324010517;1.0719659092222404;9.999981285010836;0.8337732577846367;-0.4244550146096884;-0.4244549507837843;0.7776285498510273;-0.33000001118925426;0.844817161254895
85.511719;1.0799401816685563;0.8333963249455267;0.7715947948606565;-0.3711810107215551;-0.34370132321290137;1.071966343464467;9.999986267648852;0.8337707670171595;-0.4244550145597002;-0.4244549509266544;0.7776268085407316;-0.33000001128371353;0.844815052558918
85.521719;1.0799346453639809;0.8333975574368088;0.7715969576202548;-0.37118101174352736;-0.34370132243164886;1.0719669545169077;9.999991586961642;0.8337682764152416;-0.42445501449328565;-0.42445495108655473;0.7776250759407789;-0.33000001135771695;0.8448129905411655
85.531719;1.079929088246689;0.8333988499005961;0.7715991538135423;-0.37118101273901544;-0.3437013216703545;1.0719677356740305;9.999997292313356;0.8337657927777967;-0.4244550144113426;-0.42445495126109767;0.7776233561185446;-0.33000001141175744;0.8448109799477909
85.541719;1.0799235231526687;0.8334001993392262;0.7716013833856845;-0.37118101370568335;-0.34370132093158634;1.0719686807452402;10.000003417691476;0.8337633222428944;-0.4244550143143664;-0.42445495144799034;0.7776216525889279;-0.3300000114460923;0.8448090272588649
85.551719;1.079917961523439;0.8334016032567273;0.7716036450113019;-0.3711810146412774;-0.3437013202168919;1.0719697828186456;10.000009991644673;0.8337608703202514;-0.42445501420257226;-0.4244549516446759;0.7776199687036639;-0.33000001146036145;0.8448071401979141
85.561719;1.0799124144958712;0.8334030588086966;0.7716059359065304;-0.37118101554401933;-0.3437013195273065;1.0719710329584453;10.00001704431712;0.8337584422036161;-0.4244550140764235;-0.42445495184828236;0.7776183079203727;-0.33000001145361224;0.844805325764895
85.571719;1.0799068930326068;0.833404561645266;0.7716082515845751;-0.37118101641260554;-0.34370131886377253;1.0719724204022487;10.000024602065306;0.8337560428693317;-0.4244550139369228;-0.4244549520560604;0.7776166745004575;-0.33000001142473395;0.8448035885438047
85.581719;1.079901406523894;0.8334061054437587;0.7716105859499552;-0.37118101724603036;-0.3437013182270856;1.0719739330116762;10.000032678540773;0.8337536770382302;-0.4244550137854574;-0.4244549522655637;0.7776150741463665;-0.3300000113728352;0.8448019302467852
85.591719;1.0798959617940183;0.8334076825056718;0.7716129320022839;-0.3711810180432528;-0.34370131761790546;1.0719755570080178;10.000041266293426;0.8337513491613;-0.42445501362354415;-0.4244549524743305;0.777613512856445;-0.3300000112973206;0.8448003506658175
85.601719;1.0798905636351022;0.8334092850450829;0.7716152823827467;-0.3711810188029554;-0.3437013170367052;1.0719772770198617;10.00005032495577;0.8337490635579738;-0.42445501345246855;-0.42445495267988004;0.777611994736767;-0.33000001119773464;0.8447988492758359
85.611719;1.0798852158937249;0.8334109066827655;0.771617629771389;-0.37118101952403965;-0.34370131648349805;1.0719790770249762;10.000059777391137;0.8337468244103057;-0.42445501327277935;-0.4244549528802226;0.7776105217104567;-0.3300000110736793;0.8447974265337889
85.621719;1.0798799217435004;0.8334125431204035;0.771619967963441;-0.37118102020625166;-0.34370131595790354;1.07198094132362;10.000069523558464;0.8337446352585651;-0.424455013084231;-0.42445495307408265;0.777609095067782;-0.3300000109249102;0.8447960844366059
85.631719;1.0798746839606457;0.8334141921488184;0.7716222931420527;-0.3711810208499095;-0.34370131545947713;1.0719828549258619;10.000079462287621;0.8337424992253097;-0.4244550128864914;-0.42445495326044874;0.7776077164877329;-0.33000001075130503;0.8447948261317048
85.641719;1.0798695058082508;0.8334158532875071;0.7716246038307031;-0.37118102145534865;-0.3437013149876593;1.0719848040661348;10.00008950710087;0.8337404203501684;-0.424455012679779;-0.42445495343802553;0.7776063885443335;-0.33000001055262085;0.844793654706748
85.651719;1.0798643912616162;0.8334175268388142;0.7716268997583616;-0.37118102202305475;-0.3437013145412869;1.0719867773610041;10.000099588334624;0.8337384033702467;-0.4244550124647045;-0.4244549536052995;0.7776051153086941;-0.33000001032833326;0.8447925719158556
85.661719;1.0798593447737705;0.8334192134098389;0.7716291814318358;-0.3711810225539928;-0.3437013141182027;1.0719887659559595;10.000109648699134;0.8337364513033041;-0.42445501224198173;-0.4244549537610259;0.7776039018790851;-0.330000010077892;0.8447915777193963
85.671719;1.0798543713518518;0.8334209141713923;0.7716314501840901;-0.37118102304942635;-0.34370131371537455;1.0719907618650362;10.00011965101622;0.8337345639696164;-0.424455012012701;-0.424454953904498;0.7776027529973407;-0.33000000980125216;0.8447906706395615
85.681719;1.0798494761170783;0.8334226310396863;0.7716337072793454;-0.3711810235106068;-0.3437013133292269;1.0719927571519419;10.000129589759874;0.8337327390931252;-0.4244550117785353;-0.42445495403549316;0.7776016718755343;-0.33000000949904684;0.8447898483323394
85.691719;1.079844663171404;0.8334243667893471;0.7716359529042983;-0.3711810239389777;-0.34370131295585243;1.071994745533937;10.000139485478178;0.8337309750929437;-0.42445501154140003;-0.4244549541540147;0.7776006593130299;-0.3300000091722369;0.8447891078933207
85.701719;1.0798399351322787;0.8334261247835274;0.7716381862503517;-0.3711810243365005;-0.34370131259133846;1.071996723706693;10.00014937734137;0.8337292736563411;-0.4244550113030113;-0.4244549542599437;0.7775997137098972;-0.3300000088217753;0.8447884451244659
85.711719;1.0798352941568963;0.8334279082695618;0.771640405961612;-0.3711810247052994;-0.34370131223231454;1.071998689832918;10.000159327347573;0.8337276395722635;-0.4244550110645878;-0.4244549543528666;0.7775988319127614;-0.3300000084485036;0.8447878531693593
85.721719;1.0798307436414571;0.8334297200025087;0.7716426106300516;-0.37118102504709655;-0.3437013118761673;1.072000640951978;10.000169420154172;0.8337260782987299;-0.42445501082692855;-0.42445495443211095;0.7775980099427604;-0.33000000805311014;0.8447873230117244
85.731719;1.0798262892387822;0.8334315620660003;0.7716447994545542;-0.3711810253631941;-0.3437013115206083;1.0720025713504608;10.000179749703;0.8337245940974496;-0.42445501059120383;-0.4244549544969041;0.7775972440150047;-0.3300000076361651;0.8447868457854398
85.741719;1.079821938614724;0.8334334356862998;0.7716469720754976;-0.3711810256544343;-0.3437013111632262;1.0720044719771498;10.000190399438123;0.833723189284145;-0.42445501035951255;-0.4244549545466087;0.7775965318792695;-0.33000000719804007;0.844786413858001
85.751719;1.079817700159119;0.8334353416235761;0.7716491276809063;-0.3711810259209091;-0.3437013108015657;1.0720063315618418;10.00020143218772;0.8337218637967456;-0.4244550101342978;-0.42445495458097204;0.7775958731657859;-0.3300000067386098;0.8447860203575819
85.761719;1.0798135813442424;0.8334372810342822;0.7716512642371184;-0.3711810261621222;-0.34370131043315205;1.0720081388701461;10.00021289754461;0.833720615136002;-0.4244550099176573;-0.42445495460020055;0.7775952685960662;-0.33000000625741194;0.8447856590130626
85.771719;1.0798095878943457;0.8334392552362077;0.7716533779584147;-0.3711810263775636;-0.3437013100551282;1.072009884051054;10.000224836789934;0.8337194393849106;-0.42445500971151695;-0.4244549546046568;0.777594719856332;-0.3300000057543199;0.8447853244938843
85.781719;1.079805723801945;0.8334412635979752;0.7716554635208687;-0.3711810265670738;-0.3437013096641284;1.0720115585018386;10.000237270240836;0.8337183327516288;-0.4244550095180041;-0.424454954594588;0.7775942302580209;-0.33000000522978834;0.8447850121012902
85.791719;1.0798019910326402;0.8334433018471767;0.7716575149130911;-0.37118102673092535;-0.34370130925659653;1.0720131538833684;10.000250181471534;0.8337172916179655;-0.4244550093392493;-0.42445495457033744;0.7775938035645793;-0.3300000046844724;0.8447847165695612
85.801719;1.0797983891830525;0.8334453629361956;0.7716595261836158;-0.3711810268700519;-0.34370130882918687;1.0720146613401234;10.00026351484343;0.8337163113472109;-0.4244550091768668;-0.4244549545326265;0.7775934410589219;-0.33000000411880454;0.8447844311173727
85.811719;1.0797949157440982;0.8334474387156547;0.7716614920508015;-0.371181026986409;-0.3437013083790688;1.072016071849369;10.000277183791436;0.8337153862655231;-0.4244550090316361;-0.4244549544824907;0.7775931405465479;-0.33000000353289594;0.8447841480428662
85.821719;1.07979156681415;0.8334495200594946;0.7716634085265838;-0.37118102708283446;-0.34370130790389;1.072017376957872;10.000291076276133;0.8337145109860702;-0.42445500890360244;-0.4244549544211396;0.7775928983651084;-0.3300000029268319;0.8447838602891646
85.831719;1.0797883386668072;0.8334515962858565;0.7716652733457293;-0.3711810271624516;-0.34370130740135385;1.072018568759107;10.000305048931478;0.8337136810013904;-0.4244550087925545;-0.4244549543499784;0.7775927113697891;-0.3300000023009343;0.8447835620549475
85.841719;1.0797852295051438;0.8334536554180795;0.7716670853873348;-0.3711810272281557;-0.34370130686883543;1.0720196394451436;10.000318921845542;0.8337128925431292;-0.42445500869856134;-0.42445495427064783;0.7775925773913814;-0.3300000016556446;0.8447832486195158
