time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.851719;1.0797822387764546;0.8334556849024388;0.7716688430919791;-0.3711810272820548;-0.34370130630338114;1.0720205813280765;10.000332494439693;0.8337121433242558;-0.42445500862207;-0.4244549541847919;0.7775924954646535;-0.330000000991422;0.8447829165097294
85.861719;1.079779363678296;0.8334576722794633;0.7716705436642305;-0.37118102732489233;-0.34370130570216745;1.0720213877495481;10.000345573725076;0.8337114332837328;-0.4244550085635026;-0.424454954093774;0.7775924657915735;-0.33000000030887766;0.8447825638719766
85.871719;1.0797765967155217;0.8334596060107129;0.7716721840392422;-0.3711810273561707;-0.343701305062867;1.0720220537206195;10.000357988559525;0.8337107637520701;-0.42445500852305557;-0.4244549539989008;0.7775924891710341;-0.32999999960880716;0.8447821905847301
85.881719;1.07977392703371;0.8334614760662402;0.7716737622494727;-0.3711810273749754;-0.3437013043833241;1.07202257486761;10.000369593180125;0.8337101359725262;-0.4244550085008776;-0.4244549539018225;0.7775925673822587;-0.3299999988920538;0.8447817975501545
85.891719;1.079771342877808;0.8334632741677186;0.7716752780455352;-0.3711810273804427;-0.3437013036613246;1.0720229465262872;10.000380274615246;0.8337095506684142;-0.4244550084969405;-0.4244549538045997;0.7775927037967224;-0.32999999815948905;0.8447813856482916
85.901719;1.0797688322685344;0.8334649942521402;0.7716767332153742;-0.371181027371586;-0.3437013028951533;1.0720231651196581;10.000389956571896;0.8337090085570449;-0.4244550085106095;-0.4244549537097027;0.7775929016677198;-0.3299999974120906;0.844780955462111
85.911719;1.0797663833253497;0.8334666328678946;0.7716781313842371;-0.371181027347396;-0.34370130208413896;1.0720232298116432;10.000398593829258;0.83370851039827;-0.42445500854026474;-0.42445495362011626;0.777593161618299;-0.3299999966508401;0.8447805069478244
85.921719;1.0797639852394405;0.8334681886518214;0.7716794765440055;-0.3711810273073502;-0.3437013012286185;1.072023142119483;10.000406158286992;0.8337080567568789;-0.4244550085831062;-0.4244549535393582;0.7775934820691836;-0.32999999587654094;0.8447800382634405
85.931719;1.0797616283914508;0.8334696608325649;0.7716807717673562;-0.37118102725177204;-0.3437013003295401;1.0720229043615692;10.000412622790156;0.8337076491887382;-0.4244550086355169;-0.4244549534712739;0.7775938619223822;-0.32999999508993877;0.8447795455554261
85.941719;1.079759304057545;0.8334710478051557;0.7716820198492115;-0.37118102718179735;-0.34370129938796457;1.0720225186525887;10.000417961096348;0.8337072921351886;-0.4244550086937736;-0.42445495341977935;0.7775943015182161;-0.32999999429202154;0.8447790247116052
85.951719;1.0797570049754004;0.8334723467309058;0.771683224522401;-0.37118102709867223;-0.3437012984048732;1.0720219864925042;10.00042215802775;0.8337069928999409;-0.4244550087544232;-0.42445495338875694;0.7775948008204006;-0.329999993484015;0.8447784733222278
85.961719;1.0797547257833848;0.8334735540101311;0.7716843905785283;-0.37118102700287403;-0.34370129738139366;1.072021308418709;10.000425209989684;0.8337067596714318;-0.4244550088143141;-0.424454953381858;0.7775953579016122;-0.32999999266720875;0.8447778913607261
85.971719;1.079752463037456;0.8334746658401877;0.7716855234805449;-0.37118102689418314;-0.3437012963188899;1.0720204846840298;10.000427124572907;0.8337065998397603;-0.424455008870569;-0.42445495340216544;0.7775959699276785;-0.3299999918430465;0.8447772807762746
85.981719;1.0797502155705696;0.833475678411854;0.7716866287504868;-0.37118102677256565;-0.34370129521879655;1.0720195172665143;10.000427920859742;0.8337065195270315;-0.42445500892051535;-0.4244549534521031;0.7775966347055399;-0.3299999910133467;0.8447766448640756
85.991719;1.0797479847336655;0.8334765880203991;0.7716877106383413;-0.3711810266387657;-0.34370129408258354;1.0720184113046107;10.00042761830261;0.83370652345388;-0.4244550089616902;-0.42445495353347806;0.7775973503596407;-0.3299999901803288;0.8447759876380222
86.001719;1.0797457742995773;0.8334773912336655;0.7716887708390179;-0.37118102649442763;-0.3437012929116496;1.072017174341135;10.000426227376947;0.8337066148842104;-0.4244550089919804;-0.42445495364725006;0.7775981143972136;-0.3299999893464218;0.844775313474597
86.011719;1.0797435901895305;0.8334780849453525;0.7716898082351937;-0.3711810263421381;-0.343701291706972;1.0720158139539384;10.000423756737703;0.8337067960681568;-0.4244550090095451;-0.42445495379340736;0.777598924166784;-0.3299999885140461;0.8447746276504208
86.021719;1.07974143949612;0.8334786664944123;0.7716908194878572;-0.371181026185251;-0.3437012904690714;1.0720143359222631;10.000420222336526;0.8337070684482685;-0.42445500901244426;-0.42445495397157496;0.7775997779467121;-0.329999987685483;0.8447739361542214
86.031719;1.0797393288931183;0.8334791338456777;0.7716918002234673;-0.37118102602745556;-0.3437012891985517;1.0720127439867593;10.00041564395506;0.8337074321260597;-0.42445500899846494;-0.42445495418178353;0.7776006757167129;-0.3299999868626301;0.8447732436804593
86.041719;1.0797372636595977;0.8334794856106678;0.7716927465436003;-0.3711810258723572;-0.3437012878966252;1.0720110408311763;10.000410041897615;0.8337078861152463;-0.4244550089652701;-0.4244549544244161;0.7776016198588179;-0.32999998604676045;0.8447725522853787
86.051719;1.0797352481599078;0.8334797213770425;0.7716936557716441;-0.3711810257232458;-0.3437012865650623;1.0720092298793773;10.000403444734067;0.8337084300209172;-0.4244550089105031;-0.4244549546996454;0.7776026148647449;-0.3299999852388239;0.8447718619831734
86.061719;1.0797332873403027;0.8334798423871494;0.7716945258705368;-0.37118102558310195;-0.34370128520577237;1.072007316862066;10.000395892988397;0.8337090649935901;-0.4244550088318258;-0.42445495500719066;0.7776036651054887;-0.3299999844401443;0.8447711716513965
86.071719;1.0797313881375334;0.8334798516436912;0.7716953543940335;-0.371181025454701;-0.34370128382063275;1.0720053100078581;10.000387424773377;0.8337097925107525;-0.424455008727147;-0.4244549553463099;0.7776047727664512;-0.32999998365278926;0.8447704792276691
86.081719;1.0797295594836023;0.8334797533991857;0.7716961376392806;-0.371181025340627;-0.34370128241167763;1.072003218851273;10.000378056556755;0.8337106123046784;-0.4244550085948551;-0.4244549557156501;0.7776059380990351;-0.3299999828794139;0.8447697819483004
86.091719;1.0797278102450794;0.8334795524264876;0.7716968702653306;-0.3711810252431748;-0.34370128098115593;1.072001052470131;10.00036777855615;0.8337115216417175;-0.42445500843375283;-0.4244549561132374;0.7776071606363035;-0.32999998212292225;0.8447690772301512
86.101719;1.0797261463873224;0.8334792531067609;0.7716975459146131;-0.3711810251642039;-0.34370127953130775;1.0719988185539615;10.000356560379235;0.8337125166509679;-0.42445500824298704;-0.42445495653669535;0.7776084395289091;-0.3299999813862654;0.844768363550445
86.111719;1.079724569849882;0.833478859320458;0.7716981584334291;-0.3711810251048918;-0.34370127806417317;1.0719965241301848;10.000344359242156;0.8337135941874448;-0.42445500802227826;-0.42445495698337204;0.7776097731522263;-0.3299999806723225;0.8447676408545255
86.121719;1.0797230798829736;0.8334783756330086;0.771698702687915;-0.3711810250654732;-0.34370127658178906;1.0719941757251708;10.000331137091296;0.8337147521382134;-0.4244550077720241;-0.4244549574504436;0.7776111587807403;-0.32999997998358055;0.8447669105396449
86.131719;1.079721674728128;0.8334778081371205;0.7716991750087836;-0.37118102504545336;-0.3437012750864906;1.071991777215899;10.000316884779819;0.8337159878714052;-0.4244550074927696;-0.42445495793494165;0.7776125930023644;-0.3299999793218065;0.8447661751021265
86.141719;1.0797203524280088;0.8334771640432095;0.7716995734928583;-0.3711810250442112;-0.3437012735805724;1.0719893291084637;10.000301638311528;0.833717296760293;-0.42445500718438745;-0.42445495843364944;0.7776140730518735;-0.32999997868815023;0.8447654376806553
86.151719;1.079719111608545;0.8334764509769933;0.7716998977412546;-0.3711810250611537;-0.3437012720656975;1.0719868315909125;10.00028547236941;0.8337186724346616;-0.4244550068457201;-0.4244549589432226;0.7776155976665814;-0.3299999780835209;0.8447647016774585
86.161719;1.0797179514597317;0.8334756766412681;0.7717001484900209;-0.3711810250953928;-0.3437012705430105;1.0719842875108518;10.000268475312371;0.833720107806202;-0.42445500647479234;-0.4244549594603302;0.7776171660866891;-0.32999997750877413;0.8447639707718981
86.171719;1.0797168706925107;0.8334748487256501;0.7717003279212974;-0.37118102514568097;-0.3437012690137043;1.0719817025569573;10.000250725163;0.8337215952497261;-0.4244550060692075;-0.4244549599816543;0.7776187767785909;-0.3299999769646905;0.8447632492087287
86.181719;1.0797158674321141;0.8334739746153289;0.771700440016801;-0.3711810252105798;-0.3437012674794341;1.0719790837813419;10.000232275118341;0.8337231264434463;-0.4244550056265731;-0.4244549605042902;0.777620427697724;-0.32999997645206275;0.8447625416143167
86.191719;1.0797149398557784;0.8334730609090414;0.77170049075282;-0.3711810252884722;-0.34370126594245093;1.0719764379686512;10.00021315705193;0.8337246927137782;-0.42445500514509105;-0.4244549610263085;0.7776221168409448;-0.32999997597170316;0.8447618524218566
86.201719;1.0797140864498012;0.8334721133413117;0.7717004885140922;-0.3711810253777528;-0.3437012644053525;1.0719737708693946;10.00019340445807;0.8337262854525009;-0.4244550046240213;-0.424454961546808;0.7776238420970761;-0.32999997552401444;0.8447611858765993
86.211719;1.0797133060675155;0.8334711368164176;0.7717004435192792;-0.3711810254772623;-0.3437012628705774;1.071971087840144;10.000173065909701;0.8337278960301636;-0.42445500406363407;-0.4244549620655265;0.7776256013948544;-0.3299999751085506;0.8447605464698662
86.221719;1.0797125978241766;0.8334701353528141;0.7717003661633758;-0.3711810255862509;-0.3437012613399906;1.0719683951175545;10.000152193833033;0.8337295152746051;-0.42445500346505455;-0.4244549625824554;0.7776273932955031;-0.32999997472410864;0.8447599388008309
86.231719;1.079711960556811;0.8334691129504737;0.771700266526114;-0.37118102570373374;-0.34370125981479466;1.0719656999768699;10.000130827332235;0.8337311335870428;-0.4244550028304318;-0.42445496309781733;0.7776292168991541;-0.32999997436916273;0.8447593671666592
86.241719;1.079711392184494;0.8334680752273033;0.7717001548742112;-0.3711810258280107;-0.34370125829577686;1.071963009641906;10.000108987067431;0.833732742306616;-0.4244550021631322;-0.42445496361220403;0.7776310706947971;-0.32999997404199916;0.8447588351559395
86.251719;1.0797108904983075;0.8334670301419852;0.7717000413061375;-0.3711810259569051;-0.3437012567834326;1.071960330843035;10.000086685112105;0.8337343349926908;-0.4244550014676179;-0.4244549641264876;0.7776329515850027;-0.32999997374033735;0.8447583454902056
86.261719;1.07971045498403;0.8334659871977926;0.7716999352179926;-0.3711810260884151;-0.34370125527770007;1.071957670445892;10.000063938045166;0.8337359073743265;-0.42445500074894676;-0.42445496464157917;0.7776348552134771;-0.32999997346106763;0.844757900910399
86.271719;1.079710087249693;0.833464956080587;0.7716998452759257;-0.3711810262211951;-0.34370125377777117;1.0719550355167944;10.000040768672426;0.8337374568142529;-0.42445500001208164;-0.4244549651582131;0.7776367767441105;-0.3299999732006203;0.8447575045167793
86.281719;1.0797097903454398;0.8334639457820681;0.7716997789919269;-0.3711810263545275;-0.3437012522823176;1.0719524324761187;10.000017197437156;0.8337389825055636;-0.4244549992614178;-0.42445496567676355;0.7776387108380842;-0.32999997295552175;0.8447571586091838
86.291719;1.079709568660888;0.8334629641277196;0.7716997415534024;-0.37118102648788437;-0.34370125079007613;1.0719498668135148;9.999993235223872;0.8337404857428127;-0.4244549985007705;-0.42445496619721573;0.7776406514442356;-0.32999997272252535;0.8447568638547953
86.301719;1.0797094279759625;0.8334620167674955;0.7716997345686446;-0.3711810266206449;-0.3437012493004909;1.0719473439280125;9.999968880376837;0.8337419694474694;-0.42445499773367745;-0.42445496671933425;0.7776425925545682;-0.32999997249838314;0.84475661915758
86.311719;1.0797093743783994;0.8334611062302258;0.7716997561882484;-0.37118102675224574;-0.3437012478138452;1.071944869867936;9.999944126773324;0.8337434376425149;-0.4244549969636273;-0.42445496724285375;0.777644529406529;-0.32999997227968875;0.8447564222617
86.321719;1.0797094123315505;0.8334602324728795;0.7716998032039486;-0.3711810268821034;-0.3437012463308219;1.071942450355952;9.999918987573148;0.8337448946530932;-0.4244549961941092;-0.42445496776764363;0.7776464587349163;-0.32999997206298076;0.8447562712857264
86.331719;1.079709543193691;0.8334593935515237;0.7716998732614052;-0.37118102700915373;-0.3437012448521629;1.0719400886162709;9.999893506644312;0.8337463436039269;-0.4244549954286696;-0.42445496829391294;0.7776483783273826;-0.3299999718450315;0.8447561657820077
86.341719;1.0797097642749656;0.8334585852707528;0.7716999652720122;-0.3711810271316925;-0.34370124337867064;1.0719377849527507;9.999867741438134;0.833747786225814;-0.42445499467094966;-0.4244549688222424;0.7776502865985524;-0.3299999716230547;0.8447561073284096
86.351719;1.0797100678607574;0.833457801388494;0.7717000789583921;-0.3711810272477521;-0.34370124191115003;1.0719355386985285;9.999841740405257;0.8337492245109587;-0.4244549939246863;-0.4244549693532307;0.7776521811590207;-0.32999997139458986;0.8447561005928262
86.361719;1.0797104415952166;0.8334570341666646;0.7717002150725738;-0.3711810273556954;-0.3437012404503027;1.071933349120549;9.999815531188977;0.8337506616913032;-0.42445499319369756;-0.42445496988713377;0.7776540573104413;-0.3299999711574158;0.8447561535447832
86.371719;1.0797108720411557;0.8334562743379906;0.7717003755761607;-0.3711810274546178;-0.3437012389969012;1.0719312135836607;9.999789118076254;0.8337521016046229;-0.4244549924815968;-0.4244549704240015;0.7776559089752116;-0.3299999709097663;0.844756275637706
86.381719;1.0797113484565293;0.8334555116437168;0.7717005630437386;-0.3711810275442786;-0.3437012375521553;1.071929126587206;9.999762484506235;0.8337535478105089;-0.42445499179133606;-0.4244549709642554;0.7776577305683842;-0.329999970650384;0.844756475360513
86.391719;1.0797118627237352;0.8334547364121205;0.7717007799940064;-0.3711810276246995;-0.34370123611789444;1.0719270821508715;9.999735597968094;0.8337550033731179;-0.4244549911250519;-0.42445497150903905;0.777659517277654;-0.3299999703781409;0.8447567590857514
86.401719;1.0797124069981157;0.833453940943315;0.7717010284343415;-0.3711810276956486;-0.34370123469641906;1.0719250764360384;9.999708419291315;0.8337564706111412;-0.42445499048419055;-0.42445497205979316;0.7776612647944235;-0.3299999700916712;0.8447571314975265
86.411719;1.079712972157585;0.8334531195786993;0.77170130924616;-0.3711810277561672;-0.34370123329034635;1.0719231079136762;9.999680914094919;0.8337579501713348;-0.4244549898698627;-0.42445497261759335;0.7776629698238221;-0.3299999697894597;0.8447575965133819
86.421719;1.0797135485486558;0.8334522679348023;0.7717016217533232;-0.37118102780438106;-0.3437012319026911;1.0719211758613787;9.999653063297016;0.8337594408241003;-0.4244549892836002;-0.4244549731832469;0.7776646301531824;-0.3299999694701251;0.8447581577133211
86.431719;1.0797141285761727;0.8334513820525401;0.7717019641806357;-0.37118102783786844;-0.3437012305369226;1.0719192791103829;9.99962486741339;0.8337609407774244;-0.42445498872797055;-0.42445497375776886;0.7776662435340228;-0.3299999691324827;0.8447588177240473
86.441719;1.0797147076646767;0.8334504572459737;0.7717023345935279;-0.3711810278544758;-0.34370122919693347;1.0719174158995082;9.999596335442508;0.8337624489108582;-0.42445498820628563;-0.42445497434227075;0.7776678072296228;-0.3299999687755201;0.8447595764825289
86.451719;1.079715282532035;0.8334494873351768;0.7717027311952002;-0.37118102785263946;-0.34370122788700963;1.0719155832207412;9.999567473434688;0.8337639650150033;-0.42445498772175944;-0.4244549749375526;0.777669319360998;-0.3299999683983982;0.8447604298907807
86.461719;1.0797158498330812;0.8334484651991249;0.7717031516320351;-0.3711810278308486;-0.34370122661163177;1.0719137751718393;9.999538288406537;0.8337654892341189;-0.42445498727707254;-0.4244549755440668;0.7776707801610515;-0.3299999680003723;0.844761370590818
86.471719;1.0797164065040556;0.8334473837747787;0.7717035920825048;-0.37118102778733836;-0.3437012253751148;1.0719119830044177;9.999508792284937;0.8337670208710889;-0.42445498687450317;-0.4244549761622777;0.7776721916340481;-0.32999996758076977;0.8447623899126931
86.481719;1.0797169500821282;0.8334462367749774;0.7717040475152916;-0.3711810277203978;-0.3437012241811696;1.071910197490282;9.999478998380633;0.8337685577370497;-0.42445498651617064;-0.424454976792993;0.7776735566523337;-0.32999996713901203;0.8447634792217741
86.491719;1.0797174783087062;0.8334450195027645;0.7717045134339003;-0.3711810276284851;-0.3437012230324019;1.071908410922291;9.99944891711227;0.833770096794755;-0.4244549862043091;-0.42445497743712285;0.7776748782611075;-0.3299999666746325;0.8447646304061118
86.501719;1.0797179891713442;0.8334437293785747;0.7717049872600658;-0.37118102751001597;-0.3437012219300568;1.0719066171694223;9.999418552254587;0.8337716350199929;-0.424454985941432;-0.4244549780951687;0.7776761588401732;-0.32999996618736;0.8447658355522937
86.511719;1.079718481603545;0.8334423655484472;0.7717054682873468;-0.3711810273631763;-0.343701220874108;1.0719048105104751;9.99938790505537;0.8337731697859043;-0.4244549857299945;-0.4244549787671115;0.7776773994414847;-0.3299999656769819;0.8447670866506501
86.521719;1.0797189555818596;0.83344092760381;0.7717059575437847;-0.3711810271859516;-0.34370121986350616;1.071902985008452;9.999356986277931;0.8337746992411379;-0.42445498557168454;-0.42445497945259475;0.7776785998790319;-0.3299999651431374;0.8447683761901844
86.531719;1.0797194108914305;0.8334394144155497;0.7717064581253917;-0.3711810269764152;-0.3437012188966932;1.0719011355153847;9.999325824120046;0.8337762223719348;-0.424454985466988;-0.42445498015115124;0.7776797591989665;-0.32999996458548636;0.8447696976342732
86.541719;1.0797198458912356;0.8334378245442084;0.7717069749877148;-0.37118102673286124;-0.3437012179722228;1.0718992592040526;9.999294466425992;0.8337777376647586;-0.4244549854152834;-0.42445498086233663;0.7776808760401008;-0.32999996400399567;0.8447710452288454
86.551719;1.0797202571992965;0.8334361575722081;0.7717075133327166;-0.37118102645359424;-0.3437012170890147;1.0718973557103264;9.999262975998617;0.8337792414603118;-0.4244549854150869;-0.42445498158537304;0.777681949450261;-0.3299999633990809;0.8447724141937007
86.561719;1.079720639463417;0.8334344146683109;0.771708076330998;-0.3711810261370061;-0.34370121624637107;1.0718954257055362;9.999231419899038;0.8337807280423146;-0.42445498546426647;-0.42445498231850615;0.777682980220046;-0.32999996277154475;0.8447738017583682
86.571719;1.0797209859798507;0.8334325981514838;0.7717086642983733;-0.37118102578208556;-0.34370121544404003;1.0718934693149693;9.999199859498898;0.8337821907175293;-0.42445498556039657;-0.42445498305899765;0.7776839712489468;-0.32999996212245686;0.8447752075231705
86.581719;1.0797212913652308;0.8334307108546655;0.7717092752896151;-0.37118102538866365;-0.34370121468215215;1.0718914859557864;9.999168339683948;0.8337836223863694;-0.42445498570109186;-0.4244549838037895;0.7776849268979062;-0.3299999614532606;0.8447766317639007
86.591719;1.0797215536952431;0.8334287562414678;0.7717099059456582;-0.3711810249571631;-0.3437012139611186;1.0718894758453925;9.999136878882178;0.8337850155149403;-0.4244549858840579;-0.42445498455005704;0.7776858528293208;-0.3299999607657853;0.8447780735155641
86.601719;1.0797217735963676;0.8334267389274955;0.7717105531459518;-0.3711810244883004;-0.34370121328168346;1.071887441168979;9.999105460820537;0.8337863621518392;-0.42445498610699167;-0.424454985295437;0.7776867557991585;-0.32999996006185595;0.8447795308297265
86.611719;1.0797219527257813;0.833424664718986;0.771711215537106;-0.37118102398309377;-0.3437012126449079;1.0718853856051467;9.999074033370729;0.8337876550853738;-0.42445498636758194;-0.42445498603804893;0.7776876426929343;-0.3299999593431385;0.8447810021062307
86.621719;1.0797220939546384;0.8334225405520489;0.7717118933184712;-0.37118102344292425;-0.34370121205200865;1.0718833131953927;9.999042531075752;0.8337888896097978;-0.4244549866636284;-0.4244549867763247;0.7776885199972451;-0.3299999586115217;0.8447824863034338
86.631719;1.0797222017958057;0.8334203744387091;0.77171258766701;-0.3711810228693594;-0.34370121150418087;1.071881227327813;9.999010908441916;0.8337900639437539;-0.42445498699314604;-0.424454987508858;0.7776893935669977;-0.3299999578692076;0.8447839820197787
86.641719;1.0797222819957353;0.833418174437104;0.7717133005096177;-0.3711810222640864;-0.34370121100240697;1.071879130254011;9.998979150748221;0.8337911779831674;-0.42445498735452925;-0.4244549882342364;0.7776902680833107;-0.32999995711827457;0.8447854866668786
86.651719;1.079722340761653;0.8334159467471695;0.7717140334733342;-0.3711810216290858;-0.34370121054741765;1.071877022785385;9.998947259340106;0.8337922314793775;-0.4244549877468505;-0.4244549889507122;0.7776911472433162;-0.3299999563604277;0.8447869962377149
86.661719;1.0797223835974634;0.8334136946758302;0.7717147869063008;-0.37118102096658906;-0.3437012101399516;1.071874903536581;9.998915235507946;0.8337932230018075;-0.4244549881698908;-0.42445498965611994;0.7776920342815121;-0.32999995559703776;0.8447885049945758
86.671719;1.079722414432461;0.8334114191803368;0.7717155602272008;-0.3711810202789508;-0.34370120978102126;1.0718727692651333;9.998883077370953;0.8337941501934666;-0.4244549886235784;-0.4244549903484504;0.7776929314852603;-0.32999995482914485;0.8447900047725287
86.681719;1.0797224362633822;0.8334091195267417;0.7717163531911256;-0.3711810195687798;-0.3437012094716706;1.0718706162397587;9.998850783014806;0.8337950101450727;-0.4244549891074965;-0.4244549910267127;0.7776938395808581;-0.32999995405763033;0.8447914848606825
86.691719;1.0797224521123496;0.8334067933109038;0.771717167589332;-0.37118101883871724;-0.34370120921246905;1.0718684407024202;9.998818351384172;0.8337957995882145;-0.4244549896212173;-0.42445499169118595;0.777694757812411;-0.32999995328368564;0.8447929329058012
86.701719;1.0797224647881738;0.8334044367714483;0.7717180083656097;-0.3711810180906318;-0.3437012090034088;1.071866239610911;9.998785779482334;0.8337965157758797;-0.42445499016489135;-0.42445499234276535;0.7776956841128674;-0.3299999525092314;0.8447943357394516
86.711719;1.0797224765963516;0.833402045733916;0.7717188827075931;-0.37118101732533954;-0.34370120884411004;1.0718640124440133;9.998753060737497;0.8337971573189422;-0.4244549907391579;-0.4244549929822213;0.777696615601274;-0.32999995173695623;0.8447956800439017
86.721719;1.079722489999335;0.8333996164982953;0.7717197975831642;-0.3711810165433338;-0.34370120873404597;1.0718617625467561;9.998720190721434;0.8337977240116843;-0.42445499134447995;-0.4244549936099327;0.7776975495203636;-0.3299999509699354;0.8447969538267849
86.731719;1.079722507699174;0.8333971458108254;0.7717207578158243;-0.3711810157455281;-0.34370120867270143;1.07185949752793;9.998687173722747;0.8337982164036282;-0.4244549919806416;-0.4244549942258619;0.7776984832331452;-0.3299999502110288;0.8447981473683585
86.741719;1.0797225315269248;0.8333946300751746;0.7717217654113567;-0.37118101493330236;-0.3437012086592738;1.0718572285663568;9.9986540227292;0.8337986357840101;-0.42445499264684394;-0.4244549948296362;0.7776994134115136;-0.3299999494624938;0.8447992529566047
86.751719;1.0797225628247549;0.8333920648898979;0.7717228191648234;-0.37118101410828847;-0.34370120869208454;1.0718549685970442;9.998620755677484;0.8337989840026725;-0.4244549933422718;-0.4244549954207543;0.7777003361307122;-0.3299999487260136;0.844800265188731
86.761719;1.0797226045832267;0.8333894451581084;0.7717239146577736;-0.3711810132721961;-0.3437012087684357;1.0718527306276295;9.998587386643052;0.8337992628471239;-0.42445499406659465;-0.42445499599875125;0.7777012472223483;-0.3299999480028783;0.844801181437449
86.771719;1.0797226619779048;0.8333867654130285;0.7717250454978117;-0.3711810124264547;-0.34370120888491323;1.071850527377671;9.998553916008017;0.8337994735962254;-0.4244549948198866;-0.4244549965634071;0.7777021415266406;-0.32999994729409743;0.8448020012270789
86.781719;1.0797227410097436;0.833384020345243;0.7717262047870038;-0.37118101157192906;-0.34370120903774876;1.0718483716150302;9.998520331549834;0.8337996168353862;-0.4244549956022306;-0.4244549971150184;0.7777030116068488;-0.32999994660079296;0.84480272569151
86.791719;1.0797228472257527;0.8333812055804508;0.7717273852083785;-0.3711810107090194;-0.3437012092233583;1.0718462759028347;9.998486620824902;0.8337996920725264;-0.4244549964137169;-0.4244549976543784;0.7777038471744028;-0.3299999459249732;0.8448033579849176
86.801719;1.0797229850390508;0.8333783182220074;0.7717285783668096;-0.37118100983796887;-0.34370120943887855;1.07184425246227;9.998452789849075;0.8337996973905347;-0.42445499725466435;-0.42445499818249394;0.7777046362693922;-0.3299999452697138;0.8448039035588761
86.811719;1.0797231575911612;0.833375356675045;0.7717297750358476;-0.3711810089592061;-0.3437012096822426;1.0718423137722535;9.998418876259883;0.8337996297566588;-0.42445499812544546;-0.4244549987003018;0.7777053672694235;-0.32999994463851057;0.8448043696529547
86.821719;1.0797233667766746;0.8333723202113107;0.7717309659559533;-0.37118100807354976;-0.3437012099520204;1.0718404721468453;9.998384946857202;0.8337994857433446;-0.42445499902605516;-0.42445499920851426;0.7777060296452809;-0.3299999440347078;0.8448047647858616
86.831719;1.0797236132393464;0.8333692084658988;0.7717321420657528;-0.3711810071821489;-0.343701210247407;1.0718387387301356;9.998351093268344;0.833799262224592;-0.42445499995589675;-0.42445499970781936;0.7777066133310643;-0.3299999434613083;0.8448050985192455
86.841719;1.0797238967303826;0.8333660209375754;0.7717332947507867;-0.3711810062862896;-0.3437012105680691;1.0718371242776175;9.99831743155323;0.8337989571692719;-0.42445500091393823;-0.4244550001994212;0.7777071080889041;-0.3299999429208196;0.8448053809357623
86.851719;1.0797242166244636;0.8333627572205078;0.7717344167134315;-0.3711810053871241;-0.343701210913642;1.0718356407245369;9.998284088927667;0.8337985698292487;-0.4244550018990261;-0.4244550006852961;0.7777075037773199;-0.3299999424149358;0.8448056216414933
86.861719;1.079724572035446;0.8333594175278034;0.7717355025486872;-0.37118100448533153;-0.34370121128338876;1.0718343009874978;9.998251173944315;0.8337980996109752;-0.4244550029098393;-0.424455001167695;0.7777077908705922;-0.32999994194427335;0.8448058284295715
86.871719;1.0797249616491769;0.8333560025640594;0.7717365479572398;-0.3711810035808263;-0.3437012116764145;1.071833117025391;9.998218752021371;0.8337975443933529;-0.42445500394458624;-0.42445500164836564;0.7777079605666363;-0.32999994150859535;0.8448060062816407
86.881719;1.0797253832553189;0.8333525131098292;0.7717375479180799;-0.3711810026726645;-0.3437012120918457;1.0718320989518655;9.998186851648633;0.8337968991811041;-0.42445500500095246;-0.4244550021282802;0.7777080053036012;-0.32999994110743447;0.8448061573529565
86.891719;1.0797258325891366;0.8333489501674821;0.7717384953864639;-0.37118100175930013;-0.34370121252850677;1.0718312560201226;9.998155491538444;0.8337961558138195;-0.4244550060761829;-0.4244550026077572;0.7777079195782837;-0.3299999407404805;0.8448062815273922
86.901719;1.0797263031158484;0.8333453158312548;0.7717393811167109;-0.3711810008390504;-0.3437012129846641;1.0718305965623993;9.998124699110736;0.8337953046878647;-0.4244550071674094;-0.42445500308660133;0.7777076996957172;-0.329999940407359;0.8448063771786752
86.911719;1.0797267879753398;0.8333416139814321;0.7717401940454848;-0.37118099991044307;-0.34370121345833315;1.0718301263771084;9.998094516350154;0.83379433760176;-0.42445500827243593;-0.42445500356439536;0.7777073429659758;-0.32999994010734957;0.8448064425482366
86.921719;1.0797272813651846;0.8333378500102436;0.7717409220826826;-0.3711809989724206;-0.34370121394773456;1.0718298482416302;9.998065000142697;0.8337932486794587;-0.42445500939018216;-0.4244550040408412;0.7777068477549687;-0.3299999398397838;0.8448064772083094
86.931719;1.0797277776762886;0.8333340304217779;0.7717415530483377;-0.37118099802439886;-0.34370121445131513;1.071829762832545;9.998036219722081;0.833792033040853;-0.4244550105202643;-0.4244550045157651;0.7777062141006557;-0.32999993960483975;0.844806481982718
86.941719;1.0797282707028775;0.8333301631000711;0.771742075546219;-0.37118099706616586;-0.3437012149675445;1.0718298690419565;9.998008250070544;0.8337906866019522;-0.4244550116625248;-0.4244550049889618;0.7777054441785686;-0.32999993940383854;0.8448064579043935
86.951719;1.0797287544749397;0.8333262570747652;0.7717424795405587;-0.3711809960978492;-0.3437012154948738;1.0718301643524264;9.997981159518744;0.8337892078346885;-0.42445501281698944;-0.4244550054602598;0.7777045420772821;-0.32999993923882215;0.844806406783072
86.961719;1.0797292243038066;0.8333223217981569;0.7717427564253708;-0.37118099512011354;-0.3437012160316086;1.0718306472353525;9.997954999021827;0.833787599009553;-0.4244550139836515;-0.42445500592967955;0.7777035123653568;-0.32999993911182696;0.844806333080799
86.971719;1.0797296771422409;0.8333183675549368;0.7717428999694168;-0.3711809941343679;-0.34370121657577135;1.071831318741848;9.997929796332338;0.8337858652932244;-0.42445501516198697;-0.42445500639736006;0.7777023587519898;-0.3299999390243401;0.8448062436999625
86.981719;1.0797301115620421;0.8333144057885467;0.7717429082321837;-0.37118099314278424;-0.34370121712518686;1.0718321797665233;9.997905557246373;0.8337840123641114;-0.42445501635071936;-0.42445500686334536;0.7777010848516887;-0.3299999389771034;0.8448061451407035
86.991719;1.0797305272250313;0.8333104477308273;0.7717427837581574;-0.3711809921483704;-0.34370121767760853;1.0718332268442223;9.99788227823907;0.8337820454251802;-0.4244550175478132;-0.4244550073275776;0.7776996960201862;-0.32999993897011237;0.84480604133451
87.001719;1.0797309239452786;0.8333065031882897;0.771742531612128;-0.37118099115523;-0.34370121823102096;1.0718344508513187;9.997859959127924;0.8337799704499943;-0.4244550187505363;-0.42445500779008094;0.7776981996416124;-0.3299999390028364;0.8448059337557867
87.011719;1.079731300473548;0.8333025810667587;0.7717421574398833;-0.3711809901685859;-0.3437012187842425;1.071835838386662;9.997838606560121;0.8337777950244739;-0.424455019955737;-0.42445500825103843;0.7776966042417814;-0.3299999390748594;0.844805822570648
87.021719;1.0797316542657986;0.833298690547317;0.7717416662179792;-0.3711809891942997;-0.3437012193371096;1.0718373731126727;9.997818236336592;0.833775527868043;-0.42445502116023776;-0.42445500871064396;0.7776949190978109;-0.32999993918622456;0.8448057073457581
87.031719;1.07973198349585;0.8332948415455202;0.77174106123816;-0.37118098823820656;-0.3437012198897302;1.0718390357710406;9.99779887632538;0.8337731784411743;-0.42445502236117205;-0.4244550091689001;0.7776931537704371;-0.3299999393369342;0.8448055871005398
87.041719;1.0797322886023168;0.8332910444502363;0.7717403436641904;-0.37118098730555454;-0.3437012204414826;1.07184080444957;9.997780561426735;0.8337707572153576;-0.4244550235563358;-0.4244550096254015;0.7776913172725733;-0.3299999395264765;0.8448054608619247
87.051719;1.0797325713054953;0.8332873099579539;0.7717395131490449;-0.37118098640061703;-0.34370122099065364;1.0718426561244707;9.99776332416443;0.833768275819589;-0.4244550247443814;-0.42445501007898445;0.7776894179375398;-0.32999993975401604;0.8448053290536248
87.061719;1.079732833693382;0.8332836489368703;0.7717385689449822;-0.3711809855265768;-0.34370122153469096;1.0718445673410113;9.997747191605661;0.83376574645897;-0.4244550259245099;-0.42445501052767765;0.7776874639005882;-0.3299999400187923;0.844805194170463
87.071719;1.079733079076499;0.8332800717277326;0.7717375105261904;-0.3711809846855056;-0.3437012220706417;1.0718465136181397;9.997732184697773;0.8337631810482588;-0.4244550270959139;-0.4244550109694015;0.777685463429187;-0.32999994032030333;0.8448050595323184
87.081719;1.079733312712476;0.8332765878232511;0.7717363379451453;-0.37118098387846554;-0.3437012225954866;1.0718484701983013;9.997718314644253;0.8337605904506388;-0.4244550282575582;-0.4244550114029178;0.7776834244301112;-0.3299999406582401;0.8448049271193228
87.091719;1.0797335406205004;0.8332732065709886;0.7717350523538565;-0.3711809831059925;-0.34370122310613915;1.071850414615073;9.997705578979474;0.833757983402052;-0.4244550294084576;-0.4244550118282966;0.7776813532311152;-0.3299999410323657;0.8448047965760968
87.101719;1.079733767630694;0.8332699372077237;0.7717336562635366;-0.3711809823684292;-0.34370122359935634;1.0718523288861224;9.997693956124339;0.8337553652112288;-0.4244550305480313;-0.4244550122466282;0.7776792547213977;-0.3299999414424458;0.8448046658943269
87.111719;1.0797339966562893;0.8332667876625088;0.7717321533972147;-0.3711809816657537;-0.34370122407201426;1.0718541995807356;9.99768340363293;0.8337527374944284;-0.4244550316760202;-0.4244550126591296;0.7776771341208694;-0.3299999418880954;0.8448045324008066
87.121719;1.0797342294899448;0.83326376377159;0.7717305479849682;-0.3711809809975215;-0.3437012245214095;1.071856015726946;9.997673862807934;0.8337500993059289;-0.4244550327921431;-0.42445501306614314;0.7776749971207331;-0.32999994236869196;0.8448043939126033
87.131719;1.0797344681754948;0.8332608691761951;0.7717288435639846;-0.3711809803629928;-0.3437012249454715;1.0718577665233104;9.997665258522211;0.8337474485063799;-0.4244550338958848;-0.42445501346652825;0.7776728484862724;-0.3299999428836212;0.844804250513986
87.141719;1.0797347158505446;0.8332581051262392;0.7717270425694754;-0.37118097976100867;-0.343701225343108;1.0718594406486694;9.997657495434014;0.8337447831331314;-0.42445503498638393;-0.42445501385782;0.7776706928107233;-0.3299999434323996;0.8448041050121192
87.151719;1.079734977093419;0.8332554705249069;0.7717251474003698;-0.37118097919003007;-0.3437012257138843;1.0718610268610191;9.997650456654139;0.8337421031433945;-0.42445503606231494;-0.4244550142371212;0.7776685366263754;-0.32999994401436117;0.8448039611896162
87.161719;1.07973525828756;0.8332529629177216;0.7717231620525004;-0.3711809786486045;-0.343701226056924;1.0718625152217576;9.997644001661339;0.8337394112694402;-0.4244550371217187;-0.4244550146020105;0.7776663885833046;-0.32999994462841326;0.8448038220694221
87.171719;1.0797355678552756;0.8332505799145411;0.771721093261268;-0.37118097813547757;-0.34370122637036005;1.0718638981150146;9.997637970362247;0.833736712538315;-0.424455038161881;-0.42445501495086674;0.7776642581682692;-0.32999994527296717;0.8448036894114828
87.181719;1.079735915812046;0.8332483195766318;0.7717189504673446;-0.37118097764914426;-0.3437012266516755;1.071865170283331;9.997632193449737;0.8337340138623759;-0.42445503917945526;-0.4244550152827231;0.7776621539919671;-0.32999994594582427;0.8448035635672486
87.191719;1.079736312829342;0.8332461798065647;0.7717167443922905;-0.3711809771877296;-0.3437012268982932;1.0718663281212557;9.997626494722786;0.8337313237197942;-0.4244550401709025;-0.42445501559707993;0.7776600818724827;-0.3299999466443141;0.8448034432589733
87.201719;1.0797367701451253;0.8332441577831702;0.771714485356862;-0.3711809767492517;-0.34370122710820844;1.0718673683029696;9.99762069336449;0.8337286516191008;-0.4244550411329718;-0.42445501589369805;0.7776580445117984;-0.3299999473657347;0.844803325723465
87.211719;1.0797372999553687;0.8332422496442428;0.771712182870249;-0.37118097633162367;-0.34370122728031466;1.071868286219323;9.997614620649909;0.833726007520566;-0.4244550420627769;-0.42445501617236137;0.7776560428883483;-0.32999994810771;0.844803207410509
87.221719;1.0797379147859545;0.8332404510551994;0.7717098459120371;-0.3711809759326657;-0.3437012274139309;1.0718690755990457;9.997608139374353;0.8337234002064161;-0.42445504295747105;-0.42445501643292105;0.7776540774347696;-0.32999994886827666;0.8448030850969772
87.231719;1.0797386261308564;0.8332387588594341;0.7717074827523122;-0.37118097555044904;-0.3437012275080989;1.0718697295917203;9.997601147879426;0.8337208354358695;-0.42445504381375465;-0.42445501667553676;0.7776521482883033;-0.3299999496457621;0.844802956744658
87.241719;1.0797394435882472;0.8332371719882145;0.7717051007746734;-0.37118097518366383;-0.3437012275614757;1.0718702418008381;9.997593568940568;0.8337183161650378;-0.4244550446276204;-0.42445501690066056;0.7776502548333227;-0.3299999504387633;0.8448028208849214
87.251719;1.079740375218905;0.8332356905592194;0.7717027060504629;-0.371180974831769;-0.3437012275728386;1.0718706069254236;9.997585343321985;0.8337158439277979;-0.42445504539473566;-0.4244550171088022;0.7776483953476809;-0.3299999512463701;0.8448026748799068
87.261719;1.0797414279144972;0.8332343145567981;0.7717003023732326;-0.37118097449491255;-0.34370122754185156;1.071870822651216;9.99757643525773;0.8337134196700277;-0.4244550461111035;-0.4244550173004852;0.7776465671606317;-0.3299999520682317;0.8448025141138992
87.271719;1.079742606500496;0.8332330436462888;0.7716978912601267;-0.37118097417389967;-0.34370122746946974;1.071870890766928;9.997566830905667;0.8337110437986051;-0.4244550467734544;-0.42445501747635683;0.7776447666977213;-0.3299999529041677;0.8448023322950832
87.281719;1.0797439125015107;0.8332318781066581;0.7716954728616773;-0.3711809738701878;-0.34370122735758957;1.0718708136527086;9.997556525924825;0.8337087152273452;-0.4244550473791179;-0.42445501763714316;0.7776429895116256;-0.32999995375366387;0.8448021219304161
87.291719;1.0797453435324855;0.8332308195972052;0.7716930462240618;-0.3711809735852973;-0.34370122720851554;1.0718705896153307;9.99754551739275;0.8337064308075521;-0.42445504792549676;-0.4244550177834502;0.7776412305391645;-0.3299999546157529;0.8448018754744294
87.301719;1.0797468946707094;0.8332298707343835;0.7716906091045175;-0.371180973319827;-0.34370122702465056;1.0718702131960245;9.997533804677996;0.8337041867245188;-0.42445504840974074;-0.42445501791539714;0.7776394844434494;-0.32999995548932715;0.8448015867383347
87.311719;1.0797485617763387;0.8332290336273948;0.7716881581857988;-0.37118097307319925;-0.3437012268083036;1.0718696792594127;9.997521397371361;0.8337019801391704;-0.4244550488288332;-0.4244550180323348;0.7776377463298789;-0.32999995637355367;0.8448012509922943
87.321719;1.079750343096331;0.8332283084854414;0.7716856894090403;-0.3711809728442561;-0.3437012265616902;1.0718689859727117;9.997508326717696;0.8336998093767664;-0.4244550491799399;-0.4244550181331001;0.7776360126615749;-0.32999995726823733;0.8448008638446749
87.331719;1.079752238152118;0.8332276940340829;0.7716831982958746;-0.37118097263186733;-0.3437012262870589;1.0718681355034763;9.997494648771148;0.83369767364654;-0.42445504946072865;-0.42445501821640746;0.7776342816434102;-0.3299999581739031;0.8448004204468981
87.341719;1.0797542463876464;0.833227189127717;0.7716806809217849;-0.37118097243515097;-0.3437012259866055;1.0718671337883523;9.99748043196469;0.8336955723965539;-0.42445504966945063;-0.4244550182809009;0.7776325526268446;-0.3299999590911571;0.8447999157006801
87.351719;1.0797563662122625;0.8332267930051028;0.7716781347049166;-0.37118097225356655;-0.3437012256621885;1.071865989372149;9.997465745713793;0.83369350405809;-0.42445504980509074;-0.4244550183252162;0.7776308251300557;-0.32999996001995824;0.8447993445908228
87.361719;1.0797585942915997;0.8332265044001446;0.7716755576683964;-0.3711809720872584;-0.34370122531516717;1.0718647111910915;9.997450662015654;0.8336914662148668;-0.4244550498676423;-0.4244550183480873;0.7776290986896609;-0.3299999609596865;0.8447987021831063
87.371719;1.079760925660986;0.8332263211804345;0.7716729476703399;-0.3711809719374147;-0.34370122494641864;1.071863306693269;9.997435256671103;0.8336894565171135;-0.42445504985810384;-0.4244550183484674;0.7776273732084508;-0.3299999619094757;0.8447979838650777
87.381719;1.0797633545651604;0.8332262407115492;0.7716703028381001;-0.37118097180605775;-0.34370122455648106;1.071861781195085;9.997419610184293;0.833687471303047;-0.4244550497782301;-0.42445501832593174;0.7776256491337443;-0.3299999628683658;0.8447971859521798
87.391719;1.07976587493344;0.833226260099721;0.7716676217262122;-0.37118097169528586;-0.3437012241459604;1.071860138077416;9.997403817863935;0.8336855036437805;-0.42445504963027203;-0.42445501828098786;0.7776239278676513;-0.3299999638354836;0.8447963061004639
87.401719;1.0797684795231777;0.8332263755786338;0.7716649029731847;-0.37118097160651053;-0.3437012237159419;1.0718583801310648;9.9973879961522;0.8336835436693755;-0.4244550494167027;-0.4244550182148136;0.7776222114863088;-0.32999996480998645;0.84479534279026
87.411719;1.0797711588794674;0.8332265819673406;0.7716621456966717;-0.3711809715403168;-0.3437012232679479;1.0718565117518553;9.99737227212721;0.8336815800618445;-0.42445504914006577;-0.42445501812880093;0.7776205009585353;-0.3299999657908856;0.8447942942768384
87.421719;1.0797739021744812;0.8332268732652545;0.7716593504901504;-0.3711809714969898;-0.34370122280370874;1.0718545395628054;9.997356767181447;0.8336796010311988;-0.42445504880290746;-0.4244550180244855;0.7776187949785622;-0.3299999667772695;0.8447931586566304
87.431719;1.0797766993864852;0.8332272433048385;0.7716565204842968;-0.37118097147697054;-0.3437012223251082;1.0718524707638182;9.99734159058373;0.8336775948621397;-0.4244550484075414;-0.42445501790357326;0.7776170910158341;-0.3299999677684965;0.8447919351829063
87.441719;1.0797795425131227;0.8332276858616301;0.7716536618752431;-0.3711809714808878;-0.34370122183418694;1.071850311583337;9.997326841623499;0.8336755504706345;-0.4244550479560539;-0.42445501776753;0.777615386645943;-0.329999968763776;0.8447906251125022
87.451719;1.079782425301762;0.8332281948626987;0.771650783097986;-0.37118097150942897;-0.34370122133322556;1.0718480676086972;9.997312613714204;0.8336734578428208;-0.42445504745081053;-0.4244550176170309;0.7776136795290617;-0.32999996976167456;0.8447892310512425
87.461719;1.0797853430377595;0.8332287636336729;0.771647893185684;-0.3711809715631778;-0.34370122082483023;1.071845744610269;9.997299004844201;0.8336713082342644;-0.4244550468947795;-0.42445501745205205;0.777611966939557;-0.329999970760179;0.8447877563225721
87.471719;1.079788292569904;0.833229383363119;0.771645000626795;-0.37118097164255853;-0.34370122031183387;1.071843347987885;9.997286132551766;0.8336690946782135;-0.42445504629132413;-0.42445501727272555;0.7776102451184974;-0.3299999717569533;0.8447862057428668
87.481719;1.0797912714672102;0.833230043516105;0.7716421133244634;-0.3711809717480667;-0.3437012197971766;1.071840881911767;9.997274137297424;0.8336668130000779;-0.4244550456438029;-0.4244550170800058;0.7776085087191534;-0.3299999727493625;0.8447845858626287
87.491719;1.0797942765531672;0.8332307339085961;0.7716392392573576;-0.3711809718806769;-0.34370121928376485;1.0718383495234507;9.997263170083949;0.8336644621660748;-0.4244550449551121;-0.4244550168754271;0.777606751764987;-0.32999997373451156;0.8447829036327407
87.501719;1.0797973026927143;0.8332314460584788;0.7716363870972005;-0.3711809720419754;-0.3437012187741827;1.0718357533991114;9.99725337340097;0.8336620438167809;-0.42445504422720615;-0.42445501666053115;0.7776049693782758;-0.3299999747094836;0.8447811652912649
87.511719;1.079800342950174;0.8332321731956178;0.7716335663397016;-0.3711809722336966;-0.3437012182706515;1.0718330955787645;9.997244862694384;0.8336595621181679;-0.42445504346101903;-0.4244550164367754;0.7776031581230397;-0.3299999756715786;0.8447793766272857
87.521719;1.0798033902655177;0.8332329093661603;0.7716307865358835;-0.37118097245699944;-0.3437012177752243;1.071830377819791;9.997237716429263;0.8336570237946865;-0.42445504265702333;-0.42445501620581094;0.7776013149172415;-0.32999997661834884;0.8447775440841212
87.531719;1.0798064385247916;0.8332336484876206;0.7716280561979917;-0.3711809727120915;-0.34370121728968583;1.0718276029595462;9.99723197973364;0.8336544376154136;-0.4244550418158837;-0.42445501596967317;0.7775994362896284;-0.329999977547448;0.8447756756769227
87.541719;1.0798094821481006;0.8332343839967424;0.7716253829862414;-0.37118097299836306;-0.3437012168153783;1.0718247764151392;9.99722767135755;0.8336518128635422;-0.4244550409386176;-0.4244550157307583;0.7775975187839197;-0.3299999784564712;0.8447737816909564
87.551719;1.0798125160743317;0.8332351095618064;0.7716227749069979;-0.37118097331474686;-0.3437012163534594;1.0718219054747653;9.997224778565297;0.8336491572762806;-0.4244550400262674;-0.42445501549172265;0.7775955596006652;-0.32999997934293607;0.8447718745747346
87.561719;1.0798155368249411;0.833235820706874;0.7716202400585283;-0.3711809736599702;-0.3437012159053229;1.0718189970869803;9.997223246378574;0.8336464765124277;-0.4244550390795353;-0.4244550152553558;0.7775935572759525;-0.32999998020455806;0.8447699674400069
87.571719;1.0798185430275793;0.83323651526997;0.7716177850442872;-0.37118097403266587;-0.34370121547271254;1.071816056949437;9.99722298298451;0.8336437751512381;-0.42445503809889634;-0.42445501502428445;0.7775915123356107;-0.32999998103989214;0.8447680727919016
87.581719;1.0798215346608682;0.8332371918706919;0.7716154149173547;-0.3711809744313769;-0.34370121505756845;1.071813090455666;9.997223887285749;0.8336410564759427;-0.4244550370851524;-0.42445501480052467;0.7775894264670864;-0.32999998184898743;0.844766201920563
87.591719;1.0798245113614897;0.8332378486851788;0.7716131343733345;-0.37118097485437496;-0.343701214661918;1.0718101044538912;9.997225877061746;0.8336383213611658;-0.4244550360398374;-0.4244550145852176;0.7775873001206086;-0.32999998263339303;0.8447643638688791
87.601719;1.0798274703860253;0.8332384837633532;0.771610948297332;-0.37118097529966565;-0.3437012142877441;1.0718071081413054;9.997228894108753;0.8336355687403509;-0.42445503496534964;-0.42445501437881783;0.7775851312008192;-0.3299999833952362;0.8447625644870699
87.611719;1.079830406211817;0.833239095601788;0.771608862032343;-0.3711809757652833;-0.34370121393656095;1.071804111726015;9.99723289336309;0.8336327967205853;-0.4244550338650922;-0.42445501418166903;0.7775829166128608;-0.32999998413604203;0.8447608067467446
87.621719;1.0798333125137338;0.8332396830634432;0.7716068810226815;-0.37118097624903834;-0.3437012136091449;1.0718011240450445;9.997237834262325;0.8336300030002272;-0.42445503274343976;-0.4244550139945854;0.7775806546744066;-0.329999984856429;0.8447590921974633
87.631719;1.0798361841127975;0.8332402451840308;0.7716050094277234;-0.3711809767478797;-0.3437012133057617;1.071798151870754;9.997243674694207;0.8336271851862508;-0.42445503160528736;-0.42445501381888034;0.7775783455661655;-0.32999998555661053;0.8447574218349915
87.641719;1.079839016907565;0.8332407816768054;0.7716032495901121;-0.37118097725799803;-0.343701213026372;1.0717952010069438;9.997250366553896;0.83362434108167;-0.4244550304555819;-0.42445501365582405;0.7775759899593236;-0.3299999862365768;0.8447557952062833
87.651719;1.0798418061030326;0.8332412940744024;0.7716016026703042;-0.37118097777548187;-0.34370121277075505;1.0717922766865122;9.997257861784206;0.8336214695184154;-0.42445502929937784;-0.42445501350616954;0.7775735881260204;-0.3299999868958932;0.8447542089377839
87.661719;1.0798445447240086;0.8332417863713213;0.7716000691469248;-0.3711809782966177;-0.34370121253884633;1.071789383057799;9.997266121901738;0.8336185715577369;-0.4244550281422245;-0.42445501337013725;0.777571140347703;-0.32999998753392323;0.8447526561359154
87.671719;1.0798472242558892;0.8332422642622628;0.7715986492244926;-0.3711809788177445;-0.3437012123308945;1.0717865233708237;9.997275112116455;0.8336156501642522;-0.42445502699003734;-0.424455013247742;0.77756864719646;-0.32999998815026993;0.8447511270906705
