time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.681719;1.0798498368119613;0.8332427336069561;0.7715973429539885;-0.3711809793351458;-0.3437012121471093;1.0717837007998603;9.997284784218442;0.8336127087128022;-0.4244550258483716;-0.42445501313895123;0.7775661090210252;-0.3299999887447762;0.8447496114645064
87.691719;1.0798523765228243;0.8332431994789211;0.771596149896464;-0.3711809798453172;-0.3437012119871658;1.0717809184899112;9.997295066106696;0.8336097501062311;-0.42445502472195984;-0.42445501304360317;0.7775635255109605;-0.32999998931735597;0.8447481009367408
87.701719;1.079854839291949;0.8332436661970524;0.7715950686166579;-0.3711809803453774;-0.3437012118500457;1.0717781784585063;9.997305866768478;0.8336067767243714;-0.42445502361501175;-0.42445501296150945;0.777560896197892;-0.32999998986806134;0.8447465903768205
87.711719;1.0798572221381177;0.8332441376643109;0.7715940961015478;-0.3711809808332163;-0.34370121173424323;1.0717754813383555;9.99731709148138;0.8336037903510274;-0.4244550225318052;-0.4244550128926688;0.7775582212682624;-0.32999999039704325;0.8447450768433568
87.721719;1.0798595227583836;0.8332446175506427;0.7715932281154315;-0.3711809813073817;-0.3437012116379966;1.071772827713173;9.99732865443411;0.8336007914356997;-0.4244550214766726;-0.42445501283737136;0.77755550149967;-0.32999999090419074;0.8447435574434319
87.731719;1.0798617391759553;0.8332451095405438;0.7715924606497493;-0.3711809817670076;-0.343701211559462;1.0717702190562215;9.997340484203988;0.8335977787069179;-0.4244550204532951;-0.4244550127960122;0.7775527383086138;-0.32999999138906316;0.8447420279834531
87.741719;1.079863869474048;0.8332456181206395;0.7715917911591165;-0.37118098221197693;-0.34370121149694843;1.0717676574934627;9.99735252288877;0.8335947500136468;-0.42445501946413705;-0.42445501276843056;0.7775499347620127;-0.3299999918514315;0.8447404834619123
87.751719;1.0798659118552258;0.833246149652103;0.7715912189281153;-0.3711809826430217;-0.34370121144900373;1.0717651449812133;9.997364721409669;0.8335917031287247;-0.42445501851040524;-0.42445501275318825;0.7775470959097281;-0.32999999229178834;0.8447389193600293
87.761719;1.0798678651616147;0.833246711871023;0.7715907444764939;-0.3711809830615036;-0.3437012114142402;1.0717626824614512;9.99737703841006;0.8335886360134338;-0.42445501759243304;-0.42445501274739517;0.7775442273525143;-0.3299999927113295;0.8447373324376992
87.771719;1.0798697285379864;0.833247311554863;0.771590368235997;-0.37118098346905676;-0.3437012113912404;1.0717602696050557;9.99738944445805;0.8335855473144317;-0.424455016710307;-0.4244550127473789;0.7775413331576476;-0.32999999311174205;0.8447357212018752
87.781719;1.0798715004410118;0.8332479537106223;0.7715900896660975;-0.3711809838673152;-0.3437012113787019;1.07175790449257;9.997401926699407;0.833582436677297;-0.42445501586424605;-0.42445501274975145;0.7775384149029934;-0.32999999349496606;0.8447340859310389
87.791719;1.0798731793316643;0.8332486431069668;0.7715899078887088;-0.3711809842578804;-0.34370121137561044;1.0717555833387657;9.997414487960492;0.8335793040675715;-0.4244550150543606;-0.4244550127517795;0.7775354722205552;-0.329999993862766;0.8447324281450713
87.801719;1.0798747653138838;0.8332493846054102;0.7715898227825385;-0.3711809846423764;-0.3437012113812759;1.0717533024454269;9.99742713121276;0.8335761487628359;-0.4244550142801484;-0.4244550127509234;0.7775325039639697;-0.3299999942166259;0.8447307502734447
87.811719;1.0798762600817489;0.8332501817236694;0.7715898345313624;-0.3711809850222069;-0.34370121139531484;1.0717510612951173;9.997439841612884;0.8335729694955099;-0.42445501354032633;-0.4244550127445986;0.7775295096643707;-0.3299999945581322;0.8447290547740092
87.821719;1.0798776650742412;0.833251035986839;0.7715899419437922;-0.37118098539839306;-0.34370121141772453;1.0717488624311613;9.997452589181664;0.8335697655126066;-0.4244550128329233;-0.42445501273061287;0.7775264908398022;-0.32999999488895376;0.8447273424424916
87.831719;1.0798789795294648;0.8332519473024939;0.7715901418849536;-0.3711809857719514;-0.3437012114489283;1.0717467078946508;9.997465337293901;0.8335665369262417;-0.4244550121553193;-0.4244550127076735;0.7775234511898375;-0.3299999952101523;0.8447256120208246
87.841719;1.079880199907698;0.8332529148016601;0.7715904307380352;-0.37118098614417605;-0.3437012114896116;1.0717445967039005;9.99747803955772;0.8335632839760645;-0.42445501150438647;-0.42445501267544483;0.7775203957630422;-0.32999999552165205;0.8447238617737894
87.851719;1.0798813211945588;0.833253938063727;0.7715908058644818;-0.37118098651642023;-0.3437012115404139;1.0717425262142388;9.997490639402955;0.8335600062745532;-0.4244550108768513;-0.4244550126341611;0.7775173299058532;-0.32999999582252093;0.8447220913517436
87.861719;1.0798823387016194;0.8332550176923549;0.771591265185681;-0.37118098688998896;-0.343701211601706;1.0717404953421035;9.997503076881046;0.8335567033174799;-0.424455010269569;-0.4244550125841314;0.7775142585284923;-0.3299999961115705;0.8447203019928506
87.871719;1.079883248304612;0.8332561554732874;0.7715918058175213;-0.37118098726650023;-0.34370121167373446;1.0717385057765163;9.997515293204982;0.8335533760145566;-0.42445500967944716;-0.424455012525615;0.7775111860294782;-0.3299999963874718;0.8447184952320091
87.881719;1.0798840454927348;0.8332573550401906;0.7715924234062957;-0.3711809876483173;-0.34370121175711227;1.0717365611025507;9.997527232988439;0.8335500273794345;-0.42445500910311434;-0.42445501245896505;0.7775081166680864;-0.32999999664856017;0.8447166723899199
87.891719;1.079884725772425;0.8332586217471556;0.771593112813115;-0.37118098803845034;-0.34370121185311364;1.0717346670273422;9.997538844458036;0.833546661783311;-0.4244550085367066;-0.42445501238467515;0.7775050550231433;-0.32999999689274323;0.8447148352574602
87.901719;1.0798852865897848;0.8332599611558815;0.7715938695298746;-0.37118098844004316;-0.34370121196358444;1.0717328321691661;9.997550077784945;0.8335432844752041;-0.4244550079762685;-0.4244550123035829;0.7775020061989788;-0.32999999711759737;0.8447129865877246
87.911719;1.0798857277722007;0.8332613779133126;0.7715946899222238;-0.3711809888561319;-0.3437012120907455;1.071731066025622;9.997560893161753;0.8335399023583074;-0.42445500741843845;-0.42445501221735377;0.777498975685796;-0.3299999973207799;0.8447111301364341
87.921719;1.0798860503353427;0.8332628757791699;0.7715955698320148;-0.371180989289761;-0.343701212236847;1.0717293751673986;9.997571278557613;0.8335365242352005;-0.4244550068604602;-0.42445501212872405;0.7774959697938861;-0.3299999975003977;0.8447092709000477
87.931719;1.0798862564463338;0.8332644580685937;0.7715965036266557;-0.3711809897440282;-0.34370121240367024;1.0717277617544048;9.997581247492326;0.83353315963998;-0.42445500629968147;-0.4244550120411901;0.7774929965160514;-0.3299999976549415;0.8447074154853648
87.941719;1.079886350753632;0.8332661277679825;0.7715974847390289;-0.37118099022180356;-0.34370121259217473;1.0717262251255626;9.997590809520034;0.8335298182882352;-0.4244550057334798;-0.42445501195859575;0.7774900648994154;-0.3299999977831064;0.8447055714736897
87.951719;1.0798863410395028;0.8332678869886251;0.7715985060619219;-0.3711809907252994;-0.34370121280249727;1.0717247636014697;9.997599949637957;0.8335265106638268;-0.42445500515963275;-0.424455011884995;0.7774871827385559;-0.32999999788354833;0.8447037455887596
87.961719;1.0798862368363478;0.8332697364696824;0.7715995594213447;-0.3711809912559507;-0.34370121303426754;1.0717233747055368;9.997608633674933;0.8335232483326956;-0.4244550045763939;-0.42445501182456735;0.7774843546132385;-0.3299999979545358;0.8447019425186769
87.971719;1.0798860469820717;0.8332716759120344;0.7716006352755721;-0.3711809918147402;-0.34370121328692815;1.0717220553056126;9.997616822529661;0.8335200436905112;-0.424455003982179;-0.424455011781363;0.7774815816307716;-0.32999999799380014;0.8447001656865823
87.981719;1.0798857786085432;0.8332737046671618;0.7716017231434261;-0.3711809924025957;-0.34370121355980654;1.0717208035718184;9.997624477799835;0.8335169091509304;-0.42445500337540587;-0.4244550117588915;0.7774788626138;-0.32999999799852575;0.8446984187193336
87.991719;1.0798854380693135;0.8332758223558032;0.771602812311006;-0.3711809930205976;-0.34370121385212765;1.0717196217776126;9.997631555805773;0.8335138558364165;-0.424455002754594;-0.42445501175975575;0.7774761956524207;-0.32999999796557633;0.8446967057918937
88.001719;1.079885032248336;0.8332780293694402;0.7716038923704571;-0.37118099366997537;-0.3437012141633424;1.0717185167698855;9.997638004727602;0.8335108925459334;-0.42445500211833237;-0.4244550117856865;0.7774735795409398;-0.3299999978920623;0.844695031111215
88.011719;1.0798845687873095;0.833280326700684;0.771604953953103;-0.37118099435179974;-0.34370121449359303;1.0717174969710461;9.997643771363663;0.8335080258139251;-0.42445500146511905;-0.42445501183794965;0.7774710150784007;-0.3299999977756816;0.8446933988186941
88.021719;1.0798840544709143;0.8332827148541372;0.7716059898082546;-0.37118099506670615;-0.3437012148437714;1.071716568508576;9.997648802745184;0.833505260959117;-0.42445500079339715;-0.42445501191768037;0.7774685051545114;-0.3299999976144224;0.8446918129928898
88.031719;1.0798834936117059;0.8332851925196844;0.7716069954160529;-0.37118099581515346;-0.34370121521533226;1.0717157328472657;9.997653037985573;0.8335026024652016;-0.42445500010180615;-0.4244550120260963;0.7774660532407243;-0.32999999740606334;0.8446902775548554
88.041719;1.0798828885809046;0.833287756145971;0.7716079690088604;-0.3711809965979544;-0.34370121561026357;1.0717149864309674;9.99765640442244;0.8335000531011733;-0.42445499938953873;-0.4244550121648135;0.7774636622955282;-0.3299999971481472;0.8446887964242145
88.051719;1.0798822405992323;0.8332904006094037;0.7716089108632791;-0.37118099741647337;-0.34370121603103776;1.071714322490002;9.997658828697626;0.833497613477191;-0.42445499865645353;-0.42445501233576316;0.7774613353215224;-0.32999999683832126;0.8446873725404752
88.061719;1.079881549640308;0.833293120101174;0.771609821685331;-0.3711809982724454;-0.34370121648025476;1.0717137336756952;9.997660255869171;0.8334952824728312;-0.4244549979026213;-0.4244550125405791;0.7774590760743585;-0.329999996474768;0.8446860061316372
88.071719;1.0798808149770782;0.8332959088803198;0.7716107017505771;-0.37118099916763075;-0.34370121696013894;1.0717132128939943;9.997660660409629;0.833493057746955;-0.4244549971278494;-0.4244550127805521;0.7774568887292225;-0.3299999960567038;0.8446846947525241
88.081719;1.0798800358223708;0.8332987613285215;0.7716115517726103;-0.3711810001035619;-0.34370121747232973;1.0717127522441994;9.997660043659913;0.8334909365705386;-0.4244549963316488;-0.4244550130572238;0.7774547773970022;-0.3299999955846005;0.8446834346274866
88.091719;1.0798792114834053;0.8333016707075964;0.7716123737267164;-0.37118100108159297;-0.3437012180181144;1.071712342204536;9.997658421823434;0.8334889167711714;-0.42445499551320415;-0.4244550133724842;0.7774527464041577;-0.32999999505999783;0.8446822215798643
88.101719;1.0798783422247353;0.8333046280221699;0.7716131706519529;-0.37118100210267174;-0.34370121859891856;1.071711971785629;9.997655812863453;0.8334869968201232;-0.42445499467129755;-0.4244550137280009;0.7774508006074954;-0.3299999944849973;0.8446810514474811
88.111719;1.0798774298036453;0.8333076223441577;0.7716139462747191;-0.3711810031665299;-0.34370121921668245;1.0717116296204963;9.997652231095568;0.8334851748989998;-0.42445499380457313;-0.4244550141246924;0.7774489450027335;-0.3299999938616802;0.844679919840858
88.121719;1.0798764756194155;0.8333106417707193;0.7716147044310374;-0.371181004271412;-0.3437012198736873;1.071711305902083;9.997647690545238;0.8334834477597534;-0.4244549929118711;-0.42445501456260293;0.7774471847831907;-0.3299999931920581;0.8446788213209535
88.131719;1.0798754784118074;0.8333136737288894;0.7716154485002054;-0.3711810054148705;-0.3437012205720327;1.0717109936523421;9.997642218121792;0.8334818108537517;-0.4244549919922464;-0.4244550150411221;0.7774455260189431;-0.3299999924783828;0.8446777492678124
88.141719;1.079874434830857;0.8333167046350926;0.7716161821927988;-0.3711810065945429;-0.3437012213135075;1.071710688011753;9.997635866707391;0.8334802599175287;-0.42445499104492357;-0.42445501555940895;0.7774439749681453;-0.3299999917230279;0.8446766971774182
88.151719;1.0798733418798871;0.8333197200119296;0.7716169109719262;-0.37118100780801394;-0.343701222099861;1.0717103846634743;9.997628705676881;0.8334787922890823;-0.4244549900693533;-0.4244550161167552;0.7774425359242566;-0.3299999909282015;0.8446756601522037
88.161719;1.079872198086345;0.8333227052141069;0.7716176419068412;-0.3711810090521556;-0.34370122293280825;1.0717100794984917;9.997620796353992;0.8334774069540719;-0.4244549890653484;-0.42445501671275104;0.777441209934643;-0.32999999009619807;0.8446746349983592
88.171719;1.0798710032652332;0.8333256457568385;0.7716183821518731;-0.37118101032276135;-0.34370122381387713;1.071709769366624;9.997612181621605;0.8334761035884135;-0.4244549880334169;-0.42445501734722546;0.7774399955642969;-0.3299999892299279;0.8446736191700983
88.181719;1.079869758639031;0.8333285276201585;0.771619137434351;-0.37118101161483424;-0.34370122474447057;1.0717094524050583;9.997602889579241;0.8334748816101545;-0.42445498697496686;-0.42445501801988544;0.7774388902153467;-0.32999998833308675;0.8446726098818645
88.191719;1.0798684677290382;0.8333313383619252;0.7716199109371392;-0.37118101292334277;-0.34370122572568174;1.0717091282636608;9.997592936679828;0.8334737400700167;-0.42445498589202807;-0.4244550187300133;0.7774378909099404;-0.3299999874099957;0.8446716038372042
88.201719;1.0798671375116895;0.8333340678918457;0.7716207033367203;-0.3711810142436867;-0.34370122675779513;1.0717087985964022;9.997582336673004;0.8334726779067507;-0.4244549847868171;-0.42445501947657627;0.7774369952905104;-0.32999998646536727;0.8446705976089925
88.211719;1.079865778887594;0.8333367079192806;0.7716215143338664;-0.3711810155713403;-0.343701227840075;1.0717084667915733;9.99757111819563;0.8334716944853732;-0.4244549836613783;-0.4244550202582938;0.7774362022968998;-0.3299999855039084;0.8446695883899593
88.221719;1.079864405632519;0.8333392512596682;0.7716223441684944;-0.3711810169013099;-0.34370122897092037;1.0717081366651788;9.997559328603444;0.8334707903742977;-0.4244549825172794;-0.42445502107344435;0.7774355114434065;-0.3299999845297927;0.8446685735140741
88.231719;1.0798630324843304;0.8333416920231114;0.7716231939896157;-0.3711810182281074;-0.34370123014807713;1.0717078107465121;9.997547012840679;0.8334699670516513;-0.42445498135557325;-0.42445502191997647;0.7774349220015021;-0.329999983546367;0.8446675490010929
88.241719;1.0798616733295163;0.8333440263035675;0.7716240655169372;-0.37118101954610877;-0.34370123136881436;1.0717074896854721;9.997534192986151;0.8334692258546941;-0.4244549801769668;-0.4244550227959184;0.7774344331547023;-0.3299999825563771;0.8446665098190506
88.251719;1.0798603399364088;0.8333462526962582;0.7716249612092339;-0.3711810208500864;-0.3437012326299941;1.0717071736762085;9.997520873962833;0.8334685681109385;-0.42445497898189605;-0.4244550236994922;0.7774340441329812;-0.3299999815625192;0.8446654514524162
88.261719;1.0798590414788973;0.8333483718873443;0.7716258853845777;-0.37118102213572873;-0.3437012339279846;1.07170686354122;9.997507065564633;0.8334679960556504;-0.4244549777704665;-0.4244550246290429;0.7774337536161305;-0.32999998056771573;0.8446643700971992
88.271719;1.079857784601457;0.8333503855100711;0.7716268444922829;-0.3711810233997842;-0.34370123525872287;1.0717065595865396;9.99749279466421;0.8334675131132385;-0.4244549765424418;-0.4244550255831331;0.7774335584109283;-0.3299999795750277;0.844663261941997
88.281719;1.0798565737863786;0.8333522951458278;0.7716278453068127;-0.37118102463982305;-0.34370123661812574;1.0717062600267517;9.997478098254703;0.8334671237085324;-0.42445497529741977;-0.4244550265606847;0.7774334524971273;-0.3299999785876562;0.8446621233692816
88.291719;1.0798554117727508;0.8333541016083443;0.7716288928258838;-0.37118102585405766;-0.3437012380023998;1.071705960719624;9.997463009646568;0.8334668326409569;-0.4244549740351108;-0.4244550275611647;0.7774334281445598;-0.3299999776090719;0.8446609517996997
88.301719;1.0798542999564773;0.8333558053196709;0.7716299897969949;-0.3711810270412541;-0.34370123940770514;1.071705655940324;9.997447554437379;0.8334666437987492;-0.424454972755374;-0.4244550285846395;0.7774334778540981;-0.3299999766429784;0.8446597461534749
88.311719;1.0798532393523979;0.8333574079581825;0.771631137487053;-0.3711810282003738;-0.3437012408295538;1.071705339558751;9.997431756572274;0.8334665593883933;-0.4244549714579984;-0.4244550296313021;0.7774335946837302;-0.3299999756930687;0.8446585065072847
88.321719;1.0798522315956458;0.8333589131260039;0.7716323364290169;-0.3711810293302324;-0.34370124226291604;1.0717050057673556;9.997415642473607;0.8334665808459862;-0.4244549701425805;-0.4244550307007729;0.7774337715288601;-0.32999997476302123;0.8446572330644978
88.331719;1.0798512786512517;0.8333603254237616;0.771633586913816;-0.37118103042955125;-0.3437012437028766;1.0717046492138507;9.99739924267885;0.8334667097215234;-0.42445496880855527;-0.42445503179174426;0.7774340009735723;-0.32999997385677865;0.8446559251198645
88.341719;1.0798503814936018;0.8333616500361976;0.7716348889744276;-0.371181031496868;-0.3437012451450424;1.0717042653720006;9.99738259652206;0.8334669467880937;-0.4244549674554764;-0.42445503290205394;0.7774342759787853;-0.32999997297842026;0.8446545809172282
88.351719;1.0798495388951355;0.8333628935868708;0.7716362412807443;-0.3711810325303035;-0.3437012465857677;1.0717038513132013;9.997365752930792;0.833467291643667;-0.42445496608341066;-0.42445503402905566;0.7774345908762945;-0.32999997213162996;0.8446531986296011
88.361719;1.0798487471722198;0.8333640650799298;0.7716376400229341;-0.37118103352790377;-0.3437012480222152;1.0717034061280644;9.997348762522021;0.8334677439594809;-0.42445496469293814;-0.4244550351701325;0.7774349417650029;-0.32999997131943193;0.8446517778261283
88.371719;1.079848001207335;0.8333651759378156;0.7716390789259612;-0.3711810344882338;-0.3437012494520419;1.071702929937364;9.997331672056184;0.8334683043514765;-0.42445496328502264;-0.42445503632302295;0.7774353261349377;-0.32999997054430724;0.8446503204676031
88.381719;1.0798472955958747;0.8333662389399068;0.7716405497768356;-0.37118103541041364;-0.3437012508729755;1.0717024220309022;9.997314531367019;0.8334689746101347;-0.4244549618612165;-0.4244550374855838;0.7774357424924725;-0.32999996980838003;0.8446488303252522
88.391719;1.0798466245647118;0.8333672664031856;0.7716420427904991;-0.3711810362939804;-0.3437012522824236;1.0717018805571794;9.997297404043877;0.833469757381102;-0.42445496042379477;-0.42445503865532613;0.7774361900995425;-0.32999996911342866;0.8446473110815653
88.401719;1.0798459813080576;0.8333682686770544;0.7716435472081813;-0.37118103713919653;-0.3437012536772749;1.071701304141881;9.997280367793682;0.8334706549780834;-0.4244549589756384;-0.4244550398294033;0.7774366685765275;-0.3299999684608663;0.8446457652407425
88.411719;1.0798453574640303;0.8333692536032289;0.7716450527385782;-0.3711810379474468;-0.34370125505405924;1.0717006926511843;9.997263509380005;0.8334716686764396;-0.42445495752021944;-0.424455041005054;0.7774371774859099;-0.3299999678520539;0.8446441947464415
88.421719;1.0798447425704045;0.8333702258474585;0.77164655079071;-0.3711810387212351;-0.3437012564090412;1.071700045948436;9.997246919055563;0.8334727987592938;-0.4244549560616229;-0.42445504217992297;0.7774377159920454;-0.32999996728869235;0.8446426017071146
88.431719;1.0798441243535204;0.8333711856760959;0.771648034292186;-0.3711810394639893;-0.34370125773801175;1.0716993631935408;9.997230679886474;0.8334740443837347;-0.42445495460412247;-0.4244550433519683;0.7774382826896526;-0.3299999667726487;0.8446409882730027
88.441719;1.0798434902765497;0.833372128580068;0.7716494970683969;-0.37118104017996806;-0.3437012590363725;1.0716986445050118;9.997214865301132;0.8334754039188217;-0.42445495315150783;-0.4244550445191599;0.7774388758009741;-0.32999996630527634;0.8446393561935983
88.451719;1.0798428296609752;0.8333730461410224;0.7716509338174528;-0.3711810408739087;-0.34370126029976067;1.0716978936203885;9.997199551077653;0.8334768762428199;-0.42445495170679526;-0.42445504567928194;0.7774394939967987;-0.3299999658869057;0.8446377065174921
88.461719;1.0798421358526742;0.8333739276172214;0.7716523402397119;-0.37118104154998544;-0.3437012615245441;1.0716971189983011;9.997184819905163;0.833478461572365;-0.4244549502721935;-0.4244550468300704;0.7774401374905624;-0.32999996551684296;0.8446360400926001
88.471719;1.0798414072737872;0.8333747622307157;0.7716537126419876;-0.37118104221063375;-0.3437012627077077;1.0716963323367064;9.997170754843145;0.8334801607022109;-0.42445494884915447;-0.42445504796954203;0.7774408082927051;-0.3299999651935143;0.8446343580878076
88.481719;1.079840646392675;0.8333755408326551;0.7716550472369312;-0.37118104285626163;-0.34370126384651556;1.0716955472560685;9.99715743937789;0.8334819735816396;-0.4244549474388947;-0.4244550490960823;0.7774415088679263;-0.32999996491451505;0.8446326613514613
88.491719;1.0798398582038102;0.8333762561684127;0.7716563397711678;-0.3711810434860038;-0.34370126493851894;1.0716947800497847;9.997144962674778;0.8334838988043063;-0.4244549460431009;-0.42445505020821467;0.7774422401355546;-0.32999996467687426;0.8446309503659404
88.501719;1.0798390505675228;0.8333769038437304;0.7716575856033746;-0.3711810440985789;-0.34370126598190043;1.0716940493588727;9.99713341665776;0.8334859343533325;-0.4244549446641652;-0.4244550513044762;0.777443000677548;-0.32999996447761826;0.8446292265909399
88.511719;1.079838235215362;0.8333774840899584;0.7716587798549417;-0.37118104469257646;-0.34370126697553627;1.0716933736645624;9.997122886432166;0.8334880786388777;-0.42445494330494365;-0.4244550523836237;0.7774437876602174;-0.3299999643142169;0.8446274927515612
88.521719;1.0798374267121158;0.8333780016177461;0.7716599172983507;-0.3711810452665874;-0.34370126791839395;1.0716927694047225;9.997113442640208;0.8334903306237585;-0.42445494196822436;-0.42445505344486034;0.777444598619925;-0.32999996418452027;0.8446257515371585
88.531719;1.07983664012766;0.8333784632534721;0.7716609922997797;-0.37118104581957995;-0.3437012688088943;1.0716922501779298;9.997105135834015;0.8334926888956112;-0.42445494065622197;-0.42445505448766246;0.7774454325805801;-0.3299999640863592;0.844624005188915
88.541719;1.079835889647506;0.8333788760890604;0.7716619993570153;-0.3711810463509913;-0.34370126964498265;1.0716918258912784;9.99709799894342;0.8334951506443132;-0.4244549393707209;-0.42445505551135704;0.7774462895594046;-0.329999964017269;0.8446222565579653
88.551719;1.0798351884028472;0.8333792475784049;0.7716629340065443;-0.37118104686027925;-0.3437012704244835;1.0716915025753813;9.997092066381974;0.8334977112146831;-0.424454938113816;-0.42445505651499266;0.7774471697408659;-0.3299999639746349;0.8446205097826981
88.561719;1.079834548385822;0.8333795852530833;0.7716637929619211;-0.37118104734662366;-0.34370127114512533;1.0716912840740735;9.997087390936096;0.8335003641900792;-0.4244549368884383;-0.4244550574976677;0.777448073292272;-0.3299999639562712;0.8446187699386225
88.571719;1.0798339797148693;0.8333798950726582;0.7716645730090965;-0.37118104780898503;-0.3437012718047429;1.0716911747154965;9.99708403489729;0.8335031022743795;-0.42445493569839127;-0.42445505845906994;0.7774489998530943;-0.3299999639607858;0.8446170419925099
88.581719;1.0798334905187523;0.8333801810466535;0.7716652700141905;-0.37118104824622106;-0.3437012724019512;1.0716911806487692;9.997082048823271;0.8335059185246944;-0.42445493454823535;-0.4244550593998432;0.77744994772288;-0.3299999639874121;0.8446153299135637
88.591719;1.0798330879049196;0.8333804466277603;0.7716658793573496;-0.37118104865747575;-0.3437012729365272;1.071691308520674;9.9970814654211;0.8335088062953258;-0.42445493344308405;-0.424455060321276;0.7774509138085335;-0.32999996403585985;0.8446136372192989
88.601719;1.0798327775431726;0.8333806956566416;0.7716663974654917;-0.37118104904261306;-0.3437012734092405;1.0716915627760457;9.997082301950448;0.8335117586167998;-0.42445493238796755;-0.4244550612244689;0.7774518941063129;-0.3299999641062146;0.8446119681171176
88.611719;1.0798325618180642;0.8333809317468415;0.7716668229152066;-0.3711810494022078;-0.3437012738215547;1.0716919450534856;9.997084554435355;0.8335147685836026;-0.42445493138706475;-0.42445506210975137;0.7774528841050019;-0.3299999641985797;0.8446103278722854
88.621719;1.0798324397631465;0.8333811570664137;0.7716671560409525;-0.37118104973727567;-0.34370127417523494;1.0716924566683514;9.99708820131885;0.8335178294314125;-0.42445493044379684;-0.42445506297659147;0.7774538791471549;-0.3299999643129089;0.8446087229890933
88.631719;1.0798324090499776;0.8333813720435002;0.7716673978591904;-0.37118105004875157;-0.34370127447189996;1.0716931002724817;9.997093220198877;0.833520933248127;-0.42445492956159114;-0.4244550638236499;0.777454874796886;-0.3299999644492476;0.8446071614451715
88.641719;1.079832467419008;0.8333815758146841;0.7716675493351447;-0.3711810503367851;-0.3437012747127452;1.071693878427643;9.997099590568093;0.8335240695780294;-0.42445492874421276;-0.42445506464887756;0.7774558674656888;-0.32999996460768793;0.8446056517966369
88.651719;1.0798326125048545;0.833381766532142;0.7716676111501921;-0.37118105060056134;-0.34370127489854535;1.071694792332709;9.997107281168113;0.8335272254778657;-0.4244549279954883;-0.42445506544976974;0.7774568550658223;-0.3299999647880445;0.8446042011877687
88.661719;1.0798328411301177;0.8333819418046778;0.7716675838985124;-0.37118105083899994;-0.3437012750299643;1.0716958431616457;9.997116237295428;0.8335303874493107;-0.4244549273188968;-0.4244550662236394;0.777457836595749;-0.3299999649898547;0.8446028143243124
88.671719;1.0798331488281723;0.8333820992928943;0.7716674683428159;-0.37118105105174826;-0.3437012751078333;1.0716970339497753;9.997126380808158;0.8335335437811845;-0.4244549267173676;-0.42445506696782903;0.7774588108517319;-0.32999996521237474;0.8446014941902963
88.681719;1.079833529013495;0.8333822370477094;0.7716672657816523;-0.37118105123976974;-0.3437012751332322;1.0716983695288989;9.997137629929695;0.8335366851103339;-0.4244549261932066;-0.42445506767993724;0.777459775767495;-0.3299999654542683;0.8446002432368601
88.691719;1.0798339726484318;0.833382353888706;0.7716669783035953;-0.3711810514051889;-0.3437012751076269;1.0716998545173957;9.997149922467703;0.833539803427254;-0.42445492574805543;-0.424455068357951;0.7774607287696734;-0.32999996571330337;0.8445990642085555
88.701719;1.0798344701590736;0.8333824493316302;0.7716666080712207;-0.3711810515505122;-0.3437012750327102;1.0717014906899718;9.99716322341699;0.8335428913980003;-0.42445492538296975;-0.4244550690002185;0.7774616671927232;-0.3299999659864376;0.8445979601135362
88.711719;1.0798350136038475;0.8333825222140735;0.7716661564731879;-0.37118105167803933;-0.3437012749097949;1.0717032749733293;9.997177517591995;0.8335459420028634;-0.4244549250982771;-0.4244550696053318;0.7774625882574512;-0.3299999662703169;0.8445969334008706
88.721719;1.0798355965098858;0.8333825693226025;0.7716656244067547;-0.371181051789917;-0.34370127473976997;1.0717051992870272;9.997192801558812;0.8335489478905014;-0.42445492489328807;-0.42445507017190437;0.777463488923843;-0.3299999665616878;0.8445959855501762
88.731719;1.0798362130045633;0.833382585509655;0.7716650127530006;-0.3711810518881885;-0.34370127452407007;1.0717072522336648;9.997209080550146;0.8335519008395087;-0.42445492476659197;-0.42445507069829475;0.7774643660012175;-0.32999996685764654;0.8445951171011354
88.741719;1.0798368578763353;0.8333825643793659;0.7716643220296072;-0.3711810519744449;-0.34370127426556646;1.071709420715834;9.99722635820523;0.8335547911970391;-0.42445492471666973;-0.4244550711826529;0.7774652166500163;-0.3299999671559928;0.8445943275644088
88.751719;1.0798375264693794;0.8333824983894551;0.7716635519271161;-0.37118105204962615;-0.34370127396851885;1.0717116909150852;9.997244623120295;0.8335576071142242;-0.4244549247421256;-0.424455071623509;0.7774660392016155;-0.32999996745546606;0.8445936159753211
88.761719;1.079838214247586;0.8333823787632864;0.7716627013695376;-0.371181052114265;-0.3437012736378856;1.0717140496824897;9.997263851075871;0.8335603342377572;-0.4244549248418033;-0.4244550720203769;0.7774668341886491;-0.32999996775559143;0.844592981873771
88.771719;1.0798389171689158;0.8333821957535016;0.7716617689887586;-0.37118105216870645;-0.3437012732785282;1.071716486082876;9.997284014347738;0.8335629564550543;-0.42445492501504706;-0.4244550723737429;0.7774676047446003;-0.329999968056315;0.844592425538701
88.781719;1.0798396322370836;0.8333819395602362;0.771660754114919;-0.37118105221324477;-0.3437012728948203;1.071718992524954;9.997305076897556;0.8335654576475103;-0.4244549252618177;-0.4244550726848437;0.7774683562707302;-0.3299999683577707;0.844591948040721
88.791719;1.079840357395191;0.8333816020646496;0.771659657787583;-0.3711810522484928;-0.3437012724908751;1.0717215653414438;9.997326979752694;0.8335678240971425;-0.4244549255824925;-0.42445507295597446;0.77746909650811;-0.3299999686603186;0.8445915519014336
88.801719;1.0798410916510615;0.8333811784193668;0.7716584828230981;-0.3711810522756264;-0.3437012720709476;1.0717242041912192;9.99734963405782;0.8335700469985141;-0.42445492597751433;-0.42445507319066816;0.7774698354225626;-0.3299999689647231;0.8445912414296881
88.811719;1.0798418353829327;0.8333806673743838;0.7716572333848202;-0.37118105229611664;-0.3437012716395394;1.0717269105176719;9.997372929318194;0.8335721234316948;-0.4244549264469943;-0.42445507339285393;0.7774705840479557;-0.32999996927212083;0.844591022323746
88.821719;1.079842589859249;0.8333800707654622;0.7716559149308183;-0.37118105231114285;-0.3437012712011324;1.0717296862195396;9.997396747116092;0.8335740548096829;-0.4244549269903832;-0.42445507356584206;0.7774713531076586;-0.32999996958369;0.8445909011278044
88.831719;1.0798433563000605;0.8333793930361088;0.7716545341421669;-0.37118105232098725;-0.34370127075997225;1.0717325327964096;9.997420966304624;0.83357584488402;-0.4244549276064909;-0.42445507371207436;0.777472151790623;-0.32999996990032476;0.844590883896515
88.841719;1.0798441350711578;0.8333786403888122;0.7716530981101941;-0.3711810523248754;-0.34370127032011616;1.0717354508821404;9.997445465872374;0.833577498732816;-0.4244549282938988;-0.42445507383332914;0.7774729866987439;-0.32999997022249833;0.8445909739235125
88.851719;1.0798449251959108;0.8333778189664681;0.7716516133348644;-0.37118105232149257;-0.3437012698853334;1.0717384401513568;9.997470132288594;0.8335790217646658;-0.4244549290513901;-0.424455073930888;0.7774738618667522;-0.32999997055029545;0.8445911704495149
88.861719;1.0798457248423294;0.8333769335737813;0.7716500852491064;-0.3711810523096522;-0.3437012694589423;1.0717414991100833;9.997494863190772;0.8335804186190194;-0.42445492987806904;-0.42445507400547844;0.777474780093791;-0.32999997088350475;0.8445914693338755
88.871719;1.079846532610802;0.8333759884826695;0.7716485179318883;-0.37118105228850595;-0.34370126904394643;1.0717446255617615;9.997519570069874;0.8335816925099641;-0.42445493077325586;-0.4244550740571877;0.7774757440006916;-0.3299999712217887;0.8445918646099334
88.881719;1.079847347854711;0.8333749884244026;0.771646914212103;-0.3711810522572578;-0.3437012686430884;1.0717478187331853;9.997544181316417;0.8335828451802241;-0.4244549317362598;-0.42445507408566846;0.7774767557194694;-0.3299999715648894;0.8445923496106824
88.891719;1.0798481696835462;0.833373938458877;0.7716452760792164;-0.371181052214663;-0.3437012682586702;1.0717510802678778;9.997568634730586;0.8335838771757778;-0.42445493276609925;-0.4244550740905305;0.7774778157639172;-0.32999997191247715;0.8445929174693237
88.901719;1.0798489961815132;0.833372844123132;0.7716436046546818;-0.3711810521586473;-0.3437012678924679;1.0717544120987914;9.997592868972715;0.8335847885252662;-0.4244549338614039;-0.4244550740715832;0.777478921815356;-0.32999997226361416;0.844593562025249
88.911719;1.0798498249370454;0.8333717113509967;0.771641900240276;-0.37118105208635804;-0.34370126754585034;1.07175781436397;9.997616824316596;0.8335855800935528;-0.42445493502037585;-0.4244550740288332;0.7774800686172112;-0.32999997261635755;0.8445942790775771
88.921719;1.0798506546826383;0.8333705455065117;0.7716401626189341;-0.37118105199453133;-0.343701267220035;1.0717612852585419;9.997640441100668;0.8335862536340073;-0.42445493624045677;-0.4244550739624421;0.7774812495791623;-0.3299999729678253;0.844595066532928
88.931719;1.0798514862870068;0.8333693514165605;0.7716383909422504;-0.3711810518798833;-0.34370126691630887;1.0717648214824658;9.997663659414208;0.8335868098475198;-0.4244549375181025;-0.42445507387265236;0.7774824582282995;-0.32999997331476805;0.8445959238603904
88.941719;1.079852322598526;0.8333681346435673;0.7716365836705111;-0.3711810517395201;-0.3437012666360496;1.0717684188270566;9.997686430156609;0.8335872473735182;-0.4244549388492308;-0.424455073759724;0.7774836885750965;-0.32999997365435263;0.8445968517183269
88.951719;1.0798531683858847;0.8333669018175895;0.7716347391448275;-0.3711810515712487;-0.34370126638055604;1.0717720726170443;9.997708730134676;0.8335875634945293;-0.42445494022990327;-0.424455073624194;0.7774849358721602;-0.329999973984594;0.844597851045237
88.961719;1.0798540299098778;0.8333656595568573;0.7716328559488794;-0.3711810513734675;-0.34370126615068186;1.0717757771675456;9.997730568840858;0.8335877550629058;-0.4244549416566117;-0.4244550734673109;0.7774861972527439;-0.32999997430434524;0.8445989219530528
88.971719;1.0798549139674631;0.8333644137272419;0.7716309326842932;-0.3711810511448373;-0.34370126594649825;1.0717795252854743;9.997751972563675;0.8335878197485949;-0.4244549431261753;-0.42445507329090576;0.7774874708103446;-0.32999997461302205;0.8446000635434946
88.981719;1.0798558279263817;0.8333631696264043;0.7716289679978522;-0.371181050884195;-0.34370126576735144;1.0717833095762692;9.997772953452085;0.8335877571030192;-0.4244549446355227;-0.42445507309642444;0.7774887546845346;-0.329999974910014;0.844601274290516
88.991719;1.0798567802921015;0.8333619322481032;0.7716269602662394;-0.37118105059073603;-0.34370126561237563;1.0717871240376315;9.997793498624999;0.833587567918824;-0.4244549461815092;-0.42445507288405865;0.7774900472683365;-0.3299999751942398;0.8446025516660711
89.001719;1.0798577800275795;0.8333607064612951;0.7716249062111444;-0.37118105026416226;-0.3437012654811613;1.071790963311983;9.997813588743119;0.8335872523685626;-0.4244549477607745;-0.4244550726530978;0.7774913470811659;-0.3299999754644308;0.8446038911567374
89.011719;1.0798588347449591;0.8333594971804641;0.7716228001207567;-0.37118104990476414;-0.3437012653741969;1.0717948212431694;9.997833221934643;0.8335868085760104;-0.424454949369699;-0.4244550724029896;0.7774926519469767;-0.32999997571955336;0.8446052863085097
89.021719;1.079859949559508;0.8333583096362258;0.7716206348482476;-0.37118104951355513;-0.3437012652927932;1.07179869129542;9.997852426989631;0.8335862326890843;-0.42445495100445735;-0.4244550721340345;0.777493958544036;-0.3299999759587249;0.844606730140991
89.031719;1.0798611278600954;0.8333571496914787;0.7716184035381278;-0.37118104909210403;-0.34370126523842653;1.0718025674425973;9.997871254644052;0.8335855202888839;-0.424454952661062;-0.4244550718475534;0.7774952623957891;-0.3299999761809385;0.8446082168736279
89.041719;1.0798623726742917;0.8333560233591915;0.771616100866361;-0.3711810486419029;-0.34370126521197036;1.0718064439080828;9.997889745019132;0.8335846676904701;-0.4244549543351949;-0.4244550715453872;0.7774965578270049;-0.32999997638480766;0.844609742530151
89.051719;1.07986368745654;0.8333549358511358;0.7716137233880153;-0.37118104816379993;-0.34370126521356786;1.071810314203037;9.997907907342062;0.8335836723929875;-0.4244549560218366;-0.4244550712290081;0.7774978381497178;-0.3299999765684918;0.8446113036457854
89.061719;1.0798650772155933;0.8333538917822623;0.7716112695693949;-0.3711810476579062;-0.3437012652430926;1.0718141704197919;9.99792573708817;0.83358253330144;-0.42445495771516906;-0.4244550708992073;0.777499096301005;-0.32999997673011616;0.844612895204331
89.071719;1.0798665482311935;0.8333528960493001;0.7716087401522992;-0.37118104712399697;-0.34370126530034817;1.071818003969672;9.997943241091557;0.8335812513142877;-0.4244549594090864;-0.4244550705562684;0.7775003252459538;-0.3299999768682023;0.8446145098764517
89.081719;1.0798681051482502;0.8333519535022574;0.7716061379918469;-0.3711810465620872;-0.343701265385099;1.071821808207591;9.99796043673518;0.8335798298005255;-0.4244549610979265;-0.42445507019996054;0.7775015174398922;-0.3299999769816575;0.84461613992133
89.091719;1.079869749631979;0.8333510682598196;0.7716034669936793;-0.3711810459727279;-0.3437012654977004;1.0718255810476187;9.99797732945316;0.8335782739013936;-0.42445496277663497;-0.4244550698295263;0.7775026637944303;-0.3299999770696249;0.8446177804017335
89.101719;1.0798714819993427;0.8333502441472381;0.7716007315220874;-0.37118104535717256;-0.3437012656397281;1.071829324479196;9.997993894256512;0.8335765892348704;-0.42445496444038744;-0.42445506944396655;0.7775037534937757;-0.3299999771313467;0.8446194302931146
89.111719;1.0798733023970206;0.8333494850189934;0.7715979368767197;-0.37118104471775454;-0.34370126581356386;1.0718330415899415;9.998010074315555;0.833574781440552;-0.4244549660845325;-0.42445506904250874;0.777504775553948;-0.32999997716629653;0.8446210908884293
89.121719;1.0798752103692302;0.8333487944161474;0.7715950901148303;-0.3711810440580211;-0.34370126602138495;1.071836734866164;9.998025791619682;0.8335728564520846;-0.4244549677048285;-0.4244550686249432;0.7775057212318376;-0.32999997717461954;0.8446227638830276
89.131719;1.079877204336087;0.83334817554449;0.7715922002709167;-0.3711810433822672;-0.34370126626469183;1.0718404060255942;9.998040961672219;0.8335708209308318;-0.42445496929735627;-0.42445506819146545;0.7775065853083006;-0.3299999771571388;0.8446244502356912
89.141719;1.079879282015398;0.8333476312550806;0.7715892779434168;-0.37118104269492097;-0.34370126654446687;1.0718440557937385;9.998055503921565;0.8335686823401944;-0.4244549708584399;-0.4244550677421824;0.7775073654915772;-0.3299999771147987;0.8446261494908641
89.151719;1.0798814416903753;0.8333471636300653;0.7715863351218363;-0.37118104200015667;-0.34370126686131436;1.071847684098467;9.998069343581943;0.8335664481198242;-0.4244549723848645;-0.42445506727694643;0.7775080609045333;-0.32999997704834544;0.844627859119674
89.161719;1.0798836832921102;0.8333467735501011;0.7715833848040691;-0.37118104130199375;-0.34370126721549493;1.0718512901632757;9.99808240774816;0.8335641252595483;-0.42445497387380027;-0.42445506679575123;0.7775086708850206;-0.3299999769586643;0.844629573950657
89.171719;1.079886006822771;0.8333464605849145;0.7715804397290805;-0.37118104060479024;-0.3437012676067921;1.071854872519283;9.9980946202842;0.8335617217924333;-0.42445497532242477;-0.4244550662990126;0.7775091945969014;-0.3299999768472947;0.8446312866308908
89.181719;1.0798884088798975;0.8333462233360038;0.771577511883431;-0.37118103991334217;-0.3437012680339848;1.0718584308098658;9.998105901345719;0.8335592485338016;-0.42445497672779037;-0.42445506578718967;0.7775096317443787;-0.3299999767164853;0.8446329890441844
89.191719;1.0798908825823255;0.83334605972193;0.7715746137260527;-0.3711810392323541;-0.34370126849448274;1.0718619679372055;9.99811617280546;0.833556718865112;-0.4244549780867595;-0.4244550652605276;0.7775099838079108;-0.32999997656884833;0.8446346733885461
89.201719;1.0798934205109811;0.833345967334373;0.7715717591412554;-0.3711810385658416;-0.34370126898477077;1.0718654899825018;9.99812536559433;0.833554147350878;-0.42445497939582766;-0.4244550647195633;0.7775102540192506;-0.32999997640691386;0.8446363325794506
89.211719;1.0798960156365847;0.8333459442530727;0.7715689631834303;-0.37118103791674495;-0.34370126950132524;1.0718690051570314;9.998133426026284;0.8335515490396089;-0.4244549806514481;-0.4244550641654607;0.7775104462868162;-0.3299999762328842;0.844637960891118
89.221719;1.0798986601055494;0.8333459893322357;0.7715662413656148;-0.371181037286694;-0.3437012700411463;1.0718725231089854;9.998140314101116;0.8335489396590648;-0.42445498185090513;-0.4244550635996078;0.7775105648634794;-0.32999997604892645;0.8446395553854479
89.231719;1.0799013442977639;0.8333461014910608;0.7715636083346853;-0.3711810366760688;-0.34370127060164807;1.0718760534972056;9.998145989857445;0.8335463351258601;-0.4244549829927497;-0.4244550630232804;0.7775106143456764;-0.32999997585766955;0.8446411172750234
89.241719;1.0799040571122258;0.8333462788858841;0.7715610767005774;-0.3711810360845367;-0.34370127118035804;1.0718796039471594;9.998150392791684;0.8335437500538283;-0.4244549840766518;-0.4244550624376401;0.777510599243214;-0.3299999756623712;0.8446426517362399
89.251719;1.079906786675957;0.8333465185214369;0.7715586570747809;-0.3711810355116948;-0.34370127177470133;1.0718831793818278;9.998153428805612;0.8335411969980354;-0.4244549851033345;-0.42445506184361487;0.7775105240422026;-0.32999997546667914;0.8446441659233394
89.261719;1.0799095199629778;0.8333468161466445;0.7715563581624758;-0.3711810349573917;-0.34370127238184406;1.0718867825949723;9.998154983289922;0.8335386862540817;-0.4244549860745364;-0.4244550612418558;0.7775103934091596;-0.3299999752740902;0.8446456664690791
89.271719;1.0799122424269476;0.8333471664054203;0.7715541866307346;-0.3711810344217979;-0.3437012729988206;1.0718904144351893;9.998154949751251;0.8335362254450572;-0.424454986992736;-0.4244550606329462;0.7775102116060589;-0.32999997508757745;0.8446471573035097
89.281719;1.0799149396202476;0.8333475634500461;0.7715521476850185;-0.37118103390517015;-0.3437012736230037;1.0718940746780246;9.998153239311934;0.8335338203238873;-0.42445498786089597;-0.4244550600175326;0.777509981743869;-0.3299999749096872;0.8446486383653867
89.291719;1.0799175992936705;0.8333480014499837;0.7715502456747338;-0.37118103340742314;-0.34370127425236946;1.071897764406473;9.998149767116496;0.8335314765954251;-0.42445498868245196;-0.42445505939623107;0.7775097053596592;-0.3299999747427771;0.8446501065342961
89.301719;1.0799202117898723;0.8333484745563684;0.7715484843404169;-0.37118103292823384;-0.34370127488540947;1.071901487360401;9.998144447062048;0.8335292007526083;-0.42445498946145555;-0.42445505876937983;0.7775093823816878;-0.3299999745891409;0.8446515579966593
89.311719;1.0799227694354205;0.8333489769243841;0.7715468672086169;-0.37118103246761575;-0.34370127552094637;1.071905249125118;9.998137207053599;0.833526999980038;-0.42445499020247923;-0.4244550581368944;0.7775090112354361;-0.32999997445088886;0.8446529896011935
89.321719;1.0799252656750846;0.8333495031392086;0.771545397570024;-0.3711810320259835;-0.3437012761577534;1.0719090566543765;9.99812800285483;0.8335248818868625;-0.4244549909098962;-0.4244550574982376;0.7775085886855462;-0.3299999743297658;0.8446543988226914
89.331719;1.0799276943298781;0.8333500488780621;0.7715440776292867;-0.3711810316037753;-0.343701276794211;1.0719129191415881;9.998116820417362;0.8335228534817215;-0.4244549915870657;-0.4244550568523643;0.7775081098680325;-0.3299999742273809;0.8446557830362574
89.341719;1.0799300503651792;0.8333506114599095;0.7715429078077065;-0.37118103120139434;-0.34370127742837087;1.0719168475178535;9.998103677397262;0.8335209195745225;-0.42445499223646316;-0.42445505619786555;0.7775075691467435;-0.3299999741455319;0.8446571387380132
89.351719;1.0799323311504767;0.8333511900691705;0.7715418870518544;-0.37118103081933207;-0.34370127805820017;1.0719208514246397;9.998088619551082;0.8335190825183669;-0.42445499286060107;-0.4244550555331166;0.7775069617495558;-0.3299999740860103;0.8446584615008749
89.361719;1.0799345356667556;0.833351785542971;0.7715410137880333;-0.37118103045803824;-0.34370127868178857;1.0719249367427344;9.998071706999003;0.8335173438819062;-0.4244549934626035;-0.4244550548560195;0.777506285351973;-0.32999997405020165;0.844659746771692
89.371719;1.0799366621034405;0.8333523993635089;0.7715402865614844;-0.37118103011769327;-0.3437012792975069;1.0719291059449596;9.998053009883726;0.8335157063761969;-0.4244549940459596;-0.4244550541639;0.7775055410536864;-0.329999974038963;0.844660990838584
89.381719;1.079938706024168;0.8333530324089792;0.771539703830887;-0.37118102979807616;-0.3437012799040459;1.0719333593663338;9.998032619139193;0.8335141748244932;-0.42445499461398073;-0.42445505345400913;0.7775047339086308;-0.32999997405274173;0.8446621912134454
89.391719;1.079940660202191;0.8333536849836986;0.7715392633637559;-0.3711810294983287;-0.3437012805004125;1.0719376950813209;9.998010653345295;0.8335127559817999;-0.42445499516954044;-0.4244550527242021;0.7775038724789102;-0.3299999740916176;0.8446633464729753
89.401719;1.0799425157318625;0.8333543580243982;0.7715389619013384;-0.37118102921664387;-0.3437012810859646;1.0719421083929985;9.997987254288251;0.8335114574040433;-0.4244549957150336;-0.4244550519734317;0.7775029668697285;-0.32999997415512927;0.8446644559036796
89.411719;1.0799442629718299;0.833355053680026;0.7715387952495715;-0.3711810289504026;-0.34370128166042846;1.0719465925023512;9.997962573962454;0.8335102863664936;-0.4244549962522217;-0.42445505120207633;0.7775020264678327;-0.3299999742420473;0.8446655194061401
89.421719;1.079945891858127;0.8333557749294418;0.771538758588705;-0.37118102869694064;-0.34370128222386;1.0719511391199152;9.99793676005492;0.8335092493768322;-0.4244549967821567;-0.4244550504121478;0.7775010591572492;-0.3299999743504158;0.8446665385232122
89.431719;1.0799473927939367;0.8333565251449643;0.771538846644877;-0.3711810284542287;-0.3437012827765804;1.0719557375800877;9.997909950991252;0.8335083518330447;-0.42445499730544173;-0.4244550496070729;0.7775000722129193;-0.3299999744780961;0.8446675176655151
89.441719;1.0799487585153267;0.833357307511426;0.7715390537173735;-0.3711810282206519;-0.3437012833191285;1.071960373500038;9.997882277025413;0.8335075979761106;-0.424454997822577;-0.4244550487907847;0.7774990734449047;-0.32999997462316283;0.8446684630999822
89.451719;1.0799499854493626;0.8333581238072518;0.7715393740214568;-0.3711810279943997;-0.3437012838523085;1.071965028628601;9.997853863851827;0.833506991352503;-0.42445499833418365;-0.42445504796665023;0.7774980708953225;-0.3299999747835944;0.8446693806336599
89.461719;1.0799510728298027;0.8333589730690548;0.7715398020153064;-0.3711810277735082;-0.3437012843774186;1.071969682351206;9.997824841779677;0.8335065355250922;-0.42445499884126486;-0.42445504713702575;0.7774970711714715;-0.3299999749571948;0.8446702757645792
89.471719;1.07995202096012;0.8333598514330796;0.7715403320180891;-0.3711810275563536;-0.3437012848963773;1.071974313901589;9.997795346122768;0.8335062347314941;-0.42445499934534875;-0.42445504630347036;0.7774960788012195;-0.3299999751422285;0.8446711559506493
89.481719;1.079952831540356;0.8333607529128476;0.7715409580717282;-0.371181027341896;-0.34370128541132794;1.0719789038200058;9.997765501707251;0.8335060933675681;-0.4244549998482912;-0.42445504546711493;0.7774950980581325;-0.32999997533771946;0.8446720313575318
89.491719;1.0799535090179335;0.8333616696167726;0.7715416744142288;-0.37118102712961915;-0.3437012859240559;1.0719834344434955;9.997735408089538;0.8335061141399934;-0.42445500035198536;-0.42445504462902595;0.7774941350918733;-0.32999997554307053;0.8446729135827763
89.501719;1.0799540607203288;0.8333625920010956;0.7715424752561258;-0.37118102691939164;-0.3437012864357379;1.0719878898446078;9.997705137322152;0.8335062967865198;-0.4244550008580657;-0.42445504379056304;0.7774931977907995;-0.3299999757577249;0.8446738137367713
