time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.511719;1.0799544954702427;0.8333635104692295;0.7715433543513973;-0.37118102671141606;-0.34370128694696267;1.0719922554246102;9.997674746348682;0.8335066381509886;-0.42445500136757136;-0.42445504295349235;0.7774922943043794;-0.329999975980983;0.8446747406473604
89.521719;1.079954820870562;0.833364417280888;0.7715443053153073;-0.37118102650629564;-0.34370128745791767;1.0719965178785917;9.997644294857677;0.8335071329497519;-0.42445500188071816;-0.4244550421198468;0.777491432628581;-0.32999997621169286;0.8446757004540528
89.531719;1.079955041276301;0.8333653073074454;0.7715453218811714;-0.3711810263051182;-0.34370128796857363;1.0720006653762135;9.99761385204951;0.8335077750461194;-0.4244550023968294;-0.42445504129185263;0.7774906212996369;-0.3299999764480252;0.8446766979027437
89.541719;1.0799551589905219;0.833366177379979;0.7715463980778212;-0.37118102610940945;-0.34370128847864706;1.072004686801851;9.997583489169251;0.833508558407916;-0.4244550029144633;-0.4244550404719416;0.7774898693156923;-0.3299999766877936;0.8446777372447424
89.551719;1.0799551776795078;0.8333670246512932;0.7715475292069374;-0.37118102592104185;-0.34370128898759456;1.0720085714135932;9.997553264829891;0.8335094766933755;-0.4244550034318596;-0.4244550396626984;0.7774891849836062;-0.3299999769291906;0.8446788210298241
89.561719;1.0799551042959077;0.8333678456587925;0.7715487131387039;-0.3711810257423889;-0.34370128949482837;1.0720123105051205;9.997523216206766;0.8335105221900336;-0.42445500394746505;-0.42445503886667607;0.7774885752808867;-0.32999997717126256;0.844679948837326
89.571719;1.0799549479193808;0.8333686369416866;0.7715499502445744;-0.3711810255765632;-0.34370128999980065;1.0720158980242955;9.997493368947527;0.8335116851426955;-0.4244550044601247;-0.42445503808616236;0.7774880460540043;-0.32999997741378695;0.8446811188538312
89.581719;1.079954717987884;0.8333693951551632;0.7715512418501734;-0.3711810254273262;-0.343701290501817;1.0720193285939101;9.997463750803922;0.8335129537995946;-0.4244550049690529;-0.4244550373232035;0.7774876016824396;-0.3299999776567807;0.8446823304911867
89.591719;1.0799544237510483;0.8333701159422842;0.7715525890565119;-0.37118102529866553;-0.34370129100000285;1.072022597196069;9.99743438747062;0.8335143153283934;-0.42445500547393994;-0.42445503657986783;0.7774872439387813;-0.32999997789999685;0.8446835846561437
89.601719;1.0799540737493631;0.8333707935807261;0.771553992525023;-0.37118102519444024;-0.34370129149352874;1.072025701469941;9.997405293737966;0.8335157566824135;-0.42445500597505853;-0.42445503585833316;0.7774869715368468;-0.32999997814252174;0.8446848824352684
89.611719;1.0799536753871137;0.833371421722788;0.7715554526273238;-0.371181025118186;-0.3437012919817243;1.0720286422946301;9.997376477380689;0.8335172642113607;-0.4244550064730305;-0.42445503516087196;0.7774867809998207;-0.3299999783826863;0.8446862242331853
89.621719;1.079953235153141;0.833371994088682;0.7715569699520209;-0.3711810250728369;-0.34370129246419584;1.0720314227663468;9.997347949045324;0.8335188232007856;-0.4244550069683091;-0.42445503449003313;0.7774866678506833;-0.3299999786184998;0.8446876092808505
89.631719;1.0799527582663888;0.8333725047631662;0.771558546090514;-0.37118102506054973;-0.34370129294111657;1.0720340493928582;9.9973197281504;0.8335204189353851;-0.42445500746086134;-0.42445503384901645;0.7774866272496075;-0.3299999788481854;0.8446890350056027
89.641719;1.0799522486981428;0.833372947693951;0.7715601835542049;-0.37118102508290973;-0.343701293413306;1.0720365343132015;9.997291842774274;0.8335220377065884;-0.42445500795015156;-0.42445503324190637;0.7774866537575309;-0.3299999790703553;0.8446904964406257
89.651719;1.079951710927497;0.8333733158076727;0.7715618838258961;-0.37118102514119106;-0.3437012938821761;1.0720388940486962;9.997264322419857;0.8335236665997648;-0.42445500843521894;-0.42445503267331436;0.7774867403525612;-0.3299999792840169;0.8446919861438781
89.661719;1.0799511514710571;0.8333736012350812;0.7715636452352548;-0.37118102523625857;-0.3437012943498493;1.0720411454659298;9.997237188456538;0.8335252936039443;-0.42445500891511656;-0.4244550321474789;0.7774868776644117;-0.32999997948872084;0.8446934953734023
89.671719;1.079950578743288;0.8333737967542391;0.7715654630365889;-0.37118102536849706;-0.3437012948192295;1.0720433042091115;9.997210454990979;0.8335269079104709;-0.4244550093894972;-0.424455031667435;0.777487054146121;-0.32999997968467887;0.8446950163505225
89.681719;1.0799500016736048;0.8333738970009298;0.771567331157371;-0.37118102553813;-0.3437012952936427;1.0720453866468755;9.997184131841925;0.8335284990982147;-0.42445500985845924;-0.4244550312348906;0.7774872568770292;-0.3299999798728406;0.8446965431780781
89.691719;1.0799494279757147;0.8333738988725844;0.7715692437463387;-0.3711810257453523;-0.3437012957760212;1.0720474113639271;9.997158212455103;0.8335300563963111;-0.42445501032161326;-0.42445503085083164;0.7774874731134063;-0.3299999800550463;0.8446980702105519
89.701719;1.079948863874294;0.8333738018283766;0.7715711953763558;-0.3711810259901344;-0.343701296268136;1.0720493973047236;9.99713266494888;0.8335315692724908;-0.42445501077742065;-0.42445503051608113;0.7774876924252561;-0.32999998023395233;0.8446995903139555
89.711719;1.0799483150579108;0.8333736079778257;0.7715731800511849;-0.37118102627233707;-0.34370129677066663;1.0720513591528242;9.997107447031949;0.8335330281672755;-0.42445501122369034;-0.4244550302312255;0.7774879079440166;-0.32999998041258416;0.8447010947441084
89.721719;1.0799477863283684;0.8333733208842867;0.7715751908999622;-0.37118102659195434;-0.3437012972840322;1.0720533041777007;9.997082528607764;0.8335344244914671;-0.424455011658686;-0.4244550299962249;0.7774881165225196;-0.32999998059385555;0.8447025731272203
89.731719;1.0799472803166474;0.8333729432412036;0.7715772215147004;-0.3711810269489385;-0.34370129780892517;1.0720552338203198;9.997057897575088;0.8335357507739726;-0.4244550120814807;-0.4244550298102313;0.7774883187539161;-0.32999998078050996;0.8447040125039172
89.741719;1.0799467970561294;0.8333724755623895;0.7715792673395953;-0.37118102734287833;-0.3437012983463374;1.0720571471281959;9.99703355050264;0.8335370012176176;-0.4244550124914228;-0.424455029671754;0.7774885184523304;-0.3299999809754191;0.8447053978159147
89.751719;1.0799463341124982;0.8333719170832945;0.7715813259458872;-0.3711810277728484;-0.34370129889748086;1.072059042407466;9.997009485148558;0.833538171407566;-0.42445501288776627;-0.4244550295790595;0.7774887211827594;-0.32999998118164625;0.844706715068549
89.761719;1.0799458874657624;0.8333712671734698;0.771583396775095;-0.3711810282373659;-0.3437012994634499;1.0720609182238698;9.99698569241172;0.8335392573332919;-0.4244550132698099;-0.4244550295304785;0.777488932974682;-0.3299999814023219;0.8447079539224215
89.771719;1.0799454535763524;0.833370526010634;0.7715854806375122;-0.3711810287345826;-0.34370130004488864;1.0720627747789364;9.99696214212068;0.8335402557136187;-0.424455013636882;-0.4244550295243743;0.777489160096754;-0.329999981640659;0.8447091075501816
89.781719;1.0799450310283494;0.833369695251908;0.7715875790773695;-0.3711810292628305;-0.3437013006420582;1.0720646138899872;9.99693877980801;0.8335411654347886;-0.4244550139881523;-0.42445502955880504;0.7774894091504959;-0.329999981899718;0.8447101715316633
89.791719;1.0799446210241057;0.8333687784096709;0.7715896946418968;-0.37118102982114803;-0.3437013012549075;1.0720664380343947;9.996915537542675;0.8335419881747235;-0.42445501432282645;-0.4244550296313367;0.7774896865928906;-0.32999998218187265;0.8447111432971949
89.801719;1.079944227946732;0.8333677798663596;0.7715918317816723;-0.37118103040940487;-0.34370130188307835;1.0720682507503927;9.996892339370287;0.8335427275330569;-0.42445501464033925;-0.4244550297394868;0.7774899981233306;-0.3299999824887816;0.8447120214541458
89.811719;1.0799438595944915;0.8333667035941731;0.7715939962976974;-0.3711810310278993;-0.3437013025261717;1.0720700573499857;9.99686910126776;0.8335433871252609;-0.4244550149400406;-0.42445502988131756;0.7774903487524256;-0.32999998282205234;0.8447128046296121
89.821719;1.079943525373135;0.8333655533255157;0.7715961932534307;-0.3711810316765549;-0.3437013031839852;1.0720718641568332;9.996845736789286;0.833543969490648;-0.42445501522071905;-0.4244550300554398;0.7774907431841573;-0.3299999831837253;0.8447134910323919
89.831719;1.0799432333278172;0.8333643332801127;0.7715984256853126;-0.3711810323542523;-0.34370130385643066;1.0720736776647548;9.996822168769105;0.8335444768254482;-0.42445501548048625;-0.4244550302607521;0.7774911861055344;-0.32999998357600846;0.8447140790878422
89.841719;1.0799429886322325;0.8333630479694578;0.7716006946234455;-0.37118103305879796;-0.34370130454329967;1.0720755045471129;9.996798345566665;0.8335449117595821;-0.42445501571723177;-0.4244550304964022;0.7774916826977952;-0.3299999840008518;0.8447145681018591
89.851719;1.0799427931991212;0.8333617019046093;0.7716029992066128;-0.3711810337875471;-0.34370130524387854;1.0720773509581882;9.996774253440337;0.8335452773408687;-0.42445501592904683;-0.4244550307617854;0.7774922387975375;-0.3299999844599038;0.8447149591486154
89.861719;1.0799426448782936;0.8333602999342942;0.7716053372536595;-0.3711810345381538;-0.343701305956693;1.0720792212210537;9.996749918362818;0.8335455768452045;-0.42445501611403463;-0.4244550310563813;0.7774928602083848;-0.3299999849544933;0.8447152563830179
89.871719;1.0799425382064802;0.8333588477965674;0.7716077068906743;-0.3711810353087385;-0.34370130667979865;1.0720811180884409;9.996725399935361;0.8335458130157304;-0.42445501627009985;-0.42445503137966706;0.7774935519691044;-0.32999998548547793;0.8447154672215841
89.881719;1.0799424678019665;0.8333573522504808;0.7716101079836172;-0.37118103609763564;-0.3437013074111565;1.0720830447641145;9.996700776888886;0.8335459870086231;-0.42445501639524463;-0.4244550317312736;0.7774943181366587;-0.329999986053315;0.8447156007053361
89.891719;1.0799424308081849;0.8333558201848273;0.7716125418943152;-0.37118103690327675;-0.34370130814862393;1.072085006608597;9.996676134539342;0.8335460986378094;-0.42445501648809436;-0.4244550321110383;0.7774951615941219;-0.32999998665815633;0.8447156654148802
89.901719;1.0799424266449729;0.8333542577604097;0.7716150095948292;-0.3711810377240358;-0.343701308889891;1.0720870107309952;9.996651566710222;0.8335461479901327;-0.4244550165482819;-0.4244550325187608;0.7774960835351769;-0.32999998729947183;0.8447156683070034
89.911719;1.0799424562786224;0.8333526706681584;0.7716175097317476;-0.37118103855789963;-0.3437013096326294;1.072089063567636;9.996627179369444;0.8335461365152518;-0.4244550165762622;-0.424455032954012;0.7774970833103357;-0.3299999879755476;0.8447156145172038
89.921719;1.079942521818399;0.833351064644714;0.7716200383599893;-0.3711810394022403;-0.34370131037490215;1.072091168286526;9.996603083121435;0.8335460664584716;-0.4244550165727936;-0.4244550334162829;0.7774981585948704;-0.3299999886837277;0.8447155078205059
89.931719;1.079942625859648;0.8333494454569327;0.7716225900797894;-0.371181040254034;-0.34370131111561797;1.072093323446143;9.996579385170103;0.8335459397472025;-0.42445501653883044;-0.42445503390524336;0.7774993050921577;-0.3299999894213049;0.8447153514622621
89.941719;1.0799427707413416;0.833347818148002;0.7716251591213323;-0.371181041110511;-0.34370131185453845;1.0720955226519893;9.996556187078738;0.8335457579437914;-0.42445501647543543;-0.42445503442079546;0.7775005165693074;-0.3299999901859754;0.8447151486398365
89.951719;1.079942957597353;0.8333461864229923;0.771627740112548;-0.3711810419696474;-0.34370131259187786;1.0720977549966182;9.996533582056863;0.8335455227784654;-0.42445501638324207;-0.4244550349629025;0.7775017855643056;-0.3299999909756312;0.8447149022989583
89.961719;1.0799431850508268;0.8333445537102535;0.7716303291294176;-0.37118104283026937;-0.34370131332785353;1.0721000070735065;9.996511654745204;0.8335452364462382;-0.42445501626227056;-0.4244550355312066;0.7775031039002925;-0.32999999178825745;0.8447146144196807
89.971719;1.079943448837132;0.8333429242542872;0.7716329245659989;-0.3711810436919722;-0.34370131406245025;1.0721022656701407;9.996490482806086;0.8335449022914295;-0.4244550161123904;-0.42445503612470303;0.7775044635456037;-0.32999999262215246;0.8447142855062211
89.981719;1.0799437432096615;0.8333413020146299;0.7716355264032378;-0.37118104455478723;-0.3437013147956375;1.0721045187427554;9.99647013719658;0.8335445252806604;-0.4244550159336877;-0.42445503674184987;0.7775058576913235;-0.32999999347587394;0.8447139151785892
89.991719;1.0799440629209687;0.8333396895157943;0.7716381344577273;-0.37118104541859803;-0.34370131552766797;1.072106754719581;9.996450694012971;0.8335441112494544;-0.4244550157264783;-0.4244550373808914;0.7775072806022172;-0.32999999434790417;0.8447135035752343
90.001719;1.0799444047234819;0.8333380883116036;0.77164074807031;-0.371181046282573;-0.3437013162589337;1.0721089616845512;9.996432255914355;0.8335436653845673;-0.42445501549135384;-0.4244550380400151;0.7775087266595856;-0.32999999523657314;0.8447130522909152
90.011719;1.0799447675002116;0.8333364996705326;0.7716433675514072;-0.3711810471449408;-0.34370131698961404;1.0721111262564664;9.996414957032947;0.8335431909765303;-0.4244550152294621;-0.4244550387172612;0.7775101896412405;-0.32999999614019815;0.8447125634559729
90.021719;1.079945150443882;0.8333349250776646;0.7716459952578372;-0.37118104800338103;-0.3437013177196354;1.0721132326438747;9.996398942971197;0.833542689438695;-0.42445501494271176;-0.42445503941024065;0.777511662189618;-0.3299999970572585;0.8447120373395178
90.031719;1.07994555139096;0.8333333665428894;0.7716486352254632;-0.3711810488557099;-0.3437013184489233;1.0721152637414155;9.99638434657741;0.8335421611712905;-0.424455014633655;-0.42445504011598517;0.7775131360392641;-0.3299999979866192;0.844711471148614
90.041719;1.0799459669641873;0.8333318261841529;0.7716512924068296;-0.3711810497002673;-0.34370131917745533;1.0721172030969366;9.996371278146459;0.833541605813086;-0.42445501430507215;-0.4244550408311335;0.7775146034469609;-0.3299999989275774;0.8447108604566282
90.051719;1.0799463929072317;0.8333303054230554;0.771653972512644;-0.37118105053596;-0.34370131990485886;1.0721190357169315;9.996359828151991;0.8335410217713053;-0.42445501395941937;-0.4244550415522016;0.7775160585306854;-0.3299999998795952;0.8447102019103534
90.061719;1.0799468240978065;0.833328804490918;0.7716566821827171;-0.37118105136214197;-0.3437013206301027;1.0721207484180497;9.996350072210985;0.8335404064438976;-0.42445501359872917;-0.4244550422758321;0.777517498054069;-0.3300000008418938;0.8447094947268674
90.071719;1.079947255192136;0.8333273224756053;0.7716594284973772;-0.3711810521783721;-0.34370132135167764;1.0721223302936642;9.996342072220282;0.8335397573481381;-0.4244550132249988;-0.42445504299904996;0.7775189222458394;-0.3300000018132642;0.8447087396691809
90.081719;1.0799476803453125;0.8333258577075185;0.7716622176225937;-0.3711810529841649;-0.34370132206795234;1.0721237727062063;9.996335877696106;0.8335390726796805;-0.42445501284036835;-0.42445504371929743;0.7775203346642611;-0.33000000279231784;0.8447079372081454
90.091719;1.0799480918199547;0.8333244081667864;0.7716650544212194;-0.3711810537788191;-0.343701322777522;1.0721250683991133;9.996331531289373;0.8335383510221163;-0.42445501244702605;-0.42445504443433074;0.7775217407551548;-0.3300000037778076;0.8447070875100168
90.101719;1.0799484803147528;0.8333229717540279;0.7716679437828193;-0.3711810545614331;-0.34370132347949656;1.07212621034747;9.996329066895301;0.8335375907841297;-0.42445501204683506;-0.42445504514217336;0.7775231465497834;-0.33000000476861674;0.8447061918710369
90.111719;1.0799488360490417;0.8333215466839567;0.771670891631132;-0.3711810553311135;-0.343701324173489;1.0721271914210453;9.996328497353119;0.8335367894794149;-0.424455011640728;-0.42445504584095595;0.7775245578101366;-0.33000000576357014;0.8447052531574984
90.121719;1.0799491487566486;0.8333201317379634;0.7716739049664681;-0.371181056087142;-0.34370132485943006;1.0721280050998456;9.996329810953235;0.8335359434679063;-0.42445501122883844;-0.4244550465286001;0.7775259792669156;-0.33000000676130975;0.8447042750306387
90.131719;1.0799494089743666;0.8333187258786051;0.7716769913183471;-0.37118105682889657;-0.34370132553740496;1.0721286467965194;9.996332983552572;0.8335350486228517;-0.42445501081129766;-0.42445504720267;0.777527414582027;-0.33000000776024785;0.8447032611257462
90.141719;1.0799496100978212;0.8333173282360636;0.7716801576212009;-0.37118105755556896;-0.343701326207514;1.0721291143354061;9.996337987390618;0.8335341008985445;-0.4244550103884272;-0.424455047860617;0.7775288671372846;-0.3300000087584213;0.8447022141115996
90.151719;1.079949747839032;0.8333159387739213;0.7716834103402156;-0.37118105826594683;-0.3437013268699047;1.0721294065339948;9.996344779672206;0.833533095625532;-0.42445500996041474;-0.4244550485002101;0.7775303407772477;-0.33000000975332505;0.8447011348838211
90.161719;1.0799498185680094;0.8333145583206765;0.7716867563736766;-0.3711810589585162;-0.34370132752472626;1.0721295216412579;9.996353284607878;0.8335320264014763;-0.4244550095271532;-0.42445504911969945;0.7775318400356747;-0.3300000107421947;0.8447000221899656
90.171719;1.079949819329061;0.8333131882449135;0.7716902017950013;-0.37118105963177095;-0.34370132817167454;1.0721294582400855;9.996363396032871;0.8335308850973803;-0.4244550090882152;-0.4244550497176978;0.7775333697853903;-0.33000001172265203;0.8446988721840397
90.181719;1.0799497484976588;0.8333118307285963;0.7716937497074641;-0.37118106028457626;-0.3437013288097016;1.0721292175876616;9.996374998448003;0.8335296625360407;-0.4244550086429519;-0.42445505029309744;0.7775349348777143;-0.3300000126930256;0.8446976785651635
90.191719;1.0799496057898332;0.8333104891974316;0.7716973998159892;-0.3711810609166037;-0.34370132943745585;1.0721288040188126;9.996387988909872;0.8335283491655193;-0.4244550081907355;-0.42445505084491825;0.777536540419377;-0.33000001365209;0.8446964340803478
90.201719;1.0799493922210839;0.8333091682290004;0.7717011492222271;-0.37118106152843994;-0.343701330053949;1.0721282236284224;9.99640229350796;0.8335269363378747;-0.42445500773121836;-0.4244550513720265;0.7775381916829276;-0.33000001459866507;0.8446951322792116
90.211719;1.0799491098785556;0.8333078724553235;0.7717049936059833;-0.3711810621209311;-0.34370133065892694;1.0721274835927097;9.99641787048041;0.8335254175985761;-0.42445500726454277;-0.42445505187303695;0.7775398933371963;-0.3300000155314878;0.8446937684779211
90.221719;1.0799487608334675;0.8333066051490031;0.7717089286602054;-0.3711810626944594;-0.34370133125295055;1.0721265921322047;9.996434694854281;0.8335237888762894;-0.4244550067915944;-0.424455052346426;0.7775416495265414;-0.3300000164492366;0.8446923406299618
90.231719;1.0799483457419428;0.8333053679246355;0.7717129502975845;-0.3711810632490537;-0.34370133183717777;1.072125558204067;9.996452731775362;0.8335220487582963;-0.4244550063140858;-0.42445505279052437;0.7775434645551504;-0.3300000173505262;0.8446908500762496
90.241719;1.0799478631677601;0.8333041610348697;0.7717170526626899;-0.3711810637849869;-0.3437013324130069;1.0721243908233729;9.996471909053845;0.8335201995916253;-0.42445500583413565;-0.42445505320325616;0.7775453430565681;-0.3300000182340366;0.8446893009899596
90.251719;1.0799473105257507;0.8333029835570174;0.7717212268662273;-0.3711810643029937;-0.3437013329819027;1.0721230986392762;9.996492109742022;0.8335182475631856;-0.4244550053536759;-0.42445505358195373;0.7775472898416907;-0.33000001909849325;0.8446876989096925
90.261719;1.0799466861673181;0.8333018341207975;0.7717254624315363;-0.3711810648041494;-0.343701333545363;1.072121690198399;9.996513197025747;0.8335162008721093;-0.42445500487426097;-0.4244550539237713;0.777549309489146;-0.33000001994210687;0.8446860493703434
90.271719;1.0799459905584503;0.8333007119931265;0.771729748941669;-0.371181065290097;-0.34370133410484666;1.0721201740125708;9.996535044804316;0.8335140678594055;-0.42445500439729045;-0.42445505422635627;0.7775514059159031;-0.3300000207624349;0.8446843571989991
90.281719;1.079945226238823;0.8332996177679958;0.7717340761321119;-0.3711810657636303;-0.343701334661639;1.0721185582070565;9.9965575484279;0.8335118569051918;-0.4244550039243893;-0.4244550544880437;0.7775535823424954;-0.33000002155720726;0.8446826270853707
90.291719;1.0799443979516634;0.8332985532296213;0.7717384329063254;-0.3711810662286163;-0.34370133521668883;1.0721168504430172;9.996580624858916;0.8335095773663851;-0.4244550034576125;-0.42445505470783695;0.7775558411400287;-0.3300000223248153;0.8446808646505338
90.301719;1.079943512897729;0.8332975205096961;0.7717428062855398;-0.37118106668883705;-0.3437013357705618;1.0721150569749751;9.996604214087034;0.8335072395330259;-0.42445500299914735;-0.42445505488547897;0.7775581834728503;-0.3300000230638352;0.8446790768517575
90.311719;1.0799425797826119;0.8332965216396617;0.7717471818818885;-0.37118106714703103;-0.3437013363234331;1.0721131815986054;9.996628275628524;0.8335048531527497;-0.42445500255081636;-0.424455055021409;0.7775606094629031;-0.3300000237724627;0.8446772720487032
90.321719;1.0799416066480445;0.8332955584380792;0.7717515457053495;-0.37118106760488423;-0.3437013368750278;1.072111227706905;9.996652776949672;0.833502426190439;-0.4244550021138896;-0.4244550551166693;0.7775631185608829;-0.33000002444856136;0.8446754600418496
90.331719;1.0799405995286804;0.8332946317500637;0.7717558852438166;-0.37118106806310763;-0.3437013374250528;1.0721092013437106;9.996677684063844;0.8334999651481582;-0.42445500168925754;-0.42445505517258025;0.7775657096385205;-0.33000002509002163;0.8446736519725393
90.341719;1.0799395628655004;0.8332937414789777;0.7717601890953751;-0.37118106852141924;-0.34370133797413605;1.0721071117766983;9.9967029582571;0.8334974760934798;-0.42445500127771557;-0.42445505519030996;0.7775683813987091;-0.33000002569469555;0.8446718599568632
90.351719;1.0799385004291533;0.8332928888668999;0.771764446015299;-0.37118106897904035;-0.34370133852411205;1.072104970621174;9.99672855276382;0.8334949650015722;-0.4244550008800044;-0.4244550551711463;0.7775711329080628;-0.33000002626024505;0.8446700956961108
90.361719;1.0799374162979134;0.8332920784225368;0.7717686443042542;-0.3711810694352306;-0.3437013390773746;1.0721027898243778;9.996754407000664;0.8334924368603601;-0.42445500049660745;-0.42445505511715487;0.7775739636575456;-0.33000002678446805;0.8446683687256934
90.371719;1.0799363155089585;0.8332913167347443;0.7717727715140732;-0.3711810698891074;-0.34370133963630106;1.07210057892186;9.996780443000386;0.8334898944250154;-0.4244550001280148;-0.42445505503111736;0.7775768735673335;-0.33000002726553507;0.8446666862592866
90.381719;1.0799352032576728;0.8332906103020999;0.7717768141098359;-0.3711810703393282;-0.34370134020320303;1.072098343489993;9.996806569060634;0.8334873388207721;-0.42445499977539985;-0.42445505491581076;0.7775798632063009;-0.33000002770183284;0.8446650540140206
90.391719;1.079934084339928;0.8332899652659994;0.7717807580096825;-0.371181070784428;-0.3437013407805674;1.0720960848803933;9.996832690687102;0.8334847717938193;-0.42445499944066645;-0.4244550547735218;0.7775829343432671;-0.3300000280919204;0.8446634767228842
90.401719;1.0799329640603517;0.8332893875062212;0.7717845904541669;-0.37118107122337374;-0.3437013413712099;1.0720938010702818;9.996858724864763;0.8334821969480082;-0.42445499912600493;-0.42445505460611743;0.7775860906633036;-0.3300000284346027;0.8446619589240241
90.411719;1.0799318476850905;0.8332888810425924;0.7717883016544288;-0.3711810716556566;-0.3437013419779151;1.0720914881955836;9.996884604242215;0.8334796194379639;-0.4244549988337653;-0.424455054415162;0.7775893376384239;-0.33000002872886264;0.8446605058396198
90.421719;1.0799307385259795;0.8332884466180148;0.7717918854323822;-0.37118107208108314;-0.34370134260258195;1.0720891421889367;9.996910262831427;0.8334770454190987;-0.42445499856635005;-0.4244550542016932;0.7775926811808066;-0.33000002897392117;0.8446591234701423
90.431719;1.0799296379186212;0.8332880827859213;0.7717953393059113;-0.3711810724996233;-0.343701343245621;1.0720867607168307;9.99693562078713;0.8334744817240269;-0.4244549983259434;-0.4244550539659223;0.7775961261296676;-0.33000002916959487;0.8446578177944171
90.441719;1.0799285467588828;0.8332877882972499;0.771798663817085;-0.37118107291120844;-0.34370134390579327;1.072084343653454;9.996960579253729;0.8334719354757744;-0.4244549981144893;-0.42445505370726927;0.7775996757474882;-0.33000002931656697;0.8446565936921219
90.451719;1.0799274665638952;0.8332875633074239;0.7718018612303232;-0.37118107331545774;-0.34370134458023094;1.0720818913321593;9.996985019116323;0.8334694137486522;-0.42445499793376695;-0.4244550534248275;0.7776033317249217;-0.33000002941610984;0.8446554544193946
90.461719;1.0799263993527308;0.8332874094618166;0.7718049340733562;-0.371181073711529;-0.3437013452651443;1.0720794036855628;9.997008809969232;0.8334669236554159;-0.42445499778503104;-0.4244550531180583;0.7776070933165723;-0.33000002946944496;0.844654401269162
90.471719;1.079925346736248;0.8332873302285421;0.7718078836362618;-0.3711810740983008;-0.34370134595708385;1.0720768821404871;9.99703182628736;0.8334644724340435;-0.4244549976683149;-0.4244550527871537;0.7776109560685808;-0.33000002947752405;0.8446534332266686
90.481719;1.0799243093341315;0.8332873305339581;0.7718107095534744;-0.37118107447492066;-0.34370134665347735;1.0720743321347732;9.997053949582313;0.8334620673508245;-0.42445499758217736;-0.424455052432749;0.7776149116475134;-0.3300000294411845;0.8446525475430616
90.491719;1.07992328691142;0.8332874150128632;0.7718134108479134;-0.37118107484121404;-0.34370134735224017;1.0720717634482406;9.997075058252827;0.8334597155602314;-0.4244549975242684;-0.42445505205547157;0.7776189485478244;-0.3300000293610675;0.844651741204339
90.501719;1.079922279103118;0.8332875866615375;0.7718159865563772;-0.37118107519741855;-0.34370134805134384;1.0720691885336193;9.997095027212733;0.8334574238819846;-0.4244549974920848;-0.4244550516559308;0.7776230527598382;-0.3300000292376152;0.8446510118288993
90.511719;1.0799212867641397;0.8332878461674714;0.7718184351179659;-0.37118107554364466;-0.3437013487487437;1.0720666206993703;9.997113743341247;0.8334551989721428;-0.42445499748311816;-0.4244550512349527;0.7776272088466804;-0.3300000290715724;0.8446503570138739
90.521719;1.0799203122118037;0.8332881912427813;0.7718207535977297;-0.3711810758796832;-0.34370134944254405;1.0720640726573774;9.99713112206519;0.8334530469477043;-0.4244549974946446;-0.42445505079347795;0.7776314013047718;-0.33000002886432017;0.8446497734074956
90.531719;1.0799193567806669;0.8332886169036096;0.7718229380675999;-0.3711810762049115;-0.34370135013118747;1.0720615559323028;9.997147106208423;0.8334509718047961;-0.4244549975240564;-0.424455050332369;0.7776356150421022;-0.3300000286176481;0.8446492566654493
90.541719;1.0799184185949176;0.8332891166963147;0.7718249854595648;-0.37118107651790666;-0.3437013508135454;1.0720590810460515;9.997161649140311;0.8334489749101267;-0.4244549975693528;-0.42445504985270444;0.7776398352246686;-0.3300000283335882;0.8446488013671067
90.551719;1.0799174934103182;0.8332896838937185;0.7718268948341339;-0.37118107681604545;-0.343701351488977;1.0720566566210437;9.99717470587359;0.8334470559183565;-0.424454997628775;-0.4244550493562562;0.7776440473341367;-0.3300000280144658;0.8446484007503582
90.561719;1.0799165763199545;0.8332903129573722;0.7718286668974869;-0.3711810770956515;-0.3437013521572729;1.0720542881765032;9.997186238338593;0.8334452129770777;-0.4244549977001874;-0.4244550488455468;0.7776482380083269;-0.3300000276627592;0.8446480474107193
90.571719;1.0799156620318433;0.8332910004350997;0.7718303035038585;-0.3711810773527831;-0.34370135281838915;1.072051978440839;9.99719622319315;0.8334434426613175;-0.42445499778120327;-0.4244550483234543;0.7776523968586105;-0.33000002728088984;0.8446477344888588
90.581719;1.0799147446973354;0.8332917435080867;0.7718318076933985;-0.3711810775839363;-0.3437013534722572;1.0720497275944145;9.997204654569767;0.8334417413350717;-0.42445499786968577;-0.42445504779273435;0.7776565177197666;-0.3300000268713123;0.844647455435507
90.591719;1.0799138187608337;0.8332925376181468;0.7718331836005202;-0.3711810777862061;-0.34370135411864755;1.0720475332661308;9.997211536517575;0.833440106843191;-0.42445499796394737;-0.42445504725581346;0.7776605982629807;-0.3300000264368624;0.8446472026642048
90.601719;1.0799128806149587;0.833293375695;0.77183443633889;-0.37118107795728217;-0.34370135475694746;1.0720453920204307;9.99721687348285;0.833438538411456;-0.424454998062675;-0.4244550467149227;0.7776646386672318;-0.33000002598102013;0.8446469674952644
90.611719;1.0799119293349757;0.8332942490677874;0.7718355716211258;-0.3711810780954615;-0.34370135538619856;1.072043300288038;9.997220672219447;0.8334370356943835;-0.424454998164757;-0.42445504617229846;0.7776686400029448;-0.3300000255078316;0.8446467413601487
90.621719;1.079910965897683;0.8332951487933961;0.7718365954096295;-0.3711810781996743;-0.34370135600549917;1.0720412523070963;9.997222945386566;0.8334355989886895;-0.4244549982690461;-0.4244550456302352;0.7776726033507266;-0.33000002502142517;0.8446465164322073
90.631719;1.079909992128361;0.8332960664983924;0.7718375137870156;-0.37118107826964436;-0.34370135661436235;1.0720392378230603;9.997223699731855;0.833434230326041;-0.42445499837411516;-0.42445504509114795;0.777676529642335;-0.33000002452530824;0.8446462855856717
90.641719;1.0799090102776538;0.8332969948188277;0.771838332175918;-0.371181078305918;-0.343701357212754;1.07203724301343;9.997222918552223;0.8334329344097582;-0.4244549984781409;-0.4244550445577516;0.7776804186744475;-0.3300000240221445;0.8446460427074284
90.651719;1.079908023006441;0.8332979273473223;0.7718390543689319;-0.3711810783094782;-0.34370135780078576;1.0720352533895836;9.997220563370938;0.8334317189071303;-0.4244549985790537;-0.424455044032989;0.7776842677291059;-0.33000002351434965;0.8446457835918165
90.661719;1.0799070330793084;0.8332988580658592;0.77183968233473;-0.3711810782813764;-0.3437013583782061;1.0720332554463932;9.99721659326733;0.8334305936463592;-0.4244549986748951;-0.4244550435196752;0.7776880712734466;-0.3300000230045566;0.8446455062051165
90.671719;1.079906042889756;0.8332997811469308;0.7718402171594553;-0.3711810782228688;-0.3437013589442416;1.0720312368007845;9.997210982292593;0.8334295692317227;-0.42445499876410564;-0.42445504302036396;0.7776918213600722;-0.33000002249544963;0.8446452097213517
90.681719;1.079905054629769;0.833300691158918;0.771840660724914;-0.37118107813570783;-0.3437013594981681;1.0720291869010792;9.99720373065063;0.8334286563599067;-0.4244549988454941;-0.42445504253758154;0.7776955085652063;-0.330000021989736;0.8446448933721662
90.691719;1.0799040712542347;0.8333015830676983;0.7718410162856922;-0.371181078022174;-0.34370136004002694;1.0720270977765953;9.997194870510247;0.833427865446752;-0.4244549989178173;-0.4244550420739575;0.7776991240160853;-0.3300000214903379;0.844644555981904
90.701719;1.0799030974925254;0.8333024524214079;0.7718412877125943;-0.37118107788484767;-0.343701360570598;1.0720249629784107;9.99718446303557;0.833427205717552;-0.42445499897943195;-0.42445504163192943;0.7777026609859771;-0.33000002100016373;0.8446441967900403
90.711719;1.0799021397555404;0.8333032963083432;0.771841479171039;-0.3711810777262593;-0.34370136109082877;1.0720227761170777;9.99717258843666;0.8334266845109196;-0.42445499902849126;-0.42445504121340716;0.7777061144524016;-0.33000002052159955;0.8446438166571999
90.721719;1.0799012049291197;0.8333041138193525;0.7718415952414646;-0.3711810775487835;-0.3437013616014941;1.0720205308441975;9.997159337181104;0.8334263074831869;-0.4244549990631967;-0.42445504081992574;0.7777094799159455;-0.3300000200563289;0.8446434178249778
90.731719;1.0799002989696849;0.8333049047373735;0.7718416403870599;-0.3711810773548203;-0.3437013621032995;1.0720182220120813;9.997144806922822;0.8334260788142303;-0.4244549990817859;-0.42445504045292803;0.7777127534178611;-0.33000001960568187;0.844643003254086
90.741719;1.079899425715612;0.8333056685388149;0.771841618394798;-0.3711810771469723;-0.34370136259717754;1.072015846898788;9.997129102229684;0.8334260003439231;-0.4244549990826736;-0.42445504011352403;0.7777159322479295;-0.3300000191713188;0.8446425770850746
90.751719;1.0798985867003719;0.8333064051095589;0.7718415326730317;-0.3711810769280993;-0.3437013630842807;1.0720134052034163;9.99711233194373;0.8334260710900767;-0.4244549990645986;-0.42445503980207844;0.7777190149509816;-0.3300000187556871;0.8446421453646431
90.761719;1.0798977819652043;0.833307115001092;0.771841386901205;-0.37118107670111505;-0.3437013635653553;1.0720108979494818;9.997094599564662;0.833426288430461;-0.42445499902652395;-0.42445503951832064;0.777722001358225;-0.3300000183617904;0.8446417156399637
90.771719;1.0798970105796448;0.8333077988851301;0.7718411856746776;-0.3711810764685788;-0.34370136403998963;1.0720083265186662;9.997075994939134;0.8334266496021603;-0.42445499896765293;-0.4244550392617147;0.7777248929497971;-0.3300000179925891;0.8446412955431705
90.781719;1.0798962709483289;0.833308458084725;0.7718409348709881;-0.37118107623247404;-0.3437013645065161;1.0720056921317276;9.997056600727994;0.8334271527362195;-0.4244549988876579;-0.424455039031606;0.77772769233862;-0.33000001765066433;0.8446408926173687
90.791719;1.0798955610498209;0.8333090949080673;0.7718406414762101;-0.3711810759942927;-0.34370136496258025;1.0720029962361022;9.997036508642077;0.8334277971882563;-0.42445499878679693;-0.4244550388273601;0.7777304024636299;-0.3300000173382586;0.8446405157957434
90.801719;1.0798948777364643;0.833309711177282;0.7718403133055733;-0.371181075755182;-0.34370136540563767;1.0720002426208641;9.997015828730987;0.8334285829464742;-0.4244549986656966;-0.4244550386487509;0.7777330264898072;-0.33000001705722376;0.8446401756081773
90.811719;1.0798942163933678;0.8333103072732059;0.7718399583843812;-0.37118107551597757;-0.3437013658329866;1.0719974397376153;9.996994685470726;0.8334295098818879;-0.4244549985248262;-0.4244550384963585;0.7777355676579958;-0.3300000168085702;0.8446398826893937
90.821719;1.0798935726348347;0.8333108829510297;0.7718395836761128;-0.3711810752773971;-0.34370136624162856;1.0719946005787242;9.996973209984226;0.8334305768958898;-0.42445499836428763;-0.42445503837152476;0.7777380285943695;-0.3300000165921597;0.8446396471073426
90.831719;1.0798929444147338;0.8333114383140167;0.7718391938464573;-0.37118107504046793;-0.34370136662824596;1.0719917406304516;9.996951536084824;0.8334317810041895;-0.4244549981844987;-0.42445503827576614;0.7777404107173039;-0.3300000164072025;0.8446394788410507
90.841719;1.0798923325731986;0.8333119748520725;0.7718387906829046;-0.37118107480669144;-0.34370136698938375;1.071988875899568;9.996929798651449;0.8334331175301106;-0.4244549979868854;-0.4244550382102733;0.7777427141943101;-0.3300000162529605;0.8446393878271344
90.851719;1.0798917396696475;0.8333124967304609;0.77183837342104;-0.37118107457777233;-0.343701367321757;1.0719860211964523;9.996908126179317;0.8334345812801082;-0.42445499777362433;-0.42445503817593405;0.7777449383057521;-0.33000001612871344;0.8446393831970201
90.861719;1.079891168593525;0.8333130110012993;0.7718379401924856;-0.3711810743551601;-0.3437013676224072;1.0719831892046114;9.996886629718915;0.8334361673364662;-0.4244549975472714;-0.4244550381734537;0.7777470815971629;-0.33000001603351536;0.8446394724909975
90.871719;1.0798906227972989;0.8333135266445738;0.7718374899007375;-0.37118107413959817;-0.34370136788881733;1.0719803912132813;9.996865407083776;0.8334378711966268;-0.424454997310923;-0.4244550382033666;0.777749141728489;-0.33000001596654827;0.8446396613795266
90.881719;1.0798901068993896;0.8333140531049995;0.7718370225061368;-0.37118107393101823;-0.34370136811923835;1.0719776372885113;9.996844556858434;0.833439688743034;-0.42445499706837597;-0.4244550382661074;0.7777511162552248;-0.33000001592758677;0.8446399536737385
90.891719;1.0798896259548667;0.8333145983294242;0.7718365378105321;-0.37118107372875925;-0.3437013683128751;1.071974934011063;9.996824180707451;0.8334416162017332;-0.4244549968239668;-0.4244550383619489;0.7777530041606755;-0.33000001591691425;0.8446403509265418
90.901719;1.0798891849283667;0.8333151671719005;0.7718360352060849;-0.37118107353160723;-0.34370136846968613;1.0719722826441465;9.9968043751879;0.8334436498311596;-0.4244549965821267;-0.4244550384908405;0.7777548060310677;-0.3300000159350067;0.8446408520885074
90.911719;1.0798887890962237;0.8333157614974309;0.7718355144693748;-0.3711810733378692;-0.34370136858994477;1.0719696797608387;9.99678522222648;0.8334457853609493;-0.4244549963470653;-0.424455038652479;0.7777565224930892;-0.3300000159825593;0.8446414544665107
90.921719;1.0798884437669294;0.8333163815256467;0.7718349760698213;-0.37118107314600357;-0.34370136867388046;1.0719671190560611;9.99676678605421;0.833448017697764;-0.42445499612278875;-0.42445503884642827;0.7777581528121658;-0.33000001606069873;0.8446421551542403
90.931719;1.0798881532701088;0.8333170261257626;0.7718344208977292;-0.37118107295527475;-0.34370136872179474;1.0719645936009137;9.996749121576354;0.8334503411103833;-0.4244549959130155;-0.42445503907182125;0.7777596949829295;-0.33000001617103863;0.844642951851966
90.941719;1.0798879208906171;0.8333176916707679;0.7718338499073115;-0.37118107276572376;-0.34370136873437906;1.0719620970289254;9.996732286407592;0.8334527498813196;-0.42445499572112005;-0.4244550393269645;0.7777611463257668;-0.3300000163155418;0.8446438437645551
90.951719;1.0798877499202317;0.8333183717623104;0.7718332635909694;-0.37118107257765076;-0.34370136871258095;1.0719596224491026;9.996716346235143;0.8334552392835178;-0.4244549955502767;-0.424455039609649;0.7777625036461089;-0.33000001649619576;0.8446448321483052
90.961719;1.0798876441177272;0.8333190580548316;0.7718326612071079;-0.37118107239118986;-0.3437013686571213;1.0719571614763617;9.99670137455954;0.8334578060824268;-0.4244549954031685;-0.42445503991794725;0.7777637639895381;-0.33000001671468265;0.8446459196369929
90.971719;1.0798876070551584;0.8333197409529973;0.7718320405516426;-0.3711810722063377;-0.3437013685682453;1.0719547052049363;9.996687449888318;0.8334604478044995;-0.42445499528145686;-0.42445504025058145;0.7777649260319183;-0.3300000169720882;0.8446471090442103
90.981719;1.0798876418878038;0.8333204108469208;0.7718313987503745;-0.3711810720232233;-0.34370136844592336;1.071952245533972;9.996674645608636;0.8334631617236583;-0.42445499518584434;-0.4244550406067671;0.777765990507737;-0.33000001726834166;0.8446484016313539
90.991719;1.0798877523011936;0.8333210599253524;0.7718307330505918;-0.371181071842189;-0.34370136829018627;1.0719497760768562;9.996663019579952;0.8334659452160794;-0.4244549951163954;-0.4244550409859292;0.7777669596031166;-0.33000001760183173;0.8446497953822354
91.001719;1.0798879428106116;0.8333216828146004;0.7718300410513067;-0.3711810716638438;-0.34370136810116503;1.071947293302207;9.996652615444306;0.8334687967778291;-0.4244549950726496;-0.42445504138731216;0.7777678364158583;-0.3300000179699231;0.8446512852900862
91.011719;1.0798882174194173;0.8333222756947496;0.771829321537633;-0.3711810714891531;-0.3437013678789503;1.0719447965146878;9.996643468128037;0.8334717158427981;-0.4244549950538178;-0.4244550418094646;0.7777686248256662;-0.3300000183698662;0.8446528649927187
91.021719;1.0798885791915034;0.8333228356932225;0.7718285759033077;-0.3711810713192187;-0.34370136762376724;1.0719422860671268;9.996635611557402;0.833474701499423;-0.4244549950589577;-0.42445504225009134;0.7777693298730525;-0.33000001879926283;0.8446545274866977
91.031719;1.0798890315650413;0.833323361003976;0.7718278082853057;-0.3711810711550519;-0.3437013673363633;1.0719397620132374;9.996629092337184;0.8334777511979647;-0.4244549950867494;-0.4244550427065768;0.7777699583626015;-0.330000019256093;0.8446562646794576
91.041719;1.0798895783327633;0.8333238503677912;0.7718270241726264;-0.3711810709977778;-0.3437013670180961;1.071937224299149;9.99662397169344;0.8334808604493463;-0.4244549951350696;-0.4244550431766789;0.7777705182094377;-0.33000001973854315;0.8446580668607198
91.051719;1.0798902207834722;0.8333243020890656;0.7718262286576877;-0.3711810708488948;-0.3437013666706462;1.0719346737984075;9.996620310986456;0.8334840240572916;-0.42445499520083513;-0.4244550436588973;0.7777710162155591;-0.330000020244603;0.8446599229159184
91.061719;1.0798909548560054;0.8333247141107055;0.7718254248498013;-0.3711810707100749;-0.3437013662956377;1.071932113097385;9.99661816264226;0.8334872375821542;-0.42445499528059816;-0.4244550441524851;0.7777714565105442;-0.3300000207716464;0.8446618210402514
91.071719;1.0798917725647785;0.8333250850588145;0.7718246133152806;-0.3711810705824307;-0.34370136589452577;1.0719295463910443;9.996617569320437;0.8334904974244083;-0.42445499537162595;-0.4244550446571402;0.7777718405518336;-0.33000002131649026;0.8446637488365988
91.081719;1.079892667186535;0.8333254142540855;0.7718237929413186;-0.37118107046584065;-0.34370136546871194;1.071926978894261;9.996618565098208;0.833493799970912;-0.4244549954723075;-0.4244550451723188;0.7777721676940746;-0.3300000218758088;0.8446656926393818
91.091719;1.0798936363669038;0.8333257001205199;0.7718229619835406;-0.371181070358934;-0.343701365019352;1.0719244158545782;9.996621183772362;0.8334971411661577;-0.4244549955817367;-0.4244550456966713;0.7777724362620334;-0.33000002244652926;0.844667637508706
91.101719;1.0798946807270875;0.8333259394157689;0.771822118005392;-0.371181070259495;-0.343701364547031;1.0719218611273342;9.99662546174018;0.8335005167283895;-0.42445499569949163;-0.42445504622824376;0.7777726445054752;-0.33000002302609505;0.8446695680724028
91.111719;1.0798958020840586;0.8333261285206024;0.771821256612574;-0.37118107016484314;-0.3437013640517996;1.0719193165809537;9.99663142633332;0.8335039223094814;-0.4244549958257181;-0.42445504676505363;0.7777727908103363;-0.3300000236122707;0.8446714687907391
91.121719;1.0798970036293527;0.8333262642975873;0.7718203710996562;-0.37118107007206336;-0.34370136353334907;1.0719167827689622;9.996639090673597;0.8335073530334642;-0.424454995961007;-0.4244550473050967;0.7777728742033133;-0.3300000242028045;0.8446733241441584
91.131719;1.0798982896757743;0.8333263434621472;0.771819454725149;-0.37118106997812583;-0.3437013629912942;1.0719142587885322;9.99664846171952;0.83351080307716;-0.42445499610628307;-0.42445504784572313;0.7777728951999577;-0.3300000247955673;0.8446751198544954
91.141719;1.079899663596217;0.8333263627150054;0.7718185036877077;-0.3711810698800374;-0.34370136242576943;1.0719117411656038;9.996659544381965;0.8335142665808676;-0.4244549962630512;-0.42445504838337966;0.7777728557104499;-0.33000002538880513;0.8446768442045878
91.151719;1.079901125994599;0.833326319349042;0.7718175181268861;-0.37118106977481613;-0.34370136183788247;1.0719092242255437;9.996672341749546;0.8335177389376129;-0.4244549964335776;-0.4244550489140137;0.7777727575427387;-0.3300000259813261;0.8446784882314248
91.161719;1.0799026753084922;0.8333262104992271;0.771816500629472;-0.37118106965903985;-0.3437013612295477;1.0719067016369328;9.99668685868377;0.8335212164675618;-0.4244549966204594;-0.424455049433455;0.7777726009081359;-0.330000026572712;0.8446800444677337
91.171719;1.0799043094685634;0.833326032694819;0.7718154538478518;-0.3711810695284992;-0.3437013606029149;1.071904167125267;9.99670309426835;0.8335246952012914;-0.42445499682588744;-0.4244550499376699;0.7777723846899187;-0.33000002716311494;0.844681505946432
91.181719;1.0799060266078757;0.8333257834632812;0.771814378946541;-0.3711810693787069;-0.3437013599598558;1.0719016143817388;9.996721020831325;0.833528170707269;-0.4244549970510971;-0.42445505042315895;0.7777721075355144;-0.33000002775273174;0.8446828673990593
91.191719;1.0799078256882912;0.8333254631935966;0.7718132752830139;-0.3711810692058742;-0.3437013593018543;1.0718990369036305;9.996740577224111;0.8335316381553821;-0.4244549972962302;-0.42445505088737867;0.7777717679924411;-0.3300000283416458;0.844684126576579
91.201719;1.0799097068937218;0.8333250748631179;0.771812141622756;-0.371181069007114;-0.3437013586304457;1.0718964277645149;9.996761676832163;0.8335350910455243;-0.42445499756083005;-0.4244550513287554;0.7777713642417821;-0.3300000289299921;0.844685283527457
91.211719;1.0799116705914467;0.833324622040521;0.771810977856686;-0.37118106877970153;-0.3437013579476132;1.0718937794224972;9.996784207218512;0.8335385202620295;-0.42445499784434354;-0.4244550517462175;0.7777708943471112;-0.33000002951780877;0.8446863391749335
91.221719;1.0799137165268575;0.8333241075676553;0.7718097850052781;-0.3711810685205658;-0.34370135725549045;1.071891083860328;9.99680802554807;0.8335419153266037;-0.4244549981458967;-0.4244550521389658;0.7777703568587103;-0.33000003010457657;0.844687294637718
91.231719;1.0799158445231376;0.8333235336684099;0.7718085642137542;-0.37118106822667624;-0.34370135655593237;1.0718883331641316;9.996832964197079;0.8335452665930607;-0.42445499846402307;-0.4244550525067617;0.777769751419411;-0.33000003068914996;0.844688151402913
91.241719;1.0799180545847664;0.8333229021851277;0.7718073168381299;-0.3711810678957652;-0.34370135585077805;1.071885520492173;9.996858851001802;0.8335485664399142;-0.4244549987968361;-0.42445505285003504;0.7777690785418923;-0.33000003127015;0.8446889114139471
91.251719;1.079920345393772;0.8333222149574747;0.7718060446728144;-0.37118106752658575;-0.3437013551422009;1.0718826405563853;9.996885531987697;0.8335518089510682;-0.42445499914239104;-0.42445505316954946;0.7777683385094765;-0.33000003184619714;0.8446895765026013
91.261719;1.0799227127735045;0.8333214752886801;0.7718047491602807;-0.3711810671186698;-0.34370135443216804;1.0718796890580988;9.996912873891647;0.833554988817501;-0.4244549994991239;-0.42445505346599083;0.7777675308859194;-0.33000003241587283;0.8446901484620135
91.271719;1.0799251489951156;0.8333206885625811;0.7718034313425629;-0.3711810666719075;-0.3437013537217183;1.0718766623699585;9.996940753469195;0.8335581005013284;-0.42445499986581725;-0.4244550537396542;0.7777666549310727;-0.33000003297776853;0.8446906300989763
91.281719;1.0799276433519531;0.8333198601920545;0.7718020926304817;-0.3711810661859838;-0.34370135301117033;1.0718735584623333;9.996969051553636;0.8335611383907005;-0.42445500024092286;-0.4244550539904903;0.7777657101220647;-0.33000003353050794;0.8446910259481858
91.291719;1.0799301839162068;0.8333189941406608;0.7718007339967351;-0.3711810656598873;-0.3437013523008227;1.071870377797699;9.996997646592718;0.8335640978570278;-0.4244550006221032;-0.4244550542185689;0.777764696797073;-0.33000003407262013;0.8446913423668111
91.301719;1.079932758555849;0.8333180941878204;0.7717993547599334;-0.3711810650919811;-0.343701351591387;1.0718671224528182;9.997026414730989;0.8335669758666538;-0.4244550010063116;-0.42445505442449916;0.7777636165878471;-0.3300000346026873;0.8446915870967417
91.311719;1.0799353546133021;0.8333171652429368;0.7717979539514713;-0.3711810644806195;-0.34370135088393367;1.071863794492934;9.997055249520033;0.8335697703827256;-0.4244550013899752;-0.4244550546095999;0.7777624719819033;-0.33000003511978004;0.8446917683218869
91.321719;1.0799379595316885;0.8333162137069638;0.7717965331001677;-0.37118106382482036;-0.3437013501793345;1.0718603964620694;9.99708407960769;0.8335724795596378;-0.4244550017692686;-0.4244550547758487;0.7777612655220576;-0.3300000356235791;0.8446918938331649
91.331719;1.0799405628369734;0.8333152476295506;0.7717950974071223;-0.3711810631247505;-0.34370134947794123;1.0718569333644798;9.997112862500872;0.8335751018111748;-0.42445500214070186;-0.4244550549255447;0.7777599993725312;-0.3300000361140608;0.8446919699977121
