time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.341719;1.079943156828719;0.8333142759274761;0.7717936545655739;-0.37118106238173965;-0.34370134877996844;1.0718534126013513;9.997141567579277;0.8335776363777148;-0.4244550025016173;-0.4244550550609519;0.7777586754502728;-0.3300000365911647;0.8446920006583443
91.351719;1.0799457356748667;0.8333133068851962;0.7717922117508873;-0.37118106159751957;-0.34370134808581826;1.0718498418832305;9.997170163541021;0.8335800832815046;-0.4244550028501113;-0.42445505518420573;0.777757295929892;-0.33000003705460446;0.8446919881481668
91.361719;1.0799482952956956;0.8333123475911285;0.7717907724078792;-0.3711810607732604;-0.3437013473960807;1.0718462280721879;9.997198605582856;0.8335824427085766;-0.42445500318466484;-0.4244550552971655;0.7777558634553036;-0.33000003750369994;0.8446919362457941
91.371719;1.079950834468825;0.8333114049275234;0.7717893356810173;-0.3711810599092392;-0.34370134671162605;1.0718425779104785;9.997226823576707;0.8335847149588795;-0.4244550035038574;-0.42445505540113754;0.777754381492198;-0.3300000379371895;0.844691851746834
91.381719;1.079953355528457;0.8333104861528188;0.7717878987298926;-0.37118105900505316;-0.3437013460337666;1.0718388997189923;9.997254727769317;0.833586901519642;-0.424455003806312;-0.42445505549700113;0.7777528554952227;-0.3300000383531381;0.8446917437294976
91.391719;1.079955863641485;0.8333095976797044;0.7717864587891478;-0.37118105805998725;-0.34370134536433683;1.0718352042148356;9.997282228734697;0.8335890063671109;-0.4244550040908955;-0.42445505558563257;0.7777512933773805;-0.3300000387490088;0.844691621801552
91.401719;1.0799583651119762;0.8333087445468237;0.7717850127992737;-0.37118105707339155;-0.3437013447057874;1.071831503422178;9.997309244388122;0.8335910362539427;-0.42445500435680195;-0.4244550556679863;0.7777497042641617;-0.3300000391217122;0.8446914944864331
91.411719;1.07996086542946;0.8333079315270027;0.7717835560970142;-0.3711810560449382;-0.3437013440612409;1.0718278098688179;9.997335697616764;0.8335929999334032;-0.42445500460340035;-0.4244550557448512;0.7777480967443089;-0.33000003946773787;0.8446913692464834
91.421719;1.0799633676482245;0.833307163319202;0.7717820830585136;-0.3711810549746936;-0.34370134343437786;1.071824137304627;9.997361527673801;0.8335949071905361;-0.4244550048301179;-0.424455055816711;0.7777464776953031;-0.33000003978368814;0.8446912536189973
91.431719;1.079965872466582;0.8333064441567505;0.7717805895847151;-0.3711810538631017;-0.3437013428292146;1.0718205005541013;9.997386696627547;0.8335967678926577;-0.4244550050363585;-0.4244550558837526;0.7777448516430153;-0.33000004006672895;0.844691155784171
91.441719;1.079968379593809;0.8333057786436988;0.7717790747621426;-0.3711810527108696;-0.34370134224987614;1.0718169136631288;9.997411174653381;0.8335985907714145;-0.42445500522137825;-0.4244550559457744;0.7777432205733443;-0.3300000403145198;0.8446910847535192
91.451719;1.0799708877388;0.8333051722461723;0.7717775408097393;-0.3711810515185633;-0.3437013417005223;1.0718133888940526;9.997434931878184;0.8336003826571609;-0.42445500538429304;-0.42445505600211664;0.7777415842948461;-0.33000004052488385;0.8446910499473099
91.461719;1.0799733933020919;0.8333046301400135;0.7717759921510237;-0.37118105028626297;-0.3437013411854799;1.0718099375567742;9.997457944624813;0.8336021485413483;-0.4244550055242953;-0.4244550560518755;0.7777399409830545;-0.3300000406953828;0.8446910599678982
91.471719;1.0799758906653243;0.8333041561596848;0.7717744340807466;-0.37118104901401056;-0.34370134070917047;1.0718065704746944;9.997480203157059;0.8336038918741935;-0.4244550056410379;-0.4244550560940191;0.777738288218332;-0.3300000408232535;0.84469112156174
91.481719;1.0799783748250882;0.8333037526570403;0.7717728718585771;-0.37118104770268495;-0.34370134027564514;1.0718032973156333;9.997501724515875;0.8336056152406751;-0.4244550057348957;-0.4244550561272446;0.7777366248199757;-0.33000004090604584;0.8446912385121083
91.491719;1.0799808435898224;0.8333034201809609;0.7717713105608047;-0.3711810463541758;-0.3437013398882382;1.071800126575171;9.9975225606252;0.8336073209429442;-0.42445500580679263;-0.4244550561501416;0.7777349517410046;-0.3300000409421951;0.844691410627928
91.501719;1.0799832968475056;0.8333031571608522;0.7717697543740952;-0.3711810449706965;-0.3437013395496379;1.0717970668719656;9.997542785421567;0.8336090106402094;-0.4244550058578629;-0.4244550561614851;0.7777332706462969;-0.33000004093103336;0.8446916343144522
91.511719;1.0799857342028112;0.83330296046368;0.7717682052857106;-0.3711810435541945;-0.34370133926199553;1.071794127534203;9.997562473381164;0.8336106849100676;-0.4244550058894068;-0.42445505616011675;0.7777315819596217;-0.3300000408725362;0.8446919045586503
91.521719;1.0799881540395866;0.8333028261781397;0.7717666632203983;-0.37118104210637176;-0.3437013390267647;1.0717913168096105;9.997581691628168;0.8336123434925545;-0.4244550059031689;-0.4244550561448356;0.7777298849977082;-0.33000004076702233;0.8446922165521377
91.531719;1.0799905544008979;0.8333027499217958;0.7717651278685743;-0.3711810406288453;-0.3437013388445398;1.071788639886531;9.997600501438122;0.8336139860225799;-0.4244550059013946;-0.4244550561146155;0.7777281797002744;-0.33000004061493493;0.8446925658400004
91.541719;1.0799929337596779;0.8333027273455765;0.7717635999911916;-0.37118103912295575;-0.3437013387150757;1.071786098957449;9.9976189523957;0.8336156124469495;-0.42445500588628615;-0.4244550560688009;0.7777264677566752;-0.3300000404166655;0.844692947605017
91.551719;1.079995291315516;0.8333027550099146;0.7717620811108135;-0.3711810375894618;-0.3437013386372487;1.0717836944611696;9.997637079624347;0.833617222402241;-0.42445500585971363;-0.42445505600718675;0.7777247528679152;-0.33000004017230267;0.8446933561873611
91.561719;1.0799976270587315;0.8333028303831344;0.7717605723650829;-0.3711810360288277;-0.3437013386089972;1.0717814267484531;9.997654916400005;0.8336188147443354;-0.42445500582372464;-0.42445505593014377;0.7777230405136117;-0.3300000398815875;0.8446937854838953
91.571719;1.0799999403707996;0.83330295088464;0.7717590731766557;-0.37118103444193756;-0.34370133862754143;1.071779296714727;9.99767250449461;0.8336203881342977;-0.4244550057805947;-0.4244550558385757;0.7777213367069867;-0.3300000395441053;0.844694230312921
91.581719;1.0800022276996903;0.8333031131954929;0.7717575804468667;-0.37118103283036014;-0.3437013386898008;1.0717773045088335;9.997689889863004;0.8336219411311397;-0.42445500573177614;-0.4244550557336478;0.7777196461972403;-0.33000003915935205;0.8446946874220738
91.591719;1.0800044817401029;0.8333033130087423;0.7717560897533952;-0.37118103119613016;-0.34370133879265247;1.0717754494699803;9.997707114127941;0.8336234711000738;-0.4244550056772499;-0.4244550556167054;0.7777179715709556;-0.330000038726711;0.8446951551638552
91.601719;1.0800066923492513;0.8333035452602013;0.7717545981985953;-0.3711810295416858;-0.34370133893287713;1.0717737316793636;9.997724209772342;0.8336249739943525;-0.42445500561629235;-0.42445505548940704;0.7777163140695611;-0.33000003824559115;0.8446956325687728
91.611719;1.080008848188992;0.8333038050782509;0.7717531060680468;-0.37118102786998164;-0.3437013391069857;1.0717721515643188;9.997741198981716;0.8336264453969701;-0.42445500554862997;-0.42445505535365957;0.7777146754394878;-0.33000003771567693;0.8446961186950184
91.621719;1.0800109390853307;0.8333040885441572;0.7717516160093366;-0.3711810261843858;-0.3437013393111963;1.071770708083847;9.997758097363374;0.8336278808267852;-0.42445500547479725;-0.4244550552112173;0.7777130588799386;-0.33000003713716525;0.8446966126985161
91.631719;1.0800129580712154;0.8333043927195345;0.7717501312110642;-0.3711810244884322;-0.34370133954160453;1.0717693976017406;9.997774924889548;0.8336292759996169;-0.42445500539585385;-0.42445505506342507;0.7777114683106151;-0.3300000365108474;0.8446971142909837
91.641719;1.0800149017783367;0.8333047157856833;0.7717486542650173;-0.3711810227857121;-0.34370133979448697;1.071768213774276;9.997791719517732;0.8336306281173543;-0.424455005313111;-0.4244550549114102;0.7777099073862805;-0.33000003583787973;0.8446976237393902
91.651719;1.0800167698137733;0.8333050570047106;0.7717471870925382;-0.3711810210797383;-0.34370134006652997;1.0717671491247975;9.997808534625023;0.8336319362605001;-0.4244550052280824;-0.42445505475627326;0.7777083797848895;-0.33000003511937664;0.8446981409122198
91.661719;1.0800185633430859;0.8333054154884004;0.7717457314168898;-0.3711810193736428;-0.3437013403547623;1.0717661973041817;9.997825418031166;0.8336332001567944;-0.42445500514254186;-0.4244550545990815;0.7777068904532852;-0.3300000343562901;0.8446986640237185
91.671719;1.080020282792004;0.8333057892859103;0.7717442891331443;-0.37118101766993306;-0.3437013406562413;1.0717653541421825;9.9978424001552;0.833634419019712;-0.4244550050586829;-0.42445505444086634;0.7777054458754405;-0.3300000335497932;0.844699189540202
91.681719;1.080021926735463;0.8333061762814441;0.7717428621634447;-0.3711810159705433;-0.3437013409676896;1.0717646174990145;9.997859496337073;0.8336355914371618;-0.42445500497938193;-0.4244550542825076;0.7777040523641252;-0.33000003270171646;0.8446997130350961
91.691719;1.0800234929966182;0.833306575277573;0.7717414514424799;-0.3711810142773896;-0.3437013412853209;1.071763986745394;9.997876709809454;0.833636715487534;-0.4244550049081156;-0.4244550541245388;0.7777027141064689;-0.3300000318145599;0.8447002298891335
91.701719;1.080024979806139;0.8333069856911206;0.7717400551671505;-0.37118101259330694;-0.34370134160506416;1.0717634625833292;9.997894039401169;0.8336377882301257;-0.42445500484813986;-0.42445505396722755;0.777701433395717;-0.3300000308910901;0.8447007361900976
91.711719;1.0800263858345234;0.8333074064511491;0.7717386680805939;-0.37118101092261613;-0.34370134192301866;1.0717630467242172;9.997911486518866;0.8336388058077061;-0.4244550048014789;-0.4244550538107168;0.7777002126032431;-0.33000002993379746;0.8447012297167668
91.721719;1.0800277100308708;0.8333078354885237;0.7717372833042049;-0.3711810092709588;-0.3437013422357665;1.0717627404805374;9.997929054804578;0.8336397651584155;-0.4244550047687431;-0.424455053654721;0.7776990554184372;-0.3300000289446441;0.8447017092457141
91.731719;1.080028951170831;0.8333082704211545;0.7717358952708886;-0.37118100764480877;-0.34370134254039636;1.0717625432764755;9.997946762283146;0.8336406654761682;-0.42445500474987735;-0.42445505349808105;0.777697966574407;-0.3300000279252658;0.8447021720853123
91.741719;1.0800301068105613;0.8333087094205529;0.7717345008584429;-0.37118100605077287;-0.3437013428343348;1.0717624524139533;9.997964661037322;0.8336415079305601;-0.4244550047449517;-0.42445505333886746;0.7776969511606542;-0.3300000268770682;0.8447026126717627
91.751719;1.0800311728239314;0.8333091508389503;0.7717330980683621;-0.37118100449473324;-0.3437013431151476;1.0717624632366969;9.997982829546038;0.8336422946233625;-0.42445500475450004;-0.42445505317464377;0.7776960145837183;-0.3300000258009325;0.8447030237908575
91.761719;1.080032143569617;0.8333095915331624;0.7717316844144706;-0.37118100298139967;-0.34370134338050595;1.071762568624323;9.998001345545585;0.8336430276714217;-0.424455004779418;-0.4244550530022375;0.7776951627615081;-0.33000002469716216;0.8447033989150178
91.771719;1.0800330120137926;0.8333100256666489;0.7717302564302061;-0.3711810015145882;-0.3437013436284122;1.0717627589868381;9.998020267815896;0.8336437081034578;-0.4244550048204871;-0.4244550528175705;0.7776944018872483;-0.33000002356588287;0.8447037341152881
91.781719;1.0800337708194834;0.833310445651925;0.7717288096195197;-0.37118100009765703;-0.34370134385746265;1.071763023691296;9.998039628364882;0.8336443348969815;-0.42445500487797566;-0.4244550526162208;0.7776937380993508;-0.33000002240748083;0.8447040285960529
91.791719;1.0800344139663112;0.8333108446460458;0.7717273384557171;-0.3711809987334691;-0.34370134406694863;1.0717633525655224;9.998059438418348;0.8336449053978809;-0.42445500495161614;-0.4244550523942209;0.7776931768296281;-0.33000002122289024;0.8447042828496435
91.801719;1.0800349369266051;0.8333112187000741;0.7717258368676194;-0.37118099742426736;-0.34370134425671434;1.0717637367144162;9.998079702025201;0.8336454166680656;-0.4244550050407521;-0.4244550521485081;0.7776927219542145;-0.33000002001350465;0.8447044957958624
91.811719;1.080035335541495;0.8333115671962299;0.7717242989295185;-0.3711809961718782;-0.34370134442666317;1.0717641692351363;9.998100412128712;0.8336458660253274;-0.42445500514445234;-0.4244550518769656;0.7776923752987294;-0.33000001878077784;0.8447046636937249
91.821719;1.0800356046737924;0.8333118920451019;0.7717227188741668;-0.37118099497771234;-0.3437013445764237;1.071764645343495;9.998121532583275;0.8336462511921333;-0.4244550052615185;-0.4244550515780293;0.7776921363609027;-0.33000001752607644;0.8447047811623299
91.831719;1.0800357379638181;0.8333121973020704;0.7717210907836966;-0.3711809938426583;-0.34370134470568137;1.0717651617713992;9.998142989596758;0.8336465707514099;-0.4244550053905857;-0.4244550512502258;0.7776920027652944;-0.33000001625082276;0.8447048431676618
91.841719;1.0800357293225233;0.8333124893737189;0.7717194090999171;-0.3711809927673618;-0.34370134481449566;1.0717657165491248;9.99816467812859;0.8336468235373189;-0.4244550055305091;-0.42445505089218444;0.7776919712007153;-0.33000001495677633;0.8447048462285774
91.851719;1.0800355741907302;0.8333127765857914;0.7717176695740601;-0.3711809917522453;-0.34370134490313503;1.0717663091005638;9.998186480987869;0.8336470076211111;-0.4244550056808009;-0.4244550505028839;0.7776920380521951;-0.33000001364642617;0.8447047874593602
91.861719;1.0800352691937802;0.8333130681998421;0.771715869344788;-0.3711809907970199;-0.3437013449718904;1.071766940133392;9.998208293254361;0.833647120917116;-0.4244550058417067;-0.42445505008175516;0.7776922001461423;-0.3300000123229896;0.8447046632806764
91.871719;1.0800348108461166;0.8333133735160303;0.7717140063914169;-0.37118098990044357;-0.3437013450209048;1.071767611148039;9.998230033945449;0.8336471622608045;-0.42445500601379493;-0.42445504962877717;0.7776924549745128;-0.33000001098994125;0.844704469579896
91.881719;1.0800341944970648;0.8333137008898066;0.7717120794573711;-0.3711809890604874;-0.34370134505011374;1.0717683231218451;9.998251641704753;0.8336471314053652;-0.4244550061974586;-0.4244550491444947;0.7776928001777534;-0.3300000096510572;0.8447042023929315
91.891719;1.080033415404211;0.8333140573735989;0.7717100884995716;-0.3711809882745621;-0.3437013450596724;1.0717690747185695;9.998273069299266;0.8336470287313894;-0.4244550063926742;-0.42445504862979316;0.7776932337285197;-0.33000000831109483;0.8447038585163066
91.901719;1.0800324712347094;0.8333144490495807;0.7717080354093045;-0.37118098753977913;-0.3437013450502242;1.071769860261254;9.998294280594832;0.8336468557540623;-0.42445500659898283;-0.42445504808561174;0.7776937541564165;-0.3300000069759775;0.8447034360750963
91.911719;1.080031362454712;0.8333148805103007;0.7717059246707957;-0.37118098685341544;-0.34370134502245275;1.071770668348933;9.998315241662814;0.833646615645129;-0.4244550068156429;-0.4244550475128232;0.7776943599839762;-0.3300000056522725;0.8447029345429719
91.921719;1.0800300907853932;0.8333153539532943;0.7717037632354036;-0.3711809862133545;-0.3437013449766062;1.0717714834868102;9.998335910420057;0.833646312079439;-0.4244550070420276;-0.42445504691240477;0.7776950494770366;-0.3300000043465675;0.8447023541237804
91.931719;1.0800286587031174;0.8333158694553161;0.7717015597088975;-0.3711809856181156;-0.34370134491251364;1.0717722894287316;9.998356239203464;0.8336459475072493;-0.4244550072781348;-0.4244550462857376;0.777695820240463;-0.33000000306495;0.8447016950126255
91.941719;1.0800270701016383;0.8333164258292084;0.7716993235285695;-0.3711809850668461;-0.3437013448299039;1.0717730705760646;9.998376190788672;0.8336455233468701;-0.42445500752485354;-0.42445504563480024;0.777696667577182;-0.3300000018127386;0.8447009572695108
91.951719;1.0800253304927419;0.8333170209867158;0.7716970639215968;-0.3711809845593805;-0.3437013447288517;1.0717738120909563;9.998395756596457;0.8336450413139374;-0.42445500778388395;-0.42445504496236497;0.7776975827995604;-0.3300000005948028;0.8447001413247137
91.961719;1.080023446318048;0.8333176519955178;0.771694789018677;-0.37118098409586603;-0.34370134461012136;1.0717745011470294;9.998414964014566;0.8336445038955734;-0.4244550080573703;-0.42445504427214414;0.7776985534699543;-0.32999999941607355;0.8446992477383256
91.971719;1.0800214243071458;0.8333183151730308;0.771692506056243;-0.3711809836764753;-0.3437013444751115;1.0717751286468118;9.998433866273784;0.8336439140046569;-0.42445500834728395;-0.4244550435685304;0.7776995653263119;-0.32999999828142934;0.8446982760065448
91.981719;1.0800192713399819;0.8333190059387487;0.7716902212074657;-0.3711809833016842;-0.3437013443256188;1.0717756894476032;9.998452526384419;0.833643274132479;-0.42445500865473806;-0.4244550428560599;0.7777006034508877;-0.32999999719514594;0.8446972243368012
91.991719;1.0800169934389827;0.8333197183522699;0.7716879384239075;-0.37118098297261287;-0.3437013441637837;1.071776180692482;9.998471006159813;0.8336425853634216;-0.42445500897963695;-0.4244550421391719;0.7777016521437577;-0.3299999961605368;0.8446960909043075
92.001719;1.0800145939270869;0.8333204455817123;0.77168565962832;-0.37118098269127264;-0.3437013439919745;1.071776599680215;9.998489356848191;0.8336418472582252;-0.4244550093210749;-0.42445504142250623;0.7777026954792631;-0.3299999951801277;0.8446948753033671
92.011719;1.080012073702752;0.8333211818895682;0.7716833862790916;-0.3711809824605553;-0.34370134381247164;1.0717769432580642;9.998507610227882;0.8336410583762442;-0.42445500967830246;-0.4244550407111525;0.7777037188117317;-0.329999994256183;0.8446935794283337
92.021719;1.0800094340044053;0.8333219239084704;0.771681120200974;-0.37118098228359686;-0.3437013436271942;1.0717772086435133;9.99852578051366;0.8336402166372113;-0.42445501005130204;-0.42445504001041034;0.7777047099660478;-0.32999999339061464;0.8446922069144016
92.031719;1.0800066780600286;0.8333226696986563;0.7716788634371918;-0.371180982162792;-0.34370134343749925;1.071777394054662;9.998543878901382;0.8336393197710521;-0.4244550104403246;-0.42445503932531925;0.7777056598669756;-0.3299999925843164;0.8446907614340241
92.041719;1.0800038099595641;0.8333234176555342;0.7716766177911603;-0.3711809820991107;-0.3437013432441178;1.0717774983382853;9.998561917726851;0.8336383657318558;-0.4244550108448919;-0.42445503866010825;0.7777065623221742;-0.3299999918370862;0.8446892455605151
92.051719;1.0800008330563624;0.8333241669887089;0.7716743844216886;-0.37118098209217676;-0.34370134304733063;1.07177752025535;9.99857989224936;0.8336373525277431;-0.42445501126328605;-0.4244550380179581;0.7777074128824663;-0.32999999114799844;0.8446876600189438
92.061719;1.0799977498771436;0.8333249180916948;0.7716721634564845;-0.3711809821409419;-0.34370134284729736;1.071777458961808;9.998597765840703;0.8336362778047132;-0.4244550116928369;-0.4244550374014009;0.7777082077645656;-0.3299999905154844;0.8446860033019825
92.071719;1.0799945629920442;0.8333256715796179;0.7716699532519673;-0.3711809822442482;-0.3437013426443088;1.071777315036316;9.998615483032374;0.8336351389552686;-0.424455012130478;-0.4244550368128323;0.777708943476484;-0.3299999899372557;0.8446842723631451
92.081719;1.079991275467703;0.833326427456382;0.7716677497796123;-0.3711809824008532;-0.3437013424387176;1.0717770901108223;9.998632995991928;0.8336339342658882;-0.42445501257327406;-0.42445503625470576;0.7777096169486921;-0.32999998941032244;0.8446824637444209
92.091719;1.0799878902238285;0.8333271851733071;0.771665546879061;-0.37118098260909654;-0.34370134223055104;1.0717767862019072;9.998650274690897;0.8336326645762137;-0.42445501301884625;-0.4244550357294115;0.7777102253813365;-0.329999988931309;0.8446805748022801
92.101719;1.0799844092586597;0.833327944477152;0.7716633368217534;-0.3711809828667036;-0.34370134201920843;1.0717764070700504;9.99866730236005;0.8336313339451896;-0.4244550134652988;-0.42445503523888145;0.7777107658085143;-0.3299999884969922;0.8446786043045228
92.111719;1.0799808338770491;0.833328706914637;0.7716611102765587;-0.37118098317092874;-0.3437013418036208;1.0717759603258925;9.99868407762666;0.8336299486952914;-0.4244550139107919;-0.4244550347842424;0.777711235645389;-0.3299999881046335;0.8446765519099916
92.121719;1.0799771660123176;0.8333294763358541;0.7716588566713733;-0.3711809835187413;-0.34370134158274146;1.071775457370996;9.998700621149558;0.8336285158457017;-0.42445501435342425;-0.4244550343659568;0.7777116339975989;-0.32999998775195705;0.8446744177652032
92.131719;1.0799734101901157;0.8333302575219997;0.7716565657860794;-0.37118098390694276;-0.34370134135595165;1.071774911901283;9.998716972245536;0.8336270417238424;-0.4244550147912978;-0.42445503398438367;0.7777119623192995;-0.3299999874367447;0.8446722025565004
92.141719;1.0799695741269562;0.8333310547982876;0.7716542286938678;-0.3711809843323267;-0.3437013411231666;1.071774339147259;9.998733175947354;0.8336255307756751;-0.42445501522244594;-0.42445503364023407;0.7777122242527421;-0.32999998715635187;0.8446699076844347
92.151719;1.079965667390719;0.8333318717148167;0.7716518375982852;-0.3711809847916698;-0.3437013408847496;1.0717737557237619;9.9987492665399;0.8336239853080774;-0.42445501564471577;-0.4244550333347922;0.7777124245506356;-0.3299999869076756;0.8446675360139168
92.161719;1.0799617006163886;0.8333327105774915;0.7716493862274887;-0.37118098528167004;-0.3437013406416119;1.0717731787918003;9.99876525623168;0.8336224059391857;-0.4244550160555587;-0.4244550330699336;0.7777125674749256;-0.3299999866872973;0.8446650925090415
92.171719;1.079957685502174;0.833333571824957;0.7716468707684638;-0.3711809857991785;-0.3437013403954179;1.071772623816592;9.99878113893793;0.8336207916900099;-0.42445501645181943;-0.4244550328476986;0.7777126563811146;-0.3299999864913433;0.8446625831878287
92.181719;1.079953634102082;0.833334454286695;0.7716442903414713;-0.37118098634133934;-0.3437013401481903;1.0717721023211682;9.998796903191634;0.8336191406188209;-0.4244550168299601;-0.42445503266958734;0.7777126946436019;-0.3299999863155213;0.8446600133479616
92.191719;1.0799495577734024;0.8333353555906831;0.7716416458934771;-0.37118098690546397;-0.3437013399015956;1.0717716220154934;9.998812539667432;0.8336174513541555;-0.42445501718661854;-0.42445503253614014;0.7777126865190056;-0.3299999861557489;0.8446573873434344
92.201719;1.079945466281306;0.8333362722211285;0.7716389379848715;-0.3711809874891188;-0.34370133965696315;1.0717711892154285;9.998828036896922;0.8336157237398596;-0.42445501751865583;-0.4244550324471749;0.7777126371450215;-0.3299999860087056;0.844654709630949
92.211719;1.0799413672512106;0.833337200033224;0.7716361661685032;-0.371180988090239;-0.34370133941571906;1.071770810177013;9.998843373342508;0.8336139577503267;-0.42445501782254846;-0.42445503240252563;0.7777125520665275;-0.32999998587165746;0.8446519851933341
92.221719;1.079937266317347;0.8333381349878968;0.7716333304825039;-0.37118098870697763;-0.34370133917926754;1.071770488821439;9.998858526816749;0.8336121523286293;-0.42445501809421965;-0.42445503240256877;0.7777124369175502;-0.32999998574208617;0.8446492188738804
92.231719;1.079933167600081;0.8333390734017381;0.7716304329023878;-0.37118098933760746;-0.3437013389486464;1.0717702233480135;9.998873498052067;0.8336103058289716;-0.4244550183297227;-0.42445503244798444;0.7777122972925086;-0.3299999856177006;0.8446464146951812
92.241719;1.0799290737722111;0.8333400120463723;0.7716274771749465;-0.3711809899802776;-0.34370133872452524;1.0717700057660384;9.99888831675101;0.8336084170203892;-0.4244550185260944;-0.4244550325389941;0.7777121392916458;-0.3299999854964779;0.8446435757423106
92.251719;1.0799249852865211;0.8333409480119429;0.7716244675922224;-0.37118099063249793;-0.3437013385074795;1.0717698246750231;9.998903027295947;0.8336064854918652;-0.42445501868201363;-0.4244550326748789;0.7777119701263293;-0.329999985376713;0.844640704726127
92.261719;1.07992089933489;0.8333418779507673;0.7716214086978629;-0.3711809912909805;-0.34370133829840965;1.0717696687709706;9.998917674590002;0.833604511771896;-0.4244550187978349;-0.42445503285422087;0.7777117968950394;-0.32999998525751617;0.8446378056961156
92.271719;1.079916809699217;0.8333427978870899;0.7716183064864744;-0.37118099195212156;-0.3437013380986567;1.0717695285914808;9.99893229399955;0.8336024969762117;-0.42445501887465553;-0.42445503307541227;0.7777116244748741;-0.3299999851390379;0.8446348860276668
92.281719;1.079912707850344;0.8333437043227272;0.7716151693635214;-0.37118099261268495;-0.3437013379095316;1.0717693960033687;9.998946908783227;0.8336004421710038;-0.42445501891346954;-0.4244550333369016;0.777711455008838;-0.32999998502179;0.8446319566858751
92.291719;1.079908585444692;0.833344595249373;0.7716120072472122;-0.37118099327017917;-0.3437013377318055;1.0717692634519365;9.998961537706137;0.8335983480008402;-0.42445501891545884;-0.42445503363713943;0.7777112886429376;-0.32999998490602944;0.8446290304877118
92.301719;1.079904437264961;0.833345470749435;0.7716088294584115;-0.3711809939228771;-0.343701337565647;1.071769123627501;9.998976202376747;0.8335962142817112;-0.42445501888266624;-0.4244550339742279;0.7777111236880043;-0.32999998479173814;0.8446261202320758
92.311719;1.07990026239674;0.8333463337852679;0.7716056432837012;-0.3711809945696549;-0.3437013374107326;1.0717689683533327;9.998990928232228;0.8335940398564528;-0.4244550188179861;-0.4244550343456616;0.7777109560679012;-0.3299999846786443;0.8446232381621522
92.321719;1.0798960637780854;0.8333471898236001;0.7716024537989155;-0.3711809952096333;-0.343701337266227;1.0717687882991123;9.999005741999115;0.8335918235546467;-0.42445501872485575;-0.42445503474881485;0.7777107792784927;-0.32999998456617785;0.8446203962438078
92.331719;1.07989184755075;0.8333480445041845;0.7715992645484677;-0.3711809958417939;-0.34370133713080725;1.0717685748851007;9.999020668519984;0.8335895656162471;-0.42445501860751494;-0.424455035181708;0.7777105852209517;-0.3299999844536008;0.8446176065910023
92.341719;1.0798876222374836;0.8333489013008492;0.7715960786406456;-0.3711809964648439;-0.34370133700286615;1.07176832228526;9.999035727277612;0.8335872680604932;-0.42445501847178757;-0.42445503564292253;0.7777103649882078;-0.3299999843402076;0.844614881611026
92.351719;1.0798833978692874;0.8333497611521081;0.7715928994843207;-0.3711809970772356;-0.3437013368807587;1.071768028282101;9.999050931783204;0.8335849339516197;-0.42445501832526444;-0.4244550361307907;0.7777101097023464;-0.3299999842254651;0.8446122329363756
92.361719;1.0798791852703646;0.8333506234127556;0.7715897308649176;-0.37118099767728546;-0.3437013367630133;1.071767694527716;9.999066298462642;0.8335825670593175;-0.4244550181760965;-0.4244550366427805;0.7777098118452302;-0.32999998410905457;0.8446096700999537
92.371719;1.0798749954305293;0.8333514861976058;0.7715865768190021;-0.3711809982633926;-0.34370133664842406;1.0717673260542704;9.999081853964068;0.8335801723162428;-0.4244550180314207;-0.4244550371753626;0.7777094656104171;-0.3299999839907492;0.8446072004934881
92.381719;1.0798708397125913;0.8333523459028921;0.7715834414193541;-0.3711809988341923;-0.3437013365360585;1.0717669293847387;9.999097623975349;0.8335777557316726;-0.42445501789701534;-0.42445503772436366;0.7777090659284205;-0.3299999838703111;0.8446048301252609
92.391719;1.079866730479217;0.8333531973474779;0.7715803281477223;-0.3711809993886154;-0.3437013364254313;1.071766509988424;9.99911362136688;0.8335753234508217;-0.4244550177780492;-0.4244550382856451;0.7777086080812231;-0.3299999837475895;0.8446025647204604
92.401719;1.0798626806557723;0.833354035263933;0.7715772395495972;-0.37118099992587217;-0.3437013363165721;1.0717660710255326;9.999129851325236;0.8335728811095356;-0.42445501767976745;-0.424455038855656;0.7777080883703423;-0.32999998362268596;0.8446004104228879
92.411719;1.0798587025915924;0.8333548557442423;0.7715741780610567;-0.37118100044541585;-0.34370133620959115;1.0717656140384433;9.99914631611853;0.8335704336411626;-0.4244550176076708;-0.42445503943173835;0.7777075047841896;-0.3299999834960235;0.8445983735419029
92.421719;1.0798548066522475;0.8333556560584211;0.7715711471869537;-0.371181000946967;-0.3437013361040862;1.0717651405874569;9.999163011125539;0.833567984758985;-0.424455017567298;-0.4244550400121814;0.777706857141198;-0.32999998336831693;0.8445964606619085
92.431719;1.07985099957246;0.8333564333648369;0.7715681521878848;-0.37118100143053956;-0.34370133599892966;1.0717646539094103;9.999179923243373;0.8335655364720519;-0.42445501756368936;-0.4244550405960648;0.7777061466582313;-0.3299999832405403;0.8445946790024771
92.441719;1.079847284055368;0.8333571834645014;0.7715652001876571;-0.3711810018963577;-0.3437013358926163;1.0717641602351489;9.999197036867098;0.8335630893735947;-0.42445501760080817;-0.42445504118307686;0.777705375603422;-0.3299999831140655;0.844593035844723
92.451719;1.0798436605012183;0.8333579000826636;0.7715622992074882;-0.37118100234478424;-0.3437013357838375;1.0717636689141368;9.999214344510428;0.8335606433055553;-0.42445501768129384;-0.4244550417731096;0.7777045475152643;-0.32999998299077277;0.8445915379696343
92.461719;1.0798401297034825;0.8333585743417302;0.7715594567225155;-0.37118100277640603;-0.3437013356715741;1.071763190477863;9.999231850377154;0.8335581978303658;-0.42445501780649925;-0.42445504236581305;0.7777036666770377;-0.32999998287289195;0.8445901917175442
92.471719;1.0798366950931737;0.8333591940738556;0.7715566796831923;-0.37118100319195685;-0.3437013355547262;1.0717627342220062;9.999249557254076;0.8335557523827913;-0.4244550179766076;-0.42445504296075315;0.7777027364137512;-0.3299999827628019;0.8445890031766345
92.481719;1.0798333640826447;0.8333597449740613;0.7715539754950341;-0.3711810035917935;-0.3437013354318992;1.0717623081358174;9.99926745360599;0.8335533065689987;-0.424455018190807;-0.424455043557682;0.7777017578997518;-0.32999998266299296;0.8445879784671146
92.491719;1.0798301472422016;0.8333602141180914;0.7715513520197672;-0.3711810039753075;-0.3437013353015044;1.0717619209873328;9.999285525902053;0.8335508614266971;-0.4244550184474587;-0.4244550441563218;0.7777007300468973;-0.3299999825761397;0.8445871234921178
92.501719;1.079827054656117;0.8333605920361942;0.771548817538464;-0.3711810043408621;-0.34370133516199036;1.0717615837880485;9.999303781995797;0.8335484210657208;-0.42445501874436437;-0.42445504475624946;0.7776996503760905;-0.3299999825051312;0.8445864433609311
92.511719;1.0798240934321683;0.8333608722215875;0.7715463816598331;-0.37118100468635157;-0.3437013350119978;1.0717613098368233;9.999322253664234;0.8335459932149656;-0.4244550190792413;-0.4244550453570448;0.7776985170113356;-0.3299999824528021;0.8445859423536114
92.521719;1.0798212688999795;0.8333610504595879;0.7715440557302652;-0.37118100500987783;-0.3437013348503033;1.0717611139838;9.999340988288598;0.8335435886255831;-0.42445501945021585;-0.4244550459582736;0.7776973303700769;-0.32999998242150175;0.8445856237551553
92.531719;1.079818585768123;0.8333611243129462;0.7715418516950868;-0.3711810053101287;-0.34370133467582636;1.071761010767855;9.999360051551468;0.8335412201449085;-0.4244550198562494;-0.42445504655958005;0.7776960929013197;-0.3299999824129058;0.8445854897249971
92.541719;1.0798160475727137;0.8333610925407314;0.7715397801053184;-0.37118100558645223;-0.3437013344877014;1.0717610126666426;9.9993795238795;0.8335389017238688;-0.4244550202973639;-0.424455047161075;0.7776948072161607;-0.32999998242799256;0.8445855418661149
92.551719;1.079813657074843;0.83336095505832;0.7715378486286792;-0.37118100583863417;-0.343701334285103;1.0717611300630514;9.99939948569063;0.833536647364184;-0.42445502077431346;-0.42445504776353243;0.7776934749869371;-0.3299999824669608;0.8445857816437338
92.561719;1.0798114175943194;0.833360713210102;0.7715360617802579;-0.3711810060663033;-0.34370133406722403;1.0717613717519547;9.999420015202999;0.833534469783808;-0.4244550212879678;-0.42445504836806475;0.7776920981530685;-0.32999998252924284;0.8445862100011775
92.571719;1.0798093329189857;0.8333603702961124;0.7715344216487539;-0.3711810062683468;-0.34370133383372936;1.0717617454004995;9.999441194977097;0.8335323789950133;-0.4244550218390086;-0.4244550489755962;0.7776906803074628;-0.32999998261387115;0.8445868262225616
92.581719;1.079807406262052;0.8333599320025062;0.7715329285921583;-0.3711810064431081;-0.34370133358506116;1.0717622586121;9.999463111411401;0.8335303820947948;-0.42445502242786926;-0.4244550495864808;0.7776892261875786;-0.3299999827198424;0.8445876268184153
92.591719;1.0798056405902383;0.8333594056000306;0.7715315812324353;-0.3711810065893449;-0.3437013333222308;1.0717629191726847;9.999485849411155;0.8335284844417462;-0.4244550230546344;-0.42445505020042634;0.7776877410624868;-0.3299999828460169;0.8445886057167713
92.601719;1.0798040395475441;0.8333587983454233;0.7715303766092786;-0.3711810067067464;-0.34370133304667083;1.0717637339353427;9.999509492255656;0.8335266907449648;-0.42445502371904575;-0.424455050816874;0.7776862317717854;-0.32999998299107225;0.8445897554635299
92.611719;1.0798026068175297;0.8333581163179699;0.7715293110399238;-0.37118100679527527;-0.34370133276050646;1.0717647085308295;9.999534129354334;0.8335250053552515;-0.42445502442071253;-0.4244550514355242;0.77768470763208;-0.32999998315382684;0.8445910680860391
92.621719;1.0798013449951398;0.8333573639513682;0.771528380768938;-0.3711810068541253;-0.3437013324666896;1.0717658480238266;9.999559859749363;0.8335234322717521;-0.42445502515925926;-0.4244550520564028;0.7776831794827476;-0.32999998333315683;0.8445925355441575
92.631719;1.0798002555410469;0.8333565438074018;0.7715275822419696;-0.37118100688164607;-0.3437013321684774;1.071767156905956;9.999586782891608;0.8335219755828297;-0.4244550259342152;-0.4244550526794907;0.777681657979818;-0.32999998352745474;0.8445941499875508
92.641719;1.0797993388943177;0.8333556561196446;0.7715269126613553;-0.3711810068764171;-0.34370133186875584;1.071768638969868;9.99961498217402;0.833520640132852;-0.4244550267449211;-0.4244550533044244;0.7776801528032384;-0.3299999837345312;0.844595903732818
92.651719;1.0797985940683494;0.8333546989256618;0.77152637038925;-0.37118100683810684;-0.3437013315698911;1.0717702980111394;9.999644508934587;0.8335194315657805;-0.42445502759045955;-0.42445505393059424;0.7776786732132723;-0.3299999839519537;0.8445977894872427
92.661719;1.079798019094838;0.8333536691002867;0.7715259547470795;-0.37118100676731214;-0.34370133127406466;1.0717721384236059;9.999675373086196;0.8335183556292229;-0.42445502846940547;-0.4244550545575871;0.7776772290758485;-0.32999998417735815;0.8445998009872612
92.671719;1.0797976125717557;0.8333525624772071;0.7715256656418463;-0.37118100666511056;-0.343701330983644;1.071774165096272;9.999707545460508;0.8335174173908362;-0.42445502937976215;-0.42445505518548043;0.7776758310133827;-0.32999998440892997;0.8446019337916327
92.681719;1.0797973742820866;0.833351372566505;0.7715255031286063;-0.3711810065327278;-0.34370133070118664;1.071776383349339;9.999740967162195;0.833516620975429;-0.42445503031930154;-0.4244550558147841;0.7776744895703428;-0.32999998464587377;0.8446041853886701
92.691719;1.0797973048691383;0.8333500901286959;0.7715254667860112;-0.37118100637113927;-0.34370133042928025;1.071778798139991;9.999775559476658;0.8335159698079463;-0.4244550312858896;-0.42445505644644654;0.7776732140267265;-0.3299999848882108;0.8446065537743267
92.701719;1.079797406042334;0.8333487048917525;0.7715255553037622;-0.3711810061808548;-0.34370133017049304;1.0717814119833493;9.99981123496533;0.8335154667915612;-0.4244550322775525;-0.42445505708185366;0.7776720113122466;-0.3299999851361888;0.8446090358267648
92.711719;1.0797976803789644;0.8333472074534566;0.7715257666868914;-0.3711810059620108;-0.3437013299272698;1.0717842244999312;9.999847903811458;0.8335151140661211;-0.4244550332924597;-0.42445505772256514;0.7776708860358048;-0.3299999853900515;0.8446116266848703
92.721719;1.079798129947462;0.8333455896375208;0.7715260983769173;-0.37118100571464174;-0.3437013297018089;1.0717872348015578;9.999885474403808;0.8335149127313508;-0.42445503432877163;-0.4244550583702783;0.7776698417599206;-0.3299999856501319;0.8446143197935336
92.731719;1.079798755120556;0.8333438447824603;0.771526546483534;-0.3711810054390445;-0.3437013294958776;1.071790442873461;9.999923858745468;0.8335148627038682;-0.42445503538427576;-0.4244550590271063;0.7776688818267685;-0.32999998591683577;0.8446171080222872
92.741719;1.0797995544021983;0.8333419694860242;0.7715271048628858;-0.37118100513601343;-0.34370132931055647;1.071793847713582;9.999962977489414;0.8335149622396358;-0.42445503645628513;-0.42445505969525965;0.7776680087469529;-0.32999998619040755;0.8446199853714127
92.751719;1.0798005249090479;0.8333399654947223;0.7715277649776254;-0.3711810048067962;-0.34370132914634816;1.071797445429837;10.000002752064674;0.8335152075669997;-0.42445503754197994;-0.42445506037609154;0.777667223121829;-0.3299999864707544;0.8446229469492683
92.761719;1.0798016630618106;0.8333378396720584;0.771528516660203;-0.37118100445292757;-0.3437013290035333;1.0718012298018742;10.000043090197654;0.8335155936133806;-0.42445503863852435;-0.42445506106958697;0.7776665235664942;-0.32999998675761333;0.8446259870164718
92.771719;1.079802965196015;0.8333356021939082;0.771529349220269;-0.3711810040763107;-0.343701328882494;1.0718051939346713;10.00008387987075;0.833516115212145;-0.4244550397428316;-0.4244550617746983;0.7776659076466217;-0.3299999870508323;0.8446290972774522
92.781719;1.0798044277033243;0.8333332644597217;0.7715302519430051;-0.37118100367966045;-0.3437013287840094;1.0718093316582937;10.000124993068013;0.8335167679761939;-0.42445504085158375;-0.4244550624900278;0.7776653726782999;-0.32999998735028974;0.8446322669554842
92.791719;1.0798060466837391;0.8333308370120934;0.7715312141514685;-0.371181003266711;-0.3437013287091115;1.071813638018673;10.000166286872538;0.8335175487580686;-0.424455041961691;-0.42445506321425935;0.7776649161106903;-0.329999987655509;0.8446354850520514
92.801719;1.0798078179404873;0.8333283280928838;0.7715322255749274;-0.371181002841616;-0.3437013286585524;1.0718181084374867;10.00020760119065;0.8335184549854158;-0.42445504307083265;-0.4244550639460651;0.7776645360230392;-0.3299999879654983;0.8446387429166665
92.811719;1.079809737114352;0.8333257441372667;0.7715332765848054;-0.37118100240801577;-0.34370132863276615;1.071822737229611;10.00024876101924;0.833519483394917;-0.4244550441776038;-0.42445506468379857;0.7776642318313949;-0.32999998827900423;0.8446420343045096
92.821719;1.079811799280613;0.8333230915132456;0.771534357768453;-0.3711810019685964;-0.34370132863225145;1.071827516146516;10.000289581663234;0.8335206298746366;-0.4244550452813156;-0.42445506542529626;0.7776640045518761;-0.3299999885949566;0.8446453538050273
92.831719;1.0798139990774775;0.8333203780385685;0.771535459552649;-0.3711810015252112;-0.3437013286574812;1.0718324335367484;10.000329875595863;0.8335218901260384;-0.42445504638192955;-0.4244550661678271;0.777663855593713;-0.3299999889127583;0.8446486960112184
92.841719;1.0798163318673348;0.833317613388218;0.7715365727525175;-0.3711810010793023;-0.343701328708465;1.0718374749374526;10.000369459112527;0.8335232595721321;-0.42445504747997975;-0.42445506690838314;0.7776637843953955;-0.32999998923212887;0.8446520552193071
92.851719;1.0798187946367632;0.8333148082590551;0.771537689835287;-0.3711810006323253;-0.3437013287847734;1.071842624636574;10.000408157582799;0.8335247324975233;-0.4244550485760411;-0.424455067644224;0.7776637871475025;-0.32999998955282234;0.8446554253184785
92.861719;1.0798213858940908;0.8333119731916233;0.7715388054054931;-0.3711810001859696;-0.34370132888582855;1.0718478669653286;10.000445819311981;0.8335263019565179;-0.42445504967025494;-0.42445506837303115;0.7776638576545332;-0.32999998987464196;0.8446588001438095
92.871719;1.0798241049929502;0.833309117568753;0.7715399153204683;-0.3711809997423149;-0.34370132901083;1.0718531870695653;10.000482337183238;0.8335279609762087;-0.4244550507625888;-0.42445506909276304;0.7776639886772233;-0.3299999901973623;0.8446621734348878
92.881719;1.0798269512791467;0.8333062492686406;0.7715410161812285;-0.3711809993036968;-0.34370132915855306;1.0718585713308924;10.000517651347126;0.8335297037967964;-0.4244550518532147;-0.42445506980176195;0.7776641728606057;-0.3299999905202793;0.8446655386262313
92.891719;1.079829923381967;0.8333033754293718;0.7715421056533064;-0.3711809988721082;-0.34370132932732333;1.0718640073218004;10.000551725822453;0.8335315260031407;-0.4244550529421827;-0.42445507049882536;0.7776644037876828;-0.3299999908419499;0.8446688898479526
92.901719;1.0798330192936745;0.8333005034629144;0.771543182229937;-0.3711809984488801;-0.3437013295148807;1.071869483078986;10.000584529514471;0.8335334238927905;-0.4244550540289848;-0.42445507118294545;0.7776646767067888;-0.32999999116038276;0.8446722234269693
92.911719;1.0798362370309074;0.8332976410502441;0.7715442445755479;-0.37118099803501936;-0.343701329718281;1.0718749862937398;10.00061603340094;0.8335353940393572;-0.4244550551126985;-0.4244550718531502;0.7776649887473767;-0.32999999147337716;0.8446755383947592
92.921719;1.0798395749770657;0.8332947954550355;0.771545290990187;-0.37118099763167867;-0.3437013299343034;1.0718805045217434;10.000646213728853;0.8335374329896038;-0.42445505619240564;-0.42445507250846215;0.7776653385508602;-0.3299999917789038;0.8446788360722159
92.931719;1.0798430323675092;0.8332919736419026;0.771546318861346;-0.3711809972402545;-0.3437013301599042;1.0718860259020726;10.000675058591314;0.8335395367937173;-0.4244550572675139;-0.4244550731476365;0.7776657255266285;-0.32999999207543695;0.8446821192905777
92.941719;1.0798466097879145;0.8332891829580085;0.7715473247473849;-0.37118099686219713;-0.34370133039201406;1.0718915398790547;10.000702571056475;0.8335417009855014;-0.4244550583378423;-0.4244550737689982;0.777666150459789;-0.32999999236196903;0.8446853914628347
92.951719;1.0798503079399158;0.8332864312167584;0.771548304969928;-0.37118099649881403;-0.3437013306270746;1.0718970385652242;10.000728770749243;0.8335439215207763;-0.4244550594034973;-0.4244550743708668;0.7776666164193151;-0.329999992637759;0.8446886557017382
92.961719;1.0798541261976478;0.8332837260635235;0.7715492557037363;-0.3711809961508141;-0.3437013308609698;1.0719025179383808;10.000753695374643;0.8335461960093205;-0.42445506046487663;-0.4244550749522784;0.7776671275984117;-0.3299999929022232;0.8446919141876983
92.971719;1.079858063776817;0.8332810738635041;0.7715501730500399;-0.3711809958177008;-0.3437013310890958;1.0719079772031774;10.000777390539204;0.833548523623302;-0.4244550615228473;-0.4244550755131941;0.777667687960518;-0.32999999315483813;0.8446951677337837
92.981719;1.0798621212289765;0.8332784788813211;0.7715510536239379;-0.3711809954977522;-0.3437013313064218;1.0719134166941413;10.000799896199283;0.8335509034160123;-0.42445506257859467;-0.4244550760539073;0.7776683016328302;-0.3299999933945779;0.8446984156929928
92.991719;1.0798662988647247;0.8332759434401942;0.7715518947837634;-0.3711809951884568;-0.34370133150793125;1.0719188365714492;10.000821241250073;0.833553333403743;-0.42445506363301805;-0.4244550765744082;0.7776689733561373;-0.32999999361939386;0.8447016562704461
93.001719;1.079870594155756;0.8332734686067506;0.7715526940559049;-0.3711809948868758;-0.34370133168922024;1.0719242371210602;10.000841441224955;0.8335558120084098;-0.42445506468652194;-0.42445507707437397;0.7776697077575107;-0.32999999382657363;0.8447048865022864
93.011719;1.0798750017568175;0.8332710547794783;0.7715534486078858;-0.37118099459002246;-0.3437013318468148;1.0719296193091261;10.0008604966739;0.8335583397451605;-0.4244550657396333;-0.4244550775534521;0.7776705083082748;-0.32999999401364577;0.8447081020773559
93.021719;1.0798795148576836;0.8332687021259553;0.771554155600853;-0.37118099429527746;-0.3437013319781483;1.07193498470713;10.000878396159907;0.8335609185906108;-0.42445506679363976;-0.42445507801150134;0.7776713765391368;-0.32999999417900805;0.8447112977747817
93.031719;1.079884125035411;0.8332664108262893;0.7715548132231873;-0.3711809940005508;-0.34370133208124304;1.0719403346126775;10.000895123974926;0.8335635503340046;-0.42445506785069304;-0.4244550784486981;0.777672311911071;-0.3299999943220351;0.8447144681560302
93.041719;1.0798888212945128;0.8332641809367147;0.7715554213964112;-0.3711809937041481;-0.343701332154588;1.0719456682128428;10.000910662298391;0.8335662359923878;-0.42445506891340234;-0.4244550788651242;0.7776733126622597;-0.3299999944427917;0.8447176083591734
93.051719;1.0798935899643567;0.8332620120618744;0.7715559815199289;-0.37118099340451166;-0.3437013321976361;1.071950981761142;10.000924987764398;0.8335689756124552;-0.42445506998411037;-0.4244550792601626;0.7776743767055653;-0.32999999454167867;0.8447207148826313
93.061719;1.0798984155606801;0.8332599030390196;0.7715564958506751;-0.37118099310003994;-0.3437013322112026;1.0719562714729944;10.000938075923193;0.8335717681183494;-0.4244550710644988;-0.42445507963257684;0.7776755017292256;-0.32999999461923135;0.844723785687477
93.071719;1.0799032816856853;0.8332578517111605;0.7715569672569642;-0.37118099278924876;-0.34370133219701055;1.0719615374787057;10.000949909548005;0.833574611884406;-0.4244550721557718;-0.4244550799810969;0.7776766847738008;-0.32999999467572855;0.8447268196978104
93.081719;1.0799081714972583;0.8332558551638836;0.7715573990803504;-0.3711809924711757;-0.3437013321570623;1.071966783670003;10.000960479829072;0.8335775051078967;-0.4244550732589351;-0.42445508030485657;0.777677921867302;-0.3299999947107949;0.8447298161402563
93.091719;1.0799130678942168;0.8332539102271377;0.7715577945492964;-0.3711809921455943;-0.3437013320936869;1.0719720138928863;10.000969789009101;0.8335804450483967;-0.42445507437485963;-0.4244550806035718;0.7776792078442294;-0.32999999472378977;0.8447327737370111
93.101719;1.0799179529162883;0.8332520133838297;0.7715581564593609;-0.37118099181303976;-0.34370133200987973;1.0719772286985838;10.000977858246538;0.8335834271388944;-0.4244550755040826;-0.4244550808775313;0.7776805363904603;-0.32999999471457875;0.8447356900043878
93.111719;1.0799228075608176;0.8332501601431525;0.7715584878234041;-0.3711809914745864;-0.34370133190916763;1.0719824251013905;10.000984729309348;0.8335864457853005;-0.424455076646572;-0.4244550811276164;0.7776819006859045;-0.3299999946836868;0.844738561572256
93.121719;1.079927613614878;0.8332483452801197;0.77155879201972;-0.37118099113111164;-0.34370133179505785;1.0719875988276013;10.000990461518063;0.8335894968759953;-0.4244550778017005;-0.4244550813555837;0.777683293590232;-0.32999999463188134;0.844741385247865
93.131719;1.079932355804671;0.8332465644103453;0.7715590719736772;-0.3711809907826156;-0.3437013316706228;1.0719927465040449;10.000995128158642;0.8335925788846146;-0.42445507896842344;-0.4244550815643266;0.7776847064381547;-0.32999999455973295;0.8447441579599101
93.141719;1.079937023001917;0.8332448152177291;0.771559330423712;-0.371180990428289;-0.34370133153822346;1.0719978659337064;10.000998807051895;0.8335956910415928;-0.4244550801457988;-0.42445508175771146;0.7776861282048647;-0.3299999944673186;0.844746875925341
93.151719;1.079941607920608;0.833243097412237;0.7715595713592296;-0.37118099006686867;-0.3437013313993498;1.0720029554232586;10.001001572213376;0.8335988312118591;-0.42445508133348014;-0.42445508194011866;0.777687545987603;-0.32999999435410116;0.8447495348210363
93.161719;1.0799461044238978;0.8332414122813742;0.7715598005883896;-0.3711809896967145;-0.3437013312548887;1.072008013654523;10.00100349455931;0.8336019955200527;-0.4244550825314847;-0.42445508211596955;0.7776889459495474;-0.3299999942190677;0.8447521304158936
