time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.171719;1.0799505047132638;0.8332397621608514;0.7715600251420249;-0.37118098931585686;-0.3437013311052661;1.072013039895707;10.001004640277422;0.8336051794783468;-0.4244550837395811;-0.4244550822893415;0.7776903142695192;-0.3299999940610193;0.8447546590719298
93.181719;1.0799547988721123;0.8332381491930365;0.7715602526217079;-0.37118098892204066;-0.3437013309500494;1.0720180343351466;10.001005064042284;0.8336083793718808;-0.424455084957008;-0.4244550824638325;0.7776916379737069;-0.32999999387891277;0.8447571184265663
93.191719;1.0799589758133545;0.8332365736817962;0.7715604907284749;-0.37118098851262243;-0.34370133078794024;1.0720229984951497;10.00100481078323;0.8336115923540269;-0.424455086182471;-0.42445508264272896;0.7776929060667874;-0.3299999936721933;0.8447595072137777
93.201719;1.0799630238384337;0.8332350338189013;0.7715607470082969;-0.3711809880846608;-0.3437013306173763;1.0720279347698891;10.001003924017013;0.8336148156468638;-0.42445508741424626;-0.4244550828292388;0.7776941107830854;-0.32999999344076575;0.8447618238813485
93.211719;1.079966930646478;0.8332335269215017;0.7715610291630125;-0.37118098763536067;-0.34370133043693285;1.0720328447199514;10.001002449430384;0.8336180466091445;-0.4244550886503549;-0.4244550830262483;0.7776952477479969;-0.3299999931846302;0.8447640659551773
93.221719;1.079970683732493;0.8332320502980552;0.7715613456674517;-0.37118098716249687;-0.3437013302453964;1.0720377273769246;10.001000428650217;0.8336212832883645;-0.4244550898886292;-0.4244550832354897;0.7776963150753428;-0.3299999929037837;0.8447662312128433
93.231719;1.0799742710771638;0.833230601346797;0.7715617059541818;-0.3711809866645288;-0.3437013300418432;1.0720425789633727;10.000997887717947;0.8336245240878866;-0.4244550911265279;-0.4244550834568599;0.7776973128278681;-0.3299999925985081;0.8447683193482798
93.241719;1.0799776811422686;0.8332291774937102;0.7715621195217713;-0.3711809861406892;-0.34370132982563306;1.0720473938675454;10.00099483749851;0.833627766845994;-0.4244550923609628;-0.42445508368844703;0.7776982437286584;-0.3299999922695924;0.8447703328972825
93.251719;1.0799809023257474;0.8332277761532614;0.771562594599723;-0.37118098559117424;-0.34370132959630334;1.0720521658772098;10.00099128676877;0.8336310080753772;-0.42445509358843714;-0.42445508392709347;0.7776991141372734;-0.32999999191829693;0.8447722768966791
93.261719;1.07998392281977;0.8332263948425044;0.7715631377952537;-0.3711809850169441;-0.3437013293533938;1.0720568892029212;10.000987251755104;0.8336342432386818;-0.4244550948052786;-0.4244550841691006;0.7776999334676503;-0.3299999915462021;0.8447741573683062
93.271719;1.07998673104828;0.8332250313407971;0.7715637544064183;-0.3711809844193669;-0.3437013290959458;1.0720615591769618;10.000982760000118;0.8336374686261696;-0.4244550960078066;-0.42445508441067004;0.7777007121500502;-0.32999999115518486;0.8447759802379888
93.281719;1.0799893160137348;0.8332236839289924;0.7715644483560925;-0.37118098380050263;-0.3437013288222128;1.0720661731581909;10.000977851356927;0.8336406828429435;-0.42445509719261193;-0.42445508464803083;0.7777014598330908;-0.32999999074774516;0.8447777517562494
93.291719;1.079991667388891;0.8332223514546697;0.7715652224594436;-0.3711809831636329;-0.3437013285303847;1.072070731897013;10.000972571672124;0.8336438859263383;-0.42445509835695944;-0.42445508487761685;0.7777021847693278;-0.3299999903273677;0.8447794793676323
93.301719;1.079993776234751;0.8332210330178791;0.7715660792036491;-0.3711809825131255;-0.34370132821951427;1.0720752399331117;10.00096696413951;0.833647077621391;-0.42445509949907845;-0.42445508509629276;0.7777028943272613;-0.3299999898983007;0.8447811713812413
93.311719;1.0799956366893109;0.8332197282154199;0.7715670203308914;-0.3711809818538249;-0.34370132788962104;1.0720797042014738;10.000961070448332;0.8336502565920108;-0.42445510061811914;-0.42445508530137;0.7777035958294017;-0.32999998946493564;0.8447828351288785
93.321719;1.0799972473139228;0.8332184382718203;0.7715680458922883;-0.37118098119076764;-0.3437013275414157;1.0720841323954908;10.000954934834832;0.8336534206473658;-0.4244551017137132;-0.4244550854906506;0.7777042968299125;-0.32999998903148975;0.844784475248703
93.331719;1.0799986102842696;0.8332171667627635;0.7715691547604432;-0.3711809805295052;-0.34370132717621465;1.0720885323046516;10.00094859879849;0.8336565682412408;-0.4244551027854135;-0.424455085662653;0.7777050050295816;-0.32999998860199553;0.8447860934252988
93.341719;1.079999728862087;0.8332159195829263;0.7715703447788078;-0.37118097987659204;-0.3437013267957847;1.0720929112448396;10.000942096030517;0.8336597000294602;-0.4244551038325818;-0.42445508581677044;0.7777057281865367;-0.32999998818028137;0.8447876890103242
93.351719;1.0800006054795346;0.8332147048513268;0.7715716109880212;-0.3711809792394707;-0.3437013264018378;1.0720972755115228;10.000935452901556;0.8336628187400239;-0.42445510485465354;-0.42445508595312054;0.77770647373633;-0.3299999877699422;0.844789260363356
93.361719;1.0800012410924147;0.8332135319659834;0.771572944695605;-0.3711809786257991;-0.3437013259955413;1.0721016305935687;10.000928678989487;0.8336659281818913;-0.42445510585114604;-0.4244550860718775;0.7777072482520248;-0.3299999873742083;0.844790806917528
93.371719;1.0800016353962931;0.8332124097150493;0.7715743353042369;-0.3711809780428944;-0.34370132557756505;1.0721059813867413;10.000921751429939;0.8336690319783788;-0.4244551068215847;-0.4244550861723973;0.7777080568225748;-0.32999998699567806;0.8447923301332649
93.381719;1.0800017877817938;0.8332113451843097;0.771575772918679;-0.37118097749730683;-0.3437013251484912;1.072110332502237;10.000914619093496;0.8336721321741835;-0.42445510776585316;-0.4244550862529726;0.7777089022581488;-0.32999998663626656;0.8447938329452391
93.391719;1.0800016976220763;0.8332103435844517;0.7715772494193409;-0.3711809769945687;-0.3437013247090457;1.0721146890391466;10.000907221225805;0.8336752292533572;-0.4244551086848119;-0.42445508631134693;0.7777097850568997;-0.329999986297382;0.8447953189924995
93.401719;1.0800013633783339;0.8332094084004777;0.7715787583380099;-0.37118097653937127;-0.34370132426002653;1.0721190562813203;10.000899498035887;0.8336783236602078;-0.4244551095806495;-0.4244550863452189;0.777710704195946;-0.32999998598009145;0.8447967915301146
93.411719;1.080000782555818;0.8332085422422738;0.7715802944311388;-0.37118097613567785;-0.3437013238021662;1.0721234379580835;10.000891396273708;0.8336814169816618;-0.42445511045658874;-0.42445508635242235;0.7777116569760236;-0.32999998568532785;0.8447982526119846
93.421719;1.0799999532156541;0.8332077475676646;0.771581852552008;-0.37118097578650644;-0.34370132333604664;1.0721278355368804;10.000882873886203;0.8336845113238759;-0.42445511131615205;-0.4244550863309071;0.7777126375365908;-0.3299999854140665;0.8447997036983855
93.431719;1.079998875605259;0.833207026349458;0.7715834265517831;-0.3711809754937568;-0.34370132286197164;1.0721322497525851;10.000873898542487;0.8336876077179738;-0.42445511216261284;-0.4244550862784222;0.7777136360099612;-0.3299999851674032;0.8448011470038476
93.441719;1.0799975526441215;0.8332063800472961;0.7715850091621939;-0.3711809752583019;-0.34370132237980827;1.0721366818886608;10.000864441125387;0.8336907054880004;-0.4244551129988381;-0.4244550861923451;0.7777146396376009;-0.32999998494680377;0.844802585916514
93.451719;1.0799959890210795;0.83320581070678;0.7715865919352157;-0.371180975080442;-0.34370132188907077;1.0721411331679969;10.000854469109278;0.8336938024342321;-0.4244551138272921;-0.4244550860701605;0.7777156346687426;-0.3299999847542245;0.8448040234215448
93.461719;1.0799941905336612;0.8332053214863586;0.771588165090131;-0.37118097496045666;-0.34370132138925297;1.072145603542858;10.000843948039114;0.8336968957095119;-0.4244551146500279;-0.42445508591008324;0.7777166074444337;-0.3299999845916282;0.8448054598969558
93.471719;1.079992164825602;0.8332049160839122;0.7715897180342508;-0.37118097489861124;-0.3437013208800426;1.0721500916881297;10.00083285369856;0.8336999829889518;-0.42445511546859666;-0.42445508571128043;0.7777175451892728;-0.3299999844605915;0.8448068928551222
93.481719;1.0799899221424254;0.8332045984861649;0.771591240415454;-0.37118097489465235;-0.3437013203613185;1.0721545966127788;10.000821184964751;0.8337030614949472;-0.42445511628410854;-0.4244550854737008;0.7777184372725044;-0.3299999843625608;0.8448083186502173
93.491719;1.0799874750272431;0.8332043731479581;0.7715927234242621;-0.3711809749474534;-0.34370131983311003;1.072159118819767;10.000808964438672;0.8337061256763592;-0.42445511709756845;-0.4244550851977122;0.7777192756944731;-0.3299999842990439;0.844809733772731
93.501719;1.079984837082914;0.8332042446674759;0.771594160635655;-0.37118097505508685;-0.3437013192958906;1.0721636592267434;10.000796227678295;0.8337091665774706;-0.42445511790992324;-0.4244550848839375;0.7777200543537296;-0.3299999842713632;0.8448111344120369
93.511719;1.0799820213694848;0.833204216766433;0.7715955474419066;-0.3711809752150401;-0.34370131875103915;1.072168217189286;10.00078301997133;0.8337121726075927;-0.42445511872165437;-0.42445508453332553;0.7777207687031813;-0.329999984280531;0.8448125152919121
93.521719;1.0799790397463134;0.8332042917189468;0.7715968796261673;-0.3711809754244169;-0.34370131820060396;1.0721727899561597;10.000769403227439;0.833715130545549;-0.4244551195325654;-0.4244550841471678;0.777721416054205;-0.3299999843273676;0.8448138692590802
93.531719;1.0799759034724594;0.8332044710835003;0.771598152302829;-0.3711809756802006;-0.3437013176466036;1.0721773735378388;10.00075545086662;0.8337180270902428;-0.42445512034174115;-0.4244550837270842;0.7777219954930357;-0.32999998441228473;0.8448151880871041
93.541719;1.0799726238118699;0.8332047568199082;0.771599360148819;-0.3711809759795715;-0.343701317090799;1.0721819631633276;10.00074122950066;0.8337208505666974;-0.4244551211473769;-0.4244550832749432;0.7777225077213192;-0.32999998453486556;0.8448164635648139
93.551719;1.079969212102227;0.833205152118755;0.7716004990228638;-0.3711809763201097;-0.3437013165347709;1.072186552743767;10.000726790676826;0.8337235916785724;-0.4244551219469399;-0.42445508279271044;0.7777229551350177;-0.32999998469400416;0.8448176879296931
93.561719;1.0799656796258381;0.8332056616333664;0.7716015668272603;-0.37118097669960565;-0.34370131597993814;1.0721911342859491;10.000712175694186;0.8337262435534737;-0.4244551227375652;-0.4244550822822826;0.7777233407934081;-0.3299999848884837;0.8448188544330136
93.571719;1.0799620377018073;0.8332062903945427;0.7716025623357115;-0.3711809771155179;-0.34370131542754506;1.0721956975213593;10.000697415737807;0.8337288016690865;-0.4244551235162259;-0.42445508174510527;0.7777236664255821;-0.3299999851171206;0.8448199585557467
93.581719;1.0799582983723173;0.8332070423994639;0.7716034839338112;-0.371180977564763;-0.34370131487860506;1.0722002302762415;10.00068252790945;0.8337312633768716;-0.4244551242799458;-0.4244550811818589;0.7777239321713151;-0.32999998537828595;0.8448209985070344
93.591719;1.0799544755621329;0.8332079206544262;0.7716043292523813;-0.371180978044105;-0.3437013143340959;1.0722047204278007;10.000667521316217;0.8337336275668134;-0.42445512502586824;-0.42445508059262493;0.777724138054115;-0.3299999856695717;0.8448219740429405
93.601719;1.079950586360966;0.8332089280027243;0.771605095037457;-0.3711809785504415;-0.34370131379540536;1.0722091566202967;10.000652412944286;0.8337358949576568;-0.4244551257509271;-0.4244550799773075;0.7777242848135494;-0.3299999859881489;0.8448228845950494
93.611719;1.0799466511901863;0.8332100671608373;0.7716057777255916;-0.37118097908053554;-0.34370131326432285;1.072213525954104;10.00063724249052;0.8337380677277768;-0.42445512645174344;-0.42445507933592047;0.7777243742152172;-0.3299999863311867;0.8448237285295833
93.621719;1.0799426919020048;0.8332113401852136;0.7716063748641916;-0.37118097963067426;-0.3437013127424599;1.0722178130550035;10.000622073555627;0.8337401483396193;-0.42445512712479394;-0.4244550786685498;0.7777244090629453;-0.32999998669567737;0.8448245039621218
93.631719;1.079938729980735;0.8332127481047369;0.771606886184109;-0.3711809801967985;-0.3437013122307894;1.072222002558796;10.000606979360763;0.8337421395028519;-0.4244551277666436;-0.42445507797520354;0.7777243920583681;-0.3299999870780871;0.8448252097258481
93.641719;1.0799347862906983;0.8332142911740698;0.7716073136868482;-0.3711809807749978;-0.3437013117296324;1.0722260806304642;10.000592033309326;0.8337440452963658;-0.4244551283744555;-0.42445507725576975;0.7777243246493233;-0.3299999874743477;0.8448258453581943
93.651719;1.0799308802666299;0.8332159698406264;0.7716076612231476;-0.3711809813618652;-0.3437013112388733;1.0722300334096355;10.000577314622669;0.8337458711264732;-0.424455128946192;-0.4244550765099475;0.7777242067978908;-0.3299999878799826;0.8448264103431425
93.661719;1.0799270286166411;0.8332177850861073;0.7716079344316397;-0.37118098195439087;-0.3437013107582921;1.0722338459999792;10.000562908186744;0.8337476218662013;-0.42445512948016856;-0.4244550757372759;0.7777240367908652;-0.3299999882902481;0.8448269035548099
93.671719;1.0799232455600438;0.8332197377398136;0.7716081412331837;-0.37118098254971843;-0.3437013102879745;1.0722375040205514;10.000548888594746;0.8337492998822155;-0.4244551299747377;-0.42445507493709556;0.7777238111982157;-0.3299999887005154;0.8448273233299751
93.681719;1.079919543946305;0.8332218280186405;0.7716082923249995;-0.3711809831452189;-0.34370130982843566;1.0722409951198277;10.000535309658542;0.8337509043959901;-0.42445513042832766;-0.42445507410814876;0.7777235259745915;-0.3299999891067921;0.8448276677235302
93.691719;1.0799159359438628;0.8332240553640274;0.7716084013619393;-0.3711809837386503;-0.3437013093804315;1.0722443087189502;10.000522213313666;0.8337524324379385;-0.4244551308395709;-0.42445507324855647;0.777723178417709;-0.3299999895059099;0.8448279348258875
93.701719;1.0799124325324274;0.8332264184869672;0.771608484303964;-0.3711809843280109;-0.34370130894487083;1.0722474352604188;10.000509643509718;0.8337538808003907;-0.42445513120746897;-0.42445507235643987;0.7777227685663155;-0.32999998989520457;0.8448281232514115
93.711719;1.0799090418067667;0.8332289162390619;0.7716085575580554;-0.37118098491132123;-0.3437013085226904;1.072250366038784;10.00049764659826;0.8337552477793737;-0.42445513153142295;-0.4244550714301634;0.7777222993802189;-0.3299999902719797;0.8448282321182381
93.721719;1.0799057678095116;0.8332315486617309;0.7716086358593721;-0.37118098548655565;-0.3437013081144652;1.0722530933552377;10.000486263108685;0.8337565336472981;-0.42445513181115374;-0.4244550704679584;0.7777217759346754;-0.32999999063307567;0.84482826041674
93.731719;1.0799026112531793;0.8332343166406752;0.7716087310831204;-0.3711809860516788;-0.34370130772012786;1.0722556109129326;10.000475528765278;0.8337577402530951;-0.4244551320468083;-0.42445506946776723;0.7777212039656893;-0.3299999909747288;0.8448282065477354
93.741719;1.079899571787755;0.8332372203586375;0.7716088523371263;-0.3711809866050756;-0.34370130733916443;1.0722579142890434;10.000465483266234;0.8337588709656666;-0.424455132239154;-0.42445506842752206;0.777720588884485;-0.3299999912928025;0.8448280684564073
93.751719;1.0798966503523275;0.8332402584315944;0.7716090068791959;-0.37118098714621145;-0.34370130697090356;1.0722600005638248;10.000456172819659;0.8337599301483379;-0.4244551323894639;-0.42445506734544886;0.7777199357746275;-0.32999999158333915;0.8448278444926429
93.761719;1.0798938503931397;0.8332434279856559;0.7716092008171684;-0.37118098767567753;-0.3437013066144369;1.0722618668789248;10.000447649300597;0.8337609213803119;-0.42445513249908207;-0.4244550662203208;0.7777192494697128;-0.3299999918432157;0.8448275339462248
93.771719;1.0798911775996225;0.8332467246799885;0.7716094392076362;-0.3711809881944526;-0.34370130626856876;1.0722635094403243;10.000439974887069;0.8337618468734496;-0.4244551325691414;-0.42445506505162434;0.777718534418543;-0.32999999207059755;0.8448271370159706
93.781719;1.0798886383240422;0.8332501429558954;0.7716097262638097;-0.3711809887030309;-0.34370130593210085;1.072264924487933;10.000433222205414;0.8337627088664902;-0.4244551326005693;-0.424455063839424;0.7777177944491485;-0.32999999226487214;0.8448266554442558
93.791719;1.079886238207763;0.8332536764689684;0.7716100652383602;-0.37118098920098336;-0.3437013056040124;1.0722661100784674;10.000427461264291;0.8337635098507687;-0.42445513259420836;-0.4244550625839855;0.7777170325920957;-0.3299999924260873;0.8448260926941388
93.801719;1.0798839828096505;0.8332573178888857;0.7716104570174567;-0.3711809896870426;-0.3437013052834034;1.072267066415;10.00042274989122;0.8337642515225765;-0.4244551325510668;-0.4244550612853256;0.7777162514847864;-0.3299999925545547;0.8448254530389874
93.811719;1.0798818795244316;0.8332610592114231;0.7716108990004801;-0.37118099015944855;-0.34370130496938756;1.0722677948748507;10.00041913750621;0.8337649356595456;-0.424455132472467;-0.42445505994306026;0.7777154538510647;-0.329999992651025;0.8448247408950472
93.821719;1.0798799386618894;0.8332648933943524;0.7716113857320309;-0.37118099061653825;-0.34370130466100485;1.0722682971762147;10.000416666608524;0.8337655658259295;-0.4244551323597888;-0.42445505855665533;0.7777146422807906;-0.32999999271705366;0.8448239605192887
93.831719;1.0798781725735358;0.8332688149611676;0.7716119101053935;-0.37118099105745883;-0.3437013043573673;1.0722685750702632;10.00041536823583;0.8337661466934051;-0.4244551322140898;-0.424455057125397;0.7777138193012975;-0.32999999275509423;0.8448231162134877
93.841719;1.079876593093919;0.833272818434467;0.7716124641012656;-0.3711809914823627;-0.34370130405814875;1.0722686301564475;10.000415262910328;0.833766682157402;-0.4244551320359094;-0.42445505564808955;0.7777129885104512;-0.32999999276825853;0.8448222129044464
93.851719;1.079875209059425;0.8332768970288988;0.7716130389987553;-0.3711809918920052;-0.34370130376400376;1.0722684640786047;10.000416365889997;0.833767174601044;-0.42445513182514527;-0.4244550541232064;0.7777121553238525;-0.3299999927600303;0.8448212565747483
93.861719;1.0798740255623576;0.8332810435634586;0.7716136251812977;-0.371180992287077;-0.343701303476377;1.0722680795609845;10.000418685798323;0.8337676249681635;-0.42445513158099657;-0.42445505254937704;0.7777113260242728;-0.329999992734173;0.8448202546703443
93.871719;1.0798730446711724;0.8332852520271385;0.7716142122406701;-0.37118099266747934;-0.3437013031970124;1.0722674813976398;10.000422212453458;0.833768033356177;-0.42445513130223617;-0.4244550509255757;0.7777105060278887;-0.3299999926947495;0.8448192155902636
93.881719;1.0798722668599432;0.8332895174360657;0.7716147898475301;-0.37118099303200136;-0.34370130292785045;1.0722666766304487;10.000426906251288;0.8337684001656946;-0.4244551309876209;-0.4244550492507376;0.7777096991578938;-0.3299999926460475;0.8448181471211909
93.891719;1.079871692452547;0.8332938349069231;0.7716153488496993;-0.37118099337849647;-0.3437013026711693;1.0722656736739302;10.000432700855654;0.8337687264688753;-0.42445513063600626;-0.42445504752321117;0.777708908255683;-0.3299999925922073;0.8448170557960512
93.901719;1.0798713219165736;0.8332981991166966;0.7716158819496973;-0.37118099370428315;-0.3437013024295039;1.0722644806448745;10.000439506017722;0.8337690139137867;-0.4244551302463422;-0.42445504574090426;0.7777081357934001;-0.32999999253673995;0.8448159476085763
93.911719;1.079871155024227;0.8333026032681855;0.771616384197417;-0.3711809940067835;-0.3437013022054346;1.0722631050678004;10.000447205187772;0.8337692656982642;-0.42445512981773154;-0.4244550439020494;0.7777073833837368;-0.3299999924823319;0.8448148285498103
93.921719;1.0798711900077618;0.8333070383952506;0.7716168540244397;-0.3711809942839627;-0.34370130200152654;1.0722615556699944;10.000455669691714;0.8337694869858446;-0.42445512934957547;-0.42445504200573253;0.7777066511016292;-0.32999999243073164;0.8448137041201246
93.931719;1.0798714237964604;0.8333114940139571;0.7716172938455662;-0.37118099453417286;-0.34370130182033504;1.0722598433177137;10.000464780339161;0.8337696832965259;-0.4244551288418299;-0.42445504005209367;0.7777059380793593;-0.32999999238264266;0.8448125786179054
93.941719;1.0798718534729832;0.8333159588767218;0.7716177082860946;-0.37118099475606053;-0.34370130166417606;1.0722579794764981;10.000474427547784;0.8337698587338878;-0.42445512829489207;-0.4244550380424746;0.7777052435234523;-0.3299999923379768;0.8448114556259112
93.951719;1.0798724767442096;0.8333204213857233;0.7716181015771185;-0.37118099494883483;-0.34370130153494105;1.0722559747158618;10.000484504772036;0.8337700150625194;-0.42445512770915916;-0.4244550359793928;0.7777045667439391;-0.3299999922963343;0.8448103390701887
93.961719;1.0798732906103765;0.8333248701385978;0.7716184772196913;-0.37118099511217933;-0.3437013014344325;1.0722538394534173;10.000494914765449;0.833770151494294;-0.42445512708486965;-0.4244550338663045;0.7777039066975527;-0.3299999922572436;0.8448092331103577
93.971719;1.0798742904720577;0.8333292947382647;0.7716188385557421;-0.37118099524569903;-0.3437013013646759;1.0722515853965142;10.000505576525448;0.8337702658004961;-0.42445512642227223;-0.4244550317072256;0.7777032615670889;-0.3299999922201047;0.8448081413212691
93.981719;1.079875470316596;0.833333686902173;0.77161918749977;-0.37118099534862564;-0.3437013013274914;1.0722492261306074;10.000516418894566;0.8337703558274602;-0.4244551257220445;-0.4244550295064945;0.7777026284899862;-0.32999999218446163;0.8448070664166039
93.991719;1.0798768232383809;0.8333380410260283;0.7716195231436576;-0.37118099542011374;-0.3437013013239772;1.072246777127453;10.00052736762262;0.8337704196982018;-0.42445512498564547;-0.42445502726883494;0.7777020043716147;-0.32999999215077414;0.8448060102721907
94.001719;1.0798783417336861;0.8333423537705208;0.7716198425226506;-0.3711809954597906;-0.34370130135479365;1.0722442542563526;10.00053834685056;0.8337704553107469;-0.42445512421503007;-0.4244550249992919;0.7777013872384957;-0.3299999921207922;0.8448049738348514
94.011719;1.07988001705321;0.8333466240765094;0.7716201423394312;-0.37118099546783506;-0.3437013014208233;1.0722416712177762;10.0005492907152;0.8337704604040447;-0.42445512341206304;-0.4244550227031379;0.7777007764235033;-0.3299999920972347;0.8448039571929274
94.021719;1.079881838189561;0.833350853824296;0.771620419985744;-0.37118099544446514;-0.3437013015234078;1.0722390390768792;10.000560149781316;0.833770432610574;-0.4244551225784628;-0.4244550203859986;0.777700171637523;-0.32999999208323755;0.8448029596644019
94.031719;1.0798837915551183;0.833355046967593;0.771620673316542;-0.371180995389812;-0.3437013016640811;1.0722363678526496;10.000570897050478;0.8337703688360248;-0.42445512171618793;-0.4244550180538066;0.777699571835891;-0.3299999920817991;0.8448019795592157
94.041719;1.0798858616674816;0.8333592067418009;0.7716208996557572;-0.37118099530446774;-0.34370130184423736;1.0722336672549342;10.000581523602897;0.833770264935177;-0.4244551208275993;-0.4244550157125025;0.7776989748642699;-0.32999999209547387;0.8448010143987328
94.051719;1.079888032328371;0.8333633335868087;0.7716210957780342;-0.3711809951898021;-0.34370130206507177;1.0722309461752648;10.000592016687749;0.8337701166586958;-0.4244551199150563;-0.4244550133676633;0.7776983779494943;-0.32999999212637354;0.8448000625562216
94.061719;1.0798902875247542;0.8333674250869271;0.7716212592871736;-0.3711809950479742;-0.34370130232753837;1.0722282121482114;10.000602348484646;0.8337699213174015;-0.42445511898030175;-0.4244550110241749;0.7776977778428641;-0.32999999217622955;0.8447991251047835
94.071719;1.0798926129832604;0.8333714765300887;0.7716213892924991;-0.37118099488211703;-0.34370130263203674;1.0722254709709345;10.000612484809846;0.8337696784092121;-0.424455118024336;-0.42445500868618125;0.7776971707933245;-0.32999999224652293;0.8447982055659918
94.081719;1.0798949986468105;0.833375481706748;0.7716214852644524;-0.37118099469624666;-0.34370130297820584;1.072222726753661;10.00062238725811;0.8337693882955167;-0.42445511704774563;-0.42445500635738564;0.7776965533205448;-0.3299999923385282;0.8447973076323144
94.091719;1.0798974395155105;0.8333794340120436;0.771621545847607;-0.3711809944946263;-0.34370130336515964;1.0722199828478562;10.000632001622021;0.8337690501195805;-0.4244551160510186;-0.4244550040415882;0.7776959231880965;-0.329999992453117;0.8447964331055682
94.101719;1.0798999335419643;0.8333833265847329;0.7716215691973632;-0.3711809942813152;-0.34370130379185126;1.072217242373622;10.000641250756123;0.8337686603222593;-0.4244551150347376;-0.4244550017428811;0.7776952794873014;-0.3299999925909055;0.8447955815960908
94.111719;1.0799024788928122;0.8333871520967516;0.7716215542281141;-0.3711809940602823;-0.3437013042571684;1.0722145077740672;10.000650042356744;0.8337682124608934;-0.4244551139995787;-0.4244549994652027;0.7776946221318284;-0.3299999927528475;0.8447947515051162
94.121719;1.0799050726613955;0.8333909034699104;0.7716215018925592;-0.3711809938355847;-0.3437013047599617;1.0722117808850087;10.000658286362993;0.8337676987260036;-0.4244551129461024;-0.42445499721186647;0.7776939516531494;-0.3299999929403469;0.8447939408465382
94.131719;1.0799077104907768;0.8333945741678493;0.7716214158305206;-0.371180993611271;-0.343701305299307;1.0722090634111372;10.000665907638739;0.8337671114556502;-0.42445511187462426;-0.42445499498547573;0.7776932693757056;-0.32999999315484346;0.8447931474573063
94.141719;1.079910386745966;0.8333981573272046;0.771621301775756;-0.3711809933913426;-0.343701305874549;1.072206356980303;10.00067284614883;0.8337664430063202;-0.4244551107852586;-0.4244549927882354;0.777692577511894;-0.32999999339758884;0.844792368770554
94.151719;1.0799130950844382;0.8334016453230677;0.7716211667592604;-0.37118099318005227;-0.34370130648478997;1.0722036635765309;10.00067905078492;0.8337656859442939;-0.4244551096780277;-0.42445499062233943;0.7776918787559135;-0.3299999936695253;0.8447916013377081
94.161719;1.0799158282325738;0.8334050308444952;0.7716210191339495;-0.37118099298222135;-0.343701307128562;1.0722009863120774;10.000684476099192;0.8337648346418456;-0.4244551085529134;-0.4244549884899021;0.7776911756003025;-0.3299999939709433;0.8447908406146528
94.171719;1.0799185768719768;0.8334083084131112;0.771620868648249;-0.3711809928030827;-0.3437013078041588;1.0721983291486175;10.000689087906702;0.8337638860966611;-0.4244551074098397;-0.42445498639264057;0.77769047018871;-0.329999994301015;0.8447900808938058
94.181719;1.079921329173523;0.8334114738662357;0.7716207265643856;-0.3711809926476331;-0.343701308510196;1.0721956954636742;10.000692871108575;0.8337628394567279;-0.4244551062488174;-0.4244549843317399;0.77768976439162;-0.3299999946575249;0.8447893154188754
94.191719;1.0799240721021033;0.8334145219833584;0.7716206060346512;-0.3711809925201061;-0.3437013092459638;1.0721930870374115;10.00069582685777;0.8337616955157667;-0.42445510507012585;-0.4244549823079594;0.7776890592339014;-0.3299999950371212;0.8447885372030688
94.201719;1.0799267935233914;0.8334174459113048;0.7716205211306914;-0.37118099242394303;-0.34370131001143583;1.0721905044265134;10.000697968065214;0.8337604562527351;-0.4244551038740774;-0.42445498032183804;0.777688354497905;-0.3299999954362384;0.8447877402423579
94.211719;1.079929483590089;0.8334202388800754;0.7716204844695189;-0.37118099236188706;-0.34370131080674077;1.0721879474412146;10.000699323739559;0.8337591244372414;-0.4244551026606325;-0.42445497837369006;0.7776876489787736;-0.3299999958523562;0.8447869205211581
94.221719;1.079932135533076;0.8334228952590875;0.7716205058216747;-0.37118099233599866;-0.3437013116311755;1.0721854143599814;10.000699942174943;0.833757703851046;-0.424455101429463;-0.4244549764634117;0.777686940359223;-0.32999999628471466;0.8447860760138808
94.231719;1.0799347458946296;0.8334254103456797;0.7716205921490826;-0.3711809923477767;-0.3437013124825778;1.0721829012494832;10.000699885643291;0.8337561996694984;-0.4244551001804855;-0.4244549745905559;0.7776862252981117;-0.3299999967339941;0.8447852055753696
94.241719;1.0799373135168053;0.8334277798464959;0.7716207477362339;-0.371180992398265;-0.3437013133576795;1.0721804030294753;10.000699215696068;0.833754618334479;-0.4244550989142907;-0.42445497275475635;0.7776855010471364;-0.3299999972014576;0.8447843082230425
94.251719;1.0799398380984293;0.8334299996389911;0.7716209741931884;-0.3711809924880026;-0.3437013142529763;1.0721779146623915;10.000697974927254;0.8337529670285423;-0.42445509763191147;-0.42445497095587126;0.7776847671864152;-0.3299999976882783;0.8447833835480599
94.261719;1.0799423199617428;0.8334320661613306;0.7716212707852129;-0.37118099261699966;-0.34370131516528774;1.0721754308596043;10.00069617248616;0.8337512529790642;-0.4244550963341804;-0.424454969193702;0.7776840254100791;-0.32999999819526743;0.8447824324003556
94.271719;1.0799447609565294;0.8334339766355702;0.7716216355542429;-0.37118099278508826;-0.34370131609168303;1.0721729454798072;10.00069377743378;0.8337494830897761;-0.42445509502125167;-0.42445496746807315;0.7776832780177394;-0.32999999872266306;0.8447814573520924
94.281719;1.0799471649401677;0.8334357285745225;0.7716220668399315;-0.371180992992383;-0.34370131702906787;1.0721704513177432;10.000690729152376;0.8337476638334874;-0.4244550936925313;-0.4244549657795072;0.777682526576619;-0.3299999992699098;0.8447804627322328
94.291719;1.0799495372105754;0.8334373195005066;0.7716225638176639;-0.37118099323908077;-0.34370131797386727;1.0721679402784539;10.000686956187725;0.8337458010978097;-0.42445509234718387;-0.4244549641296433;0.7776817709443257;-0.3299999998359361;0.8447794534812829
94.301719;1.079951883721467;0.833438747346672;0.7716231263595664;-0.3711809935249305;-0.34370131892199085;1.072165403757445;10.000682383636367;0.8337439006576007;-0.42445509098484085;-0.42445496252092624;0.7776810089841144;-0.33000000041977906;0.8447784334286759
94.311719;1.0799542104569673;0.8334400106030723;0.7716237553961327;-0.37118099384929676;-0.3437013198690437;1.0721628327187323;10.000676934942325;0.8337419689195097;-0.4244550896058993;-0.42445496095610796;0.7776802372963173;-0.33000000102057814;0.8447774051100084
94.321719;1.0799565224392549;0.833441107528888;0.7716244531047138;-0.3711809942116873;-0.34370132081063026;1.0721602183081147;10.000670541890265;0.8337400128814514;-0.4244550882114545;-0.42445495943795764;0.7776794523194376;-0.33000000163693555;0.8447763708084786
94.331719;1.0799588228689405;0.8334420354558635;0.7716252221480269;-0.3711809946120648;-0.34370132174267265;1.0721575524124087;10.000663152440712;0.8337380392462866;-0.42445508680307026;-0.42445495796901844;0.7776786512239017;-0.3300000022666214;0.8447753325355903
94.341719;1.0799611138964949;0.8334427912857698;0.7716260646937718;-0.3711809950506842;-0.3437013226615987;1.0721548269085746;10.000654729365271;0.8337360533638263;-0.42445508538239335;-0.42445495655154364;0.7776778322779309;-0.3300000029069244;0.8447742909052975
94.351719;1.0799633986539916;0.8334433723785646;0.7716269822785315;-0.37118099552772876;-0.34370132356411875;1.0721520334112018;10.000645256183061;0.8337340593069945;-0.42445508395067494;-0.42445495518765836;0.7776769944508629;-0.33000000355538556;0.8447732442778919
94.361719;1.0799656823277857;0.8334437771902781;0.7716279761644007;-0.3711809960434459;-0.34370132444683;1.0721491642883803;10.000634746655372;0.8337320609250716;-0.42445508250847835;-0.4244549538791832;0.7776761369439757;-0.33000000421044645;0.844772188697688
94.371719;1.079967971838121;0.8334440064662682;0.7716290473656273;-0.37118099659878007;-0.34370132530621267;1.0721462134008113;10.000623242318827;0.8337300622068469;-0.4244550810559352;-0.42445495262712524;0.7776752591639601;-0.33000000487145753;0.8447711187641858
94.381719;1.0799702754278384;0.8334440642364861;0.771630196923158;-0.3711809971954996;-0.3437013261388014;1.0721431759698519;10.000610805818075;0.8337280670017492;-0.42445507959327233;-0.4244549514315785;0.7776743604036439;-0.3300000055383114;0.8447700296571755
94.391719;1.0799726018953868;0.8334439568891264;0.77163142610722;-0.37118099783574204;-0.3437013269411453;1.0721400476025436;10.000597510342507;0.8337260790821168;-0.4244550781210876;-0.4244549502921628;0.7776734391125063;-0.33000000621121456;0.8447689193677292
94.401719;1.0799749593215193;0.833443691312841;0.7716327355908755;-0.37118099852163877;-0.3437013277099409;1.0721368229242607;10.000583423318076;0.8337241018534352;-0.42445507664036447;-0.42445494920841154;0.7776724923886614;-0.3300000068904123;0.8447677894975809
94.411719;1.0799773545787126;0.8334432739967514;0.7716341246361479;-0.3711809992550853;-0.3437013284423866;1.072133494979789;10.000568604283055;0.8337221371089799;-0.4244550751522814;-0.4244549481798182;0.7776715156635216;-0.33000000757576553;0.8447666454034903
94.421719;1.0799797930540194;0.8334427111807869;0.7716355909170174;-0.37118100003763366;-0.34370132913645823;1.0721300562385474;10.00055312275664;0.8337201844515935;-0.4244550736578075;-0.4244549472059347;0.7776705026268669;-0.3300000082665636;0.844765496521429
94.431719;1.079982277641609;0.8334420092587155;0.7716371304590712;-0.3711810008703985;-0.34370132979102047;1.0721265011685248;10.00053707010139;0.8337182426983271;-0.42445507215741357;-0.4244549462866867;0.7776694457112591;-0.33000000896178877;0.8447643550557118
94.441719;1.0799848079186385;0.8334411747934468;0.771638737797029;-0.3711810017537802;-0.3437013304055315;1.0721228286786952;10.000520548794462;0.8337163117575733;-0.42445507065118543;-0.4244549454223686;0.7776683371262378;-0.33000000966034476;0.8447632334256898
94.451719;1.0799873801438566;0.8334402140259689;0.7716404059118017;-0.37118100268738663;-0.3437013309795096;1.0721190419561872;10.000503653540887;0.8337143928072484;-0.4244550691391399;-0.4244549446131968;0.7776671700934088;-0.3300000103609669;0.8447621432200969
94.461719;1.0799899885010331;0.8334391318869268;0.7716421255146195;-0.3711810036702997;-0.34370133151231186;1.0721151463550638;10.00048646005596;0.833712487190658;-0.42445506762167073;-0.42445494385899357;0.7776659398941753;-0.33000001106228366;0.8447610955258561
94.471719;1.0799926273040286;0.8334379308522665;0.7716438845010769;-0.37118100470124354;-0.3437013320032855;1.072111147731285;10.000469024103745;0.8337105959957681;-0.4244550661001112;-0.4244549431591977;0.7776646445210149;-0.3300000117629879;0.8447601006951042
94.481719;1.079995291995691;0.8334366105402944;0.7716456684905708;-0.37118100577836544;-0.3437013324519999;1.0721070513364375;10.000451386420261;0.8337087202972151;-0.4244550645767748;-0.4244549425128767;0.7776632841858095;-0.3300000124617957;0.8447591674209974
94.491719;1.0799979785759992;0.8334351688119378;0.7716474627548789;-0.3711810068989724;-0.3437013328583342;1.0721028610222825;10.000433577177395;0.8337068607250828;-0.42445506305439856;-0.42445494191861594;0.7776618598322829;-0.33000001315759386;0.8447583023094682
94.501719;1.0800006840695573;0.8334336044780805;0.7716492540201013;-0.37118100805992255;-0.3437013332225472;1.072098579021503;10.000415617262677;0.8337050169225544;-0.4244550615358502;-0.4244549413744578;0.7776603725979813;-0.33000001384977945;0.8447575097213593
94.511719;1.0800034080833767;0.8334319198501727;0.771651030199889;-0.37118100925838665;-0.3437013335453839;1.0720942059819096;10.000397516259369;0.8337031878207786;-0.4244550600242628;-0.42445494087792335;0.7776588246821553;-0.33000001453819033;0.84475679101154
94.521719;1.0800061523564979;0.8334301207249375;0.7716527796286777;-0.37118101049198415;-0.3437013338278525;1.072089741190385;10.000379268696209;0.8337013719573557;-0.4244550585230475;-0.42445494042599086;0.7776572201657946;-0.33000001522253447;0.8447561444743511
94.531719;1.080008918296016;0.8334282145140879;0.7716544917482012;-0.3711810117583538;-0.34370133407078;1.0720851829715723;10.000360855541292;0.8336995673096143;-0.4244550570354921;-0.4244549400150519;0.7776555647127376;-0.3300000159018398;0.844755567077861
94.541719;1.0800117052400617;0.8334262089238129;0.7716561576562766;-0.3711810130550439;-0.34370133427478583;1.0720805292792899;10.000342255102016;0.8336977713669494;-0.4244550555643066;-0.42445493964107384;0.7776538645286295;-0.33000001657445655;0.8447550566274661
94.551719;1.080014509612536;0.833424110939707;0.7716577695723109;-0.3711810143797311;-0.34370133444060447;1.0720757784952961;10.00032345211209;0.8336959808717079;-0.4244550541116214;-0.42445493929998945;0.7776521261871788;-0.3300000172383244;0.8447546125424827
94.561719;1.0800173251186014;0.8334219254464258;0.7716593199974143;-0.37118101573031653;-0.34370133456914576;1.0720709296291797;10.000304438382072;0.8336941912958556;-0.42445505267948264;-0.42445493898803033;0.7776503571441764;-0.3300000178910225;0.8447542348061241
94.571719;1.0800201447093059;0.8334196550339418;0.7716608011949624;-0.37118101710479706;-0.3437013346612233;1.072065982214859;10.000285212456333;0.8336923976922685;-0.4244550512702541;-0.42445493870187617;0.7776485650584897;-0.3300000185297845;0.8447539225131541
94.581719;1.0800229621945818;0.833417301123321;0.7716622056266824;-0.371181018501036;-0.34370133471745334;1.072060937271791;10.000265777269583;0.833690596161342;-0.42445504988648447;-0.4244549384387883;0.777646756418204;-0.33000001915165894;0.8447536737382487
94.591719;1.0800257718124375;0.8334148640794271;0.7716635266567945;-0.3711810199168195;-0.3437013347383732;1.0720557987172676;10.000246134478289;0.8336887836914466;-0.42445504853053817;-0.4244549381967162;0.7776449361257086;-0.33000001975381765;0.8447534868873245
94.601719;1.0800285672621737;0.8334123430154072;0.7716647586351951;-0.37118102135031494;-0.34370133472434106;1.0720505732435819;10.000226281875241;0.8336869571363242;-0.42445504720467797;-0.4244549379743281;0.7776431078116889;-0.3300000203342083;0.844753362202924
94.611719;1.0800313414315386;0.8334097375214886;0.7716658971344271;-0.3711810228004786;-0.3437013346752682;1.0720452686129625;10.000206217887271;0.8336851126815785;-0.4244550459114691;-0.42445493777109516;0.777641274572582;-0.3300000208922266;0.844753301650666
94.621719;1.0800340865126452;0.8334070494759299;0.7716669390879249;-0.3711810242672446;-0.3437013345905896;1.0720398919319518;10.000185950083992;0.8336832456245926;-0.42445504465365846;-0.4244549375873108;0.7776394400937126;-0.3300000214287387;0.8447533076045313
94.631719;1.0800367944512772;0.8334042826704088;0.7716678820437787;-0.37118102575142625;-0.3437013344694613;1.072034449307538;10.000165495106584;0.8336813507598365;-0.42445504343357265;-0.42445493742380225;0.7776376088593208;-0.33000002194538397;0.8447533821387496
94.641719;1.0800394579801864;0.8334014412336461;0.7716687235664571;-0.3711810272540962;-0.3437013343109497;1.0720289470840294;10.00014487156469;0.8336794235689268;-0.4244550422528698;-0.42445493728166833;0.7776357851959664;-0.3300000224436422;0.844753527132283
94.651719;1.0800420712420293;0.8333985288318367;0.7716694610666656;-0.3711810287758165;-0.34370133411402265;1.0720233924341362;10.000124105566359;0.8336774609236315;-0.42445504111265403;-0.42445493716246674;0.7776339729671473;-0.33000002292441466;0.844753744677716
94.661719;1.0800446288863845;0.8333955491928375;0.7716700913373903;-0.37118103031640326;-0.34370133387759044;1.0720177922566754;10.000103242479423;0.8336754599899079;-0.4244550400134221;-0.42445493706840604;0.7776321762353261;-0.33000002338821033;0.8447540376294794
94.671719;1.08004712526035;0.8333925067663789;0.7716706102394646;-0.371181031875195;-0.34370133360088456;1.072012151994153;10.000082339391613;0.833673416420955;-0.4244550389550032;-0.42445493700192904;0.7776303991690819;-0.3300000238351812;0.8447544095882691
94.681719;1.0800495549147002;0.8333894070923039;0.7716710125710676;-0.3711810334511424;-0.34370133328345404;1.072006474658987;10.000061442732017;0.8336713240931267;-0.42445503793680484;-0.42445493696487757;0.7776286454078652;-0.3300000242649702;0.8447548634630769
94.691719;1.0800519124890164;0.8333862572307774;0.7716712920880389;-0.3711810350425401;-0.3437013329247082;1.0720007597180596;10.000040578974758;0.8336691761394596;-0.42445503695814185;-0.4244549369580779;0.7776269184958369;-0.3300000246768071;0.8447553998258983
94.701719;1.0800541914672688;0.833383065545494;0.7716714424037889;-0.3711810366468831;-0.34370133252416213;1.0719950028000593;10.00001976474331;0.8336669663668004;-0.4244550360183044;-0.4244549369817995;0.7776252229899393;-0.3300000250697577;0.8447560173893921
94.711719;1.0800563835665682;0.8333798410165691;0.7716714581020891;-0.37118103826102106;-0.3437013320820238;1.0719891967007822;9.999999018863981;0.8336646909571661;-0.4244550351163784;-0.42445493703634785;0.7776235649618997;-0.33000002544309914;0.8447567147630506
94.721719;1.080058479077815;0.8333765930786035;0.7716713353091754;-0.3711810398814669;-0.3437013315990096;1.0719833330248254;9.999978373560296;0.8336623489430252;-0.42445503425129555;-0.42445493712204285;0.7776219511466015;-0.3300000257968627;0.8447574907108303
94.731719;1.080060466957182;0.8333733313847996;0.7716710722660003;-0.3711810415046856;-0.3437013310758072;1.0719774048192947;9.999957883568827;0.8336599417022803;-0.42445503342227514;-0.4244549372390361;0.7776203871651227;-0.33000002613219726;0.8447583431953005
94.741719;1.0800623349241028;0.8333700650296252;0.7716706696996651;-0.3711810431272014;-0.3437013305127247;1.0719714096806685;9.999937614757979;0.8336574733533202;-0.4244550326291052;-0.42445493738760215;0.7776188767381259;-0.3300000264510586;0.8447592689480617
94.751719;1.080064071033496;0.8333668019581333;0.7716701303129498;-0.371181044745592;-0.3437013299095453;1.071965350092092;9.999917620592056;0.8336549504226318;-0.4244550318719949;-0.4244549375684856;0.7776174222578488;-0.33000002675518636;0.8447602631946921
94.761719;1.080065665372256;0.8333635486364146;0.7716694579858936;-0.37118104635639115;-0.34370132926567587;1.071959230815472;9.999897936437648;0.8336523790506232;-0.4244550311512744;-0.4244549377824882;0.7776160252925799;-0.33000002704543724;0.8447613195148912
94.771719;1.0800671100353776;0.8333603101995882;0.7716686575738908;-0.3711810479558477;-0.3437013285804628;1.0719530572607732;9.999878592886782;0.8336497622024664;-0.4244550304670749;-0.42445493802951795;0.7776146869444338;-0.33000002732236533;0.8447624311059824
94.781719;1.0800683985831672;0.8333570916432195;0.7716677348642439;-0.371181049539806;-0.3437013278535294;1.0719468359712636;9.999859624641815;0.8336470997800566;-0.42445502981888483;-0.4244549383082431;0.7776134085198648;-0.330000027587105;0.844763592607565
94.791719;1.0800695256897;0.8333538989334939;0.7716666959745465;-0.37118105110389477;-0.34370132708522305;1.0719405751525488;9.999841062720773;0.8336443906642785;-0.42445502920519884;-0.4244549386166108;0.777612192053803;-0.3300000278413354;0.8447648005048173
94.801719;1.0800704869356463;0.8333507391511029;0.7716655463294836;-0.37118105264391094;-0.34370132627711647;1.0719342845950448;9.999822922256039;0.8336416338536944;-0.42445502862379947;-0.42445493895228037;0.7776110402546884;-0.3300000280866241;0.8447660522760919
94.811719;1.0800712801579933;0.8333476198551598;0.7716642899295449;-0.3711810541561946;-0.3437013254322821;1.0719279751057926;9.999805199269117;0.8336388283281437;-0.424455028072627;-0.42445493931244777;0.7776099559261658;-0.33000002832386965;0.8447673453997367
94.821719;1.0800719076915242;0.833344547085784;0.7716629297399977;-0.37118105563779147;-0.3437013245552166;1.0719216578268813;9.999787874271828;0.8336359724902999;-0.4244550275505187;-0.4244549396934664;0.7776089413540866;-0.3300000285530804;0.8447686767063434
94.831719;1.0800723759365487;0.8333415235714087;0.7716614688757688;-0.37118105708618226;-0.343701323651473;1.0719153449431116;9.999770920611017;0.8336330636468804;-0.42445502705748905;-0.4244549400908021;0.7776079979333294;-0.33000002877364754;0.8447700422638591
94.841719;1.0800726923712787;0.8333385497886509;0.7716599115674664;-0.3711810584988318;-0.3437013227269341;1.0719090506052917;9.99975431528228;0.8336300982961016;-0.42445502659456913;-0.4244549404995756;0.7776071261120162;-0.33000002898490105;0.8447714375961229
94.851719;1.0800728640549253;0.8333356262564943;0.7716582640418232;-0.37118105987313355;-0.34370132178688567;1.0719027894688593;9.999738039324425;0.833627072713675;-0.4244550261632892;-0.4244549409153361;0.777606325482225;-0.3300000291864334;0.8447728582664328
94.861719;1.0800728983576426;0.8333327545056185;0.7716565353334816;-0.37118106120672406;-0.3437013208355188;1.0718965741864244;9.99972206806688;0.8336239830661347;-0.4244550257650743;-0.4244549413343833;0.777605594294597;-0.3300000293779519;0.844774300388846
94.871719;1.0800728037237157;0.833329937034669;0.771654737061744;-0.37118106249762206;-0.3437013198763527;1.0718904143234298;9.999706370000348;0.8336208258620827;-0.4244550254007373;-0.424454941753626;0.7776049290589341;-0.3300000295589247;0.844775759850609
94.881719;1.0800725899684867;0.8333271769335191;0.7716528822508459;-0.37118106374403764;-0.3437013189131051;1.0718843170139072;9.999690917825346;0.8336175991872041;-0.42445502507023536;-0.42445494217037066;0.7776043255292611;-0.330000029728552;0.8447772311551334
94.891719;1.0800722684116963;0.833324477647652;0.7716509843499632;-0.3711810649441973;-0.3437013179499449;1.0718782886142488;9.999675697174332;0.8336143037682879;-0.42445502477303626;-0.4244549425820106;0.7776037802793441;-0.3300000298861782;0.8447787077020467
94.901719;1.080071851599583;0.8333218433480208;0.7716490571965448;-0.3711810660966846;-0.3437013169908677;1.071872336088982;9.999660705763146;0.8336109428883083;-0.4244550245088444;-0.4244549429858343;0.7776032918523059;-0.3300000300317898;0.8447801829361146
94.911719;1.0800713529330284;0.8333192789675984;0.7716471156101102;-0.37118106720114064;-0.3437013160389697;1.0718664678964307;9.999645950256104;0.8336075218730786;-0.4244550242776035;-0.42445494337936285;0.7776028615384305;-0.33000003016634327;0.8447816506659371
94.921719;1.0800707863958494;0.8333167892086606;0.7716451751005252;-0.3711810682586985;-0.3437013150962858;1.0718606947521612;9.999631446983697;0.8336040483359544;-0.4244550240786226;-0.4244549437606883;0.7776024930178479;-0.33000003029176245;0.84478310395792
94.931719;1.0800701652152294;0.8333143771337118;0.7716432502077838;-0.371181069271973;-0.34370131416410243;1.0718550291996733;9.999617219239239;0.8336005322691291;-0.4244550239101747;-0.42445494412814;0.7776021904497571;-0.33000003041063614;0.8447845341333294
94.941719;1.0800694994520752;0.8333120427697772;0.7716413532177053;-0.3711810702446585;-0.34370131324359954;1.0718494836419563;9.999603286553457;0.833596985007444;-0.4244550237699272;-0.42445494447971327;0.7776019566321182;-0.33000003052586324;0.8447859314956149
94.951719;1.0800687954795505;0.8333097830496624;0.7716394941229022;-0.37118107118096627;-0.3437013123365797;1.071844068848628;9.999589656230654;0.83359341797508;-0.4244550236553077;-0.42445494481303847;0.777601792492691;-0.3300000306404617;0.8447872869108933
94.961719;1.080068058841783;0.833307594085997;0.7716376808238451;-0.3711810720851039;-0.3437013114455133;1.0718387942477854;9.999576325909153;0.833589842204878;-0.4244550235636959;-0.4244549451257432;0.7776016974385017;-0.3300000307574473;0.8447885926863533
94.971719;1.0800672973227907;0.8333054732957799;0.7716359192142498;-0.37118107296083674;-0.3437013105729779;1.0718336687892027;9.999563296761602;0.8335862688252786;-0.4244550234926648;-0.42445494541551565;0.7776016702715665;-0.33000003087956437;0.8447898429255296
94.981719;1.0800665214351848;0.8333034191716555;0.7716342136093156;-0.37118107381143733;-0.34370130972136875;1.0718287010194;9.999550587182508;0.8335827099723238;-0.4244550234400958;-0.4244549456797602;0.7776017105899161;-0.3300000310090635;0.8447910341799236
