time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.991719;1.0800657436524141;0.8333014299553121;0.7716325675298347;-0.371181074639971;-0.343701308892924;1.0718238984655704;9.999538235251077;0.833579179479837;-0.4244550234041174;-0.4244549459155524;0.7776018195758693;-0.3300000311477302;0.8447921654020092
95.001719;1.0800649780949967;0.8332995025748428;0.7716309845142008;-0.37118107544943446;-0.3437013080897213;1.0718192667022288;9.999526296241207;0.8335756931711849;-0.4244550233829923;-0.4244549461203539;0.7776019993084915;-0.3300000312969878;0.844793236099872
95.011719;1.0800642399542628;0.8332976326579534;0.7716294684337915;-0.3711810762425838;-0.3437013073137146;1.0718148084370998;9.999514837288862;0.8335722687413535;-0.42445502337519736;-0.4244549462928023;0.7776022510045953;-0.3300000314579716;0.8447942445377448
95.021719;1.0800635437728114;0.8332958160314946;0.7716280233584679;-0.37118107702149705;-0.34370130656684245;1.0718105237317037;9.999503922209247;0.8335689255664777;-0.4244550233794654;-0.4244549464328045;0.777602573538001;-0.33000003163137437;0.8447951880664779
95.031719;1.0800629019913843;0.8332940498888268;0.7716266534215358;-0.3711810777873687;-0.34370130585101394;1.0718064115335761;9.999493602394137;0.8335656841718053;-0.42445502339439123;-0.4244549465411158;0.7776029638322035;-0.330000031817026;0.8447960645439436
95.041719;1.0800623247702847;0.8332923325280142;0.7716253624641177;-0.3711810785410111;-0.3437013051679338;1.0718024706268359;9.999483925681444;0.8335625648705182;-0.4244550234181882;-0.4244549466188695;0.7776034186993042;-0.3300000320137396;0.8447968723842099
95.051719;1.080061819663166;0.8332906630105169;0.7716241537548633;-0.3711810792834973;-0.34370130451888536;1.07179869907168;9.999474945586499;0.8335595866343494;-0.42445502344907765;-0.42445494666726763;0.7776039357638145;-0.3300000322196524;0.844797609502794
95.061719;1.0800613911499162;0.833289041362583;0.7716230303768379;-0.3711810800163834;-0.3437013039046784;1.0717950933157832;9.999466716178329;0.8335567671141227;-0.42445502348551684;-0.4244549466874904;0.7776045127742411;-0.33000003243266873;0.8447982734017618
95.071719;1.080061041472051;0.8332874686911848;0.7716219955133613;-0.3711810807416994;-0.3437013033260727;1.0717916479038325;9.999459278636113;0.8335541230182434;-0.42445502352584236;-0.42445494668090833;0.7776051467586675;-0.3300000326506916;0.8447988620527133
95.081719;1.0800607719389508;0.833285947232876;0.7716210522077376;-0.3711810814617056;-0.3437013027841927;1.0717883560086312;9.999452653278029;0.8335516697719092;-0.42445502356809195;-0.424454946649464;0.7776058337175766;-0.330000032871659;0.8447993741188701
95.091719;1.0800605835679182;0.833284480468524;0.7716202034612214;-0.37118108217850926;-0.3437013022800605;1.0717852104116607;9.999446841865703;0.8335494206148224;-0.42445502361019644;-0.4244549465957595;0.7776065683432647;-0.33000003309361853;0.8447998087167089
95.101719;1.0800604772823736;0.8332830724222852;0.7716194521143667;-0.3711810828939908;-0.3437013018138141;1.071782203718225;9.999441833703763;0.8335473859875386;-0.4244550236500722;-0.42445494652274174;0.7776073438512485;-0.3300000333147835;0.8448001653405052
95.111719;1.0800604530127214;0.833281726283524;0.771618799282136;-0.3711810836099225;-0.3437013013847299;1.07177932823638;9.999437607387978;0.8335455733912035;-0.4244550236857684;-0.4244549464334405;0.7776081520763447;-0.3300000335336686;0.8448004441921291
95.121719;1.0800605078808194;0.8332804437447205;0.7716182428634735;-0.3711810843278748;-0.3437013009918607;1.0717765766479916;9.999434126383449;0.8335439875951403;-0.42445502371581545;-0.4244549463309575;0.7776089838101482;-0.33000003374972126;0.8448006463642275
95.131719;1.0800606360627392;0.8332792251015116;0.7716177779028948;-0.37118108504910585;-0.34370130063436916;1.0717739422726333;9.999431338977782;0.8335426309097499;-0.4244550237392954;-0.4244549462184181;0.7776098295787125;-0.33000003396379607;0.8448007734167198
95.141719;1.0800608308380113;0.8332780698614247;0.7716173975951717;-0.37118108577466696;-0.34370130031125923;1.07177141864751;9.99942918886049;0.8335415029612048;-0.42445502375549254;-0.4244549460988489;0.7776106801557106;-0.33000003417766716;0.8448008270079297
95.151719;1.080061086566787;0.8332769782089849;0.7716170938964282;-0.3711810865053499;-0.3437013000210739;1.0717689998733695;9.999427625420006;0.8335406004244681;-0.42445502376365657;-0.4244549459752551;0.7776115266791747;-0.3300000343931858;0.8448008090521568
95.161719;1.0800613995584754;0.8332759522776413;0.7716168588452693;-0.37118108724154336;-0.3437012997618392;1.0717666811202529;9.999426606278444;0.8335399174699891;-0.42445502376312577;-0.4244549458509353;0.777612361141531;-0.3300000346118666;0.8448007221415252
95.171719;1.0800617674149924;0.833274996003795;0.7716166863967758;-0.3711810879835659;-0.34370129953091666;1.0717644579783432;9.999426095428731;0.8335394461323716;-0.42445502375347344;-0.42445494572953146;0.7776131769542577;-0.3300000348349543;0.8448005699462253
95.181719;1.0800621870223717;0.8332741138584407;0.7716165727344589;-0.37118108873203864;-0.3437012993250972;1.0717623254280475;9.999426059427357;0.8335391763947121;-0.42445502373434013;-0.42445494561439656;0.7776139690888091;-0.3300000350634697;0.8448003573259758
95.191719;1.080062653429344;0.8332733086891815;0.7716165150011205;-0.3711810894876125;-0.34370129914143;1.0717602778558963;9.999426462661724;0.8335390970057774;-0.4244550237050505;-0.42445494550798235;0.7776147340139778;-0.33000003529802197;0.8448000900429922
95.201719;1.080063161236996;0.8332725797254777;0.7716165099884751;-0.3711810902504111;-0.3437012989780473;1.0717583104516004;9.999427263722032;0.833539196436825;-0.4244550236645451;-0.42445494541210504;0.7776154697722468;-0.33000003553881635;0.8447997745921917
95.211719;1.0800637069717904;0.8332719228135194;0.7716165528389294;-0.37118109101963875;-0.34370129883425793;1.071756421352517;9.999428410858647;0.8335394630729215;-0.42445502361180726;-0.4244549453284778;0.7776161759767813;-0.33000003578593273;0.8447994179672299
95.221719;1.0800642893531869;0.8332713324604331;0.7716166361056045;-0.371181091793514;-0.3437012987101889;1.071754613023738;9.999429835603506;0.8335398845972628;-0.42445502354608866;-0.42445494525874505;0.7776168532656267;-0.330000036039502;0.8447990267037309
95.231719;1.0800649074867419;0.8332708036573554;0.771616750963819;-0.3711810925698063;-0.3437012986063027;1.0717528917348726;9.999431452128755;0.8335404474571109;-0.4244550234666376;-0.4244549452043467;0.7776175021486937;-0.3300000362996963;0.8447986064772944
95.241719;1.0800655597607438;0.8332703326404931;0.7716168896048272;-0.3711810933466661;-0.34370129852291836;1.0717512659867507;9.999433164646733;0.8335411385638104;-0.42445502337242713;-0.4244549451664381;0.7776181220269051;-0.3300000365666856;0.8447981629919378
95.251719;1.0800662435037625;0.8332699166193698;0.771617045856432;-0.3711810941230276;-0.3437012984599498;1.0717497450663933;9.999434873853758;0.8335419481710897;-0.42445502326210915;-0.4244549451456865;0.777618711703038;-0.33000003684050916;0.844797702436998
95.261719;1.0800669537110716;0.8332695530190427;0.7716172142686137;-0.3711810948983809;-0.34370129841682523;1.0717483377776047;9.999436477626123;0.8335428705892889;-0.42445502313423034;-0.4244549451420581;0.7776192707820728;-0.3300000371209236;0.8447972308718865
95.271719;1.0800676818266273;0.8332692388427168;0.771617389688815;-0.37118109567225693;-0.3437012983926814;1.071747051772344;9.99943786752093;0.8335439028564657;-0.4244550229876159;-0.42445494515483795;0.7776198000205944;-0.330000037407527;0.8447967535475418
95.281719;1.0800684168278245;0.8332689698399739;0.771617567708594;-0.3711810964440815;-0.3437012983869637;1.0717458935981627;9.999438924962943;0.8335450429504482;-0.4244550228214414;-0.42445494518276844;0.7776203003842408;-0.33000003769991654;0.8447962746128451
95.291719;1.08006914776794;0.8332687394449275;0.7716177450181252;-0.3711810972133873;-0.34370129839980607;1.0717448683463944;9.999439527440526;0.8335462882615903;-0.4244550226349793;-0.4244549452240011;0.7776207716509399;-0.3300000379974671;0.8447957975240488
95.301719;1.0800698644276678;0.833268538745525;0.7716179190396681;-0.37118109797954496;-0.34370129843175956;1.071743979545948;9.999439572162496;0.8335476351248139;-0.42445502242759364;-0.4244549452759324;0.777621211900243;-0.33000003829923585;0.844795325919287
95.311719;1.0800705556443493;0.8332683581608874;0.7716180873897265;-0.3711810987412165;-0.3437012984835526;1.07174323058032;9.999439004806625;0.8335490791607972;-0.424455022198851;-0.42445494533517675;0.7776216189082129;-0.33000003860440436;0.8447948630272931
95.321719;1.0800712084424429;0.8332681897680986;0.7716182473132155;-0.37118109949635203;-0.3437012985563652;1.071742625800389;9.999437830419456;0.8335506151448344;-0.42445502194827406;-0.424454945397602;0.7776219918733386;-0.33000003891261165;0.8447944096678109
95.331719;1.080071808570932;0.833268028633558;0.7716183949405784;-0.3711811002425294;-0.3437012986520645;1.071742169467665;9.999436103224344;0.8335522360477757;-0.42445502167502386;-0.4244549454584665;0.777622331726139;-0.33000003922396187;0.8447939635255397
95.341719;1.0800723410598088;0.833267873365083;0.7716185254620903;-0.37118110097743734;-0.3437012987727765;1.0717418634740516;9.999433908135336;0.8335539325134945;-0.42445502137802155;-0.42445494551283924;0.7776226405019278;-0.3300000395392802;0.8447935200535954
95.351719;1.0800727919315856;0.8332677267906596;0.7716186343935549;-0.37118110169962404;-0.3437012989201628;1.0717417054358507;9.999431340565403;0.8335556939500292;-0.42445502105636096;-0.424454945556143;0.7776229205424914;-0.3300000398603733;0.844793073838437
95.361719;1.0800731504275882;0.8332675954195423;0.7716187183318347;-0.37118110240874946;-0.3437012990950084;1.0717416883924933;9.999428488711008;0.8335575103954052;-0.42445502070930974;-0.42445494558457486;0.7776231739228308;-0.33000004018955154;0.8447926198351196
95.371719;1.08007340885805;0.8332674876510439;0.7716187747507393;-0.3711811031047768;-0.3437012992970944;1.0717418021631604;9.999425423819048;0.8335593740012012;-0.42445502033591564;-0.42445494559528923;0.7776234024919112;-0.33000004052871196;0.8447921533914267
95.381719;1.0800735606388658;0.833267412881347;0.7716188020196636;-0.37118110378725033;-0.3437012995252472;1.0717420344670745;9.99942220260549;0.8335612798474448;-0.42445501993504225;-0.42445494558618757;0.7776236082066903;-0.3300000408788827;0.8447916697210841
95.391719;1.0800735991507353;0.8332673811870956;0.7716187994286997;-0.37118110445556973;-0.34370129977763175;1.0717423706948694;9.99941887949312;0.8335632254970908;-0.4244550195055473;-0.42445494555562346;0.7776237929383788;-0.33000004124049515;0.8447911649045579
95.401719;1.0800735184614325;0.8332674019644012;0.7716187661884588;-0.3711811051092339;-0.3437013000522969;1.071742793480465;9.999415509311305;0.8335652093833366;-0.4244550190459817;-0.4244549455026074;0.7776239582886885;-0.33000004161386576;0.8447906368899507
95.411719;1.0800733144011627;0.8332674818205726;0.7716187009491677;-0.3711811057475057;-0.3437013003477928;1.0717432833137408;9.999412127819985;0.8335672291654225;-0.4244550185544339;-0.42445494542735523;0.7776241064964678;-0.33000004199954264;0.8447900842055219
95.421719;1.0800729844050894;0.8332676237728943;0.7716186027215494;-0.37118110636936696;-0.34370130066347254;1.0717438204372316;9.999408734057408;0.8335692810897442;-0.42445501802881963;-0.424454945331474;0.7776242416666509;-0.3300000423983593;0.8447895046763197
95.431719;1.0800725269637719;0.8332678292037361;0.7716184707505078;-0.37118110697393536;-0.3437013009992297;1.0717443870616514;9.999405297202845;0.8335713605789865;-0.424455017467262;-0.424454945217541;0.7776243703654627;-0.33000004281099565;0.8447888963795379
95.441719;1.0800719413263706;0.8332681004455116;0.7716183031842948;-0.37118110756073974;-0.3437013013548536;1.071744967979;9.999401774868709;0.8335734625777481;-0.4244550168685554;-0.42445494508843723;0.7776245015018042;-0.3300000432376559;0.8447882591319001
95.451719;1.080071227051445;0.8332684407793767;0.771618097320088;-0.3711811081296217;-0.3437013017296422;1.0717455498989712;9.999398128800701;0.833575580680248;-0.42445501623237336;-0.4244549449467333;0.7776246453487692;-0.33000004367843944;0.8447875944237705
95.461719;1.080070383970582;0.8332688525686455;0.771617850906994;-0.37118110868051496;-0.3437013021227356;1.0717461214891744;9.999394338993438;0.8335777066676263;-0.4244550155588576;-0.4244549447941834;0.7776248117433222;-0.33000004413359696;0.8447869045762673
95.471719;1.0800694129880757;0.83326933620824;0.7716175621269022;-0.37118110921334346;-0.34370130253364956;1.0717466732119192;9.999390406937275;0.8335798312963597;-0.4244550148480577;-0.4244549446315481;0.7776250084084837;-0.33000004460312854;0.8447861925336034
95.481719;1.0800683168177003;0.8332698902969689;0.7716172291567601;-0.37118110972782875;-0.34370130296220824;1.0717471958127593;9.999386338965266;0.8335819449988467;-0.42445501409980374;-0.42445494445892296;0.7776252411889707;-0.33000004508638636;0.8447854611554364
95.491719;1.0800671000763709;0.8332705125757703;0.7716168507904756;-0.37118111022319655;-0.34370130340809046;1.071747679503842;9.999382133371933;0.8335840380750468;-0.4244550133139615;-0.42445494427626923;0.7776255155467099;-0.3300000455817221;0.8447847117953101
95.501719;1.0800657696675748;0.8332712010700375;0.7716164271835945;-0.3711811106983162;-0.34370130387060166;1.0717481152086403;9.999377794881239;0.8335861011759227;-0.4244550124906541;-0.4244549440837033;0.7776258367759462;-0.3300000460859648;0.8447839441344823
95.511719;1.0800643360119626;0.8332719534201407;0.7716159597134127;-0.3711811111521176;-0.3437013043486303;1.0717484964922739;9.999373348615892;0.8335881265142376;-0.42445501163038085;-0.4244549438815031;0.7776262091923508;-0.3300000465944339;0.8447831571389992
95.521719;1.080062813395347;0.8332727649743282;0.7716154505848797;-0.3711811115836419;-0.3437013048405892;1.0717488203303622;9.999368822718807;0.8335901090628621;-0.4244550107340762;-0.42445494367013925;0.7776266355361302;-0.33000004710172703;0.8447823500233469
95.531719;1.0800612178795446;0.8332736290182874;0.7716149033450876;-0.3711811119919884;-0.34370130534451326;1.071749086612902;9.999364223091455;0.8335920461236422;-0.424455009802731;-0.42445494345026336;0.7776271170367743;-0.3300000476026581;0.8447815229745714
95.541719;1.080059564289233;0.8332745384026337;0.7716143233108967;-0.37118111237662654;-0.34370130585845854;1.0717492981804047;9.999359531176966;0.8335939355621718;-0.4244550088368145;-0.42445494322242106;0.7776276549007932;-0.33000004809299865;0.8447806767003642
95.551719;1.0800578650285881;0.833275486123568;0.7716137162687011;-0.3711811127377667;-0.34370130638080826;1.071749461118302;9.999354719023795;0.8335957748558632;-0.42445500783639634;-0.4244549429868643;0.7776282517793841;-0.3300000485697442;0.8447798109743144
95.561719;1.080056131192322;0.8332764656403449;0.7716130871011262;-0.37118111307641866;-0.34370130690994816;1.0717495834012105;9.999349763446318;0.8335975614237937;-0.42445500680182513;-0.4244549427438339;0.7776289107590411;-0.3300000490308015;0.8447789243341841
95.571719;1.0800543737116635;0.8332774714869537;0.7716124400227435;-0.3711811133941849;-0.343701307443823;1.071749673506845;9.999344654691525;0.8335992932855866;-0.4244550057340326;-0.4244549424940087;0.7776296335374391;-0.3300000494746681;0.844778015181585
95.581719;1.0800526034760225;0.8332784997310226;0.7716117791984276;-0.3711811136928435;-0.3437013079801372;1.0717497404235279;9.99933940401859;0.8336009691012594;-0.4244550046344677;-0.42445494223881286;0.7776304207125737;-0.3300000499004711;0.844777082663254
95.591719;1.0800508315684751;0.8332795480462976;0.771611108872194;-0.37118111397383025;-0.34370130851674946;1.0717497928246318;9.999334043427222;0.8336025873615186;-0.42445500350522997;-0.4244549419806072;0.777631273484965;-0.3300000503081128;0.8447761273923443
95.601719;1.0800490687286675;0.833280614770999;0.7716104333863397;-0.3711811142379763;-0.3437013090517918;1.0717498368675107;9.99932861088941;0.8336041461032484;-0.42445500234922395;-0.4244549417226157;0.7776321948711907;-0.3300000506982409;0.8447751525753813
95.611719;1.0800473232062011;0.8332816974864307;0.7716097574536177;-0.37118111448573093;-0.3437013095837173;1.071749874863633;9.999323134631032;0.8336056438100192;-0.4244550011697639;-0.42445494146849533;0.7776331896240279;-0.33000005107199976;0.8447741650406769
95.621719;1.080045599544009;0.8332827927018616;0.7716090865354616;-0.3711811147174893;-0.3437013101113654;1.071749906109865;9.999317623915175;0.8336070804736604;-0.42445499996985736;-0.42445494122170385;0.7776342629721343;-0.33000005143065186;0.8447731754070921
95.631719;1.0800438993489871;0.8332838966059556;0.771608426519699;-0.3711811149335661;-0.343701310633993;1.0717499290724293;9.999312069119476;0.8336084579223102;-0.42445499875199616;-0.42445494098503234;0.7776354194846724;-0.3300000517753161;0.8447721962750214
95.641719;1.0800422222416723;0.8332850053788279;0.7716077827539747;-0.3711811151340328;-0.3437013111513091;1.0717499429473887;9.999306458284117;0.8336097792486548;-0.4244549975183617;-0.4244549407606503;0.7776366630704139;-0.3300000521070986;0.8447712388975003
95.651719;1.0800405662018087;0.8332861152096253;0.7716071597219313;-0.3711811153187745;-0.3437013116634084;1.0717499478942787;9.999300791300346;0.8336110479383102;-0.4244549962707865;-0.42445494055041666;0.7776379973091236;-0.330000052427507;0.8447703111688946
95.661719;1.0800389276535158;0.8332872232695233;0.7716065615366552;-0.37118111548762367;-0.3437013121704177;1.0717499449475996;9.999295077766302;0.8336122672175231;-0.42445499501073136;-0.4244549403559429;0.7776394251354366;-0.33000005273860467;0.8447694183869269
95.671719;1.0800373019877705;0.833288328517343;0.7716059918525899;-0.3711811156402894;-0.3437013126720752;1.0717499358667797;9.999289330920504;0.833613439728041;-0.4244549937398029;-0.4244549401785688;0.7776409485358913;-0.3300000530426916;0.8447685651459932
95.681719;1.0800356851925321;0.833289430774579;0.7716054530862643;-0.3711811157760794;-0.3437013131677693;1.0717499227947753;9.999283560479189;0.83361456730711;-0.42445499246019386;-0.42445494001956485;0.777642568942155;-0.330000053342004;0.8447677559207033
95.691719;1.0800340754284532;0.8332905292224211;0.7716049462549799;-0.37118111589377484;-0.34370131365688733;1.07174990803126;9.999277770441042;0.8336156504863307;-0.42445499117446966;-0.42445493988017796;0.7776442871422076;-0.33000005363884877;0.8447669944826378
95.701719;1.0800324731288498;0.8332916221578921;0.7716044715469957;-0.37118111599193115;-0.34370131413873317;1.0717498933380667;9.999271966904374;0.8336166881683816;-0.4244549898851979;-0.42445493976143783;0.7776461022816165;-0.33000005393584725;0.8447662844432772
95.711719;1.0800308803930514;0.8332927078475979;0.7716040287728847;-0.3711811160692833;-0.3437013146121261;1.0717498783874941;9.999266157691528;0.833617677812367;-0.42445498859487835;-0.42445493966447223;0.7776480118608061;-0.33000005423587203;0.8447656308841539
95.721719;1.0800293003957695;0.8332937847091051;0.7716036171273327;-0.37118111612488275;-0.34370131507542206;1.071749860057443;9.99926033806126;0.8336186161624806;-0.4244549873061525;-0.4244549395912194;0.7776500130119411;-0.3300000545416689;0.8447650405754676
95.731719;1.0800277365740039;0.8332948501659556;0.7716032347580553;-0.37118111615805216;-0.34370131552691546;1.0717498338999294;9.999254477274421;0.8336195010678893;-0.4244549860222357;-0.4244549395445656;0.777652103125226;-0.33000005485519085;0.8447645201387135
95.741719;1.0800261921710383;0.8332958996910426;0.771602879078867;-0.37118111616825605;-0.3437013159652403;1.0717497959801543;9.999248510244776;0.8336203329688826;-0.42445498474725424;-0.42445493952792096;0.7776542792658336;-0.33000005517696807;0.8447640742852873
95.751719;1.0800246704183019;0.8332969271975015;0.7716025474465513;-0.3711811161548429;-0.3437013163894927;1.0717497431953313;9.999242334507958;0.8336211141391593;-0.42445498348591915;-0.4244549395447815;0.777656537370336;-0.33000005550592854;0.8447637055320973
95.761719;1.0800231747452789;0.8332979260783476;0.7716022372518501;-0.37118111611706794;-0.3437013167988042;1.0717496729932445;9.999235822440308;0.8336218475603202;-0.4244549822428214;-0.4244549395983971;0.7776588723356029;-0.3300000558396015;0.8447634150635692
95.771719;1.0800217090115292;0.8332988900534853;0.7716019452371443;-0.371181116054508;-0.3437013171918507;1.0717495838765188;9.99922884517354;0.8336225369237386;-0.42445498102242096;-0.42445493969160125;0.7776612794732025;-0.3300000561746746;0.8447632040552885
95.781719;1.0800202776511614;0.8332998136212519;0.7716016665296656;-0.37118111596714987;-0.3437013175669659;1.0717494765411135;9.999221291889434;0.8336231861038041;-0.4244549798294553;-0.42445493982673266;0.7776637562488746;-0.33000005650773356;0.8447630744060008
95.791719;1.0800188855925543;0.8333006920085531;0.7716013939835493;-0.3711811158551597;-0.34370131792247144;1.0717493542559313;9.999213080343369;0.8336237982348629;-0.42445497866873655;-0.42445494000558465;0.7776663022043122;-0.3300000568356315;0.8447630281873677
95.801719;1.080017538549003;0.8333015210703472;0.7716011182896361;-0.37118111571900286;-0.34370131825679456;1.0717492214515885;9.999204156145698;0.833624376215265;-0.424454977544508;-0.42445494022964186;0.7776689168653519;-0.3300000571554068;0.8447630655369078
95.811719;1.0800162429353235;0.8333022974259128;0.7716008291030014;-0.3711811155595544;-0.3437013185687258;1.071749081556589;9.999194482964906;0.8336249237114873;-0.42445497646000113;-0.42445494050040344;0.7776715982569522;-0.3300000574643483;0.8447631820243029
95.821719;1.080015004613005;0.833303018285311;0.7716005162233661;-0.3711811153777697;-0.3437013188575871;1.071748936442749;9.999184039009076;0.833625444549628;-0.42445497541742816;-0.4244549408192591;0.7776743434073154;-0.33000005776031116;0.8447633683101377
95.831719;1.0800138279560594;0.8333036812159814;0.7716001700134305;-0.37118111517443475;-0.34370131912274926;1.07174878849306;9.99917281749161;0.8336259418623306;-0.4244549744183637;-0.4244549411871415;0.7776771491164837;-0.3300000580415547;0.8447636121574673
95.841719;1.0800127159718533;0.8333042849001593;0.7715997822711719;-0.3711811149503538;-0.34370131936322446;1.0717486425233775;9.99916081836228;0.8336264187496143;-0.4244549734641318;-0.4244549416045323;0.7776800116609724;-0.3300000583061222;0.8447639001222101
95.851719;1.080011670799007;0.8333048299914265;0.7715993475500342;-0.37118111470645965;-0.3437013195782113;1.07174850448486;9.999148039843124;0.8336268784293157;-0.4244549725557376;-0.42445494207182993;0.7776829260031736;-0.3300000585517023;0.8447642185734588
95.861719;1.0800106943946668;0.8333053184799964;0.771598863308736;-0.37118111444335133;-0.3437013197677586;1.0717483789190685;9.999134478298542;0.8336273233975425;-0.4244549716933721;-0.42445494258972716;0.7776858851604084;-0.3300000587762335;0.8447645546461324
95.871719;1.0800097888732099;0.8333057525618589;0.771598329048762;-0.37118111416082233;-0.34370131993253444;1.071748268777188;9.999120130035163;0.833627755746202;-0.42445497087617595;-0.424454943159168;0.7776888801693203;-0.330000058978648;0.8447648970049372
95.881719;1.0800089563154447;0.8333061338566387;0.7715977452889509;-0.37118111385822455;-0.3437013200732785;1.0717481770968258;9.999104985001601;0.8336281776648017;-0.4244549701028114;-0.4244549437807357;0.7776919008507925;-0.33000005915932795;0.8447652367033411
95.891719;1.0800081992175083;0.8333064625062668;0.7715971127779795;-0.3711811135352655;-0.34370132019064825;1.071748107807733;9.999089013609971;0.8336285905271109;-0.4244549693723216;-0.42445494445405046;0.7776949364971991;-0.33000005932018533;0.8447655668228861
95.901719;1.0800075217298637;0.8333067371988425;0.7715964319901982;-0.37118111319228797;-0.34370132028517797;1.071748065110261;9.999072168483563;0.8336289946679696;-0.42445496868449845;-0.4244549451777648;0.7776979758154207;-0.3300000594642025;0.844765880075052
95.911719;1.0800069302045803;0.8333069568331752;0.7715957026046267;-0.37118111283005556;-0.3437013203572855;1.0717480520801301;9.999054404449545;0.8336293912490028;-0.424454968039775;-0.4244549459499739;0.7777010071980482;-0.3300000595946631;0.8447661673622514
95.921719;1.080006432433574;0.8333071218562694;0.77159492359082;-0.37118111244939656;-0.34370132040745643;1.071748069252863;9.99903569479066;0.8336297837448926;-0.4244549674389542;-0.4244549467685503;0.7777040201691328;-0.33000005971463214;0.8447664191232819
95.931719;1.0800060365371638;0.8333072335868388;0.7715940942057845;-0.37118111205098114;-0.34370132043644025;1.0717481152701576;9.999016041025563;0.8336301774781922;-0.42445496688306666;-0.4244549476311094;0.7777070066397243;-0.33000005982685254;0.8447666267469148
95.941719;1.0800057503957505;0.8333072927132206;0.7715932148163004;-0.371181111635606;-0.3437013204454394;1.0717481898976609;9.998995479099131;0.8336305785247794;-0.4244549663734953;-0.4244549485348876;0.7777099603992714;-0.3300000599339789;0.8447667816287167
95.951719;1.0800055810198175;0.8333072987101807;0.7715922867350296;-0.3711811112044403;-0.3437013204361518;1.0717482960542581;9.998974073812477;0.8336309929539314;-0.424454965912031;-0.4244549494769244;0.7777128755860296;-0.3300000600387023;0.8447668738620819
95.961719;1.0800055326596296;0.8333072500666819;0.7715913114185098;-0.3711811107588156;-0.3437013204105419;1.0717484388600271;9.99895190558116;0.8336314264114495;-0.42445496550055173;-0.4244549504544516;0.7777157460944003;-0.33000006014330935;0.8447668933013086
95.971719;1.0800056043930182;0.8333071439102344;0.7715902902751273;-0.37118111030038736;-0.34370132037069184;1.0717486232479634;9.998929055841382;0.8336318842238425;-0.42445496514041986;-0.42445495146528706;0.7777185659163273;-0.3300000602492197;0.8447668314040033
95.981719;1.0800057896325514;0.8333069750049414;0.7715892253474829;-0.37118110983152647;-0.34370132031889955;1.0717488523049439;9.99890559112798;0.8336323723677033;-0.42445496483184775;-0.42445495250821225;0.7777213291136781;-0.3300000603570771;0.8447666807837051
95.991719;1.0800060781550305;0.8333067362007348;0.77158811969161;-0.37118110935497217;-0.3437013202576454;1.071749127523716;9.998881560518905;0.8336328986420218;-0.4244549645735794;-0.4244549535829912;0.7777240299127003;-0.3300000604670072;0.8447664332598542
96.001719;1.080006458542528;0.8333064201070741;0.7715869768321019;-0.3711811088731431;-0.343701320189223;1.0717494500968485;9.998857012369033;0.83363347230515;-0.4244549643631984;-0.42445495468949396;0.7777266630545985;-0.33000006057848885;0.8447660793731909
96.011719;1.0800069195152606;0.8333060197606597;0.7715857994721517;-0.371181108387872;-0.34370132011538007;1.0717498219491375;9.998832007146651;0.8336341019540137;-0.424454964197677;-0.42445495582665577;0.7777292233934973;-0.33000006068992205;0.8447656100482207
96.021719;1.0800074508103816;0.8333055291104278;0.7715845885572524;-0.3711811079004678;-0.3437013200372918;1.0717502469176672;9.998806613772942;0.8336347934068107;-0.424454964073521;-0.42445495699267444;0.777731705739187;-0.3300000607985999;0.8447650190443973
96.031719;1.0800080438491588;0.8333049446098003;0.7715833439308455;-0.37118110741188376;-0.3437013199557679;1.0717507314672745;9.998780896147705;0.8336355490316734;-0.4244549639868323;-0.42445495818604895;0.7777341054502139;-0.33000006090137923;0.8447643043804313
96.041719;1.0800086912377989;0.8333042658708414;0.7715820657598427;-0.3711811069229622;-0.34370131987135744;1.071751283704291;9.998754903989244;0.8336363684040136;-0.42445496393367915;-0.42445495940594963;0.777736418584078;-0.33000006099520535;0.8447634677564704
96.051719;1.0800093859688074;0.8333034942397057;0.7715807551047688;-0.37118110643456287;-0.34370131978427587;1.0717519115869287;9.998728684658126;0.8336372492032597;-0.4244549639103695;-0.4244549606516233;0.7777386421672217;-0.33000006107702523;0.8447625128715578
96.061719;1.0800101218404439;0.8333026313220919;0.7715794136397808;-0.37118110594728154;-0.3437013196942852;1.0717526211276172;9.998702296484737;0.8336381878841382;-0.4244549639135966;-0.42445496192176085;0.777740774891438;-0.3300000611437612;0.8447614438445267
96.071719;1.080010894071734;0.8333016783756926;0.7715780435861089;-0.3711811054609439;-0.34370131960060324;1.071753414732542;9.998675797497096;0.8336391800209179;-0.4244549639404713;-0.4244549632144571;0.7777428160834754;-0.33000006119266634;0.8447602648215762
96.081719;1.0800116986148962;0.8333006361672181;0.7715766478559856;-0.3711811049743994;-0.3437013195021367;1.0717542907842414;9.99864923294783;0.8336402200205199;-0.4244549639881527;-0.4244549645273986;0.7777447632640825;-0.33000006122153885;0.8447589809396572
96.091719;1.0800125308583153;0.8332995058757364;0.7715752297700958;-0.3711811044857883;-0.34370131939808535;1.0717552447840624;9.998622639362276;0.8336413007636599;-0.4244549640534822;-0.42445496585769554;0.7777466119276336;-0.3300000612285529;0.8447575987223043
96.101719;1.0800133858836114;0.8332982903461644;0.771573793007212;-0.37118110399292614;-0.34370131928828646;1.0717562705232764;9.998596055274376;0.8336424138071322;-0.4244549641330751;-0.4244549672016393;0.7777483575084314;-0.3300000612122011;0.8447561252643431
96.111719;1.0800142602703724;0.8332969939998385;0.771572341875061;-0.37118110349356365;-0.3437013191731435;1.0717573597040346;9.998569533850008;0.8336435504654542;-0.4244549642236224;-0.42445496855509246;0.777749996400307;-0.3300000611715207;0.8447545678674941
96.121719;1.0800151523011845;0.8332956217635824;0.7715708812648234;-0.37118110298561735;-0.3437013190535755;1.0717585008571453;9.99854314068051;0.8336447034021588;-0.4244549643220766;-0.4244549699141142;0.777751525801242;-0.3300000611060192;0.8447529343333338
96.131719;1.0800160601944313;0.8332941782138187;0.7715694171673081;-0.3711811024671764;-0.34370131893088024;1.0717596800601232;9.998516933115596;0.833645866562729;-0.42445496442558944;-0.42445497127492077;0.7777529437487832;-0.33000006101516044;0.8447512326778606
96.141719;1.0800169819499061;0.8332926671155413;0.7715679575148671;-0.37118110193635245;-0.3437013188063101;1.0717608833378705;9.998490951098978;0.8336470332514522;-0.42445496453135173;-0.42445497263354703;0.7777542498431408;-0.330000060898077;0.8447494701612922
96.151719;1.0800179172157172;0.8332910910111517;0.7715665117587248;-0.37118110139146;-0.34370131868081905;1.0717620986411702;9.99846522802599;0.8336481949294363;-0.4244549646367291;-0.42445497398591725;0.7777554461004773;-0.33000006075388805;0.8447476527608375
96.161719;1.0800188681377068;0.8332894504823776;0.771565089349399;-0.37118110083112316;-0.3437013185553109;1.0717633166491864;9.998439800009121;0.8336493415053005;-0.42445496473962424;-0.42445497532818344;0.7777565366711402;-0.3300000605822058;0.8447457860836116
96.171719;1.0800198385461732;0.8332877438395822;0.7715636981903692;-0.3711811002538572;-0.34370131843111323;1.071764530644138;9.998414702623661;0.8336504623284607;-0.4244549648384739;-0.4244549766571359;0.7777575264043292;-0.33000006038333435;0.8447438767488373
96.181719;1.080020832840433;0.8332859684588668;0.7715623441379134;-0.37118109965777657;-0.34370131831030415;1.07176573655492;9.998389966114102;0.833651547217867;-0.4244549649317359;-0.4244549779704384;0.777758419608739;-0.33000006015809036;0.8447419321743699
96.191719;1.0800218550136227;0.8332841224135141;0.7715610319440819;-0.37118109904081587;-0.3437013181957005;1.071766933917308;9.998365618775413;0.8336525872649344;-0.4244549650176191;-0.4244549792664351;0.7777592201502412;-0.3300000599075461;0.8447399591560297
96.201719;1.0800229076922148;0.8332822041660016;0.7715597662426512;-0.371181098400968;-0.34370131809074556;1.071768126243674;9.998341689720839;0.8336535754965522;-0.42445496509446023;-0.4244549805438479;0.7777599324592741;-0.33000005963302054;0.8447379634881399
96.211719;1.0800239918927486;0.8332802110849942;0.7715585518622584;-0.3711810977362633;-0.34370131799951725;1.071769319464259;9.998318204453547;0.8336545069606032;-0.4244549651608059;-0.4244549818015817;0.7777605613059032;-0.33000005933617804;0.844735950778839
96.221719;1.0800251080595584;0.833278139314713;0.7715573944993532;-0.37118109704495095;-0.34370131792631214;1.071770519738921;9.998295180218776;0.8336553784567086;-0.42445496521486803;-0.4244549830385794;0.7777611096902461;-0.33000005901885127;0.8447339268873525
96.231719;1.0800262566285763;0.8332759854679357;0.771556301355028;-0.37118109632613405;-0.34370131787459823;1.0717717323816847;9.998272629990385;0.8336561889763459;-0.4244549652543152;-0.424454984253575;0.7777615776517323;-0.33000005868281607;0.8447318979615019
96.241719;1.0800274368267875;0.833273748147696;0.771555280332945;-0.37118109558009343;-0.3437013178463422;1.0717729621141288;9.998250574446871;0.8336569404272041;-0.4244549652766857;-0.4244549854446752;0.7777619636266991;-0.3300000583298876;0.8447298706153523
96.251719;1.080028645964186;0.8332714278609175;0.7715543385821719;-0.3711810948076416;-0.343701317842257;1.0717742145139522;9.99822904506711;0.8336576371693448;-0.424454965279769;-0.4244549866092369;0.7777622662368041;-0.33000005796224663;0.8447278517114408
96.261719;1.0800298800098767;0.8332690256956995;0.7715534818514937;-0.3711810940091718;-0.3437013178622623;1.0717754978305056;9.998208071499365;0.8336582846002175;-0.4244549652615268;-0.4244549877443097;0.7777624852160404;-0.33000005758256945;0.8447258477262864
96.271719;1.0800311327723975;0.8332665420765383;0.7715527143827677;-0.37118109318430925;-0.3437013179055441;1.0717768230903209;9.998187672515538;0.8336588881359468;-0.4244549652199326;-0.4244549888472055;0.7777626220675005;-0.33000005719360903;0.8447238645671278
96.281719;1.0800323947266746;0.8332639762341504;0.7715520388071475;-0.37118109233225866;-0.34370131797051173;1.0717782020567408;9.998167861851709;0.8336594529726443;-0.4244549651533014;-0.4244549899156928;0.7777626798699101;-0.33000005679791833;0.8447219081531148
96.291719;1.080033654407924;0.8332613259271611;0.7715514562889467;-0.3711810914522119;-0.34370131805512266;1.0717796453133162;9.998148653273802;0.8336599841306175;-0.424454965060798;-0.4244549909477713;0.7777626617967003;-0.33000005639830704;0.8447199848095419
96.301719;1.0800349005500232;0.8332585878238197;0.7715509668699583;-0.37118109054326776;-0.34370131815737764;1.0717811615304575;9.998130047583652;0.8336604856294653;-0.4244549649424741;-0.4244549919414955;0.7777625696484108;-0.330000055998116;0.8447181011961401
96.311719;1.0800361233263853;0.8332557588276025;0.7715505695708845;-0.37118108960423474;-0.34370131827572326;1.071782756632258;9.998112014414506;0.8336609591390144;-0.42445496479868833;-0.42445499289523037;0.7777624033511962;-0.3300000556008312;0.8447162649003411
96.321719;1.0800373153454133;0.8332528376362549;0.7715502624036161;-0.37118108863378413;-0.34370131840932355;1.0717844330886765;9.998094495247019;0.8336614046312005;-0.42445496462952736;-0.4244549938078962;0.7777621614533765;-0.33000005520964315;0.8447144854097
96.331719;1.0800384719737617;0.8332498260261736;0.7715500429703317;-0.371181087630733;-0.3437013185581283;1.071786190683267;9.99807742285166;0.8336618222064915;-0.42445496443511027;-0.42445499467877845;0.7777618423008593;-0.3300000548273064;0.8447127739232134
96.341719;1.080039590443234;0.8332467284488426;0.7715499094734991;-0.3711810865941965;-0.3437013187228087;1.0717880275405778;9.998060734317495;0.8336622114663271;-0.424454964216246;-0.42445499550754584;0.7777614450343955;-0.33000005445631336;0.8447111416431549
96.351719;1.080040668334454;0.8332435496684265;0.7715498608967922;-0.37118108552367374;-0.3437013189045186;1.0717899398176838;9.998044373148844;0.8336625698791696;-0.424454963974256;-0.4244549962947786;0.7777609701512715;-0.3300000540991352;0.8447095974741763
96.361719;1.0800417026670996;0.8332402931087447;0.7715498960927683;-0.3711810844192021;-0.3437013191045755;1.0717919215039942;9.998028286326456;0.8336628935529959;-0.424454963710314;-0.42445499704220013;0.7777604201415463;-0.33000005375822317;0.8447081465079078
96.371719;1.0800426896156479;0.833236961285478;0.7715500132042759;-0.37118108328143146;-0.3437013193242772;1.071793965753518;9.998012415141861;0.8336631786182286;-0.42445496342527467;-0.4244549977524441;0.7777597995893243;-0.33000005343585653;0.8447067899525464
96.381719;1.0800436242944276;0.8332335567542892;0.7715502099364477;-0.37118108211132567;-0.34370131956451294;1.0717960666775386;9.997996681192463;0.8336634212685519;-0.4244549631200107;-0.42445499842900164;0.7777591140589527;-0.33000005313403696;0.8447055264270031
96.391719;1.0800445010880149;0.833230082182338;0.7715504834933199;-0.3711810809097427;-0.34370131982524665;1.071798219788007;9.99798098214613;0.8336636178805692;-0.4244549627957725;-0.42445499907606205;0.7777583689519947;-0.33000005285434236;0.8447043539061839
96.401719;1.0800453147095326;0.8332265400965576;0.7715508300874365;-0.371181079677311;-0.3437013201057273;1.0718004205797358;9.997965204553253;0.8336637653039812;-0.42445496245419195;-0.42445499969770345;0.7777575694429839;-0.33000005259757736;0.8447032702932068
96.411719;1.0800460617491117;0.8332229332016525;0.7715512451244102;-0.3711810784145863;-0.34370132040524676;1.0718026628378723;9.997949237314728;0.8336638601343338;-0.4244549620970532;-0.42445500029713007;0.7777567213218182;-0.33000005236339525;0.8447022722955885
96.421719;1.0800467421297564;0.8332192651758207;0.7715517240458313;-0.37118107712239207;-0.34370132072344667;1.0718049381098311;9.997932978394582;0.8336638974976736;-0.4244549617263677;-0.42445500087663135;0.7777558319670005;-0.33000005215056066;0.8447013548847033
96.431719;1.0800473587997823;0.8332155414396315;0.7715522629768509;-0.37118107580206455;-0.34370132106006546;1.0718072360739688;9.997916347313415;0.8336638706562622;-0.42445496134493965;-0.4244550014377844;0.7777549105011122;-0.33000005195776283;0.844700512051986
96.441719;1.080047915000795;0.8332117693714107;0.7715528585136711;-0.3711810744552048;-0.3437013214145715;1.0718095457874726;9.997899292728949;0.8336637722267334;-0.4244549609568921;-0.42445500198152847;0.7777539669352098;-0.33000005178395736;0.8446997377975707
96.451719;1.0800484118766038;0.8332079579420681;0.7715535074794141;-0.3711810730830638;-0.3437013217858434;1.0718118576916722;9.997881778797975;0.8336635965715425;-0.4244549605674995;-0.42445500250841356;0.7777530110082095;-0.3300000516282182;0.8446990263920975
96.461719;1.0800488487508628;0.8332041168146561;0.7715542080081277;-0.37118107168609416;-0.34370132217204313;1.0718141645289838;9.997863766882658;0.8336633411062895;-0.4244549601824921;-0.4244550030189437;0.7777520517308678;-0.3300000514896435;0.8446983718352348
96.471719;1.080049224262838;0.8332002552421;0.7715549605308955;-0.37118107026395153;-0.3437013225710218;1.0718164606662886;9.997845209321868;0.8336630049404149;-0.4244549598074644;-0.4244550035136274;0.7777510978430465;-0.33000005136723487;0.844697767873729
96.481719;1.0800495367955547;0.8331963823588527;0.7715557670911858;-0.3711810688155152;-0.3437013229810166;1.071818741005881;9.99782605392787;0.833662586654163;-0.42445495944743206;-0.4244550039928609;0.7777501580529633;-0.33000005125974624;0.8446972089446644
96.491719;1.080049785002582;0.8331925086790247;0.7715566299487339;-0.37118106733878503;-0.34370132340082754;1.071820999420627;9.997806256881377;0.8336620845229062;-0.42445495910647973;-0.4244550044568685;0.77774924035079;-0.330000051165746;0.8446966905079925
96.501719;1.0800499683194493;0.833188645930125;0.7715575507279189;-0.3711810658313766;-0.34370132382949736;1.0718232274670485;9.997785798070675;0.8336614990465058;-0.42445495878785966;-0.42445500490563337;0.777748350918488;-0.33000005108396707;0.8446962084960219
96.511719;1.0800500870071394;0.8331848052119082;0.771558530483513;-0.37118106429168657;-0.3437013242663165;1.0718254146756663;9.997764683731592;0.8336608338512681;-0.42445495849451376;-0.42445500533879704;0.7777474934592487;-0.3300000510137835;0.8446957591303996
96.521719;1.0800501423040425;0.8331809969214149;0.771559569928871;-0.3711810627197146;-0.34370132471119863;1.0718275496651486;9.997742935323465;0.8336600935161842;-0.42445495822942614;-0.4244550057554948;0.7777466698883975;-0.33000005095543533;0.8446953393888632
96.531719;1.0800501364781911;0.8331772324474555;0.7715606693261845;-0.3711810611168856;-0.3437013251647862;1.0718296212464757;9.997720581572286;0.8336592807895671;-0.42445495799557414;-0.4244550061543121;0.7777458819833776;-0.3300000509096617;0.8446949477289235
96.541719;1.0800500728106828;0.8331735243656244;0.7715618285182406;-0.3711810594853912;-0.34370132562832245;1.071831618914259;9.997697654914244;0.8336583955630487;-0.42445495779594766;-0.4244550065337515;0.7777451315716244;-0.3300000508769547;0.8446945847478378
96.551719;1.0800499561273442;0.8331698853158709;0.7715630467548764;-0.37118105782797617;-0.34370132610358367;1.071833531877884;9.997674183676732;0.8336574366768427;-0.4244549576337426;-0.42445500689278226;0.7777444187447585;-0.33000005085724654;0.8446942529374876
96.561719;1.080049792744931;0.8331663277348097;0.7715643220296411;-0.37118105614816604;-0.3437013265927036;1.0718353487204086;9.997650186326329;0.8336564048673406;-0.424454957512227;-0.4244550072306369;0.777743740974752;-0.3300000508502748;0.8446939551091676
96.571719;1.0800495897171776;0.8331628641560513;0.7715656509784056;-0.3711810544501986;-0.3437013270978009;1.071837060389682;9.997625678977148;0.8336553037515977;-0.4244549574343983;-0.42445500754610505;0.7777430943656998;-0.3300000508558447;0.84469369209275
96.581719;1.080049355390707;0.8331595069306843;0.7715670294727763;-0.3711810527385755;-0.3437013276206593;1.0718386634749424;9.99760069813036;0.8336541390759749;-0.4244549574027909;-0.42445500783721657;0.7777424750085136;-0.3300000508738806;0.8446934607343712
96.591719;1.080049100611942;0.8331562675269245;0.7715684530125361;-0.3711810510176486;-0.34370132816271637;1.0718401594838656;9.997575322735562;0.8336529178256122;-0.42445495741930694;-0.4244550081016219;0.777741879522757;-0.33000005090471723;0.8446932536466067
96.601719;1.080048838217732;0.8331531563151507;0.7715699170300897;-0.37118104929135537;-0.343701328725189;1.0718415517116362;9.997549672169088;0.8336516471770788;-0.4244549574850535;-0.4244550083371484;0.7777413055734709;-0.33000005094932794;0.8446930612544596
96.611719;1.0800485807609352;0.833150182437932;0.7715714172889099;-0.3711810475633403;-0.3437013293088827;1.0718428434042935;9.997523885281657;0.8336503334302582;-0.42445495760036855;-0.424455008541891;0.7777407523818335;-0.33000005100926033;0.8446928742606742
96.621719;1.0800483379451946;0.8331473529293486;0.7715729497625865;-0.37118104583738826;-0.3437013299136568;1.0718440380962917;9.99749810466995;0.8336489816419692;-0.42445495776512016;-0.4244550087140039;0.7777402205188643;-0.33000005108642677;0.8446926845026802
96.631719;1.080048115510907;0.8331446720416984;0.7715745098779161;-0.3711810441173336;-0.34370133053802676;1.071845139964176;9.997472464614058;0.8336475960090112;-0.424454957979204;-0.424455008851627;0.7777397107387916;-0.3300000511826833;0.8446924842530854
96.641719;1.0800479159844993;0.8331421415864717;0.7715760920211368;-0.37118104240633515;-0.3437013311792004;1.0718461527731713;9.997447074336309;0.8336461803535412;-0.4244549582428473;-0.4244550089530209;0.7777392228130922;-0.3300000512994121;0.8446922649292876
96.651719;1.0800477404923206;0.8331397620328618;0.7715776896748958;-0.37118104070641655;-0.34370133183347934;1.0718470795928343;9.997422015915095;0.8336447389236561;-0.4244549585564301;-0.4244550090168336;0.777738755483747;-0.3300000514375214;0.8446920158812916
96.661719;1.0800475915946801;0.8331375335513873;0.7715792954689433;-0.37118103901857663;-0.3437013324970582;1.0718479237165355;9.997397361522784;0.8336432775176307;-0.4244549589200067;-0.42445500904223366;0.777738307413225;-0.3300000515977249;0.8446917242474422
96.671719;1.0800474753069054;0.8331354560181413;0.7715809014654845;-0.37118103734316266;-0.34370133316698515;1.0718486888587488;9.997373179901626;0.833641803341439;-0.42445495933297983;-0.42445500902894395;0.7777378780097395;-0.3300000517807391;0.8446913767992936
96.681719;1.0800473995049331;0.8331335286049479;0.7715825005281833;-0.3711810356804127;-0.3437013338415374;1.0718493792240755;9.997349521990607;0.8336403235242135;-0.4244549597941746;-0.4244550089775105;0.7777374674325032;-0.3300000519875449;0.844690962063974
96.691719;1.0800473701992743;0.8331317496927128;0.771584087322129;-0.37118103403107044;-0.34370133451987206;1.0718500000746074;9.997326407864778;0.8336388436232799;-0.42445496030216306;-0.42445500888950183;0.7777370758330617;-0.3300000522196945;0.8446904706795723
96.701719;1.0800473892908695;0.8331301163386395;0.7715856575610506;-0.3711810323967628;-0.34370133520148016;1.0718505585434532;9.997303835661944;0.8336373668495527;-0.42445496085550594;-0.4244550087671922;0.7777367020674625;-0.33000005247919245;0.8446898955965602
96.711719;1.0800474551588914;0.8331286235283898;0.7715872071896304;-0.37118103077990855;-0.3437013358855518;1.07185106437343;9.997281806446635;0.8336358948566832;-0.424454961452863;-0.42445500861291235;0.7777363434441619;-0.33000005276809297;0.8446892329666569
96.721719;1.080047565318479;0.8331272650115772;0.7715887327842509;-0.3711810291832838;-0.34370133657025304;1.0718515287675712;9.997260340746895;0.8336344292694935;-0.424454962093138;-0.42445500842849443;0.7777359974194069;-0.33000005308825886;0.8446884811991335
96.731719;1.0800477186552668;0.8331260353685596;0.7715902318540686;-0.3711810276098697;-0.3437013372523865;1.071851962183136;9.997239483347478;0.8336329723925014;-0.4244549627755917;-0.42445500821514004;0.7777356630340629;-0.33000005344108957;0.844687638324091
96.741719;1.0800479147493742;0.8331249309327875;0.7715917022101746;-0.3711810260631377;-0.3437013379276177;1.0718523743869812;9.997219301329535;0.8336315277537695;-0.42445496349988715;-0.4244550079734227;0.777735340715747;-0.33000005382716924;0.844686701127961
96.751719;1.080048151172156;0.8331239491696735;0.771593141220379;-0.37118102454701896;-0.34370133859101754;1.0718527756259295;9.997199869091999;0.8336301002633721;-0.4244549642660531;-0.4244550077029422;0.7777350315299174;-0.3300000542462528;0.8446856666004062
96.761719;1.0800484222459867;0.833123087577784;0.7715945453610557;-0.37118102306542466;-0.34370133923775636;1.0718531759310037;9.99718124713802;0.833628694835803;-0.42445496507423314;-0.424455007401987;0.7777347366700262;-0.33000005469753074;0.84468453318751
96.771719;1.0800487205380047;0.8331223431730289;0.7715959101754618;-0.37118102162183386;-0.34370133986372836;1.0718535833396916;9.997163472166761;0.8336273149162886;-0.4244549659243633;-0.42445500706776873;0.7777344573743211;-0.3300000551798931;0.8446833008987472
96.781719;1.0800490386211612;0.8331217125956938;0.7715972311058816;-0.3711810202190446;-0.3437013404658802;1.0718540031778754;9.997146562572086;0.8336259619902635;-0.42445496681606903;-0.4244550066971388;0.7777341949610226;-0.3300000556921722;0.8446819711678631
96.791719;1.0800493695937223;0.8331211918192822;0.7715985042408269;-0.37118101885922644;-0.3437013410420113;1.0718544394867562;9.99713052106102;0.8336246350686298;-0.42445496774873576;-0.4244550062873975;0.7777339503515482;-0.33000005623317047;0.8446805467817392
96.801719;1.0800497071619284;0.8331207763804056;0.7715997256414907;-0.3711810175443779;-0.3437013415901185;1.071854897428803;9.997115327468922;0.8336233300955025;-0.4244549687214869;-0.424455005836835;0.7777337232870083;-0.33000005680129335;0.844679031651332
96.811719;1.0800500450956314;0.8331204623440873;0.7716008901045323;-0.3711810162766122;-0.34370134210801795;1.071855383930599;9.997100943587023;0.8336220401755959;-0.4244549697331565;-0.42445500534477243;0.7777335116333209;-0.33000005739389104;0.8446774304893168
