time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.821719;1.0800503764655147;0.8331202458523547;0.7716019909478923;-0.37118101505774426;-0.34370134259361035;1.0718559067228368;9.997087328231668;0.8336207570165995;-0.42445497078269223;-0.42445500481125686;0.7777333109382655;-0.33000005800681126;0.844675748405033
96.831719;1.0800506939343542;0.8331201221642155;0.7716030210855523;-0.3711810138887083;-0.34370134304518685;1.0718564738506793;9.997074442093934;0.8336194734109872;-0.4244549718697454;-0.424455004236826;0.7777331146837994;-0.3300000586347387;0.8446739908680375
96.841719;1.0800509900949187;0.8331200862342008;0.7716039745187334;-0.3711810127695278;-0.3437013434614787;1.0718570938748704;9.997062248705836;0.8336181852391121;-0.4244549729946474;-0.42445500362238126;0.7777329153798506;-0.330000059271878;0.8446721640187053
96.851719;1.0800512572568923;0.833120133150489;0.7716048471248149;-0.3711810116993321;-0.34370134384171314;1.0718577763851243;9.99705072288161;0.8336168911553328;-0.42445497415784694;-0.4244550029689626;0.777732706124383;-0.3300000599121963;0.8446702747490561
96.861719;1.0800514878809626;0.8331202569205527;0.7716056362388783;-0.3711810106760188;-0.3437013441856526;1.0718585319394123;9.997039863906213;0.8336155912491952;-0.4244549753594556;-0.4244550022776252;0.77773248177733;-0.3300000605495409;0.844668331283004
96.871719;1.080051674837689;0.8331204497268998;0.7716063394688317;-0.3711810096961658;-0.3437013444936136;1.0718593702975165;9.997029704806117;0.8336142868390818;-0.42445497659900727;-0.42445500154963983;0.7777322387103105;-0.3300000611780314;0.8446663441277269
96.881719;1.0800518103652947;0.8331207032035653;0.7716069534615719;-0.3711810087554592;-0.3437013447665825;1.0718602984630707;9.997020306748901;0.833612980684106;-0.4244549778755132;-0.4244550007866524;0.7777319735339655;-0.33000006179239455;0.8446643259805958
96.891719;1.080051885192516;0.8331210097791589;0.7716074733742133;-0.3711810078492988;-0.3437013450062027;1.0718613205290037;9.997011738736523;0.8336116769215208;-0.42445497918783165;-0.424454999990594;0.7777316827504809;-0.3300000623879712;0.8446622906461926
96.901719;1.0800518889834345;0.833121363198592;0.7716078934310022;-0.3711810069733678;-0.34370134521457896;1.071862438435634;9.997004058554303;0.8336103809423578;-0.42445498053487407;-0.4244549991636129;0.7777313636504855;-0.330000062960376;0.844660251582212
96.911719;1.0800518118899587;0.8331217594539357;0.771608207596191;-0.3711810061242773;-0.34370134539421426;1.0718636520822826;9.996997301389213;0.8336090986080037;-0.42445498191529546;-0.42445499830805034;0.777731014355758;-0.3300000635052062;0.8446582210764965
96.921719;1.0800516454921891;0.8331221974672988;0.771608410028064;-0.3711810053000405;-0.34370134554796145;1.0718649595516894;9.996991465850863;0.8336078349621658;-0.42445498332689724;-0.42445499742651993;0.7777306327042866;-0.3300000640182882;0.8446562114758941
96.931719;1.0800513821008537;0.8331226788129973;0.7716084961065358;-0.3711810044999236;-0.3437013456786707;1.071866358229469;9.996986504670554;0.8336065933130634;-0.42445498476632193;-0.42445499652212076;0.7777302165175213;-0.3300000644960915;0.8446542370913227
96.941719;1.080051014702113;0.8331232075512014;0.7716084631633948;-0.37118100372389257;-0.34370134578884737;1.0718678446074268;9.996982334397371;0.8336053747106;-0.4244549862292723;-0.4244549955982597;0.7777297655463746;-0.3300000649356003;0.8446523139304896
96.951719;1.0800505375226939;0.8331237904019166;0.7716083102949987;-0.37118100297222906;-0.34370134588057283;1.07186941214015;9.996978852954967;0.833604178341177;-0.424454987710982;-0.42445499465801095;0.7777292823675217;-0.33000006533371984;0.8446504576191626
96.961719;1.0800499457218193;0.8331244360092657;0.7716080383111654;-0.37118100224563233;-0.3437013459554417;1.0718710508283547;9.996975954603613;0.8336030035099055;-0.4244549892065971;-0.4244549937037943;0.7777287718719522;-0.33000006568700074;0.8446486815864096
96.971719;1.0800492355856572;0.8331251532444927;0.7716076497774709;-0.371181001545618;-0.3437013460145237;1.0718727499920284;9.996973539118029;0.833601851692415;-0.42445499071128406;-0.42445499273778214;0.7777282410794366;-0.33000006599198034;0.8446469960067146
96.981719;1.0800484045237415;0.8331259502538159;0.7716071490219519;-0.3711810008748174;-0.343701346058491;1.0718745007254893;9.996971507304655;0.8336007268050143;-0.42445499222030786;-0.42445499176241647;0.7777276987004657;-0.33000006624544764;0.8446454077197001
96.991719;1.0800474496198782;0.8331268349337514;0.771606542536932;-0.37118100023680833;-0.34370134608788794;1.0718762952182148;9.996969752740386;0.8335996339368963;-0.4244549937294832;-0.4244549907803281;0.7777271535440613;-0.33000006644446156;0.8446439212012278
97.001719;1.0800463672271856;0.8331278166084186;0.7716058389483368;-0.3711809996355312;-0.3437013461034778;1.0718781248709586;9.996968166527346;0.8335985786277212;-0.42445499523581925;-0.42445498979397983;0.7777266134066148;-0.3300000665866181;0.8446425392648896
97.011719;1.0800451550224732;0.8331289069165646;0.7716050477377968;-0.3711809990747981;-0.3437013461063464;1.0718799807209682;9.996966643803292;0.8335975677127823;-0.42445499673758036;-0.424454988805559;0.7777260855100547;-0.33000006667021525;0.8446412632295301
97.021719;1.0800438145987816;0.8331301176339002;0.7716041773622463;-0.3711809985580245;-0.34370134609771696;1.0718818554717635;9.996965078022086;0.8335966093135757;-0.4244549982335774;-0.42445498781685137;0.7777255772024022;-0.33000006669402554;0.8446400932993088
97.031719;1.0800423523431062;0.8331314581103891;0.7716032345946967;-0.3711809980877555;-0.3437013460789299;1.0718837437871325;9.996963360756968;0.8335957109503732;-0.4244549997225641;-0.4244549868291284;0.7777250955240037;-0.3300000666572233;0.844639028677482
97.041719;1.080040777994655;0.8331329348197871;0.771602225841546;-0.3711809976651427;-0.34370134605165065;1.0718856410212478;9.996961395584902;0.8335948785907187;-0.4244550012032552;-0.42445498584346397;0.777724645979145;-0.33000006655962394;0.8446380677022558
97.051719;1.080039102422802;0.8331345515280281;0.7716011584958192;-0.3711809972901971;-0.34370134601791114;1.0718875422924827;9.996959108360347;0.833594117247749;-0.4244550026745209;-0.4244549848609624;0.7777242320778837;-0.33000006640196394;0.8446372089201785
97.061719;1.0800373360004356;0.8331363096752652;0.7716000408463047;-0.3711809969626861;-0.3437013459798212;1.0718894423149479;9.996956450359285;0.8335934309009334;-0.4244550041354638;-0.42445498388242414;0.7777238555144289;-0.3300000661859832;0.8446364520887082
97.071719;1.080035486891883;0.8331382091854391;0.7715988814234421;-0.37118099668272375;-0.34370134593919577;1.0718913358585562;9.99695339939385;0.8335928217988582;-0.42445500558533555;-0.4244549829082621;0.777723515853203;-0.33000006591412734;0.8446357977381176
97.081719;1.0800335593000014;0.8331402488971211;0.7715976886501165;-0.37118099645077063;-0.3437013458973434;1.071893217514334;9.996949957801519;0.8335922908472213;-0.42445500702316624;-0.42445498193912207;0.7777232104787848;-0.33000006558923534;0.8446352456718683
97.091719;1.0800315534470446;0.8331424267184301;0.7715964708362814;-0.37118099626722917;-0.34370134585507633;1.0718950804824996;9.996946149531077;0.8335918390640737;-0.42445500844754525;-0.42445498097629775;0.7777229353691906;-0.33000006521466363;0.8446347938862906
97.101719;1.0800294673465296;0.8331447398840328;0.7715952365660794;-0.37118099613185274;-0.3437013458129226;1.071896916344995;9.996942016901782;0.8335914687594603;-0.4244550098569304;-0.4244549800212348;0.7777226862187254;-0.33000006479463184;0.8446344390439091
97.111719;1.080027298604127;0.8331471851199094;0.7715939951785517;-0.37118099604352867;-0.34370134577122247;1.0718987160464515;9.996937615415833;0.8335911835353444;-0.4244550112499465;-0.4244549790746649;0.777722459950387;-0.33000006433427403;0.8446341779365819
97.121719;1.080025045552937;0.8331497587626631;0.7715927567485313;-0.37118099600077314;-0.34370134573004807;1.0719004706632607;9.996933010286106;0.8335909873540122;-0.4244550126253074;-0.4244549781364549;0.7777222558921093;-0.33000006383909;0.8446340079401584
97.131719;1.080022708076782;0.8331524566837822;0.7715915313867179;-0.37118099600247;-0.3437013456895187;1.07190217196416;9.996928281088147;0.8335908835704066;-0.42445501398191743;-0.42445497720638947;0.7777220753106663;-0.3300000633141364;0.8446339261505978
97.141719;1.080020288177999;0.8331552737630131;0.77159032822804;-0.3711809960480327;-0.34370134565026217;1.0719038134618708;9.996923530540561;0.8335908742854057;-0.4244550153192865;-0.4244549762849299;0.7777219194116218;-0.3300000627636715;0.844633929163651
97.151719;1.0800177899274872;0.8331582036024817;0.7715891545947262;-0.3711809961371291;-0.3437013456132305;1.0719053905948914;9.996918880880992;0.833590959692957;-0.4244550166375024;-0.4244549753733147;0.7777217874053308;-0.3300000621914557;0.8446340139255144
97.161719;1.080015219163951;0.8331612392558393;0.7715880154422455;-0.37118099626975737;-0.3437013455791895;1.071906899444948;9.996914456472938;0.8335911376211746;-0.42445501793674795;-0.42445497447320113;0.7777216764972822;-0.33000006160127576;0.8446341778722122
97.171719;1.0800125836688774;0.8331643747051359;0.7715869135339399;-0.3711809964465076;-0.3437013455485152;1.0719083368803226;9.99691037290588;0.8335914042691794;-0.42445501921711704;-0.42445497358621675;0.7777215834818332;-0.3300000609970386;0.8446344175891276
97.181719;1.0800098931119728;0.8331676059508556;0.7715858506626361;-0.37118099666845694;-0.3437013455213186;1.0719097023338549;9.99690674189638;0.8335917556837579;-0.4244550204787377;-0.42445497271384;0.7777215056675331;-0.3300000603824336;0.8446347276817049
97.191719;1.0800071582207809;0.8331709303735269;0.7715848282771132;-0.3711809969369855;-0.34370134549777703;1.0719109976076813;9.996903677197285;0.8335921882098914;-0.4244550217218213;-0.4244549718577661;0.7777214406766454;-0.33000005976096863;0.8446351012272546
97.201719;1.0800043900422631;0.8331743447399396;0.7715838466085716;-0.37118099725381176;-0.34370134547846004;1.0719122244020916;9.996901287200766;0.8335926979723186;-0.4244550229467157;-0.42445497102016394;0.7777213863295506;-0.3300000591364022;0.8446355305107713
97.211719;1.0800015998645638;0.8331778441003153;0.7715829044123557;-0.3711809976210013;-0.34370134546430203;1.0719133828570808;9.996899668710547;0.8335932803030891;-0.42445502415422287;-0.4244549702033732;0.7777213408646911;-0.33000005851274455;0.8446360070949931
97.221719;1.0799988000126621;0.8331814222873214;0.7715820003503868;-0.3711809980408395;-0.34370134545611714;1.0719144727595322;9.996898918036102;0.8335939293689993;-0.42445502534604473;-0.42445496940949956;0.7777213029298082;-0.3300000578936629;0.8446365220657228
97.231719;1.079996005094426;0.8331850732088145;0.7715811344453525;-0.3711809985155274;-0.343701345454246;1.0719154957501646;9.996899139918785;0.8335946385657426;-0.4244550265248365;-0.4244549686403453;0.7777212712634464;-0.3300000572818097;0.8446370670587797
97.241719;1.0799932314656164;0.8331887925688445;0.771580308289266;-0.37118099904673324;-0.3437013454589914;1.0719164555367067;9.996900442961985;0.8335954015618348;-0.4244550276937605;-0.4244549678976489;0.777721244588154;-0.33000005667850957;0.8446376359648394
97.251719;1.0799904943629168;0.8331925785805261;0.7715795241129956;-0.3711809996354127;-0.3437013454712554;1.071917355815904;9.996902935216886;0.8335962126173166;-0.4244550288559696;-0.42445496718335407;0.7777212216089117;-0.3300000560840197;0.8446382258348654
97.261719;1.0799878061969688;0.8331964307938919;0.7715787835562152;-0.37118100028183715;-0.3437013454925502;1.0719181987797117;9.996906714893907;0.8335970661358277;-0.42445503001436785;-0.4244549664995417;0.7777212007342704;-0.3300000554982261;0.8446388356302384
97.271719;1.0799851772499471;0.8332003484707378;0.7715780868092299;-0.37118100098541545;-0.34370134552483295;1.0719189849913564;9.996911853171943;0.8335979571646359;-0.4244550311714267;-0.42445496584803777;0.7777211797691608;-0.33000005492131856;0.8446394646830819
97.281719;1.0799826161039552;0.8332043292057928;0.7715774329574187;-0.37118100174457563;-0.3437013455703561;1.0719197134739975;9.99691839118194;0.8335988826132275;-0.42445503232864096;-0.42445496523000753;0.7777211558090056;-0.3300000543539252;0.8446401127908926
97.291719;1.0799801296691196;0.8332083681591529;0.7715768214247478;-0.37118100255699205;-0.34370134563099186;1.0719203822303045;9.99692635825963;0.83359984122233;-0.42445503348626473;-0.4244549646459361;0.7777211256031142;-0.33000005379661534;0.8446407804869178
97.301719;1.0799777241200075;0.8332124584441198;0.7715762523781404;-0.3711810034198451;-0.34370134570745814;1.0719209895628128;9.99693578469377;0.8336008320631233;-0.42445503464392964;-0.4244549640961671;0.7777210860539499;-0.33000005324935544;0.8446414687597164
97.311719;1.0799754057922348;0.8332165917527987;0.771575725416072;-0.3711810043298886;-0.34370134579911366;1.0719215355698535;9.996946687845776;0.8336018529325769;-0.4244550358014747;-0.42445496358129453;0.7777210340611381;-0.3300000527114258;0.844642179273533
97.321719;1.0799731815680633;0.8332207589998636;0.7715752386618988;-0.3711810052833354;-0.3437013459042062;1.0719220221840544;9.99695905532496;0.8336028998317517;-0.42445503695936965;-0.42445496310182257;0.7777209664379713;-0.3300000521816681;0.8446429146086004
97.331719;1.0799710592272131;0.83322495153869;0.7715747892229018;-0.3711810062756137;-0.3437013460204507;1.071922452022874;9.996972862125995;0.833603967994361;-0.42445503811839574;-0.4244549626576683;0.7777208805085428;-0.33000005165872004;0.8446436781835397
97.341719;1.0799690465854745;0.8332291619342647;0.7715743744462129;-0.37118100730128145;-0.3437013461456305;1.0719228282303856;9.996988103551674;0.8336050537965736;-0.4244550392787095;-0.42445496224815527;0.7777207743956012;-0.33000005114130593;0.8446444742955065
97.351719;1.079967148965894;0.8332333832113099;0.7715739936057113;-0.3711810083544397;-0.3437013462778539;1.071923154429018;9.99700479255727;0.8336061556144542;-0.4244550404393722;-0.42445496187232806;0.7777206468889689;-0.3300000506286812;0.8446453073842235
97.361719;1.0799653680919021;0.833237607047423;0.7715736485865721;-0.37118100942944227;-0.3437013464154924;1.0719234335496366;9.997022928826373;0.8336072731574007;-0.4244550415986752;-0.4244549615291656;0.7777204977504478;-0.3300000501208336;0.844646180143759
97.371719;1.0799637037348384;0.8332418227580938;0.7715733427941774;-0.37118101052128527;-0.3437013465567804;1.0719236672715924;9.997042486112017;0.8336084068237887;-0.42445504275455165;-0.42445496121758536;0.7777203282453512;-0.3300000496183333;0.84464709222855
97.381719;1.0799621551088425;0.8332460186254597;0.7715730800990193;-0.3711810116255418;-0.3437013466995594;1.0719238566961269;9.997063423490555;0.8336095572427955;-0.4244550439047536;-0.4244549609362752;0.7777201411174692;-0.3300000491220485;0.8446480409427587
97.391719;1.079960720432268;0.8332501839831802;0.7715728646574255;-0.3711810127383727;-0.34370134684169984;1.0719240030250845;9.997085696641735;0.833610724690677;-0.4244550450469207;-0.42445496068355365;0.7777199402390634;-0.3300000486327557;0.8446490230513994
97.401719;1.0799593959447416;0.8332543099016396;0.7715727007228156;-0.3711810138567429;-0.34370134698151045;1.0719241079289978;9.99710925163305;0.8336119092766883;-0.42445504617864593;-0.4244549604575188;0.7777197305588748;-0.3300000481508754;0.8446500356984581
97.411719;1.079958175966611;0.8332583891303994;0.7715725925623779;-0.3711810149782615;-0.34370134711760103;1.071924174227417;9.997134006416475;0.8336131119644623;-0.424455047297718;-0.4244549602563659;0.77771951782701;-0.33000004767637836;0.8446510762811563
97.421719;1.0799570538423025;0.8332624160660782;0.7715725445491419;-0.3711810161006429;-0.3437013472486672;1.071924206268342;9.997159846460518;0.8336143350822521;-0.42445504840240805;-0.42445496007868433;0.777719307935058;-0.330000047208578;0.8446521431173043
97.431719;1.0799560220898066;0.833266386157797;0.7715725609474471;-0.37118101722145425;-0.3437013473733536;1.0719242084561087;9.997186645836987;0.8336155813499287;-0.424455049491505;-0.4244549599236791;0.777719106562119;-0.3300000467460021;0.8446532362251442
97.441719;1.07995507212785;0.8332702949535029;0.771572646063545;-0.3711810183382149;-0.343701347490102;1.0719241831460604;9.997214294526337;0.8336168524453659;-0.42445505056431604;-0.4244549597913633;0.7777189190224983;-0.33000004628640633;0.844654355917013
97.451719;1.0799541952844394;0.8332741381412361;0.771572804804911;-0.37118101944843185;-0.3437013475971193;1.0719241301398155;9.997242702801326;0.8336181487198316;-0.4244550516206671;-0.42445495968271235;0.7777187504602466;-0.3300000458266813;0.8446555004795467
97.461719;1.0799533846037652;0.8332779122027368;0.7715730423675339;-0.37118102054945673;-0.34370134769236915;1.0719240471428653;9.997271776375738;0.8336194702425851;-0.4244550526605421;-0.42445495959939944;0.7777186059621373;-0.330000045362941;0.8446566658495585
97.471719;1.0799526353451128;0.8332816144512122;0.7715733637312512;-0.37118102163832223;-0.34370134777363726;1.0719239308150497;9.99730139303537;0.8336208189097591;-0.4244550536836539;-0.42445495954305645;0.7777184894741622;-0.33000004489095436;0.8446578471917895
97.481719;1.079951943594011;0.8332852430252562;0.7715737742510582;-0.3711810227116871;-0.34370134783884104;1.0719237786939153;9.99733140774073;0.8336221998364776;-0.4244550546894959;-0.42445495951478124;0.777718403100826;-0.33000004440660197;0.8446590403065195
97.491719;1.079951304574933;0.8332887965712736;0.7715742801498767;-0.3711810237657857;-0.34370134788630063;1.0719235902508186;9.997361671084692;0.8336236192436876;-0.4244550556776043;-0.42445495951524054;0.7777183482838085;-0.3300000439061163;0.8446602414882511
97.501719;1.0799507115011235;0.8332922729474561;0.7715748876937523;-0.37118102479643766;-0.3437013479147268;1.071923366031532;9.99739203090227;0.833625080273325;-0.4244550566475607;-0.4244549595448324;0.7777183272071853;-0.33000004338607647;0.8446614458557324
97.511719;1.07995015503922;0.8332956684189304;0.7715756018566607;-0.37118102579937756;-0.34370134792309476;1.0719231061770347;9.997422319797991;0.8336265810138083;-0.4244550575989059;-0.42445495960357416;0.7777183427429143;-0.33000004284339324;0.8446626461564075
97.521719;1.0799496242365172;0.8332989784778881;0.7715764257520461;-0.3711810267708753;-0.3437013479105031;1.071922810428921;9.99745235607441;0.8336281159815214;-0.4244550585311519;-0.4244549596909845;0.777718396821396;-0.3300000422753658;0.8446638336985214
97.531719;1.0799491081615797;0.8333021992375022;0.7715773607656355;-0.37118102770835487;-0.3437013478760331;1.071922479892202;9.997481963158283;0.8336296785281445;-0.4244550594437822;-0.4244549598061765;0.7777184887685309;-0.3300000416796837;0.8446650000451434
97.541719;1.0799485965240754;0.8333053279332845;0.771578406810423;-0.37118102861058005;-0.3437013478186489;1.0719221188759926;9.997510988249745;0.8336312616734781;-0.42445506033620717;-0.4244549599482702;0.777718615364078;-0.330000041054368;0.8446661380000448
97.551719;1.0799480800588903;0.8333083630575172;0.7715795626272288;-0.37118102947735565;-0.3437013477372308;1.0719217359810338;9.997539310915185;0.8336328574437062;-0.42445506120769144;-0.4244549601169181;0.7777187719613743;-0.3300000403976578;0.8446672418171152
97.561719;1.0799475515410615;0.8333113056239468;0.7715808259230729;-0.37118103030933003;-0.34370134763083554;1.071921343470237;9.997566849825757;0.8336344560354743;-0.4244550620573276;-0.4244549603122104;0.7777189532149691;-0.3300000397080104;0.8446683064173001
97.571719;1.0799470059685126;0.8333141608467738;0.7715821936735677;-0.37118103110792466;-0.34370134749882875;1.0719209547946653;9.99759357403692;0.8336360462792068;-0.42445506288425666;-0.42445496053389953;0.7777191533537188;-0.3300000389843457;0.8446693264793095
97.581719;1.0799464394276812;0.8333169377965836;0.7715836625360424;-0.3711810318748453;-0.3437013473405263;1.0719205829197573;9.997619507794438;0.833637617685133;-0.42445506368816455;-0.42445496078068895;0.7777193666471615;-0.3300000382261131;0.8446702964889862
97.591719;1.0799458482721263;0.8333196463202771;0.7715852284690233;-0.37118103261138913;-0.34370134715472694;1.071920240587587;9.997644711932354;0.8336391622018666;-0.42445506446960185;-0.42445496105004077;0.7777195880642703;-0.3300000374328351;0.8446712108707217
97.601719;1.0799452291562273;0.8333222937982792;0.771586886320368;-0.37118103331809377;-0.34370134693972143;1.0719199404405508;9.997669252532258;0.8336406742484928;-0.4244550652296998;-0.42445496133853494;0.7777198131931211;-0.3300000366035689;0.8446720638225548
97.611719;1.0799445786241824;0.8333248845225497;0.7715886305196334;-0.3711810339947732;-0.3437013466937404;1.0719196934785258;9.99769318651596;0.8336421498960744;-0.4244550659695504;-0.42445496164253615;0.7777200372812484;-0.33000003573691566;0.8446728494774481
97.621719;1.0799438922096876;0.8333274207323705;0.7715904558972659;-0.37118103464077684;-0.3437013464153536;1.071919506794916;9.997716570876072;0.8336435864674779;-0.42445506668985794;-0.4244549619588614;0.7777202544569612;-0.33000003483149315;0.8446735622267979
97.631719;1.0799431643388577;0.8333299028502581;0.7715923575775123;-0.3711810352551923;-0.34370134610348263;1.0719193829884535;9.997739476612997;0.8336449820643812;-0.42445506739100214;-0.4244549622851918;0.777720458107733;-0.3300000338862959;0.8446741974956622
97.641719;1.07994238891481;0.8333323289478998;0.7715943307872584;-0.3711810358368409;-0.34370134575700806;1.0719193225149661;9.997761984661985;0.8336463343271834;-0.4244550680733543;-0.4244549626199039;0.7777206420381854;-0.33000003290088875;0.8446747526631245
97.651719;1.0799415603801559;0.8333346947426494;0.771596371503129;-0.37118103638450733;-0.3437013453744233;1.071919326034683;9.997784162463418;0.8336476394075679;-0.42445506873745203;-0.42445496296160845;0.7777208007646277;-0.33000003187553817;0.8446752267134354
97.661719;1.079940675221862;0.833336994572683;0.7715984768592091;-0.3711810368975372;-0.3437013449541242;1.071919393396249;9.997806046190522;0.833648892488482;-0.42445506938355565;-0.4244549633089119;0.7777209288888051;-0.3300000308111089;0.8446756194700249
97.671719;1.0799397318098427;0.8333392226167007;0.7716006442373541;-0.37118103737611696;-0.3437013444949527;1.071919521980534;9.997827649059273;0.8336500894253913;-0.4244550700112477;-0.4244549636603786;0.7777210210787475;-0.3300000297089806;0.8446759316358091
97.681719;1.079938728093004;0.8333413736447448;0.7716028701142515;-0.37118103782099837;-0.3437013439962328;1.0719197074247961;9.99784898438208;0.8336512276218077;-0.4244550706199882;-0.42445496401475497;0.7777210730690971;-0.33000002857112115;0.844676164354989
97.691719;1.0799376605796611;0.8333434438293673;0.7716051496877422;-0.37118103823315624;-0.3437013434575835;1.071919943989402;9.997870071866322;0.8336523055533592;-0.42445507120977966;-0.42445496437131214;0.777721082798515;-0.3300000274000414;0.8446763179057811
97.701719;1.079936525991414;0.8333454319993362;0.7716074771979416;-0.3711810386136635;-0.343701342879144;1.0719202235238443;9.997890927970115;0.8336533215195023;-0.4244550717808375;-0.424454964729652;0.7777210504550075;-0.33000002619874286;0.8446763911507512
97.711719;1.079935322568071;0.833347340492399;0.7716098470303423;-0.3711810389637479;-0.3437013422618689;1.0719205364343907;9.997911567519184;0.833654272333793;-0.4244550723330594;-0.42445496508914793;0.7777209775352885;-0.3300000249707593;0.8446763823027372
97.721719;1.0799340490265663;0.8333491746059217;0.7716122546168014;-0.37118103928486385;-0.34370134160737964;1.0719208744356865;9.997932014970852;0.8336551537072676;-0.42445507286625433;-0.4244549654487276;0.7777208662641659;-0.3300000237201626;0.8446762898494822
97.731719;1.079932702889551;0.8333509411098187;0.7716146954739233;-0.37118103957849574;-0.3437013409174177;1.0719212313647797;9.997952305814959;0.833655962052182;-0.4244550733804461;-0.42445496580699854;0.7777207193957565;-0.33000002245131954;0.8446761131665764
97.741719;1.0799312802386536;0.8333526471870181;0.7716171632646057;-0.37118103984587886;-0.34370134019346776;1.071921602118239;9.99797246640263;0.833656695061955;-0.4244550738755962;-0.4244549661624854;0.777720539614236;-0.33000002116836263;0.8446758535228149
97.751719;1.079929776607928;0.8333542999223296;0.7716196490636344;-0.37118104008811875;-0.3437013394371104;1.0719219820608101;9.997992492727436;0.8336573516680189;-0.4244550743513591;-0.4244549665138808;0.7777203287641702;-0.3300000198749624;0.8446755147051199
97.761719;1.0799281878515794;0.8333559056022004;0.7716221423237805;-0.37118104030657717;-0.3437013386508024;1.0719223674130793;9.99801236568364;0.8336579328680013;-0.4244550748072753;-0.4244549668601438;0.7777200875660554;-0.33000001857457434;0.844675102005705
97.771719;1.0799265110711314;0.8333574693169807;0.7716246327641212;-0.3711810405030025;-0.3437013378382396;1.0719227560329827;9.998032085057176;0.8336584415305729;-0.4244550752430212;-0.42445496720045073;0.7777198157355396;-0.33000001727041395;0.8446746207514042
97.781719;1.0799247456997727;0.833358995776122;0.7716271117108127;-0.37118104067912044;-0.3437013370040071;1.0719231473408355;9.998051681917966;0.8336588810809151;-0.42445507565842827;-0.42445496753434897;0.7777195119595858;-0.33000001596506456;0.8446740758087201
97.791719;1.0799228937448238;0.8333604901093811;0.7716295720889106;-0.37118104083617043;-0.34370133615288845;1.071923541620983;9.998071213354075;0.8336592551431611;-0.42445507605330335;-0.42445496786222325;0.7777191741667856;-0.3300000146604971;0.8446734711228869
97.801719;1.0799209588372354;0.833361957390038;0.7716320081254935;-0.37118104097516214;-0.3437013352893258;1.0719239398862614;9.998090751232084;0.8336595674510796;-0.4244550764272531;-0.4244549681855273;0.7777188005598787;-0.3300000133583945;0.8446728086310752
97.811719;1.0799189449978235;0.8333634017451093;0.7716344149585188;-0.37118104109760414;-0.3437013344173538;1.0719243430939676;9.998110361048019;0.833659821123931;-0.42445507677948346;-0.42445496850632586;0.7777183902128121;-0.33000001206017937;0.8446720882674859
97.821719;1.0799168565833377;0.8333648259096403;0.7716367876151388;-0.3711810412057653;-0.3437013335409884;1.0719247508487242;9.998130078953396;0.8336600181866554;-0.4244550771086078;-0.42445496882669287;0.7777179424093008;-0.33000001076695146;0.8446713096344491
97.831719;1.0799146991963529;0.8333662312924821;0.7716391202634459;-0.3711810413023149;-0.34370133266443476;1.0719251623250017;9.998149897683382;0.8336601597628354;-0.4244550774129745;-0.42445496914861575;0.7777174559836616;-0.33000000947966207;0.8446704740330664
97.841719;1.0799124791050918;0.8333676177435286;0.771641405813211;-0.3711810413900028;-0.34370133179163354;1.0719255784717767;9.998169764926562;0.8336602466277195;-0.42445507769118695;-0.4244549694739677;0.7777169297375015;-0.3300000081993643;0.844669585993198
97.851719;1.0799102015630466;0.833368982636792;0.7716436358059221;-0.3711810414716955;-0.3437013309256171;1.0719260015715244;9.998189600342513;0.8336602796399846;-0.4244550779421706;-0.4244549698041175;0.7777163631311339;-0.33000000692749265;0.8446686534665436
97.861719;1.0799078705253322;0.833370320983985;0.7716458016256402;-0.3711810415503064;-0.3437013300681645;1.0719264323092066;9.998209320392435;0.833660260077549;-0.42445507816530437;-0.4244549701396345;0.7777157562852045;-0.3300000056663151;0.8446676871931253
97.871719;1.0799054888654642;0.8333716270633219;0.7716478964250234;-0.3711810416283174;-0.34370132921985314;1.0719268678682399;9.99822884581537;0.8336601901620627;-0.4244550783607708;-0.4244549704803814;0.7777151094443836;-0.3300000044192648;0.8446667008068436
97.881719;1.0799030579992255;0.8333728957608745;0.7716499162715066;-0.3711810417073661;-0.34370132838052186;1.0719273019204107;9.998248092040518;0.8336600734212718;-0.42445507852945596;-0.4244549708257501;0.7777144222630721;-0.33000000319074785;0.8446657111766983
97.891719;1.0799005784361075;0.8333741227707241;0.7716518596931891;-0.37118104178837164;-0.3437013275496447;1.0719277251202495;9.998266965115862;0.833659914504655;-0.42445507867241655;-0.4244549711749148;0.7777136928760477;-0.33000000198564666;0.8446647374756983
97.901719;1.0798980516607921;0.8333753037027101;0.7716537261258807;-0.37118104187201334;-0.34370132672649906;1.0719281258428606;9.998285366808206;0.8336597185777839;-0.4244550787904885;-0.4244549715271145;0.7777129176333646;-0.33000000080875475;0.8446637989093501
97.911719;1.0798954812645305;0.833376432753175;0.7716555154419796;-0.3711810419590768;-0.3437013259106298;1.0719284911258942;9.99830320219913;0.8336594909146315;-0.42445507888436185;-0.4244549718816964;0.7777120927636383;-0.3299999996641966;0.8446629128118044
97.921719;1.0798928717768725;0.8333775028274885;0.771657228648115;-0.3711810420503634;-0.3437013251020666;1.0719288077694757;9.998320392434877;0.8336592371611943;-0.42445507895483353;-0.4244549722378399;0.7777112168224477;-0.3299999985550758;0.8446620945313669
97.931719;1.079890227021154;0.833378507523276;0.7716588672855086;-0.37118104214640274;-0.3437013243007704;1.0719290633990488;9.998336885726726;0.833658963801186;-0.42445507900268914;-0.42445497259441156;0.7777102919206045;-0.32999999748344355;0.8446613579326316
97.941719;1.079887549986959;0.8333794426404211;0.7716604317922027;-0.37118104224744886;-0.3437013235061227;1.0719292455649398;9.998352663253392;0.8336586779775468;-0.42445507902850615;-0.42445497295007206;0.7777093230265227;-0.32999999645045286;0.8446607153703478
97.951719;1.0798848433328374;0.8333803059449483;0.7716619210930743;-0.3711810423538344;-0.34370132271684656;1.071929339855024;9.998367745467753;0.8336583867622328;-0.4244550790328987;-0.42445497330329485;0.7777083156783904;-0.3299999954566273;0.8446601778612245
97.961719;1.0798821102363174;0.8333810961247998;0.7716633330823152;-0.37118104246629885;-0.3437013219310307;1.0719293309420177;9.99838219282493;0.8336580972119543;-0.42445507901668195;-0.4244549736522775;0.7777072740137017;-0.3299999945022127;0.8446597550396406
97.971719;1.079879355712561;0.8333818117023661;0.7716646650658276;-0.3711810425859103;-0.3437013211463324;1.0719292051583793;9.99839609622524;0.8336578173019049;-0.4244550789804248;-0.4244549739950866;0.7777062004570375;-0.3299999935874036;0.844659454398871
97.981719;1.0798765869692057;0.8333824508033328;0.7716659146855935;-0.37118104271371954;-0.34370132036029755;1.0719289510959318;9.998409562868343;0.8336575555683321;-0.4244550789240309;-0.42445497432992857;0.7777050965674644;-0.32999999271226216;0.8446592813402222
97.991719;1.07987381261534;0.8333830117521046;0.7716670806077416;-0.3711810428507239;-0.34370131957051697;1.0719285598342794;9.998422705893415;0.8336573190357358;-0.42445507884712336;-0.4244549746550727;0.7777039641263315;-0.32999999187663887;0.8446592398911508
98.001719;1.0798710418665862;0.8333834932358086;0.7716681623175656;-0.3711810429981732;-0.34370131877466054;1.0719280258965262;9.998435642971668;0.8336571123690706;-0.4244550787497296;-0.4244549749685193;0.7777028050615367;-0.3299999910803084;0.8446593325380655
98.011719;1.0798682842638996;0.8333838945982959;0.771669159977584;-0.3711810431576843;-0.3437013179704727;1.0719273464308017;9.998448502732659;0.8336569393849491;-0.4244550786322564;-0.4244549752678252;0.7777016201469178;-0.3299999903231105;0.844659559987901
98.021719;1.0798655491276636;0.8333842170114552;0.7716700737590297;-0.371181043331065;-0.3437013171557334;1.071926518938759;9.998461427305429;0.8336568044202549;-0.42445507849495073;-0.4244549755501932;0.7777004086854615;-0.3299999896049365;0.8446599216119071
98.031719;1.0798628443195926;0.8333844646570837;0.7716709027013403;-0.37118104352005993;-0.34370131632828466;1.0719255399604302;9.998474560982027;0.8336567127128214;-0.4244550783377105;-0.42445497581271907;0.7776991702514547;-0.32999998892557625;0.8446604157273553
98.041719;1.0798601760387332;0.8333846449681053;0.7716716453045007;-0.37118104372592603;-0.343701315486092;1.0719244048300598;9.998488035799015;0.8336566702579602;-0.4244550781602877;-0.4244549760526923;0.777697906261479;-0.32999998828451876;0.8446610398370409
98.051719;1.0798575497924605;0.8333847672428342;0.771672300963864;-0.3711810439489227;-0.3437013146273264;1.071923108338197;9.998501967454635;0.8336566825255192;-0.42445507796261456;-0.4244549762676414;0.7776966190709673;-0.3299999876807414;0.8446617911825355
98.061719;1.0798549708088574;0.8333848404692634;0.7716728703637165;-0.3711810441881745;-0.34370131375062374;1.0719216462127712;9.998516460886309;0.8336567533934811;-0.4244550777451684;-0.4244549764549887;0.7776953102430285;-0.3299999871126945;0.8446626671183894
98.071719;1.0798524442859672;0.8333848723745145;0.7716733556909694;-0.37118104444192734;-0.3437013128554623;1.0719200161209497;9.998531614680143;0.833656885710885;-0.4244550775090287;-0.42445497661189846;0.7776939801459176;-0.3299999865786065;0.844663665653364
98.081719;1.079849976201449;0.833384869647429;0.7716737609084331;-0.3711810447078082;-0.3437013119422987;1.071918217644237;9.998547512771665;0.8336570819059381;-0.4244550772552811;-0.42445497673570337;0.7776926282882757;-0.329999986076651;0.8446647861480739
98.091719;1.0798475743657714;0.8333848380885471;0.7716740912535519;-0.3711810449829654;-0.34370131101236034;1.0719162526021904;9.998564212098913;0.8336573433312598;-0.42445507698417373;-0.4244549768244447;0.777691254271218;-0.32999998560482446;0.8446660283212207
98.101719;1.0798452496359723;0.833384782622004;0.7716743522851518;-0.37118104526416895;-0.34370131006728755;1.0719141262798562;9.9985817509425;0.8336576693478233;-0.4244550766949657;-0.42445497687696504;0.7776898592945094;-0.3299999851610952;0.8446673899361711
98.111719;1.079843016149173;0.8333847072691318;0.7716745492544578;-0.37118104554808007;-0.34370130910899216;1.0719118476875316;9.998600175074815;0.8336580569557366;-0.4244550763864391;-0.42445497689260503;0.7776884466664286;-0.3299999847439117;0.8446688660304205
98.121719;1.0798408892907947;0.833384615232517;0.7716746868911853;-0.3711810458316283;-0.3437013081399204;1.0719094280342458;9.998619543617318;0.8336585005315219;-0.4244550760571793;-0.42445497687093225;0.7776870210660133;-0.3299999843524548;0.8446704499112893
98.131719;1.0798388822406693;0.8333845091028582;0.7716747695204709;-0.37118104611211017;-0.34370130716313463;1.0719068784890937;9.998639909285032;0.8336589919736249;-0.4244550757056652;-0.4244549768115568;0.7776855879778715;-0.32999998398653;0.8446721341091916
98.141719;1.0798370031282851;0.833384390567656;0.7716748012138684;-0.37118104638692995;-0.3437013061820179;1.0719042080649759;9.998661312048059;0.8336595217706391;-0.42445507533048216;-0.4244549767138637;0.7776841537158039;-0.32999998364649963;0.8446739109889281
98.151719;1.0798352551850934;0.8333842601388681;0.7716747856636463;-0.3711810466533526;-0.3437013052002257;1.0719014228572066;9.998683791573807;0.8336600807980638;-0.42445507493030543;-0.4244549765771793;0.7776827247440471;-0.3299999833331363;0.8446757737120263
98.161719;1.0798336401121433;0.8333841173148445;0.7716747260629827;-0.3711810469084998;-0.34370130422158346;1.0718985275196122;9.998707392095692;0.8336606620557665;-0.42445507450372144;-0.42445497640166857;0.7776813065750078;-0.3299999830472487;0.8446777167445559
98.171719;1.0798321600500058;0.8333839602633153;0.7716746247769456;-0.3711810471494237;-0.34370130324946757;1.071895527447065;9.998732155971897;0.8336612607130097;-0.4244550740490673;-0.4244549761888463;0.7776799042975275;-0.3299999827894064;0.8446797349028129
98.181719;1.0798308150976192;0.8333837854811931;0.7716744830285553;-0.37118104737320007;-0.34370130228651535;1.0718924297311352;9.998758116711116;0.8336618723853217;-0.4244550735642961;-0.4244549759409062;0.7776785235644599;-0.3299999825597836;0.8446818224914191
98.191719;1.0798296003773513;0.8333835885358103;0.771674301711624;-0.37118104757703524;-0.34370130133498905;1.0718892432346825;9.998785305490708;0.8336624916465205;-0.4244550730473381;-0.4244549756597417;0.7776771698418955;-0.32999998235808964;0.8446839735693751
98.201719;1.0798285068082296;0.83338336534392;0.7716740826617312;-0.3711810477582563;-0.34370130039711394;1.0718859783739945;9.998813773099462;0.8336631121150604;-0.4244550724968069;-0.4244549753466195;0.7776758477486705;-0.3299999821838057;0.8446861821704293
98.211719;1.0798275244708566;0.8333831130632712;0.7716738292909084;-0.37118104791440254;-0.34370129947512856;1.0718826463955855;9.998843597910207;0.8336637276324037;-0.4244550719122912;-0.42445497500240487;0.7776745617096122;-0.3299999820364872;0.8446884423975294
98.221719;1.0798266450993144;0.8333828303800541;0.7716735466788934;-0.3711810480434823;-0.3437012985711848;1.0718792587086277;9.998874869722645;0.8336643332225799;-0.42445507129403737;-0.4244549746277325;0.7776733162172552;-0.32999998191579183;0.8446907490551562
98.231719;1.079825862140887;0.8333825171063839;0.7716732407023466;-0.3711810481441188;-0.3437012976871794;1.0718758265340038;9.998907673026316;0.8336649256194891;-0.4244550706424131;-0.4244549742228011;0.7776721158728972;-0.32999998182141577;0.8446930983263105
98.241719;1.0798251701593329;0.8333821733899911;0.7716729166547118;-0.3711810482155286;-0.34370129682453204;1.0718723603752367;9.99894207427674;0.8336655038166155;-0.4244550699575917;-0.4244549737871883;0.7776709658224183;-0.32999998175314477;0.8446954875581665
98.251719;1.0798245644766535;0.8333817990562372;0.771672579113386;-0.3711810482573787;-0.3437012959841638;1.0718688689430218;9.998978117244853;0.8336660692745338;-0.42445506923939486;-0.4244549733202052;0.7776698713334439;-0.32999998171097955;0.8446979138815198
98.261719;1.0798240402300971;0.8333813928353955;0.7716722329178478;-0.37118104826960463;-0.3437012951667554;1.0718653581017472;9.99901583119018;0.8336666252221387;-0.42445506848728926;-0.4244549728213594;0.777668836641783;-0.329999981695156;0.844700373212257
98.271719;1.0798235919869372;0.8333809519463126;0.7716718836889147;-0.37118104825242865;-0.3437012943728828;1.0718618316174677;9.999055224988917;0.8336671753848033;-0.4244550677006047;-0.424454972290281;0.7776678643106513;-0.32999998170588657;0.8447028613430336
98.281719;1.0798232145687274;0.833380473046332;0.7716715376683011;-0.37118104820671005;-0.3437012936029898;1.0718582935551375;9.999096270611478;0.8336677235054357;-0.4244550668785229;-0.4244549717263257;0.777666955065496;-0.32999998174303397;0.8447053757296594
98.291719;1.0798229038833629;0.8333799533525916;0.7716712014649088;-0.3711810481341178;-0.3437012928572741;1.0718547493450998;9.99913890888238;0.8336682739293503;-0.42445506601989624;-0.4244549711283007;0.777666107910247;-0.32999998180612145;0.8447079160683191
98.301719;1.0798226571786964;0.8333793904463326;0.7716708815077123;-0.3711810480366904;-0.3437012921354737;1.0718512044029738;9.999183059136099;0.833668831574722;-0.4244550651235062;-0.42445497049472236;0.777665320843934;-0.32999998189475305;0.8447104838481206
98.311719;1.0798224726794232;0.8333787813345523;0.7716705834222266;-0.371181047916345;-0.3437012914369671;1.07184766267967;9.999228612736001;0.8336694010472373;-0.424455064188649;-0.4244549698245304;0.777664591965678;-0.3299999820088165;0.8447130813736117
98.321719;1.079822348650928;0.8333781224436803;0.7716703122046145;-0.3711810477747964;-0.34370129076129446;1.071844127008653;9.999275439426228;0.833669986087055;-0.4244550632155444;-0.4244549691174445;0.7776639204461869;-0.32999998214794585;0.8447157106423263
98.331719;1.0798222820654624;0.8333774110742419;0.771670072340895;-0.3711810476136005;-0.3437012901086446;1.0718406008544403;9.999323407824516;0.8336705890012766;-0.42445506220517637;-0.4244549683739646;0.7776633068405675;-0.3299999823109443;0.8447183720580312
98.341719;1.0798222677373825;0.8333766461744008;0.7716698673894214;-0.3711810474340469;-0.34370128947992473;1.0718370897709835;9.99937239349444;0.8336712097107585;-0.42445506115849957;-0.4244549675955472;0.7776627525997462;-0.32999998249587736;0.8447210636403372
98.351719;1.0798222979776355;0.8333758273673302;0.7716697003410614;-0.3711810472369415;-0.3437012888762258;1.0718336008711205;9.999422281327044;0.8336718453018371;-0.42445506007572603;-0.42445496678449024;0.7776622595240187;-0.3299999827005431;0.8447237822832505
98.361719;1.079822361955478;0.8333749538955518;0.7716695743775487;-0.3711810470225484;-0.34370128829814656;1.0718301414340876;9.999472967730544;0.833672490413064;-0.4244550589564091;-0.4244549659432574;0.777661829401524;-0.32999998292293165;0.8447265255941631
98.371719;1.0798224460661854;0.833374024963084;0.7716694929907013;-0.3711810467908928;-0.3437012877456858;1.0718267189605786;9.999524356400757;0.8336731377049723;-0.4244550578001223;-0.42445496507402847;0.77766146359747;-0.3299999831614534;0.8447292914666842
98.381719;1.079822535592977;0.8333730416731967;0.7716694598272097;-0.371181046542213;-0.3437012872186738;1.0718233429306505;9.999576354117176;0.833673778191668;-0.4244550566068109;-0.4244549641789776;0.7776611632701953;-0.3299999834149328;0.8447320761361437
98.391719;1.0798226161712896;0.8333720085843217;0.7716694786596068;-0.371181046277022;-0.3437012867171275;1.0718200270536855;9.999628864328788;0.8336744021249186;-0.42445505537656725;-0.42445496326067883;0.7776609302704132;-0.32999998368261363;0.8447348732397368
98.401719;1.0798226752843936;0.8333709332405262;0.7716695535556215;-0.3711810459957088;-0.3437012862412034;1.0718167893714128;9.999681780054004;0.8336749999328353;-0.4244550541097317;-0.42445496232199137;0.7776607671331537;-0.3299999839640774;0.8447376749777529
98.411719;1.0798227029537655;0.833369825091234;0.771669689215257;-0.3711810456982835;-0.3437012857909228;1.0718136496415869;9.99973498769726;0.8336755623059692;-0.4244550528074606;-0.4244549613657655;0.7776606758028535;-0.32999998425891736;0.8447404743651108
98.421719;1.079822690355752;0.8333686948696625;0.771669891420794;-0.3711810453845549;-0.34370128536590266;1.0718106274478512;9.999788375675731;0.8336760801531148;-0.42445505147188717;-0.4244549603950053;0.7776606568425205;-0.3299999845663855;0.8447432658942438
98.431719;1.079822628238869;0.833367553898745;0.7716701676763271;-0.37118104505448174;-0.3437012849653679;1.0718077424056314;9.999841836190322;0.8336765448913916;-0.42445505010580087;-0.4244549594133641;0.7776607097704057;-0.32999998488521665;0.8447460443024996
98.441719;1.0798225066490026;0.8333664137122319;0.7716705272414613;-0.37118104470830277;-0.34370128458847987;1.0718050141859974;9.999895260901608;0.8336769485857853;-0.42445504871242346;-0.42445495842542513;0.7776608334810451;-0.329999985213765;0.8447488036298016
98.451719;1.079822315157921;0.8333652864649188;0.7716709790333719;-0.37118104434643934;-0.3437012842344297;1.0718024607446204;9.999948540191511;0.8336772839897436;-0.4244550472954665;-0.42445495743651934;0.7776610261980827;-0.3299999855505016;0.8447515369238657
98.461719;1.0798220431158405;0.8333641846738541;0.7716715285972077;-0.3711810439695608;-0.3437012839021719;1.0718000960156566;10.000001573269344;0.8336775444058765;-0.4244550458592439;-0.42445495645218073;0.777661285530107;-0.32999998589455226;0.8447542369560295
98.471719;1.0798216803075957;0.833363118848317;0.7716721775429404;-0.3711810435786897;-0.34370128359042673;1.0717979295639124;10.000054280734805;0.8336777229277154;-0.4244550444085705;-0.4244549554774155;0.7776616089635043;-0.32999998624599347;0.8447568983612083
98.481719;1.0798212178778217;0.8333620949109302;0.7716729255304533;-0.37118104317523126;-0.3437012832979355;1.0717959674558082;10.000106607410908;0.8336778120130787;-0.4244550429483991;-0.4244549545162113;0.7776619940094913;-0.32999998660565205;0.8447595187331997
98.491719;1.0798206487378956;0.8333611149232558;0.7716737717861983;-0.37118104276125363;-0.3437012830234762;1.0717942121716688;10.000158523629793;0.8336778041520516;-0.4244550414835808;-0.4244549535716884;0.7776624378907259;-0.3299999869744077;0.8447620973951077
98.501719;1.079819968016175;0.8333601804604105;0.7716747148973018;-0.3711810423395985;-0.34370128276592077;1.0717926630600954;10.000210032817687;0.8336776919664123;-0.42445504001888334;-0.4244549526465368;0.7776629379379145;-0.32999998735270075;0.8447646338472107
98.511719;1.0798191745846817;0.8333592942468181;0.7716757522353469;-0.37118104191340007;-0.3437012825246042;1.0717913188042234;10.000261163365526;0.8336774674288675;-0.42445503855888095;-0.4244549517432343;0.7776634930644125;-0.32999998774070616;0.8447671269867087
98.521719;1.0798182719420748;0.8333584589308496;0.7716768806155454;-0.37118104148541053;-0.3437012822995806;1.0717901797183498;10.000311935170727;0.8336771222138948;-0.42445503710776045;-0.4244549508641835;0.777664104901984;-0.3299999881385117;0.8447695752463507
98.531719;1.0798172671376758;0.8333576759445323;0.7716780976831757;-0.3711810410575437;-0.3437012820915174;1.0717892478225266;10.000362332041023;0.8336766491292879;-0.4244550356693878;-0.424454950011988;0.7776647771174201;-0.3299999885457555;0.8447719778416306
98.541719;1.0798161697326993;0.8333569455560474;0.7716794018897373;-0.37118104063081514;-0.34370128190129795;1.0717885257909607;10.000412301013693;0.8336760430324763;-0.42445503424736636;-0.4244549491898025;0.7776655138027392;-0.32999998896137683;0.8447743349164245
98.551719;1.0798149912888044;0.8333562666471317;0.7716807912529182;-0.37118104020550136;-0.34370128172936854;1.0717880169516132;10.00046176794452;0.8336753009598465;-0.42445503284469444;-0.42445494840156256;0.7776663190477459;-0.3299999893838882;0.8447766455140854
98.561719;1.0798137437105755;0.8333556364446733;0.7716822629011623;-0.3711810397814182;-0.34370128157516805;1.0717877259022843;10.000510652256384;0.8336744220695734;-0.4244550314631817;-0.4244549476517927;0.7776671977065968;-0.32999998981157536;0.8447789063650021
98.571719;1.0798124377286047;0.8333550514875002;0.7716838133888997;-0.37118103935842983;-0.34370128143715484;1.071787657689606;10.000558871612926;0.8336734072028992;-0.4244550301031974;-0.42445494694491903;0.7776681556503618;-0.32999999024250426;0.8447811128146364
98.581719;1.0798110837860306;0.8333545089400896;0.7716854387095935;-0.3711810389367215;-0.3437012813133531;1.0717878154013312;10.000606341946208;0.8336722576403984;-0.4244550287641161;-0.42445494628463815;0.7776691988530936;-0.32999999067463837;0.8447832600935123
98.591719;1.079809693336;0.8333540068972516;0.7716871338568472;-0.3711810385165146;-0.34370128120166543;1.071788198330138;10.000652978286059;0.8336709744960209;-0.4244550274451046;-0.4244549456736603;0.7776703320625954;-0.32999999110610545;0.844785344080819
98.601719;1.0798082780041367;0.8333535439199852;0.7716888928015969;-0.3711810380975142;-0.3437012810996748;1.0717888026227704;10.000698691056384;0.8336695599262629;-0.42445502614555347;-0.4244549451135572;0.7776715580283557;-0.32999999153553505;0.844787362391431
98.611719;1.079806848127781;0.8333531182165017;0.771690709587043;-0.3711810376783876;-0.34370128100430536;1.071789623038916;10.00074338254134;0.8336680181388392;-0.4244550248650917;-0.42445494460477656;0.7776728778513481;-0.3299999919620976;0.8447893161062372
98.621719;1.079805412575916;0.8333527269012937;0.7716925795607362;-0.3711810372568063;-0.34370128091158414;1.0717906533787858;10.000786954264088;0.833666354517705;-0.4244550236036089;-0.4244549441469979;0.7776742917607005;-0.32999999238518796;0.8447912107233979
98.631719;1.079803979573668;0.8333523661431393;0.7716944995379463;-0.37118103683001036;-0.3437012808167393;1.0717918865488294;10.00082931602137;0.8336645739244842;-0.42445502236125054;-0.42445494373958903;0.7776757989054672;-0.3299999928042241;0.8447930549771595
98.641719;1.0798025576719814;0.8333520316104118;0.7716964670110602;-0.371181036395068;-0.343701280714729;1.0717933164786486;10.000870384229767;0.833662679160773;-0.4244550211380593;-0.424454943381792;0.7776773964131977;-0.32999999321859186;0.8447948576112548
