time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.651719;1.0798011557476679;0.8333517181971023;0.7716984789592258;-0.371181035948898;-0.34370128060081623;1.0717949411048424;10.000910073323748;0.8336606702552806;-0.42445501993340967;-0.4244549430728097;0.7776790791477685;-0.32999999362745863;0.8447966234583055
98.661719;1.079799781528345;0.8333514200348615;0.7717005308457023;-0.37118103548859893;-0.3437012804708801;1.071796763454043;10.000948288578966;0.8336585451855024;-0.42445501874575176;-0.42445494281216056;0.7776808404248071;-0.3299999940295923;0.8447983517565629
98.671719;1.079798439903229;0.8333511319522149;0.7717026170275161;-0.37118103501167593;-0.3437012803214717;1.0717987898069166;10.000984929569835;0.8336563008034384;-0.4244550175729432;-0.42445494259989425;0.7776826730817727;-0.32999999442350736;0.844800037732013
98.681719;1.079797133061056;0.8333508513610606;0.7717047327376536;-0.37118103451596024;-0.34370128014968704;1.0718010268571077;10.001019902521795;0.8336539331168151;-0.4244550164129791;-0.4244549424362238;0.7776845701626425;-0.3299999948079154;0.8448016743726451
98.691719;1.079795862870818;0.833350578596277;0.7717068750752221;-0.3711810339996835;-0.34370127995298305;1.0718034792968578;10.001053128868568;0.8336514381337156;-0.42445501526447843;-0.42445494232107833;0.7776865248715069;-0.3299999951818347;0.8448032533806118
98.701719;1.0797946327333536;0.8333503154447854;0.7717090415326135;-0.3711810334616328;-0.34370127972898434;1.071806148061932;10.001084545327432;0.8336488131380628;-0.42445501412634623;-0.4244549422541061;0.7776885302587723;-0.3299999955440516;0.8448047672714323
98.711719;1.0797934474590387;0.8333500637063643;0.771711228130126;-0.37118103290121257;-0.3437012794751209;1.0718090297812934;10.001114102712304;0.8336460568572652;-0.4244550129971611;-0.4244549422348941;0.7776905790714859;-0.3299999958926807;0.8448062114503363
98.721719;1.0797923135251346;0.8333498247461211;0.7717134293315412;-0.3711810323183396;-0.3437012791884803;1.0718121173751982;10.001141770025859;0.8336431687008952;-0.4244550118754256;-0.424454942263084;0.7776926638251115;-0.3299999962254411;0.8448075840883662
98.731719;1.0797912398290768;0.8333495994013439;0.7717156394553745;-0.3711810317130104;-0.343701278866454;1.0718154012336532;10.001167537848621;0.8336401482103508;-0.4244550107603264;-0.42445494233832604;0.7776947767535735;-0.32999999654042445;0.8448088849753524
98.741719;1.0797902374438038;0.8333493883198133;0.771717853897845;-0.3711810310852344;-0.3437012785074817;1.0718188707780065;10.001191418153788;0.8336369948531569;-0.4244550096516749;-0.4244549424599828;0.7776969098945982;-0.3299999968365889;0.8448101148182282
98.751719;1.0797893189310024;0.8333491927820085;0.7717200695195476;-0.37118103043567363;-0.34370127811097784;1.071822515522879;10.001213439087325;0.8336337078352631;-0.424455008549016;-0.4244549426269244;0.7776990558138547;-0.3299999971135852;0.844811274783738
98.761719;1.079788496746413;0.8333490150778758;0.771722284594635;-0.3711810297659081;-0.34370127767688147;1.0718263249503532;10.00123363041278;0.8336302861042448;-0.424455007450879;-0.4244549428377284;0.77770120780755;-0.32999999737117264;0.8448123666255141
98.771719;1.0797877805847422;0.8333488580689883;0.7717244981401089;-0.37118102907777845;-0.3437012772056303;1.0718302882804815;10.001252013819403;0.8336267287020553;-0.4244550063546657;-0.4244549430907951;0.7777033589997538;-0.3299999976087564;0.8448133939142852
98.781719;1.0797871756534845;0.8333487243380133;0.7717267089985378;-0.3711810283726464;-0.3437012766986124;1.0718343949185416;10.001268606857936;0.8336230349837325;-0.42445500525700797;-0.4244549433839811;0.7777055019756273;-0.3299999978254519;0.8448143630251752
98.791719;1.0797866825876046;0.8333486154518956;0.7717289157454544;-0.37118102765138566;-0.3437012761583338;1.0718386347428581;10.001283424032248;0.8336192045251186;-0.4244550041542092;-0.42445494371437537;0.7777076300018655;-0.3299999980202572;0.8448152821453058
98.801719;1.0797862984823816;0.8333485313860997;0.771731116746293;-0.3711810269149004;-0.34370127558797525;1.0718429977249566;10.001296471394923;0.8336152370406941;-0.42445500304271344;-0.4244549440787695;0.7777097385927744;-0.3299999981918988;0.8448161592337698
98.811719;1.0797860189192017;0.8333484699600594;0.7717333094380313;-0.37118102616428256;-0.3437012749911731;1.0718474737139023;10.001307755528202;0.8336111321225682;-0.4244550019193925;-0.4244549444743055;0.7777118254154431;-0.32999999833880095;0.8448170013508902
98.821719;1.0797858404399334;0.8333484270379915;0.7717354900664019;-0.3711810254002292;-0.3437012743720953;1.07185205316212;10.001317306948646;0.8336068889736259;-0.42445500078148574;-0.424454944898638;0.7777138887524607;-0.32999999845939265;0.8448178151978565
98.831719;1.0797857621497902;0.8333483976230821;0.7717376545941481;-0.3711810246225892;-0.3437012737350942;1.0718567277021303;10.001325184406259;0.8336025068038346;-0.42445499962670735;-0.42445494534982464;0.7777159266648043;-0.3299999985524349;0.8448186072100837
98.841719;1.0797857854167883;0.8333483767191019;0.7717397993556894;-0.3711810238307033;-0.3437012730843512;1.071861489348259;10.001331455948206;0.8335979853040781;-0.42445499845356194;-0.42445494582634863;0.7777179372571026;-0.32999999861702034;0.8448193830692301
98.851719;1.0797859123345483;0.8333483598397396;0.7717419206235834;-0.3711810230239142;-0.34370127242410664;1.0718663296842468;10.00133618447749;0.8335933240890678;-0.42445499726136615;-0.4244549463271807;0.7777199188458062;-0.3299999986521701;0.8448201468509686
98.861719;1.079786144654504;0.8333483437137593;0.771744013917011;-0.37118102220167837;-0.3437012717591202;1.0718712403628599;10.001339412799709;0.8335885214117853;-0.42445499604986875;-0.4244549468516726;0.7777218695567953;-0.3299999986564037;0.8448209005672582
98.871719;1.0797864835639273;0.8333483266193239;0.771746073882065;-0.3711810213635841;-0.34370127109485865;1.071876213734367;10.001341145975573;0.8335835731369151;-0.4244549948186813;-0.42445494739915757;0.7777237864868779;-0.32999999862767415;0.8448216450239823
98.881719;1.079786929609502;0.8333483075981272;0.7717480946625859;-0.37118102050938573;-0.3437012704371767;1.0718812426866529;10.001341359022208;0.8335784725174427;-0.4244549935670501;-0.4244549479685075;0.777725665181489;-0.32999999856373124;0.844822380971399
98.891719;1.0797874824800198;0.833348285434678;0.7717500702326421;-0.37118101963878614;-0.3437012697917398;1.0718863207199634;10.00134001922655;0.8335732111878892;-0.424454992294186;-0.42445494855820526;0.7777275004737316;-0.32999999846270545;0.8448231097213551
98.901719;1.079788140899198;0.8333482586936413;0.7717519944273019;-0.37118101875124243;-0.3437012691637913;1.0718914425922363;10.001337087560229;0.8335677811349997;-0.4244549909996878;-0.42445494916680443;0.7777292877842815;-0.3299999983235724;0.8448238333788344
98.911719;1.0797889024794944;0.8333482262331509;0.7717538606511251;-0.3711810178461016;-0.3437012685582267;1.071896604672299;10.001332508745575;0.8335621764520434;-0.4244549896836937;-0.4244549497932171;0.777731023241569;-0.3299999981463058;0.8448245546963076
98.921719;1.0797897623900803;0.8333481871331995;0.771755661503986;-0.3711810169227759;-0.3437012679793912;1.0719018047421665;10.001326219801106;0.8335563942708518;-0.4244549883468502;-0.42445495043671994;0.7777327037917321;-0.32999999793183193;0.8448252772397205
98.931719;1.0797907118770222;0.8333481406745407;0.7717573889329028;-0.37118101598068826;-0.34370126743053975;1.0719070410909233;10.001318172360191;0.8335504350981991;-0.4244549869902394;-0.42445495109672093;0.7777343285000327;-0.3299999976818608;0.8448260057173081
98.941719;1.0797917397695063;0.8333480869761871;0.7717590352103739;-0.3711810150189819;-0.3437012669135892;1.0719123113482931;10.001308345048443;0.8335443026883274;-0.4244549856151796;-0.42445495177236364;0.7777358997181769;-0.32999999739855573;0.8448267449204414
98.951719;1.079792835660492;0.8333480274850583;0.7717605941002145;-0.37118101403606235;-0.34370126642962406;1.0719176124988004;10.001296742735097;0.8335380039517037;-0.4244549842228903;-0.4244549524622618;0.7777374231335435;-0.3299999970843038;0.8448274976175939
98.961719;1.0797939903365037;0.8333479646784877;0.7717620608783821;-0.37118101302919854;-0.34370126597960476;1.07192294190599;10.00128339318513;0.8335315489274763;-0.42445498281434607;-0.4244549531646545;0.7777389063139053;-0.32999999674164904;0.84482826382501
98.971719;1.0797951941338;0.8333479007290481;0.7717634309337853;-0.37118101199455605;-0.3437012655645234;1.071928297332938;10.001268345771932;0.8335249498355887;-0.4244549813904587;-0.4244549538778284;0.7777403561141214;-0.32999999637320293;0.8448290415842644
98.981719;1.0797964367349382;0.8333478359633039;0.7717646985368819;-0.3711810109279207;-0.34370126518529104;1.0719336759450189;10.001251675637578;0.8335182193867814;-0.4244549799523791;-0.42445495460014115;0.7777417770955699;-0.3299999959818179;0.8448298273510824
98.991719;1.0797977078925454;0.8333477689886072;0.77176585707689;-0.371181009825895;-0.34370126484273317;1.0719390743537613;10.001233491767211;0.8335113693701816;-0.42445497850173897;-0.4244549553296045;0.7777431717431684;-0.32999999557103504;0.8448306162034489
99.001719;1.0797989978056932;0.8333476979699221;0.7717668998770554;-0.37118100868673676;-0.34370126453744443;1.0719444890175776;10.001213940932947;0.8335044095809812;-0.42445497704056084;-0.42445495606373956;0.7777445410635739;-0.32999999514499023;0.8448314023578533
99.011719;1.0798002977883716;0.8333476212386156;0.7717678202848445;-0.3711810075101842;-0.34370126426946435;1.071949915214875;10.001193202341106;0.8334973470624184;-0.42445497557087425;-0.42445495679967626;0.7777458850903337;-0.32999999470775915;0.8448321792753181
99.021719;1.079801600802744;0.8333475375158687;0.7717686119232968;-0.3711810062966449;-0.3437012640381155;1.0719553458123592;10.001171470428291;0.8334901860697175;-0.42445497409466576;-0.42445495753421014;0.7777472032837613;-0.3299999942630107;0.8448329395538434
99.031719;1.0798029014193549;0.8333474464181754;0.7717692699918626;-0.3711810050465934;-0.34370126384232996;1.0719607711606762;10.001148933802618;0.8334829288389038;-0.4244549726142282;-0.424454958264046;0.7777484942835537;-0.3299999938141903;0.8448336751091925
99.041719;1.0798041956743711;0.8333473486675559;0.7717697922772145;-0.37118100376052526;-0.34370126368117115;1.0719661798263902;10.001125759219507;0.8334755766058312;-0.4244549711321141;-0.4244549589860394;0.7777497553444689;-0.3299999933647329;0.8448343779866787
99.051719;1.0798054804623822;0.8333472451158981;0.7717701788153571;-0.3711810024393613;-0.3437012635539521;1.0719715595017951;10.001102079915581;0.8334681303211527;-0.42445496965044344;-0.4244549596972347;0.7777509822108979;-0.3299999929181545;0.8448350411751676
99.061719;1.0798067525763142;0.8333471349243003;0.7717704309354152;-0.37118100108500474;-0.3437012634600452;1.0719768973628276;10.001078000251375;0.8334605919672543;-0.4244549681703175;-0.4244549603951024;0.7777521697599112;-0.329999992478298;0.8448356579493741
99.071719;1.079808008438184;0.8333470149418236;0.7717705504066081;-0.3711809997005301;-0.3437012633987153;1.0719821801247518;10.001053622316848;0.8334529669527603;-0.42445496669180044;-0.4244549610776955;0.7777533131995038;-0.32999999204950475;0.8448362211060628
99.081719;1.0798092446637217;0.8333468806194526;0.77177053915845;-0.37118099828987094;-0.34370126336910267;1.0719873950207879;10.00102907429973;0.833445265294392;-0.42445496521423887;-0.42445496174307845;0.7777544088562242;-0.3299999916362247;0.844836724066817
99.091719;1.0798104594748301;0.8333467262279861;0.7717704000407921;-0.3711809968573078;-0.3437012633704932;1.0719925314845515;10.00100452687279;0.8334375003584534;-0.42445496373678976;-0.4244549623888718;0.7777554534093237;-0.3299999912422438;0.844837161937188
99.101719;1.0798116544737868;0.8333465440394795;0.7717701371734779;-0.37118099540703886;-0.34370126340261353;1.0719975814303528;10.000980193642947;0.833429686934135;-0.42445496225881246;-0.42445496301258046;0.7777564419645854;-0.3299999908702169;0.8448375310199313
99.111719;1.0798128348662315;0.8333463243592539;0.7717697549245125;-0.37118099394305953;-0.343701263465544;1.0720025379742069;10.000956312287801;0.8334218397172407;-0.42445496077979833;-0.4244549636117847;0.7777573669844305;-0.3299999905217291;0.8448378281637501
99.121719;1.0798140074750049;0.8333460567927155;0.7717692574990209;-0.3711809924691889;-0.3437012635593862;1.0720073944170754;10.000933116962994;0.8334139720787153;-0.4244549592992636;-0.4244549641839899;0.7777582189340436;-0.32999999019747234;0.8448380504038253
99.131719;1.07981517842707;0.8333457313425149;0.771768649632654;-0.37118099098892976;-0.3437012636838852;1.0720121437676082;10.000910821248727;0.8334060955674937;-0.42445495781687803;-0.42445496472682315;0.7777589875230819;-0.32999998989719675;0.8448381948980583
99.141719;1.0798163521375217;0.8333453387833137;0.7717679367643784;-0.37118098950526507;-0.34370126383809585;1.0720167786920793;10.000889616850765;0.8333982204015307;-0.4244549563325732;-0.42445496523820736;0.7777596622278874;-0.3299999896195595;0.8448382595135354
99.151719;1.0798175304356625;0.8333448706694753;0.771767124544815;-0.371180988020567;-0.3437012640205211;1.072021292012592;10.000869678857406;0.8333903561601992;-0.4244549548465123;-0.4244549657161335;0.7777602323250548;-0.3299999893623476;0.8448382430259823
99.161719;1.0798187110163218;0.8333443188551246;0.77176621836922;-0.37118098653688664;-0.3437012642297394;1.0720256775274026;10.000851169174714;0.8333825121017042;-0.42445495335891176;-0.42445496615857115;0.7777606875247846;-0.3299999891231554;0.8448381445469415
99.171719;1.0798198877235408;0.8333436754304566;0.7717652231474309;-0.3711809850566353;-0.3437012644649654;1.0720299312173245;10.00083423003474;0.8333746974032318;-0.4244549518698102;-0.4244549665635985;0.7777610185720386;-0.329999988899797;0.8448379631274616
99.181719;1.0798210535284376;0.833342934177841;0.7717641434421949;-0.37118098358278284;-0.34370126472625445;1.0720340519120275;10.000818969767874;0.8333669213208912;-0.4244549503790371;-0.4244549669294538;0.7777612167682129;-0.32999998868999103;0.8448376976647278
99.191719;1.0798222025877522;0.8333420920166741;0.7717629841071431;-0.3711809821183134;-0.3437012650140389;1.0720380404876;10.00080545652461;0.8333591933986764;-0.4244549488863339;-0.42445496725481696;0.7777612731970244;-0.32999998849085677;0.8448373468876585
99.201719;1.079823328904857;0.8333411487024168;0.7717617510100068;-0.37118098066576044;-0.34370126532835515;1.072041898311481;10.000793720870321;0.8333515239396854;-0.4244549473915724;-0.42445496753930423;0.7777611783179611;-0.329999988298985;0.8448369091229255
99.211719;1.0798244240155217;0.83334010577982;0.7717604513653891;-0.3711809792271007;-0.3437012656687473;1.0720456257246622;10.00078375801396;0.8333439241691777;-0.4244549458951219;-0.4244549677833197;0.7777609221425784;-0.32999998811091075;0.8448363814037574
99.221719;1.0798254769483229;0.8333389669688187;0.7717590936846083;-0.37118097780386194;-0.3437012660344766;1.0720492211708588;10.000775529954623;0.8333364059505;-0.4244549443978715;-0.42445496798714255;0.7777604955573901;-0.32999998792341373;0.8448357587086709
99.231719;1.0798264755204943;0.8333377396156735;0.7717576867804862;-0.3711809763973911;-0.34370126642445276;1.0720526815167708;10.00076896537557;0.8333289810781824;-0.424454942900935;-0.4244549681503413;0.7777598915134302;-0.32999998773366873;0.8448350345338818
99.241719;1.0798274072963572;0.8333364343507413;0.7717562379487993;-0.37118097500911046;-0.3437012668373425;1.0720560028934982;10.000763959679432;0.8333216602436307;-0.4244549414055697;-0.42445496827203966;0.7777591047178654;-0.32999998753937426;0.844834202231611
99.251719;1.079828260966559;0.8333350630268481;0.7717547517733129;-0.3711809736407751;-0.3437012672717193;1.0720591809734583;10.000760388093504;0.8333144529062276;-0.42445493991292743;-0.4244549683513999;0.7777581313562676;-0.32999998733897834;0.8448332556391669
99.261719;1.0798290274575315;0.8333336370822921;0.7717532302355106;-0.3711809722946263;-0.3437012677258006;1.072062210989989;10.000758122878619;0.8333073686427221;-0.42445493842348997;-0.42445496838793473;0.7777569695920495;-0.3299999871318089;0.844832189108691
99.271719;1.0798297000776318;0.8333321658096251;0.7717516738985215;-0.3711809709732072;-0.3437012681972505;1.0720650883080707;10.000757036885712;0.8333004183751063;-0.42445493693683717;-0.4244549683816152;0.7777556196784863;-0.3299999869176264;0.8448309984446827
99.281719;1.079830274722839;0.8333306549537696;0.7717500832647759;-0.37118096967902003;-0.34370126868336315;1.072067808660157;10.000757006822422;0.8332936142820797;-0.4244549354518634;-0.42445496833281304;0.7777540842893756;-0.32999998669602126;0.8448296828537285
99.291719;1.0798307494338597;0.8333291079259945;0.7717484595019503;-0.37118096841419057;-0.34370126918128885;1.0720703671660818;10.000757929343061;0.833286969164344;-0.42445493396713674;-0.4244549682423944;0.7777523695288289;-0.3299999864664374;0.8448282457421444
99.301719;1.0798311227738124;0.8333275286924149;0.7717468048752538;-0.3711809671801469;-0.343701269688107;1.0720727577722948;10.000759728713636;0.833280495687056;-0.42445493248125077;-0.42445496811208666;0.7777504847475017;-0.32999998622851595;0.844826692824564
99.311719;1.0798313928314522;0.8333259232608111;0.7717451231306741;-0.3711809659775211;-0.343701270200815;1.0720749743149562;10.000762343351182;0.8332742056054303;-0.42445493099301285;-0.42445496794475035;0.7777484411517972;-0.32999998598213487;0.8448250289842911
99.321719;1.0798315579506272;0.833324298627904;0.7717434192635115;-0.3711809648063262;-0.34370127071634804;1.0720770112356084;10.000765715349605;0.8332681091206531;-0.42445492950141833;-0.4244549677441608;0.7777462510144155;-0.3299999857272525;0.8448232567787237
99.331719;1.0798316176239489;0.83332266102485;0.7717416986123099;-0.3711809636661498;-0.343701271231756;1.072078862710049;10.000769789054798;0.833262213820813;-0.42445492800553203;-0.4244549675143764;0.7777439269343054;-0.32999998546398096;0.844821377235953
99.341719;1.0798315718917517;0.833321015563726;0.7717399664083107;-0.37118096255612915;-0.343701271744422;1.0720805220122198;10.000774500218313;0.8332565239888573;-0.42445492650450006;-0.42445496725923376;0.7777414805164959;-0.32999998519268753;0.8448193910091394
99.351719;1.0798314204102435;0.8333193666689639;0.7717382282271205;-0.37118096147471735;-0.34370127225221236;1.0720819822894205;10.000779765570444;0.8332510415090112;-0.424454924998013;-0.42445496698233814;0.7777389219468046;-0.32999998491385824;0.8448172987978106
99.361719;1.0798311628995312;0.8333177182678173;0.7717364902768225;-0.371180960419667;-0.34370127275354195;1.0720832381305327;10.000785483820996;0.8332457678679465;-0.4244549234868798;-0.4244549666871661;0.7777362604288057;-0.3299999846281725;0.844815101153432
99.371719;1.0798308004384831;0.8333160741361119;0.7717347591180532;-0.37118095938842227;-0.34370127324709765;1.072084286798817;10.000791538805377;0.8332407057766469;-0.42445492197295176;-0.42445496637690205;0.7777335041746155;-0.32999998433681155;0.8448127980760527
99.381719;1.07983033567464;0.8333144382767524;0.7717330417847537;-0.37118095837843684;-0.34370127373121395;1.072085127339448;10.00079780582808;0.8332358591150512;-0.4244549204584717;-0.42445496605419447;0.7777306606089959;-0.3299999840411984;0.8448103894023509
99.391719;1.0798297713900045;0.8333128149537625;0.771731346736116;-0.37118095738727463;-0.34370127420362484;1.072085757558637;10.000804155585568;0.8332312315652978;-0.42445491894548415;-0.4244549657210654;0.7777277372519068;-0.3299999837421242;0.8448078758935504
99.401719;1.0798291093402608;0.8333112087388664;0.7717296841533006;-0.3711809564124653;-0.3437012746620025;1.0720861725807862;10.000810445854258;0.8332268252592908;-0.4244549174357285;-0.42445496537898614;0.7777247419817253;-0.32999998343917636;0.8448052597600894
99.411719;1.0798283500999981;0.8333096248318079;0.7717280646912873;-0.371180955451019;-0.3437012751045857;1.0720863670054948;10.000816519472478;0.8332226401756196;-0.42445491593079515;-0.42445496502898483;0.777721682466848;-0.32999998313101336;0.8448025444905018
99.421719;1.0798274929216927;0.8333080695085949;0.7717264983467866;-0.37118095449931365;-0.34370127553008284;1.072086337610215;10.000822218940007;0.8332186745206279;-0.4244549144320003;-0.42445496467162785;0.7777185657106236;-0.32999998281607823;0.844799735283742
99.431719;1.0798265363520243;0.8333065501908634;0.7717249945597563;-0.3711809535536573;-0.34370127593716443;1.072086084022151;10.000827400665239;0.8332149258584917;-0.42445491294018206;-0.4244549643070736;0.777715397913098;-0.3299999824930253;0.8447968400725797
99.441719;1.0798254802311589;0.8333050746193519;0.7717235629813768;-0.3711809526108523;-0.3437012763242973;1.0720856083485049;10.000831939633667;0.8332113924922957;-0.4244549114557016;-0.424454963935351;0.777712184761093;-0.3299999821605077;0.8447938690884538
99.451719;1.079824327804507;0.8333036494103434;0.7717222139439427;-0.3711809516685078;-0.3437012766899824;1.0720849152616572;10.000835726231841;0.8332080740132853;-0.4244549099783008;-0.42445496355658574;0.7777089328099124;-0.32999998181672224;0.8447908326674713
99.461719;1.0798230866177223;0.8333022793449217;0.7717209582041091;-0.3711809507251586;-0.3437012770330607;1.072084011988161;10.00083866481824;0.8332049702894009;-0.42445490850716794;-0.424454963171039;0.7777056514281405;-0.3299999814594393;0.844787739335784
99.471719;1.0798217675066941;0.8333009681633773;0.7717198065883775;-0.37118094978035715;-0.3437012773528803;1.0720829065794317;10.000840680733488;0.8332020799942271;-0.42445490704153;-0.4244549627790096;0.7777023529403431;-0.32999998108646406;0.8447845958245284
99.481719;1.079820382249712;0.8332997192413985;0.7717187697635148;-0.3711809488348524;-0.34370127764922775;1.0720816052030626;10.000841722774252;0.8331994002843262;-0.4244549055809712;-0.4244549623807558;0.7776990505327354;-0.32999998069597697;0.8447814089173669
99.491719;1.0798189417050013;0.8332985348379399;0.7717178581655608;-0.3711809478903983;-0.3437012779221213;1.0720801111675462;10.000841755791372;0.8331969275125939;-0.42445490412534176;-0.4244549619766724;0.7776957564563317;-0.32999998028655425;0.8447781872633259
99.501719;1.0798174558211813;0.8332974150577556;0.771717081924792;-0.3711809469490924;-0.34370127817160173;1.0720784261454925;10.000840757189263;0.8331946575936349;-0.42445490267490976;-0.42445496156755125;0.7776924816313837;-0.32999997985705365;0.8447749415578699
99.511719;1.079815934661053;0.8332963574337997;0.7717164496878329;-0.3711809460129744;-0.3437012783975804;1.07207655197615;10.000838718403879;0.8331925861988697;-0.4244549012304996;-0.42445496115482195;0.7776892361132824;-0.32999997940652415;0.8447716831490905
99.521719;1.0798143887469487;0.8332953571892207;0.7717159672317775;-0.37118094508412874;-0.3437012785996953;1.0720744927475143;10.000835643813401;0.8331907095998277;-0.4244548997932399;-0.4244549607407351;0.7776860303283627;-0.329999978934044;0.8447684222027255
99.531719;1.0798128288512194;0.8332944083472571;0.7717156381707455;-0.37118094416466063;-0.34370127877711415;1.072072256611764;10.000831551918443;0.8331890251356724;-0.4244548983643174;-0.42445496032792024;0.7776828760307387;-0.32999997843874607;0.8447651664714779
99.541719;1.07981126537165;0.8332935053420444;0.7717154655445732;-0.3711809432562874;-0.3437012789284511;1.0720698552813233;10.000826477938785;0.8331875305483711;-0.42445489694490335;-0.4244549599184148;0.7776797853340945;-0.32999997792036734;0.844761920465816
99.551719;1.079809706866661;0.8332926442641565;0.7717154516373794;-0.37118094236008287;-0.3437012790519402;1.07206730180802;10.000820468351588;0.8331862234683043;-0.42445489553612464;-0.4244549595132839;0.7776767687015854;-0.3299999773795832;0.8447586849410946
99.561719;1.0798081589177457;0.8332918226990854;0.7717155966518925;-0.3711809414766229;-0.3437012791456846;1.0720646092404222;10.000813571465892;0.8331851015960531;-0.42445489413922716;-0.42445495911316555;0.7776738342739807;-0.3299999768175561;0.8447554574692204
99.571719;1.0798066250771436;0.833291038442236;0.7717158978404963;-0.3711809406062745;-0.3437012792078047;1.0720617907633005;10.00080583308981;0.8331841624799096;-0.42445489275565396;-0.42445495871893046;0.77767098831904;-0.32999997623539173;0.8447522337470997
99.581719;1.079805110125535;0.8332902886453815;0.7717163496487652;-0.3711809397493773;-0.34370127923647237;1.0720588605209258;10.000797294400856;0.8331834033280897;-0.42445489138677006;-0.4244549583319101;0.7776682350660405;-0.32999997563405203;0.844749008771744
99.591719;1.0798036227434122;0.8332895698749165;0.7717169450831758;-0.371180938906205;-0.34370127923004645;1.0720558339869046;10.000787991837791;0.8331828213190473;-0.42445489003369113;-0.4244549579537774;0.7776655759093516;-0.32999997501455053;0.8447457771838823
99.601719;1.0798021742224444;0.8332888789485944;0.7717176773859591;-0.3711809380769255;-0.3437012791875478;1.0720527271221052;10.000777966372034;0.8331824128077154;-0.4244548886973189;-0.42445495758611573;0.7776630093547395;-0.3299999743782633;0.8447425325033721
99.611719;1.0798007747587564;0.8332882137657248;0.7717185410902646;-0.3711809372616703;-0.343701279109006;1.0720495553058744;10.00076727423572;0.8331821719617248;-0.4244548873781853;-0.42445495722991683;0.7776605322396078;-0.32999997372725604;0.8447392669825722
99.621719;1.0797994314621797;0.8332875726487126;0.7717195323248128;-0.37118093646050615;-0.3437012789954212;1.0720463338479993;10.000755983295656;0.833182090918931;-0.4244548860761665;-0.42445495688557267;0.7776581411812685;-0.3299999730644441;0.8447359727794865
99.631719;1.079798148798948;0.8332869528453914;0.7717206483937583;-0.3711809356733908;-0.3437012788488363;1.0720430798040645;10.000744158496099;0.8331821606755938;-0.42445488479051546;-0.4244549565532491;0.7776558334079976;-0.32999997239339657;0.8447326426115744
99.641719;1.0797969289933869;0.8332863498772226;0.7717218873298667;-0.37118093490021475;-0.34370127867205624;1.0720398127640691;10.000731850998466;0.833182371627015;-0.4244548835204291;-0.4244549562329522;0.7776536066738257;-0.3299999717179117;0.8447292695693278
99.651719;1.079795771443782;0.8332857577224912;0.7717232478385564;-0.37118093414080433;-0.3437012784676219;1.0720365539987853;10.000719102070947;0.833182714104374;-0.4244548822657261;-0.4244549559241793;0.7776514585503248;-0.32999997104162027;0.8447258471920303
99.661719;1.0797946730318033;0.8332851693596455;0.7717247290514436;-0.37118093339509634;-0.3437012782373538;1.0720333252102052;10.000705961659248;0.8331831786790959;-0.4244548810268483;-0.42445495562571856;0.777649386077482;-0.3299999703676914;0.8447223699698504
99.671719;1.079793629837405;0.8332845777475546;0.7717263298067819;-0.37118093266339736;-0.3437012779829487;1.0720301470658928;10.000692495079145;0.8331837562522387;-0.4244548798040433;-0.42445495533578714;0.77764738570157;-0.3299999696988705;0.8447188344379825
99.681719;1.0797926385613121;0.8332839771099027;0.7717280478809408;-0.3711809319461072;-0.3437012777063643;1.0720270377529593;10.000678760203046;0.8331844380559226;-0.4244548785966629;-0.4244549550523607;0.7776454531493591;-0.32999996903784823;0.8447152408120814
99.691719;1.0797916972705572;0.833283363627943;0.7717298799444009;-0.3711809312430941;-0.3437012774095028;1.0720240129983143;10.00066478516499;0.8331852162599668;-0.42445487740338617;-0.4244549547737935;0.7776435836676482;-0.3299999683875804;0.8447115936528703
99.701719;1.079790805470737;0.833282735452523;0.771731822356849;-0.37118093055355456;-0.3437012770940723;1.0720210868090418;10.000650573341908;0.8331860856274873;-0.4244548762229207;-0.4244549544991933;0.7776417726026331;-0.3299999677514751;0.8447079006077123
99.711719;1.0797899628197645;0.8332820932708128;0.7717338717217512;-0.37118092987647183;-0.3437012767620091;1.0720182706790997;10.000636126522712;0.8331870435449258;-0.424454875054325;-0.4244549542280424;0.7776400161718021;-0.3299999671332164;0.8447041703271517
99.721719;1.0797891682416203;0.83328144019406;0.7717360249662234;-0.37118092921115237;-0.3437012764156929;1.0720155726107452;10.000621470549756;0.8331880877169272;-0.42445487389696496;-0.42445495395965926;0.7776383122036512;-0.329999966536002;0.8447004116199753
99.731719;1.0797884216831584;0.8332807792309935;0.7717382793369759;-0.3711809285573912;-0.34370127605758294;1.0720129981741673;10.00060666598687;0.8331892148443446;-0.42445487275055965;-0.42445495369304514;0.777636659891295;-0.3299999659618701;0.84469663471175
99.741719;1.0797877261398117;0.8332801112876826;0.7717406319046856;-0.37118092791532675;-0.3437012756900094;1.0720105520949876;10.000591792668287;0.8331904209706685;-0.42445487161533785;-0.4244549534270777;0.777635058428934;-0.329999965411671;0.8446928525250051
99.751719;1.079787086534852;0.8332794360962971;0.7717430788703724;-0.3711809272853877;-0.3437012753154467;1.072008238346156;10.000576927541262;0.8331917016528455;-0.42445487049210695;-0.42445495316070264;0.777633505586533;-0.32999996488529953;0.8446890800649667
99.761719;1.079786507051976;0.8332787539883024;0.7717456153878198;-0.3711809266681472;-0.3437012749366231;1.0720060596063161;10.000562143117152;0.833193051284158;-0.42445486938223037;-0.4244549528929456;0.7776319974026621;-0.32999996438203566;0.8446853327408833
99.771719;1.0797859905820013;0.8332780669918073;0.7717482357865526;-0.371180926063945;-0.3437012745563021;1.0720040173109986;10.000547520663572;0.8331944622931865;-0.42445486828746576;-0.42445495262308963;0.7776305296073881;-0.32999996390113306;0.8446816245978341
99.781719;1.079785540026353;0.8332773794340083;0.771750933538092;-0.37118092547299064;-0.3437012741772417;1.0720021111872602;10.00053315228283;0.833195926001737;-0.4244548672095965;-0.4244549523512718;0.7776290994891747;-0.32999996344219773;0.844677967153148
99.791719;1.079785158279812;0.8332766976982664;0.7717537003850246;-0.3711809248961372;-0.3437012738021709;1.0720003383043872;10.00051912765879;0.8331974347013112;-0.4244548661501409;-0.42445495207908013;0.7776277061352899;-0.3299999630049195;0.8446743698752888
99.801719;1.0797848464695705;0.8332760289141713;0.7717565253612851;-0.37118092433538225;-0.34370127343327334;1.071998693482476;10.00050552493795;0.8331989818643283;-0.42445486511053393;-0.42445495180938553;0.7776263490955168;-0.3299999625885798;0.8446708419225704
99.811719;1.0797846030494367;0.8332753793614158;0.7717593951591486;-0.37118092379333556;-0.34370127307164283;1.0719971707199516;10.000492413862858;0.833200560510127;-0.4244548640925368;-0.4244549515453797;0.7776250277331748;-0.3299999621921514;0.8446673934734055
99.821719;1.0797844247969994;0.8332747539392269;0.771762295593241;-0.3711809232722101;-0.343701272717309;1.0719957645110412;10.000479856618396;0.8332021624868018;-0.42445486309824676;-0.4244549512897652;0.7776237423548812;-0.32999996181485963;0.8446640356855062
99.831719;1.0797843076765996;0.8332741568395655;0.771765212406988;-0.37118092277356163;-0.34370127236960746;1.0719944704334547;10.00046790411394;0.8332037791029169;-0.42445486212974;-0.4244549510446769;0.7776224950256165;-0.329999961456227;0.8446607799270921
99.841719;1.0797842460577374;0.8332735920119125;0.7717681313074733;-0.3711809222987616;-0.34370127202760387;1.0719932844880204;10.00045660143405;0.8332054017055939;-0.42445486118882175;-0.42445495081182216;0.7776212880224818;-0.3299999611156549;0.8446576370294561
99.851719;1.0797842324610705;0.8332730626695761;0.7717710387134533;-0.3711809218493184;-0.3437012716906578;1.071992202099622;10.00044599466947;0.8332070217203942;-0.4244548602769679;-0.4244549505922868;0.7776201214202656;-0.32999996079223076;0.8446546168331309
99.861719;1.079784258831016;0.8332725702988177;0.7717739229713259;-0.37118092142672826;-0.34370127135889805;1.0719912179531201;10.000436125590747;0.8332086307829268;-0.42445485939530747;-0.424454950386265;0.7776189930941944;-0.3299999604848177;0.8446517286720433
99.871719;1.0797843166851473;0.8332721139750823;0.7717767747769592;-0.3711809210320405;-0.34370127103318426;1.0719903265915458;10.000427024145328;0.8332102213658511;-0.4244548585447334;-0.4244549501931815;0.7776179007743088;-0.3299999601923383;0.8446489821305816
99.881719;1.0797843962085607;0.8332716909447642;0.7717795863165501;-0.37118092066558683;-0.34370127071464723;1.07198952236843;10.000418706609123;0.8332117871054051;-0.42445485772614266;-0.42445495001209715;0.7776168427081465;-0.3299999599138205;0.8446463866436686
99.891719;1.0797844870520426;0.8332712981252605;0.7717823493241323;-0.37118092032711303;-0.34370127040420595;1.0719887980826937;10.000411174221892;0.8332133222358638;-0.4244548569404816;-0.42445494984199383;0.7776158169268566;-0.3299999596479333;0.8446439500922647
99.901719;1.0797845807004054;0.8332709327033335;0.7717850535517032;-0.37118092001588443;-0.3437012701024572;1.0719881445279758;10.000404409331688;0.8332148209952875;-0.4244548561885521;-0.42445494968196784;0.7776148215485421;-0.3299999593929416;0.8446416770286523
99.911719;1.079784672372365;0.8332705919413929;0.7717876867454128;-0.37118091973065975;-0.34370126981005683;1.071987552238997;10.000398368761132;0.8332162779176795;-0.4244548554710009;-0.4244549495315077;0.7776138561036182;-0.32999995914743135;0.8446395674476569
99.921719;1.0797847609350604;0.8332702735218072;0.7717902355848522;-0.3711809194698734;-0.34370126952799;1.071987013797034;10.000392984408526;0.8332176886017649;-0.42445485478852496;-0.4244549493905928;0.7776129221266287;-0.3299999589107959;0.8446376171730279
99.931719;1.0797848464136444;0.8332699756589943;0.771792686900686;-0.3711809192318706;-0.3437012692573661;1.0719865252898917;10.000388176365163;0.8332190497717693;-0.424454854141734;-0.4244549492594275;0.7776120220423852;-0.32999995868305254;0.8446358190946487
99.941719;1.0797849280366136;0.8332696965936974;0.7717950287675526;-0.37118091901495753;-0.34370126899905484;1.0719860857465384;10.000383862454013;0.8332203585226423;-0.42445485353070667;-0.4244549491380088;0.7776111577113214;-0.3299999584646044;0.8446341638965482
99.951719;1.0797850055686886;0.8332694347465006;0.7717972514132996;-0.37118091881742477;-0.3437012687535952;1.071985694700761;10.000379962344512;0.8332216116510457;-0.42445485295494634;-0.42445494902574554;0.7776103307050806;-0.3299999582562123;0.8446326406250743
99.961719;1.0797850808435425;0.8332691890482279;0.7717993478849382;-0.37118091863745145;-0.343701268521548;1.0719853504051247;10.00037640668319;0.8332228056325861;-0.42445485241379444;-0.4244549489214508;0.7776095432937724;-0.3299999580588081;0.8446312378412502
99.971719;1.079785156428018;0.8332689586283748;0.7718013144575145;-0.37118091847289436;-0.3437012683037487;1.0719850493153535;10.000373140409263;0.8332239372074357;-0.42445485190681;-0.4244549488239356;0.7776087979745631;-0.32999995787302133;0.8446299446207122
99.981719;1.0797852334749392;0.8332687429029952;0.7718031510708439;-0.3711809183214506;-0.3437012681009041;1.0719847858130762;10.000370115092538;0.8332250038959845;-0.42445485143366973;-0.42445494873260636;0.7776080963946593;-0.329999957698864;0.8446287506224261
99.991719;1.0797853110485496;0.8332685417679783;0.7718048610545032;-0.3711809181811979;-0.34370126791301187;1.0719845526056249;10.0003672904187;0.8332260040872574;-0.42445485099359864;-0.4244549486473895;0.777607439255003;-0.32999995753599404;0.8446276461079882
100.0;1.0797853868680203;0.8332683549797296;0.7718064498603214;-0.3711809180509272;-0.3437012677392472;1.0719843422807587;10.000364646775894;0.8332269372532586;-0.42445485058506577;-0.4244549485682313;0.7776068265382373;-0.32999995738412324;0.8446266226591357
