time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.521058;0.9774989503294447;0.41668735576246;0.42628590138275485;0.3182278897562685;0.325553013391999;0.9856410742035727;1.0000086209382215;10.000057181481766;0.41676978020943817;0.45366233282915613;0.45365857827304706;0.42284398671923995;0.3300026801398948;0.5363786765911476;0.9999895107738863
0.528235;0.9774988328670471;0.41668739623941187;0.42628594979681067;0.318227906110076;0.3255529867078055;0.9856410212097864;1.0000085288693072;10.000056850572417;0.416769722549793;0.4536622718327494;0.453658568713878;0.4228439080701467;0.3300027224134916;0.5363786376845472;0.9999895105396731
0.528235;0.9774987182321315;0.4166874376074644;0.42628599858240374;0.3182279215046741;0.3255529585730845;0.9856409684266877;1.0000084363634734;10.000056496581319;0.4167696665480935;0.45366221313418587;0.4536585589743843;0.4228438305935202;0.33000276041834953;0.5363785985911794;0.9999895142150331
0.528236;0.9774986068000008;0.41668747988463994;0.42628604766879163;0.318227935934406;0.3255529288250253;0.9856409161521364;1.000008342750951;10.00005611736499;0.41676961229223924;0.4536621568260346;0.4536585489462511;0.4228437544632245;0.33000279400722554;0.536378559479177;0.9999895222096878
0.528237;0.9774984989531458;0.4166875230189404;0.42628609698465264;0.3182279494133697;0.3255528972735648;0.9856408644946191;1.0000082472345537;10.00005571176466;0.4167695599442662;0.4536621029713376;0.453658538584501;0.4228436798352007;0.3300028230260954;0.5363785205473772;0.9999895349588768
0.528239;0.9774983950642252;0.4166875668749805;0.4262861464341525;0.3182279619609033;0.3255528637134304;0.9856408134420809;1.000008149079747;10.000055279662465;0.41676950973111326;0.45366205159043815;0.45365852791873645;0.4228436068526795;0.3300028473101554;0.5363784819810762;0.9999895528824424
0.528243;0.9774982955354488;0.41668761124835413;0.4262861959063118;0.31822797358857097;0.3255528279647768;0.985640762897089;1.0000080477994298;10.00005482111612;0.41676946190506403;0.4536620026450571;0.4536585170376935;0.42284353567775346;0.33000286670302437;0.5363784438898122;0.9999895763441276
0.528251;0.9774982008348633;0.4166876558941777;0.4262862452889369;0.31822798431010774;0.3255527899107446;0.98564071273879;1.000007943155753;10.000054336096559;0.4167694167223074;0.4536619560311993;0.4536585060449465;0.42284346652581856;0.3300028810814418;0.536378406274908;0.9999896056367609
0.528267;0.9774981114908731;0.4166877005420716;0.4262862944619579;0.3182279941565103;0.325552749496743;0.9856406629237556;1.0000078350724262;10.000053824340716;0.41676937443675516;0.4536619116030686;0.4536584950083277;0.42284339965692663;0.33000289038178204;0.5363783690813058;0.9999896409554521
0.528299;0.9774980280476299;0.41668774491054683;0.42628634329126913;0.3182280031752982;0.3255527067047719;0.985640613506925;1.0000077235905502;10.0000532848506;0.4167693352763495;0.45366186920644325;0.4536584839532117;0.4228433353317761;0.3300028946181287;0.536378332274229;0.9999896823318508
0.528363;0.9774979509595662;0.41668778873942935;0.4262863916605616;0.3182280114336695;0.32555266153892576;0.9856405646106665;1.000007608837426;10.00005271588831;0.4167692994158596;0.4536618286947058;0.45365847288429195;0.42284327379682823;0.3300028938776074;0.5363782958566539;0.9999897295643448
0.528491;0.9774978805250972;0.4166878318152401;0.42628643952131684;0.31822801904414144;0.3255526140312332;0.9856405164799614;1.0000074910159038;10.000052115389689;0.41676926700196654;0.4536617899338519;0.45365846177003066;0.42284321530428354;0.3300028883080181;0.5363782598471547;0.9999897822029806
0.528747;0.9774978169620498;0.41668787397186086;0.42628648690461834;0.31822802619012974;0.3255525642453145;0.9856404695391102;1.0000073703874364;10.00005148135342;0.4167692382218318;0.4536617528091518;0.453658450506394;0.42284316010972917;0.3300028781044808;0.5363782242329129;0.999989839635918
0.529259;0.9774977604898075;0.41668791507453384;0.42628653388363014;0.3182280331262316;0.3255525122645841;0.9856404242924216;1.0000072471936554;10.00005081241468;0.4167692133400448;0.45366171724306253;0.4536584389207521;0.4228431084542635;0.33000286347403557;0.5363781889172924;0.9999899012161195
0.530283;0.9774977113022587;0.41668795500272543;0.4262865805402408;0.3182280401500455;0.32555245818051376;0.9856403811958142;1.0000071216257367;10.000050108293172;0.41676919266649726;0.4536616831989097;0.4536584268046178;0.42284306055873544;0.33000284459646156;0.5363781537412492;0.9999899663038684
0.532331;0.9774976695380488;0.4166879936607624;0.42628662697032227;0.31822804755440526;0.32555240210179337;0.9856403406366455;1.0000069939188763;10.000049369982774;0.4167691764760818;0.45366165063498726;0.45365841395180795;0.42284301661171203;0.3300028216193041;0.5363781185505883;0.9999900342563943
0.536427;0.9774976353085706;0.4166880310086574;0.42628667327556274;0.3182280555905223;0.3255523441682294;0.9856403029175389;1.0000068644753006;10.00004859960548;0.41676916494680666;0.45366161945652533;0.4536584002153971;0.42284297675611626;0.3300027946651838;0.5363780832077144;0.9999901044219399
0.540523;0.9774976086967626;0.416688067064935;0.4262867195250927;0.31822806445300883;0.3255522845285633;0.9856402682092392;1.0000067339083112;10.00004779946879;0.4167691581746438;0.45366158953581803;0.45365838554888355;0.4228429411008115;0.33000276383715677;0.5363780475658829;0.9999901761173725
0.548715;0.9774975897395828;0.41668810188361016;0.4262867657453864;0.3182280742680547;0.3255522233022322;0.9856402365345016;1.0000066029811865;10.000046971402336;0.4167691562252388;0.45366156077820163;0.45365836997829684;0.4228429097438367;0.3300027292351118;0.5363780114753034;0.9999902486502757
0.556907;0.9774975784722454;0.4166881355473694;0.42628681193177254;0.31822808509927525;0.3255521605785701;0.9856402077858221;1.000006472466895;10.000046117208854;0.41676915916032703;0.45366153315294;0.45365835353586154;0.4228428827797908;0.3300026909530937;0.536377974829976;0.9999903213592103
0.565099;0.9774975749599036;0.4166881681715797;0.42628685805665245;0.3182280969776864;0.32555209643985367;0.9856401817793318;1.0000063429731247;10.000045239118222;0.4167691670383612;0.45366150666413774;0.45365833622310386;0.4228428602849678;0.3300026490591794;0.5363779375952379;0.9999903935807195
0.573291;0.9774975792266622;0.41668819990107586;0.4262869040962049;0.31822810992576483;0.32555203097419727;0.9856401582980115;1.0000062148774422;10.000044339554186;0.41676917989340667;0.45366148131619;0.4536583180226047;0.42284284228593944;0.33000260360580386;0.5363778997624359;0.9999904646539395
0.583291;0.9774975911431811;0.416688230910889;0.42628695006162237;0.31822812397406547;0.3255519642877123;0.985640137101567;1.0000060884651956;10.000043420510108;0.41676919770879456;0.453661457118994;0.4536582989282134;0.42284282873860657;0.33000255465790546;0.5363778613042708;0.9999905340012047
0.593291;0.9774976104008456;0.41668826140379067;0.42628699599553;0.31822813917957365;0.32555189651967625;0.9856401179597891;1.000005964051847;10.000042483024536;0.4167692204210255;0.4536614341264806;0.4536582789505279;0.4228428195432933;0.33000250230175504;0.5363778222108587;0.9999906011414686
0.603291;0.9774976365892797;0.4166882916019706;0.42628704192796746;0.31822815562341017;0.32555182783702546;0.985640100671739;1.0000058419421312;10.000041527238762;0.41676924793376396;0.4536614124529854;0.45365825809831245;0.42284281458125195;0.3300024466415105;0.5363777825440588;0.9999906656679914
0.613291;0.977497669257621;0.41668832174500703;0.4262870878249347;0.31822817337016707;0.32555175840951595;0.9856400850103313;1.000005722388324;10.000040552844935;0.41676928010109593;0.45366139221874346;0.45365823638108393;0.4228428137437208;0.3300023877998741;0.536377742441373;0.9999907272820114
0.623291;0.9774977079213868;0.41668835206802546;0.4262871335678646;0.3182281924325393;0.3255516883954988;0.98564007067844;1.0000056056036217;10.000039559009753;0.41676931670291745;0.4536613734956804;0.45365821384432325;0.42284281694123693;0.3300023259241609;0.536377702079384;0.9999907858121827
0.633291;0.9774977520642235;0.41668838275280917;0.4262871789665983;0.31822821279530183;0.3255516179398016;0.9856400573939195;1.0000054917554304;10.00003854387279;0.41676935746395155;0.45366135632866755;0.45365819059196455;0.4228428240958831;0.33000226118615245;0.5363776616302202;0.9999908411807963
0.643291;0.9774978011633355;0.4166884139165079;0.42628722377869643;0.318228234475448;0.3255515471615939;0.9856400449809425;1.0000053809675273;10.000037504784812;0.4167694021059931;0.45366134076100156;0.45365816676524373;0.42284283512029525;0.3300021937586272;0.5363776212526307;0.9999908933558261
0.653291;0.9774978547421556;0.4166884456648425;0.4262872677315196;0.31822825756581574;0.3255514761342709;0.9856400332640769;1.0000052733200155;10.000036439057565;0.4167694503657102;0.4536613268146658;0.45365814251119657;0.4228428498986383;0.33000212377946136;0.5363775811193452;0.9999909423103295
0.663291;0.9774979123495002;0.4166884781337017;0.4262873105663241;0.3182282822268986;0.3255514048906048;0.9856400219300799;1.0000051688204243;10.000035344314782;0.41676950196828905;0.45366131447185476;0.45365811796634997;0.4228428682992938;0.3300020513377737;0.5363775414306567;0.9999909879952155
0.673291;0.9774979734616424;0.41668851146827146;0.42628735207816615;0.31822830863171025;0.3255513334655434;0.9856400105607881;1.0000050674385483;10.000034218820247;0.416769556619314;0.45366130367486646;0.45365809324048684;0.42284289020077376;0.33000197648885365;0.5363775023986715;0.9999910303189444
0.683291;0.9774980374887604;0.4166885457879292;0.4262873921072553;0.31822833692222857;0.32555126193602596;0.9856399987004137;1.0000049691870292;10.000033061920858;0.41676961402607715;0.4536612943379753;0.4536580684168209;0.42284291548413877;0.3300018992818961;0.536377464228754;0.9999910691631273
0.693291;0.9774981038680214;0.41668858117494917;0.4262874305013995;0.3182283672032038;0.32555119041974717;0.9856399858863978;1.0000048741337164;10.000031874005764;0.41676967390497843;0.4536612863674865;0.45365804358976836;0.42284294400739997;0.3300018197954089;0.5363774271221154;0.9999911044494366
0.703291;0.9774981720912106;0.4166886176763905;0.4262874670913811;0.31822839955330073;0.32555111904151307;0.9856399717190254;1.0000047823599683;10.00003065588545;0.4167697359789452;0.45366127967030195;0.45365801890164503;0.4228429755963146;0.3300017381666504;0.5363773912969294;0.9999911361909667
0.713291;0.9774982417069672;0.4166886553195211;0.42628750167586243;0.31822843403698325;0.3255510479084041;0.9856399559295851;1.000004693918696;10.000029408073466;0.4167697999892865;0.4536612741455004;0.4536579945148689;0.4228430100433282;0.3300016545938646;0.53637735696247;0.9999911645079852
0.723291;0.9774983123418026;0.4166886941316992;0.42628753400791963;0.31822847070052707;0.32555097710960085;0.985639938411608;1.0000046088149483;10.000028130750728;0.4167698657167052;0.4536612696725823;0.453657970533284;0.4228430471025155;0.3300015693182597;0.5363773242332406;0.9999911896400215
0.733291;0.9774983836864175;0.416688734136339;0.42628756379776067;0.3182285095580657;0.3255509067205503;0.9856399192834563;1.000004527013371;10.00002682409322;0.4167699329978091;0.4536612661106285;0.45365794698032563;0.4228430864985783;0.3300014826071168;0.536377293093877;0.99999121191467
0.743291;0.9774984554585754;0.4166887753382448;0.42628759073773914;0.31822855058449645;0.3255508368185151;0.9856398989372839;1.0000044484522026;10.000025488078563;0.4167700017114313;0.4536612633153079;0.45365792387545056;0.42284312796861107;0.3300013947443268;0.5363772634428888;0.9999912316534176
0.753291;0.9774985273254516;0.4166888177350363;0.42628761453650327;0.31822859371819356;0.3255507675212137;0.9856398779489879;1.0000043730385593;10.000024122350627;0.41677007173272673;0.45366126114813404;0.4536579013313566;0.4228431712949007;0.3300013060236429;0.5363772351281823;0.9999912491184447
0.763291;0.9774985987943489;0.41668886133523525;0.42628763493176997;0.31822863887515446;0.32555069901390554;0.985639856930991;1.0000043006036312;10.000022726632235;0.4167701429035841;0.4536612594559921;0.45365787959756215;0.4228432162740866;0.33000121674072636;0.536377207963953;0.9999912645623792
0.773291;0.9774986692224116;0.4166889061490599;0.42628765167465466;0.31822868595438847;0.32555063153777536;0.9856398364549966;1.0000042308858208;10.000021300983322;0.416770215066021;0.4536612580532116;0.45365785901813704;0.42284326267514133;0.3300011271849639;0.5363771817734296;0.9999912782849789
0.783291;0.9774987379240736;0.416688952184678;0.4262876645169536;0.3182287348265434;0.32555056535749;0.9856398169999411;1.0000041636302528;10.000019845646081;0.4167702881439481;0.453661256740876;0.45365783992715264;0.42284331026077404;0.33000103764006977;0.5363771564412886;0.9999912906342522
0.793291;0.977498804214131;0.41668899946755933;0.42628767321550376;0.31822878534211474;0.32555050071758856;0.9856397988850836;1.0000040987225702;10.000018361006571;0.4167703621876909;0.4536612553599092;0.45365782256982634;0.4228433588275395;0.3300009483910839;0.536377131942377;0.9999913020049397
0.803291;0.9774988674622925;0.4166890480181636;0.42628767754854724;0.3182288373614092;0.32555043779408466;0.9856397822322692;1.0000040362274163;10.000016847649055;0.4167704373325732;0.45366125384364137;0.453657807102589;0.42284340821026223;0.3300008597185092;0.5363771083353149;0.9999913128401288
0.813291;0.9774989272230316;0.41668909777690294;0.4262876773380715;0.31822889076327127;0.3255503766735849;0.9856397670093641;1.0000039763079924;10.000015305941245;0.41677051373664264;0.45366125222369685;0.45365779364083214;0.42284345828191844;0.33000077188586263;0.5363770857181681;0.9999913236095549
0.823291;0.9774989832499723;0.41668914857401634;0.42628767245762567;0.3182289454311756;0.3255503173556462;0.9856397531460709;1.000003919094312;10.00001373548473;0.4167705915485684;0.4536612505895374;0.4536577823099897;0.4228435089643602;0.3300006851386653;0.5363770641868054;0.9999913347926195
0.833291;0.9774990353577807;0.4166892001777915;0.4262876628124534;0.31822900124715686;0.3255502597526312;0.9856397406392049;1.0000038646092402;10.00001213513068;0.4167706708812941;0.453661249046997;0.45365777326160384;0.42284356022436914;0.33000059970902235;0.5363770438228012;0.9999913468532129
0.843291;0.977499083347368;0.41668925233718646;0.4262876483245136;0.31822905808589425;0.3255502037014365;0.9856397296127405;1.0000038127909276;10.000010503417753;0.41677075179469836;0.4536612476932853;0.4536577666221914;0.4228436120568048;0.33000051581590034;0.5363770246676418;0.9999913601679101
0.853291;0.9774991270841509;0.41668930477982885;0.426287628960566;0.31822911579113355;0.32555014898724666;0.9856397203326928;1.000003763598314;10.000008839249775;0.4167708342940718;0.4536612466053404;0.4536577624312052;0.42284366445937516;0.3300004336592264;0.5363770066836175;0.9999913749668691
0.863291;0.977499166598299;0.4166893572126401;0.42628760476258937;0.3182291741519143;0.32555009536800206;0.9856397131546131;1.0000037171533027;10.000007142717987;0.4167709183258798;0.453661245848527;0.4536577606763687;0.42284371738533244;0.33000035340782563;0.5363769897588547;0.9999913913831436
0.873291;0.9774992020698748;0.4166894093499562;0.426287575826975;0.31822923290882726;0.32555004262194204;0.9856397084934512;1.000003673789983;10.000005415478745;0.4167710037896997;0.45366124549059605;0.4536577614032152;0.4228437707082954;0.3300002751839747;0.5363769737554553;0.9999914095660662
0.883291;0.977499233766196;0.4166894609543993;0.4262875422654324;0.3182292917852871;0.32554999059406253;0.9856397068640593;1.0000036339510467;10.000003660495796;0.41677109057207157;0.4536612455972484;0.45365776474621516;0.42284382424516975;0.33000019905689315;0.53637695855365;0.999991429719442
0.893291;0.9774992620557365;0.4166895118680793;0.4262875041879708;0.31822935050266216;0.3255499391858622;0.9856397088327403;1.000003598055601;10.000001881624438;0.4167711785636102;0.45366124621507015;0.45365777086032566;0.4228438778024014;0.33000012504768156;0.5363769440739944;0.9999914520585341
0.903291;0.9774992874187053;0.41668956199710566;0.4262874617020035;0.3182294087754746;0.3255498883172586;0.9856397148548012;1.000003566471409;10.00000008328867;0.41677126765462297;0.453661247373504;0.45365777989816286;0.4228439311984916;0.3300000531362607;0.5363769302732956;0.9999914767597685
0.913291;0.9774993104111589;0.4166896112490518;0.4262874149149896;0.3182294663152886;0.3255498379092338;0.9856397251769234;1.0000035395675329;9.999998270103154;0.4167713577481414;0.45366124911716127;0.45365779205436163;0.42284398426898584;0.32999998327625946;0.5363769171102414;0.9999915039327424
0.923291;0.9774993316721841;0.41668965949984954;0.4262873639366911;0.31822952284179845;0.32554978787280725;0.9856397398641843;1.0000035177560467;9.99999644653459;0.416771448790653;0.45366125152703723;0.453657807569748;0.42284403686613575;0.329999915410029;0.5363769045250771;0.9999915336384659
0.933291;0.9774993519130801;0.41668970662327565;0.42628730888933275;0.31822957809315117;0.3255497380963489;0.9856397588779163;1.0000035014948787;9.999994616873618;0.41677154077939377;0.4536612546997442;0.4536578266745133;0.4228440888398448;0.32999984946130395;0.5363768924678548;0.9999915659064325
0.943291;0.9774993718144427;0.41668975251062923;0.4262872499243186;0.31822963183556946;0.32554968845302923;0.9856397821225961;1.0000034912790707;9.999992785198126;0.4167716337480597;0.45366125871307483;0.4536578495360867;0.42284414000693094;0.3299997853211351;0.5363768809353293;0.9999916006787988
0.953291;0.977499391934985;0.4166897970585101;0.426287187229309;0.3182296838699351;0.3255496388248678;0.9856398094110691;1.0000034876538766;9.999990955244023;0.41677172775956695;0.4536612636263855;0.453657876257966;0.42284419016066954;0.3299997228488556;0.5363768699905559;0.9999916377461765
0.963291;0.9774994127080961;0.4166898401865742;0.4262871210141272;0.3182297340244026;0.3255495891143632;0.9856398403935379;1.000003491251649;9.999989130749091;0.41677182291076476;0.45366126949702285;0.4536579068996307;0.422844239114125;0.32999966188593727;0.5363768597711441;0.999991676808504
0.973291;0.9774994344797499;0.4166898818719512;0.4262870514809232;0.3182297821162832;0.32554953922720514;0.9856398745235457;1.0000035028078802;9.999987315840599;0.4167719193435985;0.453661276342484;0.4536579414879056;0.4228442867180098;0.32999960228814473;0.5363768504779358;0.9999917176582034
0.983291;0.9774994575098249;0.41668992213740275;0.4262869788052252;0.31822982791933985;0.3255494890518681;0.9856399110925964;1.0000035230974285;9.999985514511861;0.41677201723531965;0.4536612840954245;0.45365798004213487;0.4228443328556231;0.32999954396029646;0.5363768423422579;0.999991760272763
0.993291;0.9774994819041566;0.4166899610090477;0.4262869031542505;0.3182298711925947;0.325549438464124;0.9856399493665112;1.0000035528125462;9.999983729729085;0.4167721167526026;0.45366129265443433;0.4536580225966791;0.42284437743639913;0.32999948685485436;0.5363768355855171;0.999991804692364
1.003291;0.9774995075687123;0.4166899984924881;0.4262868247326645;0.3182299117383384;0.3255493873282241;0.9856399887073363;1.000003592494544;9.999981963590852;0.416772218017016;0.45366130196363774;0.45365806918677404;0.42284442038530523;0.32999943094457784;0.5363768304035157;0.9999918508887624
1.013291;0.9774995342713636;0.41669003457769155;0.42628674380555254;0.31822994941694094;0.3255493354882987;0.9856400285228841;1.0000036425681096;9.99998021836598;0.4167723211079836;0.45366131200482734;0.4536581198163341;0.42284446164122974;0.3299993762082026;0.5363768269804762;0.999991898792907
1.023291;0.9774995617475714;0.4166900692636045;0.4262866606827564;0.3182299841284623;0.32554928278889494;0.9856400681745028;1.0000037034040599;9.99997849693319;0.4167724260622156;0.4536613227421365;0.45365817442738576;0.42284450117200817;0.32999932263548615;0.5363768254917662;0.9999919483465766
1.033291;0.9774995897644054;0.4166901025896848;0.42628657569818135;0.318230015814381;0.325549229118354;0.9856401069875206;1.000003775324754;9.99997680259306;0.4167725328534161;0.45366133410747816;0.45365823287891704;0.42284453898363644;0.32999927024300846;0.5363768260881374;0.9999919994799162
1.043291;0.9774996181131175;0.41669013463868404;0.42628648919473566;0.31823004447041026;0.3255491744366564;0.9856401442819287;1.0000038585356932;9.999975139048974;0.4167726413793552;0.45366134601467933;0.4536582949629699;0.4228445751019804;0.3299992190865183;0.5363768288848869;0.9999920521154195
1.053291;0.9774996465498457;0.4166901654946718;0.4262864015067789;0.31823007014115284;0.3255491187635846;0.9856401793830786;1.0000039530320135;9.999973510322913;0.41677275146290593;0.45366135835432536;0.45365836045097296;0.4228446095352582;0.32999916926561035;0.536376833980749;0.9999921062248234
1.063291;0.9774996747745192;0.416690195213914;0.4262863129420887;0.3182300928957399;0.3255490621286726;0.985640211649458;1.00000405858952;9.999971920311078;0.4167728628626654;0.45366137098833254;0.45365842912043813;0.4228446422562309;0.32999912093527;0.5363768415128972;0.9999921618242612
1.073291;0.9774997025160208;0.4166902238472221;0.42628622376793857;0.3182301127948434;0.3255490045173632;0.9856402404858233;1.000004174860775;9.999970372347315;0.4167729752941544;0.45366138376670684;0.45365850075575126;0.422844673228619;0.32999907431128805;0.536376851689172;0.9999922189047952
1.083291;0.9774997296268896;0.41669025147064875;0.4262861341991743;0.318230129880738;0.325548945862598;0.9856402653174788;1.0000043014419937;9.999968869183148;0.4167730884461817;0.4536613965387321;0.4536585751469584;0.4228447024314428;0.32999902965854155;0.5363768647422357;0.999992277423812
1.093291;0.9774997560061323;0.4166902781883632;0.42628604438548345;0.3182301441925259;0.32554888608924487;0.9856402855820816;1.0000044378866226;9.999967413388463;0.4167732019892285;0.4536614091588372;0.4536586520786563;0.4228447298317657;0.32999898727732213;0.5363768808355659;0.9999923373533618
1.103291;0.9774997814061811;0.41669030410672425;0.4262859544095492;0.31823015577110225;0.32554882516017086;0.985640300762723;1.000004583728799;9.999966007937374;0.4167733155943817;0.4536614215148778;0.45365873130089984;0.42284475536645294;0.3299989474840139;0.5363769000118295;0.9999923986771897
1.113291;0.9774998054087782;0.41669032929071625;0.42628586429889004;0.3182301646495634;0.32554876309127706;0.985640310392612;1.0000047384728414;9.999964656885988;0.41677342895170805;0.4536614335561937;0.4536588125174444;0.4228447789938767;0.3299989105799852;0.536376922240732;0.9999924613375539
1.123291;0.9774998275781926;0.41669035374599184;0.4262857740457038;0.3182301708392454;0.3255486999441513;0.9856403140140968;1.00000490155588;9.99996336549464;0.41677354177038184;0.45366144527828084;0.45365889541649995;0.42284480073283826;0.3299988768202039;0.5363769475088617;0.9999925251995176
1.133291;0.9774998475257292;0.4166903774474515;0.42628568364213876;0.31823017432211903;0.32554863581091353;0.9856403111587245;1.0000050723853509;9.99996213886438;0.4167736537868846;0.453661456680973;0.45365897968563274;0.42284482061577006;0.32999884638923954;0.5363769758646338;0.9999925900658395
1.143291;0.9774998648799428;0.41669040037514066;0.426285593115991;0.3182301750544417;0.3255485708043455;0.9856403013887797;1.0000052504410852;9.999960980326762;0.4167737647821113;0.45366146775499305;0.4536590649681603;0.4228448386401005;0.32999881939493275;0.5363770074019744;0.9999926557265302
1.153291;0.9774998793351558;0.4166904225326572;0.42628550253503045;0.3182301729673209;0.3255485050503642;0.9856402843675569;1.0000054353229493;9.99995989164063;0.41677387456869397;0.4536614785114354;0.4536591508422373;0.4228448547939774;0.32999879589550274;0.5363770422014715;0.9999927219764834
1.163291;0.9774998907464212;0.4166904439504967;0.42628541197630276;0.3182301679730101;0.32554843866598004;0.9856402598453963;1.0000056267091872;9.999958874217736;0.4167739829689045;0.45366148901588876;0.45365923687375426;0.4228448690948477;0.32999877593887444;0.5363770802675011;0.9999927885643936
1.173291;0.9774998991552761;0.4166904646691445;0.42628532149064036;0.3182301599917113;0.3255483717301889;0.9856402275604337;1.000005824274245;9.999957929558024;0.41677408982442715;0.4536614993863125;0.45365932266109915;0.42284488158395156;0.32999875956619606;0.5363771215071352;0.9999928551314512
1.183291;0.9774999047369319;0.4166904847136835;0.4262852310977746;0.3182301489784463;0.3255483042894614;0.9856401872261713;1.0000060275828966;9.999957058731612;0.4167741950152968;0.4536615097498574;0.4536594078149332;0.4228448923076292;0.3299987467797986;0.5363771657672644;0.9999929212499162
1.193291;0.9774999077238943;0.416690504082827;0.4262851408210239;0.318230134932883;0.3255482364001888;0.9856401386425947;1.0000062360446966;9.999956261656815;0.41677429845719755;0.4536615201909113;0.4536594919293816;0.422844901311454;0.32999873752303305;0.536377212904945;0.9999929865456476
1.203291;0.9774999083646675;0.41669052275714413;0.4262850507385503;0.31823011790133093;0.32554816815281423;0.9856400818135658;1.000006449036463;9.99995553704897;0.4167744000849051;0.4536615307351219;0.45365957459771;0.4228449086410087;0.3299987316965439;0.536377262819009;0.999993050702808
1.213291;0.9774999068763313;0.4166905407315486;0.42628496099572477;0.3182300979709663;0.3255480996664539;0.9856400169913818;1.0000066660841433;9.99995488321288;0.4167744998270903;0.45366154137831227;0.4536596554448726;0.4228449143373716;0.32999872918746825;0.536377315409161;0.9999931133334595
1.223291;0.9774999033596762;0.41669055806139904;0.42628487176827545;0.31823007525141733;0.3255480310836055;0.9856399446249867;1.0000068869134313;9.999954298850371;0.4167745975754342;0.45366155211918224;0.4536597341542604;0.4228449184213732;0.32999872988562007;0.5363773705176128;0.9999931739562246
1.233291;0.9774998978009733;0.4166905748729374;0.4262847832376536;0.3182300498650516;0.3255479625657916;0.9856398652680166;1.0000071113328002;9.999953783317746;0.4167746931749945;0.45366156296801174;0.4536598104886586;0.42284492088605224;0.32999873369071564;0.5363774279028696;0.9999932320916323
1.243291;0.9774998901695575;0.4166905913129381;0.42628469558876003;0.31823002194765004;0.32554789428018743;0.9856397795015962;1.0000073390872537;9.999953336639923;0.41677478645662736;0.4536615739508453;0.45365988427721193;0.42284492170832283;0.32999874051851236;0.5363774872502864;0.9999932873014566
1.253291;0.9774998804380413;0.41669060748918235;0.42628460900462073;0.31822999163452226;0.3255478263787591;0.9856396878561811;1.0000075698637856;9.999952959556122;0.4167748772784787;0.45366158511934557;0.45365995538237963;0.4228449208565474;0.32999875030287923;0.5363775482081503;0.9999933392063117
1.263291;0.97749986847496;0.41669062345848334;0.4262845236688039;0.3182299590520339;0.3255477589826148;0.9856395907155237;1.000007803428929;9.999952653133168;0.4167749655196722;0.45366159655067206;0.4536600236938769;0.422844918290381;0.3299987630004436;0.5363776104278964;0.9999933875268575
1.273291;0.9774998539743477;0.41669063924278804;0.4262844397720169;0.3182299243377753;0.3255476921716809;0.9856394882311805;1.000008039692743;9.999952417931855;0.4167750510420923;0.45366160833837554;0.4536600891288323;0.4228449139769333;0.3299987786129862;0.5363776735927942;0.9999934320482223
1.283291;0.9774998365586637;0.41669065484006024;0.4262843575139405;0.3182298876666009;0.325547625974605;0.9856393803507664;1.000008278587429;9.999952253695593;0.41677513367412306;0.4536616205812575;0.45366015161177675;0.4228449079135899;0.32999879720981384;0.5363777374263838;0.9999934725093865
1.293291;0.9774998159583522;0.41669067023507117;0.4262842771086078;0.31822984926729736;0.3255475603784395;0.9856392669622632;1.0000085198860291;9.999952159881886;0.4167752132052748;0.4536616333662156;0.4536602110601394;0.4228449001313404;0.32999881891201155;0.5363778016678725;0.9999935085616114
1.303291;0.97749979208547;0.4166906854072533;0.4262841987879205;0.31822980941534396;0.3255474953570408;0.9856391479758873;1.000008763128974;9.99995213651412;0.4167752893802817;0.4536616467502931;0.45366026738556864;0.4228448906931398;0.32999884384413314;0.5363778660356215;0.999993539820583
1.313291;0.9774997649751297;0.4166907003362448;0.4262841227970876;0.3182297683971864;0.32554743089011773;0.9856390232798967;1.0000090076888675;9.999952184680188;0.4167753619284762;0.4536616607422202;0.4536603205070657;0.42284487970020246;0.32999887210300727;0.5363779302199181;0.9999935659100302
1.323291;0.9774997347031238;0.4166907150115868;0.42628404936982806;0.3182297264909104;0.32554736696124287;0.9856388926811842;1.000009252915137;9.999952306184161;0.4167754306171246;0.453661675265472;0.45366037037421125;0.4228448672795336;0.3299989037670529;0.536377993899665;0.9999935864806067
1.333291;0.9774997013318193;0.41669072943207813;0.42628397867776896;0.31822968398579393;0.32554730354069406;0.9856387559409616;1.0000094982330838;9.999952502931036;0.41677549527916;0.4536616901219825;0.45366041697684756;0.4228448535576154;0.32999893891310156;0.5363780567608588;0.99999360123384
1.343291;0.9774996648859384;0.41669074361473873;0.42628391079220396;0.3182296411997606;0.32554724058094453;0.9856386129193269;1.0000097431365436;9.999952776800852;0.4167755557954946;0.4536617050076553;0.45366046033603313;0.4228448386634481;0.32999897761538494;0.5363781185072473;0.9999936099088554
1.353291;0.9774996253816436;0.41669075763227365;0.4262838456835096;0.3182295984668119;0.3255471780404871;0.9856384636791959;1.0000099871486516;9.999953129831042;0.41677561204514313;0.45366171957166396;0.45366050050114404;0.4228448227500855;0.32999901993085484;0.536378178839905;0.999993612241165
1.363291;0.9774995828749158;0.4166907716296177;0.4262837832601876;0.31822955612090664;0.3255471158936199;0.9856383084714084;1.000010229802233;9.999953564139705;0.41677566387832304;0.45366173347725375;0.4536605375520737;0.42284480599488916;0.3299990658780205;0.536378237417714;0.9999936079840809
1.373291;0.977499537491359;0.4166907857962811;0.42628372344746285;0.31822951449345865;0.32554705409805285;0.9856381477116567;1.0000104706446218;9.999954081390067;0.416775711143698;0.45366174644867885;0.45366057159744805;0.42284478858038393;0.3299991154204019;0.5363782938663967;0.9999935969599
1.383291;0.9774994894688465;0.41669080034254535;0.42628366624326713;0.31822947390624895;0.3255469925642948;0.9856379819297254;1.0000107092280568;9.9999546826076;0.41677575372070963;0.4536617582865294;0.4536606027804996;0.42284477067143955;0.32999916846983357;0.5363783478448353;0.9999935790592361
1.393291;0.9774994392067192;0.4166908155055866;0.4262836117000081;0.3182294346548961;0.32554693116342986;0.9856378116126134;1.000010945066805;9.999955368597853;0.41677579151844196;0.4536617688441825;0.45366063127410683;0.42284475239806596;0.3299992249169958;0.5363783990735397;0.9999935542193955
1.403291;0.9774993872824423;0.41669083155391723;0.42628355988453037;0.3182293969988883;0.32554686974572106;0.9856376370862829;1.0000111776621998;9.99995614008004;0.4167758244619057;0.4536617779853785;0.4536606572463014;0.4228447338401576;0.32999928466344897;0.5363784472735905;0.9999935223950215
1.413291;0.9774993344602355;0.4166908487658959;0.4262835108629396;0.31822936116475314;0.32554680814175646;0.9856374585726975;1.0000114065769559;9.999956997734559;0.4167758524754637;0.45366178554166187;0.4536606808311006;0.42284471500501364;0.3299993476218893;0.536378492107523;0.9999934834991612
1.423291;0.9774992817070216;0.41669086739650313;0.4262834647026478;0.31822932735095594;0.32554674617336793;0.9856372762962708;1.0000116313989869;9.999957942710692;0.4167758754590065;0.4536617912950076;0.4536607021206504;0.4228446958183645;0.32999941368857383;0.5363785332022029;0.9999934373723276
1.433291;0.9774992301499859;0.4166908876716719;0.42628342148299786;0.3182292957353155;0.3255466836961746;0.9856370904967547;1.0000118516209557;9.999958976973259;0.41677589327710834;0.45366179499905485;0.45366072116548056;0.4228446761431639;0.32999948272930557;0.536378570203146;0.9999933838376048
1.443291;0.9774991809645207;0.41669090981849427;0.4262833812962019;0.3182292664836298;0.325546620637632;0.9856369014226867;1.000012066587232;9.999960102781687;0.41677590576867846;0.4536617964127119;0.4536607379789976;0.4228446558038229;0.3299995546110777;0.5363786027988123;0.9999933227701701
1.453291;0.9774991352804229;0.4166909340689973;0.4262833442190523;0.31822923973510153;0.32554655699303253;0.9856367093920729;1.000012275580665;9.99996132154468;0.4167759127589;0.4536617953261844;0.4536607525380742;0.4228446346077256;0.32999962924393617;0.5363786307206321;0.9999932540720536
1.463291;0.9774990941378846;0.41669096061909827;0.4262833102791027;0.318229215577793;0.3255464927989685;0.9856365148559451;1.000012477966937;9.999962632959415;0.4167759140605592;0.45366179157941516;0.45366076478527523;0.4228446123764159;0.3299997065848454;0.5363786537432244;0.9999931775857162
1.473291;0.977499058453364;0.4166909896057801;0.42628327945884714;0.31822919404760025;0.3255464281308571;0.9856363183784342;1.000012673223382;9.999964034848746;0.4167759094818871;0.45366178505913113;0.45366077463839466;0.42284458898032024;0.3299997866094693;0.5363786716766314;0.9999930930592159
1.483291;0.9774990289844693;0.4166910211113908;0.4262832517230771;0.31822917514415106;0.32554636311754975;0.9856361205438376;1.0000128608736316;9.999965523246;0.4167758988562207;0.45366177568101945;0.4536607820008362;0.4228445643620913;0.3299998692763318;0.5363786843454068;0.9999930001651107
1.493291;0.9774990063233019;0.4166910551588845;0.4262832270251893;0.3182291588462078;0.3255462979274312;0.9856359218589283;1.0000130404813299;9.99996709264591;0.41677588207648264;0.4536617634007879;0.4536607867742581;0.42284453854698173;0.3299999545018129;0.5363786916071336;0.999992898533289
1.503291;0.9774989909398618;0.41669109171842034;0.42628320530457914;0.31822914511568073;0.32554623273941896;0.9856357227048007;1.000013211712642;9.999968737022595;0.4167758591289852;0.4536617482407615;0.453660788877544;0.4228445116358446;0.33000004216111983;0.5363786934100635;0.9999927878464746
1.513291;0.9774989832418092;0.4166911307464012;0.4262831865121024;0.3182291338870911;0.3255461677409118;0.9856355233678026;1.0000133743699027;9.999970451052013;0.41677583010717417;0.45366173027633194;0.4536607882755401;0.4228444837791632;0.3300001321129059;0.5363786898138081;0.999992667963851
1.523291;0.9774989835801486;0.41669117221393737;0.42628317064543947;0.3182291250533776;0.32554610313713817;0.9856353241188079;1.0000135283314688;9.999972230260758;0.41677579516949453;0.4536617096243134;0.45366078499438817;0.4228444551499979;0.33000022422296843;0.5363786809686703;0.9999925389064517
1.533291;0.9774989922274185;0.416691216085236;0.42628315774127856;0.31822911845613855;0.3255460391419618;0.9856351252594937;1.0000136734607064;9.999974070344896;0.41677575448037557;0.4536616864764269;0.45366077910854735;0.4228444259257235;0.3300003183636933;0.5363786671082914;0.9999924007274616
1.543291;0.977499009429166;0.4166912622780793;0.4262831478317338;0.31822911388457203;0.32554597594896645;0.985634927117896;1.0000138095745816;9.9999759664409;0.41677570820183896;0.4536616610870549;0.45366077074000843;0.42284439628230286;0.3300004143927752;0.5363786485584937;0.9999922534877032
1.553291;0.9774990354627132;0.41669131066728604;0.4262831409252708;0.31822911109639174;0.32554591369196073;0.9856347300582882;1.0000139364908645;9.999977912803573;0.416775656530392;0.4536616336820156;0.453660760062399;0.4228443664103904;0.3300005121359482;0.5363786257116272;0.9999920973345224
1.563291;0.9774990705827917;0.41669136112862587;0.42628313701967574;0.3182291098604358;0.32554585242590456;0.985634534524097;1.0000140541218148;9.999979903342801;0.41677559973640466;0.45366160440932407;0.45366074725638317;0.42284433653730136;0.33000061138804676;0.5363785989631294;0.999991932480404
1.573291;0.9774991149664001;0.4166914135675033;0.42628313610988405;0.3182291099879666;0.32554579216107066;0.985634341051955;1.0000141625017613;9.999981932205069;0.41677553817628754;0.453661573373196;0.4536607324503586;0.42284430692383235;0.3300007119279857;0.5363785686716935;0.9999917591064886
1.583291;0.9774991687894852;0.4166914679159515;0.42628313818937713;0.3182291113327186;0.3255457329200749;0.9856341502188599;1.000014261715981;9.999983993394626;0.4167754722709014;0.45366154065533065;0.453660715700259;0.4228442778382475;0.33000081353659577;0.5363785351670541;0.9999915773649103
1.593291;0.9774992323374687;0.41669152412219806;0.4262831432507045;0.31822911377159346;0.32554567474861607;0.9856339625685558;1.0000143518688138;9.999986080365051;0.4167754024785778;0.45366150629747437;0.4536606970008392;0.42284424953181254;0.3300009160084909;0.5363784987893845;0.9999913874480357
1.603291;0.9774993060084763;0.416691582136227;0.4262831512778663;0.3182291171775237;0.3255456176779633;0.9856337786228428;1.000014433156917;9.99998818615605;0.4167753292753609;0.4536614702950456;0.4536606763305113;0.4228442222175919;0.33000101916150903;0.5363784599353111;0.999991189603552
1.613291;0.9774993901909771;0.4166916418926768;0.42628316225307356;0.318229121398791;0.3255455617075415;0.9856335989950042;1.0000145059054568;9.99999030333995;0.4167752531219037;0.4536614326006523;0.4536606537167696;0.4228441960637929;0.3300011228460319;0.5363784190596261;0.999990984089174
1.623291;0.9774994851033074;0.41669170330019584;0.42628317617895783;0.31822912625302313;0.325545506841946;0.9856334244517514;1.00001457049294;9.999992424312806;0.41677517443035794;0.4536613931261097;0.45366062926732487;0.42284417122593865;0.3300012269507556;0.5363783766341463;0.9999907711116881
1.633291;0.9774995907277643;0.4166917662382703;0.4262831930819524;0.31822913152315746;0.32554545313467975;0.985633255826129;1.0000146273263977;9.999994542480126;0.41677509355014386;0.4536613517509527;0.4536606031562184;0.42284414789170377;0.33000133139398424;0.5363783331245722;0.9999905507862188
1.643291;0.9774997068916038;0.41669183056517245;0.4262832129987242;0.31822913695921945;0.32554540067611737;0.9856330938923171;1.0000146768967448;9.999996653116375;0.41677501075996976;0.45366130832816925;0.45366057559788214;0.4228441263002866;0.33000143608367694;0.5363782889879022;0.9999903231733032
1.653291;0.9774998333949368;0.416691896120016;0.42628323595505924;0.3182291422908744;0.3255453495420838;0.9856329393310214;1.0000147197241622;9.99999875314852;0.41677492627707124;0.4536612626925675;0.4536605468240287;0.4228441067329456;0.33000154087925204;0.5363782446650376;0.9999900884392956
1.663291;0.9774999700343799;0.41669196271238446;0.4262832619361986;0.3182291472336629;0.3255452997575303;0.9856327927856653;1.000014756204912;10.000000840197618;0.41677484028660816;0.4536612146815552;0.4536605170618756;0.422844089483488;0.33000164560742634;0.5363782005782426;0.9999898470131162
1.673291;0.9775001165367727;0.416692030120201;0.42628329087742617;0.3182291514982955;0.3255452512870463;0.985632654925352;1.0000147865549096;10.00000291136464;0.41677475294837624;0.4536611641617475;0.4536604865096608;0.4228440748155626;0.3300017501065517;0.5363781571414141;0.9999895995759582
1.683291;0.9775002725400731;0.4166920980938055;0.42628332267978003;0.31822915481169883;0.3255452040483302;0.9856325264216245;1.0000148108364357;10.00000496256932;0.41677466438126864;0.45366111106119744;0.45366045531157306;0.42284406292964555;0.3300018542525873;0.5363781147767012;0.9999893469490319
1.693291;0.9775004376405997;0.41669216635830675;0.4262833572124245;0.3182291569269188;0.32554515793644107;0.9856324078385635;1.0000148289468138;10.000006988623309;0.4167745746777437;0.45366105537186974;0.453660423557594;0.4228440539645549;0.3300019579653124;0.5363780739274503;0.9999890900202599
1.703291;0.9775006114520577;0.4166922346138454;0.4262833943124499;0.31822915761007897;0.32554511283538984;0.9856322995132852;1.0000148406338634;10.000008983360406;0.41677448395397754;0.4536609970931782;0.45366039131724956;0.4228440480036812;0.3300020611905945;0.5363780350456013;0.9999888297720722
1.713291;0.9775007936491358;0.4166923025365096;0.4262834338044829;0.31822915661375434;0.3255450686174124;0.9856322014725286;1.0000148456190183;10.000010939716342;0.4167743923801309;0.45366093617825154;0.4536603586593784;0.422844045071526;0.3300021638679813;0.5363779985293412;0.9999885673317912
1.723291;0.9775009839798726;0.416692369791675;0.4262834754991931;0.3182291536608462;0.32554502514196515;0.9856321134143021;1.0000148437401173;10.000012850289826;0.41677430014343003;0.45366087255147014;0.45366032562365743;0.42284404514909957;0.3300022659237208;0.5363779646656494;0.9999883038842357
1.733291;0.9775011822827531;0.41669243606559675;0.42628351916762813;0.31822914845168254;0.3255449822634884;0.9856320347582462;1.00001483498626;10.0000147086519;0.41677420738011706;0.45366080617264015;0.4536602921838042;0.42284404819285454;0.3300023672752465;0.5363779336548145;0.9999880405242496
1.743291;0.9775013885363931;0.41669250108870676;0.42628356454632665;0.3182291406896519;0.3255449398445151;0.9856319647089724;1.0000148194127947;10.000016510814648;0.41677411416385973;0.45366073707036164;0.45366025825750433;0.4228440541456194;0.33000246780129233;0.5363779056703539;0.9999877782538045
1.753291;0.9775016028631094;0.4166925646218996;0.4262836113829736;0.31822913012017895;0.32554489775745066;0.9856319023441257;1.0000147970741629;10.000018255842216;0.4167740205426301;0.45366066533104343;0.4536602237399437;0.422844062957608;0.33000256731914657;0.5363778808941124;0.9999875180807429
1.763291;0.9775018254261157;0.4166926264381828;0.42628365947452856;0.3182291165602738;0.32554485588148346;0.9856318467667261;1.0000147680546088;10.000019945463817;0.41677392654007545;0.45366059108494744;0.4536601884996351;0.42284407459765405;0.33000266562148567;0.5363778595243219;0.9999872610174511
1.773291;0.9775020563128919;0.41669268632183376;0.4262837086701944;0.3182290998977253;0.32554481410280967;0.9856317972204375;1.0000147324679423;10.000021583103429;0.41677383214300173;0.4536605144844949;0.45366015235744367;0.4228440890328292;0.33000276251783517;0.536377841741787;0.9999870079583707
1.783291;0.9775022955100233;0.41669274406406603;0.42628375886750786;0.3182290800586315;0.3255447723152714;0.9856317531118266;1.0000146903842744;10.000023172569641;0.4167737373384677;0.45366043567595554;0.45366011509219445;0.4228441062044164;0.3300028578337128;0.5363778276678103;0.9999867596299534
1.793291;0.9775025429317009;0.416692799458983;0.42628380999802395;0.3182290569683;0.32554473043441556;0.985631713978487;1.0000146418420144;10.000024717068253;0.4167736421519036;0.4536603548018451;0.45366007645934947;0.42284412602047455;0.33000295139808106;0.5363778173686431;0.9999865166483433
1.803291;0.9775027984241045;0.4166928522964806;0.4262838619864418;0.3182290305581946;0.3255446884154177;0.9856316793958025;1.0000145869779586;10.00002621906174;0.41677354664407446;0.4536602720170817;0.45366003621790824;0.42284414835488854;0.33000304302915195;0.5363778108781342;0.9999862795192673
1.813291;0.9775030617454483;0.4166929023490519;0.426283914743294;0.3182290008104401;0.3255446462478284;0.985631648912183;1.0000145261211775;10.000027680308815;0.41677345089750867;0.4536601874964824;0.45365999415962455;0.42284417305332817;0.33000313251734525;0.5363778081871295;0.9999860485625723
1.823291;0.9775033325391675;0.4166929493774782;0.4262839682027485;0.3182289677663513;0.32554460392676;0.9856316220732527;1.0000144597600817;10.000029101293022;0.41677335499816487;0.45366010144131447;0.45365995010934956;0.42284419993946704;0.33000321964122886;0.5363778092257112;0.9999858238956991
1.833291;0.9775036103036981;0.41669299315516395;0.42628402232241647;0.31822893148513354;0.32554456141410487;0.9856315984310439;1.0000143884444113;10.00003048076407;0.4167732590083512;0.4536600140535648;0.453659903912203;0.42284422880093236;0.3300033042067936;0.5363778138799215;0.9999856055180402
1.843291;0.9775038944012426;0.416693033491708;0.42628407703641474;0.3182288920143445;0.32554451861747385;0.9856315775220611;1.0000143126868541;10.000031816723768;0.41677316295380445;0.45365992548584405;0.453659855452547;0.42284425937059067;0.3300033860595164;0.5363778219917599;0.999985393381993
1.853291;0.9775041841358016;0.4166930702421906;0.4262841322242103;0.3182288494101922;0.32554447541328013;0.9856315588967219;1.0000142328705235;10.000033108589212;0.41677306683987464;0.45365983583713115;0.45365980468691414;0.42284429134180507;0.3300034650856669;0.5363778333204754;0.9999851873791318
1.863291;0.977504478831272;0.4166931032941844;0.4262841877065267;0.3182288037666383;0.32554443168822517;0.9856315422434742;1.000014149198136;10.000034358519885;0.4167729706849457;0.4536597451940774;0.4536597516503292;0.42284432441414055;0.33000354123297304;0.5363778475350326;0.9999849873326069
1.873291;0.9775047778329814;0.4166931325580554;0.426284243254719;0.31822875520920346;0.32554438734903185;0.9856315275344695;1.0000140617117736;10.000035570761433;0.4167728745503005;0.4536596536598078;0.45365969645234233;0.42284435834026446;0.3300036145221637;0.5363778642295303;0.9999847930712853
1.883291;0.977505080492514;0.41669315799211554;0.4262842986200933;0.3182287038742766;0.3255443423115553;0.9856315150833999;1.000013970339928;10.000036750302023;0.4167727785505524;0.45365956135714686;0.4536596392856749;0.42284439295149184;0.3300036850252736;0.5363778829191007;0.9999846045041132
1.893291;0.9775053861991299;0.41669317962777747;0.4262843535698415;0.3182286498981324;0.32554429651852157;0.9856315055231968;1.0000138749303535;10.000037902261592;0.4167726828354071;0.4536594684278512;0.4536595804131139;0.42284442815633344;0.330003752818967;0.5363779030589166;0.9999844216144981
1.903291;0.9775056943872074;0.4166931975442198;0.4262844079020103;0.31822859340980064;0.3255442499689557;0.9856314996958574;1.0000137752686407;10.000039031733628;0.4167725875515864;0.453659375022679;0.45365952010310934;0.42284446393514624;0.33000381793255906;0.5363779241041905;0.9999842444468847
1.913291;0.9775060045034931;0.4166932118114059;0.4262844614499735;0.31822853451728433;0.3255442027082802;0.985631498465021;1.0000136710947438;10.000040143251047;0.4167724928034465;0.4536592812797725;0.45365945856194734;0.4228445003245333;0.33000388032531874;0.5363779455584518;0.9999840731195699
1.923291;0.9775063159705161;0.41669322244485724;0.42628451410464535;0.3182284732873292;0.32554415479119686;0.9856315025881546;1.0000135621323953;10.00004124030996;0.416772398636957;0.4536591873285055;0.4536593959179805;0.42284453738072175;0.3300039399235829;0.5363779669768886;0.9999839077774881
1.933291;0.9775066281327285;0.4166932293952991;0.4262845658428241;0.3182284097461219;0.3255441062446551;0.9856315127077984;1.0000134480872505;10.000042325922319;0.4167723050774801;0.45365909331491755;0.45365933225387456;0.42284457517267116;0.3300039966931111;0.5363779879442307;0.999983748499162
1.943291;0.9775069402532471;0.4166932325695336;0.4262846167223476;0.3182283439257634;0.3255440570402096;0.9856315293626886;1.0000133286040869;10.000043403281216;0.41677221220412275;0.45365899940093046;0.45365926764928804;0.4228446138066255;0.3300040506801682;0.5363780080476822;0.9999835952430088
1.953291;0.9775072516268746;0.4166932318495835;0.42628466684971306;0.31822827593033925;0.3255440071103756;0.9856315529259411;1.000013203290137;10.00004447521219;0.4167721201848227;0.453658905749189;0.4536592021919305;0.4228446534107865;0.3300041019933901;0.5363780268426455;0.9999834478267138
1.963291;0.977507561730347;0.41669322709123924;0.4262847163632444;0.3182282059574536;0.32554395640868156;0.9856315835562456;1.000013071788714;10.000045543276936;0.4167720292400172;0.45365881251958573;0.4536591359638115;0.42284469408302067;0.33000415076553175;0.5363780438427155;0.9999833059213715
1.973291;0.9775078702829233;0.4166932181065043;0.42628476542840943;0.3182281342534895;0.3255439049515797;0.9856316212699242;1.0000129338138164;10.0000466081186;0.4167719395902129;0.4536587198594365;0.4536590690526297;0.4228447358689042;0.3300041971353293;0.5363780585737039;0.9999831690774198
