time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.983291;0.9775081771727491;0.4166932046444165;0.4262848142178794;0.3182280610588791;0.32554385281861165;0.9856316660405794;1.0000127891772965;10.000047670665566;0.4167718514267887;0.4536586278833949;0.4536590015820071;0.4228447787812432;0.3300042412317216;0.5363780706574599;0.9999830367690168
1.993291;0.9775084823347306;0.41669318639616876;0.42628486289570217;0.3182279865909434;0.3255438001400036;0.985631717817678;1.0000126378244796;10.000048732367688;0.41677176488643836;0.45365853665403344;0.45365893371993193;0.4228448228273846;0.3300042831513134;0.5363780798566361;0.9999829084178546
2.003291;0.977508785684467;0.416693163045196;0.4262849116293914;0.31822791103898085;0.3255437470905044;0.9856317764738157;1.000012479842348;10.000049794480478;0.4167716800213127;0.45365844618709517;0.4536588656761608;0.4228448680342093;0.33000432297107435;0.5363780860540188;0.999982783395512
2.013291;0.9775090871097968;0.4166931343454307;0.4262849606085751;0.31822783454054915;0.3255436938941138;0.9856318417375666;1.0000123154253637;10.000050858053607;0.4167715967808557;0.4536583564976565;0.45365879769041245;0.422844914462833;0.3300043607850927;0.5363780891997681;0.9999826610259508
2.023291;0.977509386490872;0.41669310016717603;0.4262850100520634;0.3182277571689048;0.32554364082423715;0.9856319131875465;1.000012144822686;10.000051924811478;0.41677151502900533;0.4536582676352104;0.4536587299847527;0.4228449621881546;0.33000439670119813;0.5363780892755001;0.9999825405767511
2.033291;0.9775096837334197;0.41669306048349447;0.42628506019319967;0.31822767895681736;0.32554358817237383;0.9856319903233068;1.0000119682976925;10.000052997697937;0.41677143461571403;0.45365817967275784;0.45365866271822924;0.4228450112626765;0.3300044308070876;0.5363780862874139;0.9999824212556641
2.043291;0.9775099787609339;0.4166930153364793;0.42628511123701296;0.3182275999308986;0.32554353620296783;0.9856320726384344;1.000011786116473;10.00005408046276;0.41677135545469735;0.453658092689321;0.4536585960001295;0.42284506171685443;0.3300044631582845;0.5363780802748348;0.9999823022447643
2.053291;0.9775102714742742;0.41669296483159124;0.42628516334120475;0.31822752013412686;0.32554348513221637;0.9856321596508076;1.0000115985963;10.000055176766407;0.41677127753352006;0.45365800677878493;0.4536585299199726;0.4228451135809173;0.3300044937889751;0.5363780713173281;0.9999821827610686
2.063291;0.9775105617658174;0.41669290916439705;0.42628521664220104;0.3182274396303758;0.32554343513400197;0.9856322509401757;1.0000114061584036;10.000056289399922;0.41677120087978636;0.453657922075579;0.4536584645287785;0.42284516687276413;0.33000452272449865;0.5363780595442968;0.9999820621097667
2.073291;0.9775108495422637;0.4166928486215787;0.42628527127339927;0.31822735849383493;0.3255433863537728;0.9856323462107823;1.0000112092860354;10.000057420046394;0.4167711255579081;0.45365783876409205;0.4536583998140826;0.42284522156284354;0.33000454999495504;0.5363780451470027;0.9999819396790288
2.083291;0.9775111346620197;0.41669278352440137;0.42628532737470387;0.3182272767959701;0.3255433388940681;0.9856324453146683;1.0000110084259566;10.000058569633246;0.4167710516906171;0.45365775707434647;0.4536583357333476;0.4228452775495197;0.3300045756606091;0.5363780283585171;0.9999818149070352
2.093291;0.9775114168676634;0.4166927141678252;0.4262853850991112;0.3182271945956753;0.32554329276769517;0.9856325482173276;1.000010803937212;10.00005973860176;0.4167709794560895;0.45365767729435874;0.453658272279011;0.422845334652755;0.33000459983244357;0.5363780094014781;0.9999816873086592
2.103291;0.9775116957861284;0.4166926407999636;0.42628544457903;0.3182271119408231;0.3255432478842119;0.9856326549330751;1.0000105961232282;10.000060926762988;0.4167709090677367;0.45365759976027276;0.45365820951640345;0.42284539263586224;0.33000462266672353;0.5363779884453763;0.9999815565244398
2.113291;0.977511970954813;0.4166925636363995;0.4262855058724484;0.31822702888217586;0.3255432040904113;0.9856327654524466;1.0000103852659572;10.00006213321466;0.41677084075159937;0.45365752478215454;0.4536581475731745;0.42284545123549044;0.3300046443439828;0.536377965597327;0.9999814223269925
2.123291;0.9775122418619173;0.41669248288314636;0.4262855689509287;0.31822694547678515;0.3255431612190342;0.9856328797080709;1.0000101715810894;10.000063356518199;0.41677077471088225;0.45365745257260803;0.45365808660545937;0.4228455101815679;0.33000466503268006;0.5363779409079825;0.9999812846237052
2.133291;0.9775125079593695;0.4166923987303852;0.4262856337452789;0.3182268617710738;0.32554311912173645;0.9856329976137955;1.0000099551869768;10.00006459467651;0.4167707111105269;0.45365738324261845;0.45365802677710687;0.4228455692153933;0.33000468485693235;0.5363779143664049;0.999981143478505
2.143291;0.977512768608761;0.416692311331019;0.42628570019584555;0.31822677778307135;0.3255430776743101;0.9856331191174603;1.000009736173049;10.00006584513877;0.416770650111102;0.4536573168366638;0.4536579682508727;0.42284562809214477;0.330004703902142;0.5363778859107496;0.9999809991181589
2.153291;0.977513023067716;0.41669222082476576;0.4262857682534648;0.3182266935056533;0.32554303676385066;0.9856332441632558;1.000009514667331;10.000067105408595;0.4167705919097746;0.4536572533645555;0.45365791118477194;0.4228456865677843;0.330004722235562;0.5363778554673884;0.9999808519083336
2.163291;0.977513270568361;0.41669212738424966;0.4262858378515733;0.31822660893351107;0.3255429962996996;0.9856333725975898;1.0000092908212241;10.000068373619957;0.4167705367597234;0.453657192815313;0.4536578557436839;0.4228457443857815;0.33000473992511953;0.536377822962473;0.9999807023006694
2.173291;0.9775135103804616;0.41669203121287823;0.42628590889629475;0.3182265240978339;0.3255429562492265;0.9856335041447257;1.0000090648002402;10.00006964865457;0.41677048497674196;0.4536571351666105;0.45365780210316486;0.42284580126273125;0.33000475706017157;0.5363777882991929;0.9999805507578742
2.183291;0.9775137418181636;0.4166919325111292;0.4262859812705307;0.3182264390892958;0.32554291665275015;0.9856336384389669;1.000008836854807;10.000070930175056;0.41677043691237203;0.45365708040211056;0.45365775042663486;0.42284585689717125;0.3300047737457671;0.5363777513662356;0.9999803976917401
2.193291;0.9775139642202025;0.41669183145094657;0.42628605482915854;0.31822635405367;0.3255428776049579;0.9856337750348024;1.0000086073534589;10.000072218547519;0.4167703929034212;0.4536570285125717;0.4536577008497782;0.42284591102080404;0.33000479007025474;0.5363777120781879;0.9999802434768419
2.203291;0.9775141769266198;0.41669172815415234;0.4262861294027158;0.3182262691626783;0.32554283922252186;0.9856339134400454;1.0000083766768462;10.000073514344262;0.41677035326008643;0.4536569794755304;0.4536576534830854;0.4228459634494174;0.33000480608736066;0.5363776703935814;0.9999800885556258
2.213291;0.9775143792921122;0.41669162268440724;0.4262862048205345;0.3182261845907818;0.32554280160450444;0.9856340532058616;1.000008145110568;10.000074817214575;0.41677031828581385;0.45365693324825684;0.4536576084091428;0.4228460140935784;0.330004821827262;0.5363776263164429;0.9999799335139858
2.223291;0.9775145706992667;0.416691515073341;0.42628628092700505;0.31822610050853223;0.3255427647981782;0.9856341939877192;1.0000079128511183;10.000076124963247;0.41677028827639995;0.453656889779969;0.4536575656706463;0.42284606294478555;0.33000483731952174;0.5363775799084036;0.9999797790228043
2.233291;0.9775147505096664;0.4166914053664467;0.42628635757094063;0.31822601705987796;0.3255427287933691;0.9856343355184511;1.0000076800231223;10.000077434138715;0.4167702635067746;0.4536568490149192;0.453657525255478;0.42284611005741185;0.33000485260355206;0.5363775312981788;0.9999796257252918
2.243291;0.9775149180388399;0.41669129365550084;0.4262864345702096;0.3182259343258216;0.3255426935536791;0.985634477538778;1.0000074466901476;10.000078741391283;0.41677024423152553;0.4536568108771566;0.45365748710153986;0.4228461555181361;0.330004867720231;0.5363774806790312;0.99997947419886
2.253291;0.9775150726530579;0.41669118009076755;0.4262865116904961;0.318225852319334;0.3255426590588217;0.9856346197730583;1.0000072129479225;10.000080043689213;0.4167702306839027;0.4536567752558697;0.45365745113285233;0.4228461994071787;0.3300048826936367;0.5363774282820296;0.9999793250169776
2.263291;0.9775152139087966;0.416691064875532;0.42628658867344643;0.31822577101971483;0.3255426253151147;0.9856347619190096;1.0000069789953974;10.000081337443872;0.41677022306004446;0.4536567420176383;0.45365741727403774;0.42284624178686564;0.33000489750829914;0.5363773743255863;0.9999791788110943
2.273291;0.9775153415963954;0.41669094823589253;0.4262866652708106;0.31822569042035526;0.3255425923263818;0.985634903582823;1.0000067450459333;10.000082618384218;0.41677022151148335;0.453656711047992;0.45365738541675954;0.42284628271687547;0.3300049121093487;0.5363773189929014;0.9999790362595625
2.283291;0.9775154556689635;0.4166908303826266;0.42628674123763055;0.3182256105548717;0.3255425600634169;0.9856350442807406;1.0000065111933272;10.000083882523208;0.41677022615794485;0.4536566822837088;0.45365735539629737;0.4228463222468268;0.3300049264307058;0.5363772624339708;0.9999788980712934
2.293291;0.977515556160925;0.41669071149700465;0.42628681631962323;0.3182255314754833;0.3255425284745328;0.9856351835164694;1.0000062774138956;10.000085126588347;0.41677023711133104;0.4536566557050572;0.4536573270165419;0.422846360383135;0.33000494040947;0.5363772047574482;0.9999787649715285
2.303291;0.9775156431655458;0.41669059176010026;0.4262868902673048;0.31822545320292206;0.3255424975235615;0.9856353207866269;1.0000060436742542;10.000086347584757;0.4167702544976383;0.45365663131279554;0.4536573000980326;0.4228463970682534;0.33000495398991864;0.5363771460558052;0.9999786376220643
2.313291;0.9775157168261189;0.4166904713964778;0.42628696285886114;0.31822537569959114;0.3255424672055266;0.9856354556000492;1.0000058100272364;10.000087542556695;0.4167702784333845;0.4536566091343336;0.4536572744969848;0.42284643218328966;0.33000496713237926;0.5363770864717123;0.999978516531516
2.323291;0.9775157773151382;0.41669035066872984;0.4262870339134678;0.31822529889371093;0.3255424375311426;0.9856355875755867;1.0000055766732838;10.000088708735692;0.4167703089531585;0.4536565892432451;0.4536572500817756;0.4228464655704698;0.33000497979861276;0.5363770262338828;0.9999784020526905
2.333291;0.9775158248288222;0.4166902298265876;0.4262871032826706;0.318225222719041;0.32554240851365573;0.9856357164529088;1.0000053439332406;10.000089843828338;0.41677034597197066;0.45365657174216156;0.45365722671778386;0.42284649705720406;0.33000499192494215;0.5363769656419842;0.9999782944675725
2.343291;0.9775158595830121;0.41669010905991766;0.4262871708281005;0.31822514713667016;0.3255423801857406;0.9856358419838901;1.0000051120935078;10.000090946163176;0.41677038931841665;0.4536565567241648;0.453657204271115;0.4228465264597836;0.33000500341987143;0.5363769050337985;0.999978194096091
2.353291;0.9775158817761356;0.4166899884752847;0.42628723641785365;0.31822507215936013;0.32554235262919934;0.9856359638246194;1.0000048812827438;10.000092014212793;0.4167704387780413;0.453656544261516;0.4536571826008466;0.4228465535843728;0.3300050141786651;0.5363768447340748;0.9999781013221362
2.363291;0.9775158915292755;0.4166898681156813;0.42628729993328884;0.3182249978583611;0.3255423259809204;0.9856360814750568;1.0000046515241072;10.000093045750535;0.41677049411230144;0.45365653443683995;0.45365716155945096;0.42284657824605487;0.3300050240996345;0.536376785001253;0.9999780164970261
2.373291;0.9775158888773544;0.4166897480222462;0.4262873612578646;0.31822492432085586;0.3255423004121788;0.9856361943293156;1.0000044228410958;10.000094037605926;0.41677055507514443;0.4536565273944353;0.45365714100435056;0.42284660027979454;0.3300050331114667;0.5363767260286735;0.9999779398509178
2.383291;0.9775158738572906;0.41668962828543143;0.4262874202555661;0.31822485161198294;0.3255422760988141;0.9856363018454669;1.0000041952359258;10.000094986354922;0.4167706214333521;0.45365652335675527;0.45365712079199155;0.422846619524666;0.3300050412116293;0.5363766679877121;0.9999778715054469
2.393291;0.9775158466054031;0.41668950904218893;0.42628747674620787;0.3182247797819205;0.3255422531927491;0.9856364036466961;1.0000039686117956;10.000095889003957;0.4167706929780623;0.4536565225833901;0.4536571007867346;0.4228466358177514;0.330005048478549;0.5363766110559706;0.9999778115151082
2.403291;0.9775158073889811;0.41668939042878883;0.4262875304886033;0.3182247088835941;0.3255422318049465;0.9856364994768282;1.0000037427846324;10.000096742844203;0.41677076951552516;0.45365652531397177;0.4536570808901749;0.4228466490108761;0.33000505503144084;0.5363765554174847;0.9999777598686326
2.413291;0.9775157565982766;0.4166892725330291;0.42628758119086935;0.3182246389662654;0.32554221201418426;0.9856365891375619;1.000003517550201;10.000097545074848;0.416770850844586;0.45365653173703974;0.4536570610225487;0.4228466589699585;0.3300050609787363;0.5363765012406733;0.9999777164806528
2.423291;0.9775156947117257;0.41668915537280815;0.42628762853622987;0.31822457006012356;0.32554219389116434;0.9856366724654727;1.0000032927430083;10.000098292810925;0.41677093675712507;0.453656541993866;0.45365704108620475;0.4228466655503225;0.3300050664105086;0.5363764486657557;0.9999776812153744
2.433291;0.9775156222712905;0.41668903890080555;0.42628767221306607;0.3182245021893997;0.32554217750737435;0.985636749307034;1.0000030682257404;10.000098983187433;0.41677102705414326;0.45365655620197426;0.45365702099671135;0.42284666858103737;0.3300050714216536;0.5363763978427812;0.999977653959255
2.443291;0.9775155399088741;0.41668892303128746;0.426287711947862;0.31822443540875833;0.32554216293270744;0.9856368194901395;1.0000028438122706;10.000099613316474;0.4167711215450992;0.4536565744769819;0.45365700073735904;0.4228466678762786;0.33000507611824287;0.5363763489767998;0.999977634705601
2.453291;0.9775154483460097;0.4166888076823822;0.42628774752086496;0.3182243698220227;0.3255421502388501;0.9856368828306641;1.0000026192969012;10.000100180076934;0.41677122004454115;0.4536565969332993;0.45365698035212715;0.4228466632590533;0.3300050806076287;0.5363763023052893;0.99997762351616
2.463291;0.9775153483294028;0.4166886928023418;0.4262877787572265;0.31822430557048004;0.3255421394879399;0.9856369391681415;1.0000023945796606;10.000100679768073;0.41677132234732395;0.4536566236532615;0.4536569599001691;0.42284665456713094;0.33000508500262465;0.5363762580342903;0.9999776204000959
2.473291;0.9775152406283085;0.4166885783488073;0.42628780552014234;0.3182242428194123;0.32554213069984006;0.9856369884315219;1.0000021697015158;10.000101108023944;0.4167714281619893;0.4536566546516459;0.4536569394471776;0.4228466416536075;0.33000508942714135;0.5363762163184574;0.999977625341087
2.483291;0.9775151261036772;0.4166884642662408;0.42628782772268925;0.3182241817591704;0.32554212384068987;0.9856370307147545;1.000001944807001;10.00010146038374;0.41677153709481496;0.45365668987912555;0.45365691907993294;0.4228466244156802;0.330005093989611;0.5363761772909535;0.9999776384081275
2.493291;0.9775150057019113;0.4166883505133393;0.4262878453348077;0.3182241225999566;0.3255421188332556;0.9856370662652567;1.000001720106461;10.000101732843738;0.41677164872384526;0.45365672926856515;0.45365689888201094;0.4228466028192589;0.33000509875136075;0.5363761410858868;0.9999776597416792
2.503291;0.9775148803880302;0.41668823710270253;0.42628785836902905;0.3182240655539698;0.3255421155408192;0.985637095402607;1.000001495829948;10.000101921831837;0.4167717626559008;0.45365677277677935;0.4536568789114194;0.4228465768789799;0.3300051037305851;0.5363761078411468;0.9999776895051077
2.513291;0.9775147511198838;0.4166881241100426;0.42628786686838677;0.3182240108237958;0.32554211375124237;0.9856371184660057;1.000001272211665;10.00010202418509;0.41677187851559205;0.4536568203717887;0.45365685923290355;0.4228465466320674;0.33000510891401014;0.536376077694144;0.9999777279050038
2.523291;0.9775146188429182;0.416688011650042;0.4262878709039163;0.3182239585991831;0.32554211321817345;0.9856371357729109;1.0000010495140945;10.000102037022277;0.4167719959209962;0.45365687199842913;0.4536568399530156;0.42284651213527097;0.33000511424425794;0.5363760507630652;0.9999777752213656
2.533291;0.9775144844498183;0.4166878998323276;0.42628787056744205;0.31822390905279674;0.32554211372955566;0.9856371475967681;1.0000008280314927;10.000101957329173;0.416772114489009;0.45365692758882936;0.4536568212069749;0.4228464734510974;0.33000511960465634;0.5363760271150225;0.9999778318651075
2.543291;0.977514348718624;0.4166877887466706;0.42628786596822604;0.31822386232915767;0.3255421151478972;0.9856371542234884;1.0000006080515256;10.000101782012266;0.41677223385915;0.4536569870904527;0.453656803107398;0.4228464306235989;0.3300051248287032;0.536376006737394;0.9999778984156575
2.553291;0.9775142122899393;0.41668767848986316;0.4262878572380363;0.31822381852828746;0.32554211741801603;0.9856371560055327;1.0000003898284882;10.000101508161356;0.4167723537024184;0.45365705047347227;0.45365678569671986;0.4228463836885044;0.3300051297290114;0.536375989528446;0.9999779755086792
2.563291;0.9775140757381969;0.4166875691681721;0.4262878445360724;0.31822377769202403;0.3255421205633192;0.9856371533177228;1.0000001736058022;10.00010113287252;0.4167724737024193;0.45365711774881473;0.45365676895027596;0.42284633270171795;0.3300051341282511;0.5363759753116792;0.9999780636984513
2.573291;0.9775139397187749;0.41668746086348035;0.42628782805217214;0.3182237397947749;0.32554212467816185;0.9856371464899182;0.9999999596745781;10.00010065338414;0.41677259351849044;0.4536571889784224;0.45365675281692897;0.42284627774463873;0.3300051378802325;0.5363759638735492;0.9999781634210645
2.583291;0.9775138050376302;0.4166873536251582;0.42628780799700416;0.3182237047510506;0.3255421299085471;0.985637135801056;0.9999997484632277;10.000100067838057;0.416772712757766;0.4536572642267322;0.45365673724455813;0.4228462189290725;0.33000514087505334;0.5363759549997003;0.999978274976998
2.593291;0.9775136725371578;0.4166872474908029;0.42628778458155403;0.318223672447195;0.32554213641566204;0.9856371215029781;0.9999995406081532;10.00009937559916;0.41677283098170065;0.4536573435084845;0.4536567221803912;0.4228461564061182;0.3300051430338609;0.5363759484761149;0.9999783985779755
2.603291;0.9775135429017054;0.4166871424971479;0.4262877580108162;0.31822364276797344;0.3255421443360174;0.9856371038240993;0.999999336943025;10.000098576827286;0.4167729477562512;0.45365742680473903;0.4536567075505624;0.42284609034855497;0.33000514429588845;0.5363759440895253;0.999978534464827
2.613291;0.977513416531157;0.4166870386782581;0.42628772849006297;0.3182236156007241;0.3255421537702066;0.9856370829565939;0.9999991384021926;10.000097672187682;0.416773062728561;0.4536575141048016;0.45365669323326996;0.42284602091966383;0.3300051445964121;0.5363759416518334;0.9999786829164093
2.623291;0.9775132935276916;0.41668693605365575;0.42628769621757134;0.3182235908352437;0.3255421648049442;0.9856370591375964;0.9999989458597678;10.000096663123436;0.4167731756664516;0.45365760540683214;0.45365667905966467;0.42284594825480676;0.3300051438514235;0.5363759410209772;0.9999788441260873
2.633291;0.9775131737800415;0.4166868346108538;0.4262876613446202;0.3182235683711798;0.325542177531543;0.9856370328380342;0.9999987600310685;10.000095551941367;0.41677328643018496;0.4536577006841894;0.4536566648401077;0.4228458724636787;0.33000514196067243;0.536375942122099;0.9999790180781002
2.643291;0.9775130571103493;0.4166867343049232;0.42628762392716096;0.3182235481242025;0.3255421920388163;0.9856370048150839;0.9999985815246734;10.00009434142081;0.4167733949238366;0.4536577998658842;0.4536566504072117;0.4228457936450623;0.3300051388124095;0.5363759449661781;0.9999792045647232
2.653291;0.9775129433705719;0.4166866350843206;0.4262875839346764;0.3182235300283073;0.325542208390487;0.9856369759461159;0.9999984108934132;10.000093035108348;0.41677350106208977;0.45365790283933216;0.45365663567810927;0.42284571190985915;0.33000513427435035;0.5363759496536215;0.9999794033685772
2.663291;0.9775128323953407;0.41668653691668933;0.42628754131393254;0.3182235140482014;0.32554222661517684;0.9856369470757872;0.9999982486035471;10.000091637978564;0.4167736047676668;0.45365800944177465;0.45365662070595525;0.4228456274118757;0.33000512818419164;0.5363759563641761;0.9999796144014617
2.673291;0.977512723883725;0.41668643978997727;0.42628749602116334;0.3182235001860866;0.3255422467256697;0.9856369189936818;0.9999980950416225;10.00009015574308;0.41677370599645847;0.45365811945476553;0.45365660567779426;0.4228455403575959;0.33000512035871704;0.5363759653160663;0.9999798376793377
2.683291;0.9775126173311549;0.4166863437165178;0.42628744800452445;0.31822348846101334;0.3255422687272688;0.9856368924287047;0.999997950577748;10.000088593567646;0.4167738047400528;0.45365823263361255;0.45365659085118615;0.42284545099594395;0.33000511061602406;0.5363759767009277;0.9999800732390846
2.693291;0.9775125121141168;0.4166862487573468;0.4262873972163645;0.31822347889046715;0.32554229259381484;0.9856368680058436;0.9999978156064616;10.000086955846253;0.416773900991708;0.4536583487368225;0.4536565764860277;0.42284535962590686;0.3300050987945359;0.5363759906338894;0.9999803210688999
2.703291;0.9775124077275933;0.41668615502980855;0.4262873436664607;0.31822347149653984;0.32554231826159413;0.9856368462464423;0.9999976905491907;10.000085246937703;0.416773994715419;0.4536584675219673;0.4536565628174596;0.422845266608422;0.3300050847671795;0.5363760071446543;0.99998058107284
2.713291;0.9775123039715098;0.41668606268744607;0.4262872874261604;0.3182234663237336;0.32554234565560414;0.9856368276243538;0.9999975758399078;10.00008347210939;0.41677408584213743;0.4536585887209412;0.45365655002984534;0.42284517234069346;0.3300050684463121;0.5363760262021758;0.9999808530704211
2.723291;0.9775122009579165;0.41668597189452306;0.4262872285736679;0.3182234634458115;0.325542374711479;0.9856368125986152;0.999997471910907;10.000081637856699;0.41677417429273955;0.45365871202021835;0.4536565382188238;0.42284507718630854;0.33000504977552264;0.5363760477568554;0.9999811368185013
2.733291;0.977512099044284;0.4166858828047723;0.4262871671621879;0.318223462953084;0.32554240538019397;0.9856368015888253;0.9999973791705077;10.000079751469961;0.41677425999492757;0.45365883706682036;0.4536565274021555;0.4228449814138969;0.3300050287232562;0.5363760717848287;0.9999814320390321
2.743291;0.9775119987842238;0.41668579554881763;0.42628710322765945;0.3182234649474136;0.3255424376196726;0.9856367949306399;0.9999972979697054;10.000077820768274;0.4167743428796978;0.45365896350145696;0.4536565175880343;0.42284488520654523;0.33000500528334314;0.5363760982975039;0.9999817384052109
2.753291;0.9775119008777308;0.41668571022890427;0.42628703681682883;0.31822346955346226;0.32554247138280124;0.9856367928937014;0.9999972285627721;10.000075854294824;0.41677442289006633;0.45365909099858515;0.45365650885780884;0.4228447887128945;0.3300049794749988;0.5363761273114783;0.9999820555008265
2.763291;0.9775118061066979;0.4166856269115225;0.42628696801626415;0.3182234769270346;0.3255425066178983;0.9856367957562898;0.9999971710230853;10.000073861369478;0.41677449998872634;0.453659219261975;0.45365650141930725;0.42284469208196696;0.33000495133464214;0.5363761588207705;0.9999823828128875
2.773291;0.977511715240738;0.41668554563396787;0.42628689693376876;0.3182234872549186;0.3255425432770224;0.9856368038087586;0.9999971251638307;10.000071851837884;0.4167745741394456;0.45365934797284485;0.45365649557819276;0.42284459548405584;0.3300049208989875;0.536376192787873;0.9999827197876086
2.783291;0.9775116289036909;0.41668546644488724;0.42628682364979287;0.3182235007367024;0.32554258131650804;0.9856368173021587;0.9999970905852581;10.000069835518765;0.4167746453023227;0.45365947677004026;0.45365649164130745;0.4228444991078573;0.3300048881998873;0.5363762291471161;0.999983065912947
2.793291;0.9775115474450464;0.4166853894335642;0.4262867482122729;0.3182235175521047;0.32554262069802536;0.985636836460981;0.9999970668083598;10.000067821257186;0.4167747134631574;0.4536596052835092;0.4536564898470512;0.4228444031077213;0.3300048532822593;0.5363762678284171;0.9999834207477251
2.803291;0.9775114709065356;0.41668531471040027;0.4262866706766571;0.3182235378340908;0.32554266140717086;0.9856368615001972;0.999997053379946;10.000065816570656;0.4167747786646011;0.4536597331729282;0.45365649036761474;0.4228443075583318;0.33000481622216077;0.5363763087832878;0.9999837839339292
2.813291;0.9775113991726625;0.41668524237629884;0.42628659112641226;0.31822356163913645;0.32554270346979364;0.9856368925919531;0.9999970499036379;10.000063828623343;0.4167748410127068;0.4536598601386427;0.4536564933251904;0.4228442124900177;0.3300047771206708;0.5363763519772903;0.9999841552169302
2.823291;0.9775113321708612;0.4166851724938442;0.4262865096445029;0.3182235889270849;0.32554274693990437;0.9856369298779284;0.9999970559872734;10.000061865050633;0.41677490064309075;0.4536599859081683;0.45365649878472075;0.4228441179444772;0.3300047360877923;0.536376397373535;0.9999845343791953
2.833291;0.9775112698720743;0.41668510505275613;0.42628642627060537;0.3182236195930434;0.3255427918887875;0.9856369735055007;0.9999970711491378;10.000059933494594;0.41677495765057043;0.45366011024112857;0.4536565067698283;0.42284402396145393;0.3300046932394821;0.5363764449334515;0.999984921122115
2.843291;0.9775112121184576;0.41668503996122047;0.426286340980248;0.3182236535125741;0.32554283841176684;0.9856370236021343;0.9999970947947581;10.000058041348755;0.41677501204607775;0.4536602329600443;0.4536565173017063;0.42284393054372027;0.3300046486966865;0.5363764946071434;0.9999853150175477
2.853291;0.9775111584853253;0.4166849770714418;0.42628625369879963;0.31822369053543187;0.3255428866069656;0.9856370802818776;0.9999971263139356;10.000056196577468;0.4167750637908217;0.4536603539398471;0.45365653040466447;0.42284383766667916;0.3300046025747756;0.5363765463078973;0.9999857155501719
2.863291;0.9775111082799018;0.41668491623049;0.4262861643420287;0.3182237304531615;0.3255429365328596;0.9856371437339575;0.9999971651404131;10.000054407994059;0.4167751128546763;0.453660473042111;0.4536565460790359;0.4228437453068297;0.3300045549718847;0.536376599888229;0.999986122187803
2.873291;0.9775110605905012;0.4166848573536482;0.4262860728491834;0.3182237729892835;0.3255429882038738;0.9856372142383676;0.9999972106754238;10.000052684488795;0.4167751592483241;0.4536605900723727;0.4536565642637051;0.4228436534536617;0.3300045059649691;0.536376655124137;0.999986534381588
2.883291;0.9775110143169652;0.41668480046526196;0.42628597917483685;0.31822381782149145;0.3255430416073365;0.9856372920369165;0.9999972622265085;10.00005103431444;0.41677520303440346;0.4536607047938031;0.4536565848009737;0.4228435621116321;0.3300044556131507;0.5363767117179342;0.9999869515097807
2.893291;0.9775109682882624;0.41668474564953617;0.42628588325784456;0.3182238646234333;0.32554309671333226;0.9856373771878746;0.9999973190439335;10.000049464658616;0.4167752443147561;0.453660816965416;0.45365660743338293;0.4228434713206898;0.3300044039663299;0.5363767693130548;0.99998737287489
2.903291;0.9775109214805727;0.4166846929566418;0.42628578503662107;0.31822391310384723;0.32554315350651836;0.9856374695058158;0.9999973803850158;10.00004798130556;0.41677528321145413;0.4536609263752098;0.4536566318451301;0.4228433811896167;0.33000435108203807;0.5363768275221471;0.9999877977461262
2.913291;0.9775108731742653;0.41668464236502434;0.4262856845093288;0.318223963015699;0.3255432120171297;0.9856375685633775;0.9999974455610329;10.000046588392188;0.41677531986146293;0.4536610328434787;0.45365665771667213;0.42284329189779435;0.33000429703442924;0.5363768859864233;0.999988225347505
2.923291;0.9775108229316418;0.4166845938240286;0.426285581747949;0.31822401412739704;0.3255432723081909;0.9856376737405839;0.9999975139774462;10.000045288308662;0.41677535441400343;0.45366113620649384;0.45365668475125676;0.4228432036566614;0.33000424190359556;0.5363769444288232;0.9999886547660326
2.933291;0.9775107704483837;0.41668454729943805;0.42628547685070056;0.3182240661931207;0.3255433344487086;0.9856377843418213;0.9999975851743484;10.00004408184927;0.41677538703364286;0.4536612363251006;0.4536567126547729;0.4228431166798433;0.3300041857620236;0.5363770026567934;0.999989084913705
2.943291;0.9775107154720207;0.4166845027641392;0.42628536990011207;0.31822411894691205;0.32554339850519765;0.9856378996992186;0.9999976588235716;10.000042968511636;0.4167754179109502;0.453661333121683;0.45365674108742104;0.4228430311877754;0.33000412865934076;0.5363770605431508;0.9999895146476229
2.953291;0.9775106578496441;0.41668446018138194;0.42628526094238234;0.3182241720969096;0.32554346454392025;0.9856380191520111;0.9999977346516181;10.000041947011509;0.4167754472548558;0.4536614266051297;0.45365676965097196;0.4228429474145591;0.3300040706053761;0.5363771180211091;0.9999899428871051
2.963291;0.9775105975760247;0.41668441953039137;0.4262851499789868;0.3182242253204994;0.3255435326335041;0.9856381419441032;0.9999978123194967;10.000041015760374;0.41677547525388214;0.45366151685805184;0.4536567979401124;0.42284286559582357;0.33000401158097575;0.5363771750831655;0.9999903685895033
2.973291;0.9775105347914537;0.4166843808335745;0.4262850369869632;0.3182242782927625;0.3255436028500084;0.9856382671452009;0.9999978913494708;10.00004017256982;0.41677550204924974;0.4536616040051299;0.4536568255857021;0.4228427859426363;0.33000395157322554;0.5363772317732488;0.9999907907371786
2.983291;0.977510469747806;0.416684344138575;0.42628492195811696;0.3182243307374016;0.32554367527969424;0.9856383936229954;0.9999979711646594;10.000039414464279;0.4167755277595627;0.4536616881992375;0.45365685222845065;0.4228427086318436;0.33000389058043816;0.5363772881818744;0.9999912084778753
2.993291;0.9775104027227535;0.41668430947785506;0.4262848049259736;0.31822438244622353;0.32554375001005675;0.9856385200896974;0.9999980511542375;10.000038738689168;0.41677555252935666;0.45366176960811255;0.45365687748067496;0.42284263382868675;0.33000382858449634;0.5363773444272647;0.9999916212675687
3.003291;0.9775103339426817;0.4166842768596228;0.4262846859691058;0.31822443324826705;0.32554382711586094;0.9856386452155085;0.9999981306294204;10.000038143224625;0.41677557654874353;0.45366184838554857;0.4536569009511855;0.422842561689371;0.3300037655435779;0.5363774006151403;0.9999920288723568
3.013291;0.9775102636201284;0.41668424630504003;0.4262845652081877;0.3182244829763188;0.32554390664481175;0.9856387676846506;0.9999982087378524;10.000037625719127;0.41677560002475084;0.4536619246690752;0.45365692230313676;0.4228424923308057;0.330003701399061;0.5363774568373387;0.9999924313604119
3.023291;0.9775101920249365;0.41668421788723964;0.4262844428256371;0.31822453147085333;0.32554398860555617;0.9856388862072429;0.9999982845035665;10.000037182702597;0.4167756231399942;0.45366199858990913;0.45365694127837863;0.4228424258318264;0.3300036360640237;0.5363775132020958;0.9999928291028432
3.033291;0.9775101194456655;0.4166841917293408;0.42628431909132863;0.31822457859997544;0.32554407296114035;0.9856389996172644;0.9999983569542943;10.00003681021442;0.4167756460399933;0.45366207025463584;0.45365695767595116;0.4228423622777146;0.33000356942209963;0.5363775698113956;0.9999932226379348
3.043291;0.9775100461110028;0.4166841679799326;0.42628419434057524;0.3182246242673926;0.32554415961706856;0.9856391069733828;0.9999984251784134;10.000036505121162;0.4167756688382323;0.4536621397292256;0.4536569713236658;0.4228423017757674;0.3300035013623091;0.536377626731183;0.9999936124786091
3.053291;0.9775099721680075;0.41668414680765725;0.4262840689143963;0.3182246684144556;0.3255442484226868;0.9856392075715196;0.9999984882954012;10.000036266019116;0.41677569160760775;0.4536622070376789;0.45365698206984906;0.4228422444110824;0.33000343181630515;0.5363776840372411;0.9999939990295819
3.063291;0.9775098976802797;0.4166841284038547;0.42628394312913376;0.31822471101922206;0.32554433921040454;0.9856393009197506;0.9999985454401037;10.000036092936378;0.4167757143672238;0.4536622721603827;0.4536569897611781;0.4228421902078288;0.33000336076878944;0.5363777418622582;0.9999943826049328
3.073291;0.9775098226223405;0.4166841129475446;0.4262838172883202;0.31822475208577006;0.32554443182327264;0.9856393866923601;0.9999985957925182;10.000035986415465;0.4167757370894776;0.45366233505125064;0.45365699420477296;0.42284213914058444;0.33000328824388614;0.5363778003606268;0.9999947634457386
3.083291;0.97750974688191;0.4166841005442197;0.4262836917057069;0.3182247916396635;0.32554452609282275;0.9856394646804697;0.9999986386237274;10.000035946851508;0.41677575971951064;0.4536623956603903;0.45365699516961405;0.4228420911653573;0.3300032142771077;0.536377859636565;0.9999951417003804
3.093291;0.9775096702943833;0.4166840912089053;0.42628356672267087;0.31822482973237864;0.3255446218175195;0.9856395347594995;0.9999986733625302;10.000035973833416;0.4167757821946094;0.45366245392343124;0.45365699243514435;0.4228420462298355;0.3300031388941304;0.5363779197015102;0.9999955174206215
3.103291;0.9775095927377871;0.4166840849126108;0.4262834426810153;0.31822486642587755;0.3255447187786505;0.9856395968632484;0.9999986996421357;10.000036065392298;0.4167758044603973;0.45366250973834527;0.453656985857229;0.42284200426004864;0.3300030621199935;0.5363779804780247;0.9999958906076264
3.113291;0.9775095141950481;0.4166840816268961;0.4262833198408188;0.31822490177764684;0.32554481676791985;0.9856396509559832;0.999998717244302;10.000036217798666;0.4167758264708485;0.4536625629710451;0.453656975408743;0.42284196515510114;0.33000298401576056;0.5363780418394168;0.9999962612756191
3.123291;0.9775094346778442;0.41668408131635504;0.4262831983348442;0.3182249358667663;0.3255449155977651;0.9856396970020398;0.999998726008132;10.000036426248673;0.4167758481764196;0.4536626134876962;0.4536569611487381;0.42284192880592786;0.33000290470927346;0.5363781036393486;0.9999966294952936
3.133291;0.9775093541395886;0.41668408389944117;0.42628307821229505;0.3182249688113734;0.32554501508646283;0.9856397349489366;0.9999987258585001;10.000036685813898;0.4167758695241504;0.45366266117297016;0.4536569431413226;0.4228418951170163;0.3300028243869746;0.5363781657140109;0.9999969953622533
3.143291;0.977509272512508;0.41668408922992134;0.4262829594963533;0.3182250007299668;0.3255451150364642;0.9856397647112053;0.9999987168838526;10.00003699195085;0.41677589046588354;0.45366270591100133;0.4536569214032831;0.42284186401316387;0.3300027432588054;0.5363782278892573;0.9999973589034794
3.153291;0.977509189795294;0.41668409713952853;0.4262828421963976;0.3182250317026477;0.32554521524129526;0.9856397861348694;0.9999986992960193;10.000037340545477;0.416775910963778;0.45366274757570657;0.45365689592001257;0.4228418354369996;0.33000266153321767;0.5363782899930188;0.9999977200714453
3.163291;0.9775091060736479;0.4166841075070513;0.4262827263134843;0.31822506177042253;0.32554531551717353;0.9856397989700686;0.9999986733547309;10.00003772756501;0.4167759309956653;0.4536627860539821;0.45365686669192046;0.4228418093468589;0.3300025794059413;0.5363783518640658;0.9999980788272886
3.173291;0.9775090214493036;0.41668412027711393;0.4262826118734124;0.3182250909384362;0.32554541572351275;0.9856398028856957;0.9999986393818497;10.000038148779332;0.4167759505532326;0.4536628212442383;0.45365683374502525;0.4228417857261413;0.33000249704508655;0.5363784133599181;0.9999984351739578
3.183291;0.9775089359547491;0.4166841354462718;0.4262824989472062;0.3182251191866352;0.3255455157531043;0.9856397974971707;0.9999985977760025;10.00003859976224;0.41677596962574004;0.45366285302666737;0.4536567970959417;0.4228417646068794;0.33000241457809837;0.5363784743674113;0.9999987891532253
3.193291;0.9775088494957345;0.41668415306052164;0.4262823876186557;0.3182251465082449;0.3255456155000141;0.9856397823867845;0.9999985489444161;10.000039075706495;0.4167759881701597;0.4536628812797633;0.45365675673555866;0.4228417460731099;0.3300023320953852;0.5363785348253367;0.9999991408210828
3.203291;0.9775087618175491;0.4166841731917189;0.42628227794066326;0.3182251729222281;0.3255457148448842;0.9856397571942376;0.9999984932364101;10.000039571439244;0.4167760060880841;0.45366290593929853;0.4536567126545294;0.42284173021616667;0.3300022496600859;0.5363785947247769;0.9999994901914264
3.213291;0.9775086725151151;0.41668419589120204;0.42628216993468104;0.31822519843650693;0.3255458136643601;0.9856397217344318;0.9999984309504668;10.000040081889972;0.4167760232288981;0.45366292701902267;0.45365666485817574;0.42284171708422613;0.33000216731920823;0.5363786540696296;0.999999837229404
3.223291;0.9775085810896563;0.4166842211594606;0.42628206360732235;0.3182252230349609;0.3255459118300219;0.9856396759856536;0.999998362381013;10.000040602331135;0.41677603941151975;0.45366294458536904;0.45365661335203783;0.4228417066825442;0.3300020851252781;0.5363787128446206;1.0000001818529283
3.233291;0.9775084870553664;0.41668424894066847;0.42628195895928217;0.31822524670685287;0.32554600921033666;0.9856396199907527;0.9999982878620057;10.000041128447185;0.41677605445480415;0.45366295872957185;0.45365655812173744;0.42284169900214436;0.33000200315023;0.5363787710248419;1.0000005238763712
3.243291;0.9775083900464757;0.4166842791511576;0.42628185601411483;0.31822526945277557;0.3255461056939278;0.9856395538086711;0.9999982077383858;10.000041656635192;0.4167760681924378;0.453662969547605;0.45365649910418504;0.42284169402686017;0.3300019214788353;0.5363788286317134;1.0000008629840955
3.253291;0.9775082898336445;0.41668431172036163;0.42628175485212877;0.31822529124579885;0.32554620120202665;0.9856394775319257;0.9999981222762936;10.000042184018943;0.4167760804544353;0.45366297713386694;0.45365643615927326;0.42284169172428204;0.3300018401972035;0.536378885787279;1.0000011987655595
3.263291;0.9775081862476566;0.41668434659526926;0.4262816556092793;0.31822531199947457;0.32554629567124754;0.9856393913232947;0.9999980316774197;10.000042707911003;0.4167760910438617;0.4536629816019206;0.4536563691022949;0.4228416920335136;0.3300017593837447;0.5363789426950996;1.0000015307689585
3.273291;0.9775080790759918;0.4166843837099859;0.42628155844307564;0.3182253315905762;0.32554638901811084;0.9856392954231851;0.9999979361939768;10.000043225353716;0.4167760997301793;0.45366298311146375;0.45365629780334793;0.42284169484772405;0.33000167910407;0.5363789995628911;1.0000018585770953
3.283291;0.9775079680064911;0.4166844229560452;0.42628146348198687;0.3182253499137229;0.3255464811094543;0.9856391900713777;0.9999978361786556;10.000043733046487;0.41677610626936884;0.4536629818616514;0.4536562222640257;0.4228417000190908;0.3300015994181331;0.5363790565319304;1.0000021818687927
3.293291;0.9775078526405492;0.41668446419024724;0.4262813707997669;0.3182253669124204;0.3255465717803145;0.9856390754138908;0.9999977320600718;10.00004422783891;0.41677611043854657;0.4536629780756491;0.45365614261329623;0.4228417074028467;0.3300015203954591;0.5363791136534304;1.0000025003768036
3.303291;0.9775077325148951;0.4166845072741236;0.4262812804459603;0.31822538256776073;0.3255466608865177;0.9856389515865571;0.999997624320124;10.000044707833656;0.4167761120383108;0.45366297201497835;0.4536560590576316;0.42284171690564665;0.33000144212159016;0.5363791709221555;1.0000028137909376
3.313291;0.9775076070839639;0.4166845520778997;0.426281192482174;0.31822539685140533;0.32554674831268726;0.985638818904642;0.9999975134815576;10.000045173076469;0.4167761108785848;0.453662963989693;0.4536559718383126;0.42284172848979207;0.33000136468632757;0.5363792283297003;1.0000031217636138
3.323291;0.9775074756874689;0.41668459844337313;0.42628110697692584;0.3182254096799044;0.32554683393583156;0.9856386778996841;0.9999974000767987;10.000045624981245;0.4167761067973404;0.4536629543400061;0.45365588120918826;0.42284174213144665;0.33000128816932806;0.5363792858998874;1.0000034239815685
3.333291;0.9775073375573545;0.41668464617572687;0.42628102398581813;0.3182254209245569;0.32554691762032584;0.9856385292212336;0.9999972845929957;10.000046065011988;0.4167760997093506;0.45366294341598606;0.4536557874209109;0.42284175779284094;0.33000121264572596;0.5363793437033071;1.0000037201452328
3.343291;0.9775071918617071;0.4166846950580273;0.4262809435489784;0.31822543046082724;0.32554699924436376;0.9856383735238928;0.999997167449566;10.000046493617898;0.41677608963146473;0.4536629315679127;0.4536556907006096;0.42284177543394375;0.33000113819110166;0.5363794018348624;1.000004009889665
3.353291;0.9775070377243849;0.41668474484151546;0.42628086569255375;0.31822543819870364;0.3255470787073003;0.9856382113125195;0.9999970490562798;10.000046910002272;0.4167760766423724;0.453662919143406;0.45365559124821253;0.4228417950218336;0.3300010648715125;0.5363794603621775;1.0000042927783894
3.363291;0.9775068742676385;0.4166847952512152;0.4262807904170029;0.3182254440878571;0.3255471559222386;0.985638042799183;0.9999969298935018;10.000047312604645;0.4167760608412172;0.45366290650128555;0.4536554892756545;0.4228418165240843;0.3300009927420389;0.5363795193004606;1.0000045683843957
3.373291;0.9775067007616616;0.4166848460339545;0.42628071769864795;0.3182254481196949;0.325547230817408;0.985637867897032;0.9999968105373034;10.000047699457417;0.41677604235785304;0.45366289402604754;0.45365538505411424;0.4228418399042416;0.33000092183828406;0.5363795786334155;1.0000048363685632
3.383291;0.9775065167323053;0.4166848969830122;0.42628064753141726;0.3182254503243609;0.32554730333719656;0.9856376863418985;0.9999966915886717;10.000048068096167;0.4167760213542484;0.4536628821263263;0.45365527891977186;0.4228418651173177;0.33000085214665836;0.5363796383401893;1.000005096487228
3.393291;0.9775063219186221;0.41668494792208244;0.4262805799725381;0.3182254507507822;0.3255473734441947;0.9856374978157574;0.9999965735350739;10.000048415717561;0.4167759979927465;0.45366287123996446;0.4536551712503992;0.42284189209312784;0.3300007836011264;0.5363796983912551;1.0000053485771765
3.403291;0.9775061162032366;0.41668499870437725;0.4262805151403702;0.3182254494311761;0.3255474411331729;0.9856373020038948;0.999996456718181;10.000048739381219;0.41677597240788655;0.45366286181377563;0.45365506244011944;0.42284192071526183;0.3300007161282837;0.5363797587192791;1.0000055925749816
3.413291;0.9775058995060038;0.416685049220865;0.4262804531773595;0.3182254463431397;0.32554750643254465;0.985637098651193;0.9999963414701782;10.000049035743086;0.4167759447056626;0.4536628542268846;0.45365495288752894;0.422841950823607;0.33000064967739695;0.536379819194611;1.0000058285358802
3.423291;0.9775056716441223;0.41668509937708176;0.4262803942174837;0.3182254413899259;0.3255475693879686;0.9856368876070537;0.9999962282429089;10.000049301238063;0.4167759149923137;0.4536628487374474;0.45365484301992404;0.4228419822479416;0.33000058419185524;0.5363798796357137;1.0000060566095803
3.433291;0.9775054323629827;0.416685149067022;0.42628033836424906;0.3182254344046995;0.32554763006780346;0.9856366688032313;0.9999961176296515;10.000049532902208;0.4167758833896103;0.4536628454966597;0.45365473332715306;0.4228420148342871;0.3300005195788967;0.536379939835372;1.0000062769804763
3.443291;0.9775051815298244;0.41668519818500177;0.42628028568051196;0.3182254251626694;0.3255476885822331;0.9856364422501719;0.9999960103307138;10.000049728651765;0.41677585000713274;0.4536628445719904;0.4536546243473613;0.422842048429349;0.3300004557223169;0.536379999554003;1.0000064898039307
3.453291;0.9775049192676419;0.416685246654394;0.4262802361958702;0.3182254134009253;0.3255477450777396;0.9856362080996888;0.9999959070864544;10.000049887021982;0.416775814913564;0.45366284596053746;0.45365451661175243;0.42284208285192704;0.3300003925096536;0.5363800585103444;1.000006695169407
3.463291;0.977504645956109;0.4166852944476271;0.4262801899194139;0.31822539884880835;0.32554779972575565;0.9856359667290924;0.9999958085961483;10.000050007160267;0.41677577815021577;0.45366284962940867;0.453654410598347;0.4228421178981069;0.33000032985566036;0.5363801164046237;1.0000068931148585
3.473291;0.9775043621770959;0.4166853415923938;0.42628014683911275;0.3182253812364966;0.32554785272513975;0.9856357187570355;0.9999957154583935;10.000050088752541;0.4167757397719303;0.4536628555753551;0.45365430673010304;0.42284215337035935;0.3300002677185919;0.5363801729437779;1.0000070836656
3.483291;0.9775040686691818;0.41668538814884665;0.42628010690085344;0.318225360270663;0.3255479042990745;0.9856354648937694;0.9999956281186386;10.000050131679783;0.4167756998654249;0.4536628638354938;0.4536542053955218;0.42284218908170357;0.3300002060909027;0.5363802278587035;1.0000072668557043
3.493291;0.9775037662868931;0.4166854341725652;0.4262800699942899;0.31822533563627947;0.3255479546754892;0.9856352057658505;0.9999955468565378;10.000050135933652;0.41677565852653026;0.4536628744240045;0.45365410693996;0.42284222482610845;0.3300001449765326;0.5363802809196541;1.0000074427539432
3.503291;0.9775034559574025;0.41668547970860076;0.42628003597983594;0.31822530705884733;0.32554800405741674;0.9856349419211995;0.9999954718374668;10.000050101625046;0.4167756158323973;0.453662887265956;0.4536540116490741;0.4228422603624532;0.3300000843927722;0.5363803319532732;1.0000076114834735
3.513291;0.9775031386607586;0.41668552481060694;0.4262800047292003;0.31822527436414505;0.3255480526023636;0.9856346739149974;0.999995403123124;10.00005002873018;0.4167755718375297;0.4536629021837171;0.4536539197580699;0.4228422954429945;0.3300000243888829;0.536380380854206;1.0000077732040322
3.523291;0.977502815399918;0.4166855695500821;0.42627997613548246;0.3182252374796072;0.32554810042172544;0.9856344022978923;0.9999953406082636;10.000049917016787;0.4167755265915127;0.45366291892639415;0.4536538314557538;0.4228423298661436;0.32999996503779155;0.5363804275537172;1.0000079281018397
3.533291;0.9775024871590339;0.4166856140161728;0.42627995010544484;0.318225196409343;0.3255481475850309;0.9856341275766726;0.9999952839839064;10.000049766769779;0.41677548017714666;0.453662937226717;0.4536537468739181;0.42284236350909504;0.32999990640238924;0.536380471969325;1.0000080763905526
3.543291;0.9775021549223925;0.41668565830004606;0.42627992656011277;0.3182251512218697;0.32554819411596503;0.9856338502712841;0.9999952328065903;10.000049579552227;0.416775432745896;0.45366295683373314;0.4536536661000471;0.4228423963112176;0.3299998485163789;0.5363805140066863;1.000008218294796
3.553291;0.9775018196649379;0.41668570246938946;0.4262799054422999;0.31822510203809695;0.32554823999038074;0.9856335709686684;0.9999951866731559;10.000049357934005;0.41677538450015156;0.4536629774754413;0.4536535892067918;0.4228424282222939;0.32999979138125557;0.5363805536004852;1.0000083540557754
3.563291;0.9775014822537232;0.41668574658651103;0.4262798867048019;0.31822504900454696;0.32554828515178574;0.9856332902831373;0.9999951453762074;10.00004910521277;0.4167753356289956;0.45366299881489214;0.4536535162487438;0.4228424591590736;0.3299997349597536;0.5363805907213526;1.0000084839431898
3.573291;0.9775011434216331;0.41668579076754725;0.4262798702699731;0.31822499227629647;0.32554832953564794;0.9856330088167681;0.9999951089019257;10.000048825659793;0.4167752862684367;0.4536630204657241;0.4536534472521603;0.4228424890033383;0.3299996791695086;0.5363806253433075;1.0000086082404518
3.583291;0.9775008038362623;0.41668583520146907;0.42627985602276997;0.3182249320362578;0.3255483730849858;0.985632727144124;0.999995077340143;10.000048524171811;0.41677523650894027;0.4536630420451419;0.4536533822392569;0.4228425176298751;0.32999962388375886;0.5363806574387829;1.0000087272689324
