time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.593291;0.9775004641663702;0.4166858800913452;0.4262798438747244;0.31822486852084747;0.32554841575162136;0.9856324457670971;0.9999950508579897;10.000048205330103;0.4167751864115294;0.4536630632274679;0.45365332123065544;0.4228425449099961;0.3299995689425869;0.5363806870039877;1.0000088414263728
3.603291;0.9775001251705301;0.41668592557731915;0.42627983381339624;0.3182248020089877;0.32554845748419386;0.9856321650662869;0.9999950297029372;10.000047872493797;0.4167751360171393;0.45366308376891806;0.4536532641986285;0.4228425706730677;0.3299995141633847;0.5363807140572011;1.000008951168248
3.613291;0.977499787771701;0.41668597171057437;0.426279825872097;0.3182247327869036;0.32554849822035253;0.9856318852919111;0.9999950141474278;10.000047527574397;0.4167750853635647;0.45366310349377165;0.45365321104636974;0.4228425946791214;0.3299994593351936;0.536380738605631;1.0000090570092122
3.623291;0.9774994530217941;0.4166860184640809;0.42627982009322335;0.31822466111543907;0.3255485378976276;0.9856316065872929;0.9999950044203605;10.000047172052634;0.4167750345120057;0.4536631222666314;0.45365316165076774;0.4228426166285734;0.3299994042293763;0.5363807606274361;1.0000091595481506
3.633291;0.9774991219878202;0.41668606574343947;0.4262798165318876;0.318224587216088;0.32554857646644286;0.9856313290145433;0.9999950007119768;10.000046808320171;0.4167749835667244;0.4536631399671803;0.45365311591744445;0.4228426361863149;0.3299993486496217;0.5363807800928183;1.0000092593943686
3.643291;0.977498795651545;0.4166861134080416;0.42627981523339237;0.31822451129973217;0.3255486138847425;0.9856310525566877;0.9999950032297829;10.000046440130872;0.4167749326668394;0.4536631564629854;0.45365307379967096;0.4228426530175535;0.32999929246304904;0.5363807969904009;1.0000093570267554
3.653291;0.9774984748590755;0.4166861612970796;0.42627981618459543;0.31822443361525254;0.3255486500965378;0.9856307771025957;0.999995012193184;10.000046072537556;0.41677488194851786;0.4536631715961608;0.4536530352758504;0.42284266683558297;0.32999923557417266;0.5363808113412343;1.000009452730922
3.663291;0.9774981602865345;0.416686209230553;0.4262798193035511;0.3182243544630952;0.3255486850155616;0.9856305024621338;0.9999950278040562;10.000045711926347;0.4167748315138758;0.45366318522096166;0.4536530003146115;0.4228426774327079;0.32999917789283434;0.5363808232024223;1.0000095466240648
3.673291;0.9774978524117083;0.41668625700441686;0.42627982445168755;0.31822427417720267;0.3255487185329806;0.9856302284603583;0.9999950502951833;10.000045365389372;0.416774781429074;0.453663197258915;0.4536529688647278;0.4228426846785981;0.3299991193364532;0.5363808326344736;1.000009638704806
3.683291;0.9774975515215918;0.41668630441925025;0.42627983143407056;0.3182241931099593;0.3255487505421197;0.9856299550606161;0.9999950799465777;10.000045039463377;0.4167747317221836;0.453663207696278;0.45365294085926194;0.42284268850192025;0.3299990598474234;0.536380839655922;1.0000097289238004
3.693291;0.9774972577390726;0.4166863513165536;0.42627983999976915;0.3182241116182187;0.3255487809588458;0.9856296823973077;0.9999951169942065;10.000044739532795;0.4167746823803807;0.45366321655537806;0.4536529161996476;0.42284268888244675;0.3299989993990826;0.5363808442368878;1.000009817227978
3.703291;0.9774969710601622;0.4166863975839192;0.4262798498674738;0.31822403003916716;0.32554880970612854;0.9856294107384258;0.9999951615699663;10.00004446986662;0.41677463337488674;0.45366322390163033;0.4536528947528827;0.4228426858633343;0.3299989379821569;0.5363808463197406;1.0000099035164853
3.713291;0.9774966914201929;0.41668644315447567;0.4262798607798411;0.3182239486847744;0.32554883666003165;0.9856291404629453;0.9999952137266797;10.000044233651147;0.416774584690346;0.4536632298510144;0.45365287640418184;0.4228426795521834;0.32999887559012053;0.5363808458397054;1.0000099875546247
3.723291;0.977496418746139;0.4166864880195765;0.42627987254388233;0.31822386786833456;0.32554886162922086;0.9856288720299506;0.9999952734623314;10.000044033271234;0.41677453632342387;0.4536632345500757;0.4536528611092011;0.4228426700986452;0.3299988122207274;0.5363808427307152;1.000010068943269
3.733291;0.9774961529842398;0.4166865322292004;0.426279885018127;0.3182237879149613;0.3255488843971864;0.9856286059128795;0.9999953407451411;10.000043870889707;0.4167744882559314;0.45366323816746557;0.4536528488937125;0.42284265768249185;0.32999874787231803;0.5363808369138537;1.0000101471937841
3.743291;0.9774958941650617;0.41668657585625707;0.42627989806994593;0.3182237091353111;0.32554890477168363;0.9856283425259409;0.9999954155603213;10.000043748594729;0.4167744404313296;0.45366324091557864;0.4536528398270735;0.42284264251695497;0.32999868253526476;0.5363808283120225;1.0000102218766906
3.753291;0.9774956424684501;0.4166866189362774;0.42627991155692946;0.3182236318116711;0.32554892261733304;0.9856280822009434;0.9999954979051014;10.000043668043082;0.4167743927494036;0.4536632430720848;0.4536528339882733;0.4228426248382662;0.32999861621236554;0.5363808169077934;1.000010292714135
3.763291;0.9774953981950975;0.41668666144073907;0.42627992533213416;0.3182235562232428;0.32554893786882216;0.9856278252310986;0.9999955877007021;10.000043630508255;0.4167743450656238;0.4536632449931939;0.45365283142858237;0.42284260488481834;0.32999854896145076;0.5363808027860534;1.000010359514033
3.773291;0.9774951616756852;0.4166867033055968;0.42627993924048857;0.31822348267291645;0.32554895051619703;0.9856275719184467;0.9999956846898892;10.000043637423618;0.41677429720141085;0.4536632471285363;0.4536528321513689;0.42284258289106763;0.32999848092018924;0.5363807861163897;1.0000104220627555
3.783291;0.9774949332448021;0.4166867444601964;0.4262799531258747;0.3182234114705485;0.32554896059113514;0.985627322604306;0.9999957884195172;10.00004369025254;0.4167742489998827;0.45366324998985896;0.45365283612070934;0.4228425590946545;0.3299984122881425;0.5363807670890923;1.0000104801204661
3.793291;0.9774947132870018;0.41668678482839916;0.42627996686104946;0.3182233428702787;0.32554896817623485;0.9856270777033722;0.9999958983090719;10.000043789271828;0.4167742004046428;0.4536632540671549;0.4536528432841342;0.4228425337405944;0.3299983432901941;0.536380745852643;1.0000105334534626
3.803291;0.9774945022219925;0.41668682432566606;0.4262799803585051;0.31822327702415587;0.3255489734020306;0.9856268377249208;0.9999960136895639;10.00004393282749;0.41677415149344454;0.4536632597816043;0.4536528535789806;0.4228425070631917;0.32999827415392863;0.5363807224976033;1.000010581836374
3.813291;0.977494300445991;0.4166868628632159;0.4262799935405166;0.31822321401015946;0.32554897641535446;0.9856266032477156;0.9999961338013719;10.000044118108027;0.41677410246547314;0.45366326750489705;0.4536528669371197;0.4228424792514486;0.32999820509436384;0.5363806971002838;1.0000106250738987
3.823291;0.9774941083462736;0.4166869003580193;0.4262800063066053;0.31822315389688277;0.32554897735101845;0.9856263748550493;0.999996257840041;10.000044342444802;0.4167740536155382;0.45366327759160613;0.4536528833187731;0.42284245044817353;0.32999813631222413;0.5363806697987825;1.000010663036309
3.833291;0.9774939263529645;0.4166869367450476;0.42628001855297787;0.3182230967766097;0.3255489763142422;0.9856261530794348;0.999996385015254;10.000044604284364;0.41677400528788716;0.45366329040247855;0.4536529027169895;0.42284242078063317;0.32999806801364845;0.5363806408293192;1.0000106956578259
3.843291;0.9774937549490481;0.4166869719792687;0.4262800302288654;0.3182230427518436;0.3255489733745302;0.9856259383844516;0.9999965145635085;10.00004490355458;0.41677395781577037;0.453663306315222;0.453652925096196;0.4228423903539232;0.32999800042555855;0.5363806104756066;1.0000107229122044
3.853291;0.9774935946240351;0.4166870060234208;0.426280041367691;0.3182229919103077;0.32554896858777604;0.985625731181744;0.9999966457896715;10.000045241114947;0.4167739114845082;0.45366332567969764;0.4536529503463448;0.4228423592104038;0.3299979337979026;0.5363805789751712;1.0000107447843114
3.863291;0.9774934457800802;0.4166870388259093;0.4262800520886613;0.31822294432115966;0.3255489620196144;0.9856255318645595;0.9999967781464619;10.000045617994262;0.41677386651918696;0.4536633487436658;0.45365297829523576;0.4228423273211696;0.3299978684040284;0.5363805464680433;1.0000107612301194
3.873291;0.9774933086420317;0.41668707030812374;0.42628006258733314;0.31822290002763814;0.32554895373348364;0.9856253408313872;0.9999969112729404;10.000046035451998;0.4167738230749071;0.45366337564566034;0.4536530087245105;0.42284229461307904;0.3299978045292984;0.5363805130377566;1.0000107721599507
3.883291;0.9774931832171828;0.4166871003758506;0.42628007310080607;0.3182228590226816;0.32554894377450294;0.9856251584895571;0.9999970450081846;10.000046495458411;0.41677378125242015;0.4536634064524332;0.453653041362284;0.42284226100505207;0.32999774243760555;0.5363804787962385;1.0000107774955906
3.893291;0.9774930693134422;0.4166871289421769;0.426280083860768;0.31822282124942136;0.3255489321922621;0.9856249851953915;0.9999971793851329;10.00004700060862;0.4167737411503889;0.4536634411727945;0.4536530758741184;0.4228422264522186;0.32999768233756793;0.5363804439098806;1.0000107772493305
3.903291;0.9774929666580312;0.41668715596626854;0.4262800950740242;0.31822278662574244;0.32554891908534456;0.9856248211248088;0.9999973145652511;10.000047553535971;0.4167737029000094;0.45366347977520266;0.45365311186129853;0.4228421909679623;0.3299976243791646;0.5363804085502348;1.0000107715174684
3.913291;0.9774928750640753;0.4166871814935107;0.42628010693896273;0.3182227550520467;0.32554890462078817;0.9856246662180165;0.999997450732081;10.000048156797423;0.4167736666489771;0.4536635222226015;0.45365314887897307;0.422842154609442;0.32999756867900165;0.5363803728473651;1.0000107604291162
3.923291;0.9774927944788618;0.4166872056482975;0.4262801196713572;0.3182227264092184;0.3255488890134171;0.9856245202499745;0.9999975880268093;10.000048813592997;0.4167736325238575;0.4536635684845334;0.45365318647850866;0.422842117469199;0.32999751534837957;0.5363803368991792;1.000010744142333
3.933291;0.9774927249330001;0.41668722860441976;0.4262801334950588;0.3182227005711559;0.3255488724988611;0.985624382870881;0.9999977265816535;10.000049527962357;0.41677360061642765;0.4536636185181302;0.4536532242353072;0.42284207967430004;0.3299974645018878;0.5363803007993517;1.0000107228227797
3.943291;0.9774926665060318;0.4166872505860976;0.4262801486030752;0.31822267741965465;0.3255488553216751;0.9856242535926713;0.9999978665303105;10.000050303535929;0.41677357099578083;0.4536636722581513;0.45365326175998616;0.4228420413618035;0.32999741622982875;0.5363802646396908;1.0000106965556803
3.953291;0.9774926192614514;0.4166872718634349;0.426280165150802;0.3182226568422534;0.32554883771890136;0.985624131840993;0.9999980079392684;10.000051142415135;0.416773543706264;0.4536637296406148;0.4536532987376007;0.4228420026395717;0.3299973705688143;0.5363802285279902;1.0000106652802112
3.963291;0.9774925831348105;0.4166872927023647;0.4262801832843963;0.318222638717745;0.3255488199134889;0.9856240170335016;0.9999981508495267;10.000052045552755;0.4167735187622449;0.45366379061766693;0.45365333496728366;0.42284196356343756;0.3299973275215239;0.5363801926390865;1.0000106287884043
3.973291;0.9774925579181374;0.4166873133183179;0.4262802031609834;0.318222622906999;0.32554880213952186;0.9856239086166948;0.9999982954395685;10.00005301365118;0.4167734961749281;0.4536638551478374;0.4536533703392967;0.4228419241505739;0.3299972870881695;0.5363801572335823;1.0000105867535347
3.983291;0.9774925433846166;0.4166873338777542;0.4262802249447627;0.3182226092586759;0.3255487846545049;0.9856238061234869;0.9999984420620355;10.000054047630508;0.41677347599146025;0.45366392320348997;0.4536534047824421;0.42284188440723186;0.32999724926030677;0.5363801226458123;1.0000105387789888
3.993291;0.97749253938373;0.41668735451716926;0.42628024877262793;0.3182225976169439;0.32554876771862057;0.9856237092387663;0.9999985910681919;10.00005514913419;0.41677345832238133;0.4536639947816613;0.45365343824705007;0.42284184433208655;0.3299972140055149;0.5363800892791065;1.0000104844413142
4.003291;0.9774925458035957;0.41668737535442146;0.4262802747147202;0.3182225878134228;0.32554875157573976;0.9856236177941727;0.9999987426091408;10.00005632087322;0.41677344334135363;0.45366406988389685;0.4536534707047422;0.4228418039006157;0.32999718128378935;0.5363800575596662;1.0000104233137366
4.013291;0.9774925625090964;0.41668739651306286;0.4262803027721144;0.31822257965351125;0.32554873644888843;0.9856235317251201;0.9999988966171998;10.000057565895478;0.41677343123650806;0.45366414849497616;0.45365350212134103;0.4228417630648063;0.3299971510739028;0.5363800278518405;1.0000103549895303
4.023291;0.9774925893439385;0.41668741814633936;0.4262803328965123;0.31822257291832295;0.3255487225520241;0.9856234510314879;0.9999990529231887;10.000058886503096;0.41677342214892;0.453664230587317;0.4536535324297469;0.42284172177703594;0.32999712337163006;0.5363800004334354;1.0000102790972463
4.033291;0.9774926261467536;0.4166874404203744;0.4262803649931573;0.31822256739117166;0.3255487101161387;0.9856233757319603;0.9999992113506376;10.000060284153363;0.41677341615330393;0.4536643161019057;0.4536535615551378;0.42284168001237604;0.329997098187808;0.5363799755349742;1.0000101953406721
4.043291;0.9774926727586281;0.41668746348855623;0.426280398906748;0.31822256289181766;0.32554869940841624;0.9856233058510124;0.9999993717576378;10.000061759984467;0.4167734132904255;0.4536644048822879;0.453653589465039;0.4228416377671428;0.32999707556025354;0.5363799533568869;1.0000101035518851
4.053291;0.9774927290665212;0.41668748749787365;0.42628043441999874;0.31822255927828935;0.3255486907238196;0.9856232414505444;0.9999995340456443;10.000063315110095;0.41677341362072057;0.4536644966508606;0.45365361617964667;0.4228415950422339;0.32999705553273306;0.5363799340497855;1.0000100036697976
4.063291;0.9774927950349926;0.4166875126051164;0.42628047127955854;0.3182225564165975;0.32554868435185996;0.9856231826344966;0.999999698139022;10.000064950858157;0.41677341724298234;0.4536645910606833;0.45365364175362827;0.4228415518438649;0.3299970381123403;0.5363799177120484;1.000009895676967
4.073291;0.9774928706720498;0.4166875389909033;0.4262805092243981;0.31822255416289397;0.3255486805468705;0.9856231295155992;0.9999998639648766;10.000066669254071;0.41677342427570124;0.45366468773293467;0.45365366626763487;0.4228415082071542;0.32999702326036484;0.5363799044258142;1.0000097795783751
4.083291;0.9774929559911484;0.41668756686378133;0.426280547996457;0.31822255237178987;0.32554867951379257;0.9856230821864765;1.0000000314212003;10.000068473176134;0.41677343483810725;0.4536647862546424;0.45365368981652165;0.42284146419526514;0.3299970109022592;0.536379894288963;1.0000096554150297
4.093291;0.977493050992942;0.4166875964297221;0.4262805873400929;0.31822255090382073;0.3255486814014828;0.9856230406663102;1.0000002003274473;10.000070365761928;0.41677344902570823;0.4536648861989388;0.4536537124889089;0.4228414198653785;0.32999700092510964;0.5363798873972851;1.0000095232609292
4.103291;0.9774931556624438;0.41668762784866764;0.4262806269899059;0.31822254962036756;0.32554868631072814;0.9856230048648995;1.0000003704216809;10.00007234966958;0.4167734668917858;0.4536649871794226;0.4536537343724529;0.42284137525098114;0.32999699317331593;0.5363798838001997;1.00000938320272
4.113291;0.9774932699962351;0.4166876612272293;0.42628066665114384;0.3182225483882617;0.3255486943069521;0.9856229746599972;1.0000005413967763;10.000074426374132;0.4167734884557361;0.4536650888851022;0.45365375558992826;0.42284133037333166;0.32999698744569456;0.5363798835063347;1.0000092353675152
4.123291;0.9774933939712402;0.416687696644372;0.42628070599894374;0.3182225470913089;0.3255487054211448;0.9856229499822844;1.0000007129117225;10.000076595166226;0.4167735137143762;0.4536651910663863;0.4536537763270698;0.4228412852634025;0.32999698350092893;0.5363798865463489;1.000009079981859
4.133291;0.9774935273991892;0.41668773416818305;0.4262807446904125;0.3182225456258654;0.3255487196530635;0.9856229307937138;1.0000008846016035;10.0000788526927;0.4167735426401752;0.45366529350749646;0.45365379681246404;0.4228412399660275;0.3299969810847782;0.5363798930038286;1.000008917372794
4.143291;0.9774936698390145;0.41668777384860284;0.4262807823536292;0.318222543897874;0.32554873697416614;0.9856229170233918;1.0000010561313841;10.000081194038692;0.41677357517141617;0.45366539601597505;0.45365381726904824;0.42284119450796454;0.32999697995051797;0.5363799029883017;1.0000087479429973
4.153291;0.9774938207291232;0.41668781570397284;0.4262808185801801;0.3182225418256978;0.3255487573191783;0.985622908516241;1.0000012272576988;10.000083614010498;0.4167736112032618;0.4536654984047832;0.45365383791754677;0.42284114888230995;0.3299969798508206;0.5363799166095096;1.0000085721931868
4.163291;0.9774939795918741;0.4166878597278639;0.4262808529686052;0.318222539331389;0.3255487805771592;0.9856229050393869;1.0000013978192903;10.00008610665781;0.41677365058507493;0.4536656004686591;0.4536538590233193;0.4228411030841925;0.3299969805320211;0.5363799339685301;1.0000083907342863
4.173291;0.9774941460809566;0.41668790593103366;0.42628088518452856;0.3182225363402844;0.3255488065900361;0.9856229063506088;1.0000015676255445;10.00008866439075;0.4167736931186539;0.4536657019916925;0.4536538809026071;0.42284105714619913;0.3299969817515212;0.5363799551658704;1.0000082042514171
4.183291;0.9774943199141178;0.41668795439150447;0.4262809149816815;0.31822253279866103;0.32554883515765326;0.9856229122078591;1.0000017363624822;10.000091278821117;0.41677373856329275;0.45366580276639856;0.45365390389873717;0.42284101112552713;0.3299969832939793;0.5363799803218715;1.0000080135085059
4.193291;0.977494500845401;0.4166880052677365;0.4262809421886777;0.31822252868770506;0.32554886604530336;0.9856229222816896;1.0000019036745376;10.000093942228379;0.4167737866427175;0.45366590259634954;0.45365392836017726;0.42284096505297986;0.32999698496261876;0.5363800095559473;1.0000078193852635
4.203291;0.9774946886603002;0.4166880587614006;0.42628096668551446;0.31822252401845125;0.3255488989975214;0.9856229360655672;1.0000020693301208;10.000096648215893;0.4167738370371732;0.4536660012915431;0.4536539546161517;0.42284091890727377;0.3299969865586445;0.5363800429276464;1.0000076228220718
4.213291;0.9774948831279758;0.4166881150505005;0.4262809883711096;0.31822251881304736;0.32554893376454974;0.9856229528467816;1.0000022332665235;10.000099391662811;0.41677388938388027;0.4536660986507387;0.4536539829900612;0.4228408726469017;0.32999698787252496;0.5363800804086426;1.0000074246870982
4.223291;0.9774950839593708;0.41668817425429777;0.42628100713883077;0.31822251308927807;0.3255489701285556;0.9856229717192664;1.0000023955443116;10.000102167784862;0.41677394329999584;0.45366619443719924;0.4536540138472105;0.42284082624687075;0.3299969886933879;0.5363801218882344;1.000007225709268
4.233291;0.9774952908058977;0.4166882364736391;0.42628102288823894;0.3182225068596177;0.32554900791396246;0.9856229916218254;1.000002556332399;10.00010497055698;0.4167739983961203;0.4536662883810638;0.453654047604564;0.4228407797014658;0.32999698883119305;0.5363801671649069;1.0000070265264605
4.243291;0.9774955032431986;0.41668830184317746;0.426281035554006;0.31822250016175996;0.32554904698744125;0.9856230114473652;1.000002715897702;10.000107791812036;0.41677405428178615;0.4536663802057851;0.4536540846928531;0.4228407330155681;0.3299969881357282;0.5363802159418989;1.00000682772677
4.253291;0.9774957207557868;0.4166883705119741;0.4262810451128379;0.31822249310529366;0.32554908725521475;0.9856230302209769;1.0000028745524183;10.00011062148215;0.41677411058630653;0.45366646964642515;0.45365412550431583;0.42284068620768733;0.3299969865139118;0.5363802678739991;1.0000066297883645
4.263291;0.9774959428375269;0.416688442582864;0.4262810515683798;0.31822248588124324;0.3255491286618653;0.9856230472446633;1.000003032593383;10.000113448431021;0.4167741669643093;0.45366655645151543;0.45365417034362665;0.4228406393210855;0.32999698394606686;0.5363803226267021;1.000006433009872
4.273291;0.977496169150994;0.41668851808913726;0.42628105492600454;0.3182224787396914;0.3255491712023926;0.9856230621251889;1.0000031902714697;10.00011626137214;0.4167742230537967;0.4536666403812462;0.4536542194073605;0.4228405924164487;0.329996980464245;0.5363803798836678;1.0000062375241412
4.283291;0.9774963995353572;0.41668859700809036;0.426281055173406;0.31822247196793824;0.3255492149349985;0.985623074741582;1.0000033477817196;10.000119049164864;0.41677427843596465;0.4536667212137213;0.4536542727940096;0.422840545539251;0.3299969761036726;0.5363804393149124;1.0000060433564835
4.293291;0.977496633896071;0.4166886792697034;0.4262810522956692;0.3182224658609298;0.3255492599661429;0.9856230852373165;1.000003505234136;10.000121800445154;0.41677433265489494;0.45366679876071303;0.4536543305170885;0.422840498713674;0.32999697088391206;0.536380500554063;1.0000058504822622
4.303291;0.9774968721348953;0.4166887647563934;0.4262810463061395;0.31822246069430604;0.3255493064147254;0.9856230939774867;1.0000036626341662;10.000124503605544;0.416774385249466;0.4536668728816721;0.4536543925232964;0.4228404519581111;0.3299969648224943;0.5363805632153003;1.0000056588872617
4.313291;0.9774971140713566;0.41668885330772254;0.4262810372545699;0.3182224567112681;0.3255493543823957;0.985623101438242;1.0000038199289618;10.000127147396487;0.41677443573741146;0.45366694348635994;0.45365445873002375;0.42284040525876165;0.3299969579609802;0.536380626937227;1.000005468569935
4.323291;0.9774973593170898;0.4166889447294332;0.4262810252184895;0.31822245409124733;0.32554940394912407;0.9856231081343335;1.0000039770318074;10.000129721804205;0.4167744835892104;0.45366701051961505;0.45365452907102827;0.4228403585513464;0.32999695039481053;0.5363806914071007;1.0000052794381278
4.333291;0.9774976072387879;0.4166890388004032;0.42628101028901927;0.31822245290123463;0.32554945519389167;0.9856231146288539;1.0000041337779433;10.000132218892782;0.4167745282344825;0.453667073912516;0.4536546035220695;0.42284031177491;0.32999694228396553;0.5363807563486886;1.0000050912469927
4.343291;0.9774978570933609;0.41668913528212986;0.42628099254924234;0.3182224530863892;0.3255495082014543;0.9856231215477371;1.0000042899505799;10.00013463293553;0.4167745690977138;0.4536671335342656;0.45365468208526155;0.42284026493655497;0.329996933835373;0.5363808214994282;1.0000049036587537
4.353291;0.9774981082009458;0.41668923392568197;0.42628097205675863;0.31822245452371817;0.32554956302770827;0.9856231295178741;1.0000044453841888;10.000136959938688;0.41677460565847796;0.45366718922062915;0.4536547647653862;0.4228402181258442;0.32999692528095503;0.5363808865994221;1.0000047162895214
4.363291;0.9774983599995853;0.4166893344566831;0.42628094884663664;0.3182224570931167;0.32554961966471396;0.9856231390405968;1.0000046000081924;10.00013919718424;0.4167746375049532;0.45366724083631943;0.45365485157054464;0.42284017148836645;0.3299969168574144;0.5363809513961392;1.0000045287062818
4.373291;0.9774986120393907;0.4166894365646785;0.426280922948498;0.3182224607163382;0.32554967803817725;0.9856231504361539;1.0000047538453734;10.000141342286579;0.4167746643303898;0.45366728828089803;0.4536549424997209;0.42284012518544584;0.32999690878104254;0.5363810156617351;1.0000043404750132
4.383291;0.9774988639721907;0.41668953992955143;0.4262808944060569;0.3182224653482515;0.3255497380143038;0.9856231639215638;1.0000049070108128;10.000143391790818;0.41677468589543926;0.45366733147275673;0.45365503751109293;0.4228400793633388;0.32999690124406483;0.536381079193283;1.0000041512486781
4.393291;0.9774991155023048;0.41668964424107174;0.42628086329986287;0.31822247094171846;0.3255497994164733;0.9856231796501413;1.0000050596653287;10.000145340953443;0.4167747020168122;0.453667370359197;0.45365513651841627;0.4228400341418146;0.3299968944339544;0.5363811417684001;1.0000039607598539
4.403291;0.9774993663775928;0.4166897491977147;0.4262808297781904;0.3182224774394865;0.32554986206450254;0.9856231976017837;1.000005211921849;10.00014718511275;0.4167747125713765;0.4536674049312809;0.45365523942500763;0.42283998961261854;0.3299968885314155;0.5363812031072555;1.0000037687382672
4.413291;0.977499616421327;0.4166898545253572;0.42628079408800623;0.3182224847977728;0.3255499258099946;0.9856232174612836;1.0000053637365067;10.000148921101522;0.4167747174820793;0.4536674352227883;0.45365534616791864;0.4228399458536299;0.3299968836862823;0.536381262896618;1.0000035748926033
4.423291;0.9774998654687541;0.41668995998133385;0.4262807565583645;0.31822249298767746;0.3255499905583961;0.9856232386200061;1.0000055148471125;10.00015054782348;0.41677471669786537;0.45366746129795776;0.4536554567408181;0.4228399029556917;0.3299968800046484;0.5363813208376372;1.0000033789050005
4.433291;0.977500113244026;0.4166900653162508;0.4262807175262133;0.31822250196309954;0.32555005628438854;0.9856232602885211;1.0000056648100546;10.000152066219544;0.4167747101927697;0.4536674832391372;0.4536555711872963;0.4228398610173968;0.32999687754993445;0.5363813766691272;1.0000031803842162
4.443291;0.9775003593150395;0.41669017025098387;0.42628067728641555;0.3182225116346843;0.32555012301169234;0.9856232816303522;1.0000058130827922;10.000153478641824;0.4167746979842402;0.45366750112940746;0.4536556895872236;0.4228398201161668;0.3299968763578435;0.5363814301783345;1.0000029788870786
4.453291;0.9775006031693882;0.4166902744832373;0.42628063610521866;0.31822252187140065;0.32555019075943764;0.9856233018481885;1.000005959115163;10.000154788003174;0.4167746801399478;0.45366751503776387;0.45365581203797706;0.4228397803019787;0.32999687645928305;0.5363814811959562;1.0000027740296809
4.463291;0.9775008443531668;0.4166903776918398;0.42628059424708964;0.31822253251524923;0.32555025951629113;0.9856233201829542;1.0000061024238773;10.00015599767839;0.41677465675500325;0.45366752503017527;0.4536559386134551;0.42283974160712223;0.3299968778758052;0.5363815295571163;1.0000025656071823
4.473291;0.9775010825185814;0.4166904795409778;0.42628055198264114;0.3182225433934645;0.3255503292499772;0.9856233358203952;1.0000062425982215;10.000157112179906;0.4167746279290094;0.4536675311967699;0.4536560693256637;0.42283970406618165;0.32999688059206195;0.5363815750840681;1.000002353647215
4.483291;0.9775013173220009;0.4166905796897386;0.42628050958695407;0.3182225543349514;0.3255503999043007;0.9856233478362108;1.000006379260211;10.000158137439652;0.41677459375848713;0.45366753366946394;0.4536562041166878;0.422839667730469;0.3299968845552362;0.5363816176228756;1.0000021383456237
4.493291;0.9775015483299819;0.41669067780281316;0.4262804673420825;0.31822256519519565;0.32555047138852905;0.9856233553035338;1.000006512032021;10.000159079884346;0.41677455432497595;0.4536675326183824;0.4536563428577868;0.42283963264701385;0.32999688969409174;0.536381657071867;1.0000019199460608
4.503291;0.9775017750677651;0.416690773552276;0.426280425539278;0.31822257587873326;0.32555054360028673;0.9856233574282717;1.0000066405471686;10.000159945055294;0.4167745096960403;0.45366752822052153;0.4536564853363912;0.4228395988387843;0.3299968959088794;0.5363816933976266;1.000001698684073
4.513291;0.9775019971448046;0.4166908666131699;0.42628038447051336;0.3182225863452529;0.32555061646442157;0.9856233535308344;1.0000067644996853;10.000160737180044;0.4167744599637007;0.4536675206151001;0.45365663125385214;0.42283956631136;0.32999690305846546;0.5363817266628048;1.0000014747880406
4.523291;0.9775022143048491;0.41669095667778655;0.42628034441511686;0.31822259659005153;0.32555068993280767;0.9856233429409036;1.000006883643661;10.000161459681397;0.41677440528359244;0.453667509892986;0.45365678024733086;0.42283953505135086;0.3299969109912756;0.5363817570259269;1.000001248457104
4.533291;0.977502426392275;0.41669104348361696;0.4262803056131274;0.31822260661302343;0.3255507639675722;0.9856233249547406;1.0000069977303259;10.000162115545123;0.416774345869238;0.4536674961306468;0.4536569319170923;0.4228395050180889;0.32999691958284955;0.5363817847159282;1.0000010198399372
4.543291;0.9775026333645165;0.4166911268414196;0.4262802682346462;0.31822261639608473;0.32555083856242567;0.9856232988950091;1.000007106486896;10.000162706868771;0.41677428194472416;0.4536674794150335;0.45365708586465625;0.42283947614930223;0.3299969287363764;0.5363818100121652;1.0000007890483158
4.553291;0.9775028353545797;0.4166912066362289;0.4262802323968784;0.31822262589520284;0.3255509137716257;0.9856232642071776;1.000007209626532;10.000163233989332;0.41677421369805134;0.4536674598528198;0.4536572417506102;0.42283944837562204;0.32999693836254473;0.536381833227287;1.0000005561630543
4.563291;0.9775030326576334;0.41669128277661455;0.42628019821388435;0.31822263506169235;0.3255509897004313;0.9856232204654048;1.0000073068378583;10.00016369562043;0.4167741412733852;0.4536674375952415;0.4536573993220733;0.4228394216470147;0.32999694837323623;0.5363818547050405;1.000000321251288
4.573291;0.9775032256235973;0.41669135515945604;0.42628016581056055;0.31822264387928195;0.3255510664592932;0.9856231672738169;1.000007397835921;10.00016409035368;0.41677406478604745;0.45366741282651213;0.4536575583753385;0.4228393959599438;0.32999695869540047;0.5363818748379514;1.000000084429413
4.583291;0.9775034145642679;0.41669142370592266;0.42628013531652736;0.31822265236536806;0.3255511441064334;0.9856231041746855;1.0000074824258112;10.000164418128612;0.4167739843196573;0.45366738568852816;0.4536577187051638;0.4228393713491248;0.3299969692731676;0.5363818940770909;0.9999998459009487
4.593291;0.9775035997685341;0.4166914884228115;0.4262801068817684;0.3182226605375063;0.32555122262176056;0.9856230306512518;1.0000075604558547;10.000164680657278;0.4167738999251419;0.4536673562438584;0.4536578800952197;0.422839347841433;0.32999698004406813;0.5363819129136349;0.9999996059327453
4.603291;0.9775037815819879;0.41669154942633646;0.426280080676984;0.31822266839425856;0.3255513019224537;0.9856229462893733;1.0000076317485416;10.000164881217628;0.41677381165798305;0.4536673245203267;0.45365804232261353;0.422839325422332;0.3299969909309695;0.536381931842111;0.9999993648510515
4.613291;0.9775039603923182;0.4166916069036805;0.4262800568595518;0.3182226759257497;0.32555138188677507;0.9856228509914221;1.0000076960805349;10.000165024672691;0.4167737196120447;0.4536672905630215;0.4536582051380824;0.42283930405284637;0.32999700186733927;0.5363819513175199;0.9999991231183072
4.623291;0.9775041365301088;0.4166916610463812;0.4262800355476139;0.3182226831294282;0.3255514623781874;0.9856227449749573;1.0000077531946057;10.000165117282528;0.41677362390989964;0.4536672544702673;0.453658368251385;0.4228392836932206;0.32999701280972055;0.5363819716954386;0.999998881405254
4.633291;0.9775043102356831;0.41669171201131705;0.4262800168061611;0.31822269000832704;0.3255515432680353;0.9856226285811879;1.0000078028509236;10.000165165351897;0.41677352468729306;0.45366721641024316;0.45365853135795303;0.42283926428583873;0.3299970237239664;0.5363819931986402;0.9999986405278058
4.643291;0.9775044816616296;0.4166917599245582;0.42628000062853916;0.3182226965578839;0.32555162443845803;0.9856225021790999;1.0000078449035485;10.00016517368985;0.4167734220959778;0.45366717658708783;0.45365869418786076;0.42283924574350157;0.3299970345802043;0.5363820159794496;0.9999984013211263
4.653291;0.977504650865925;0.4166918049129175;0.4262799869463736;0.3182227027503567;0.3255517057790539;0.9856223662352915;1.0000078793634268;10.000165145714686;0.4167733162858846;0.4536671351930851;0.453658856528498;0.4228392279756741;0.3299970453544753;0.5363820402011287;0.9999981646280677
4.663291;0.9775048178688395;0.41669184712487645;0.4262799756900994;0.3182227085245863;0.32555178719787303;0.9856222213984784;1.0000079063603424;10.000165084856263;0.4167732073545768;0.4536670923837397;0.45365901820451043;0.42283921090844545;0.32999705602277707;0.5363820660281987;0.9999979313314286
4.673291;0.9775049827104475;0.41669188671385;0.42627996685414166;0.3182227138142698;0.3255518686327345;0.9856220684664009;1.0000079260355925;10.000164995162413;0.4167730953319145;0.4536670482598425;0.45365917904134334;0.4228391944870865;0.3299970665681885;0.5363820935732945;0.9999977022743234
4.683291;0.9775051454356237;0.4166919238170931;0.42627996050280237;0.31822271860632223;0.3255519500398305;0.9856219082620611;1.0000079385201104;10.000164880436813;0.41677298023550335;0.4536670028601375;0.45365933883765747;0.422839178683815;0.3299970769971201;0.5363821228965535;0.9999974781577707
4.693291;0.977505306082722;0.4166919585565901;0.4262799567103313;0.31822272295681125;0.32555203136803385;0.985621741597476;1.0000079439614427;10.00016474339076;0.4167728621348453;0.4536669561587267;0.45365949737533956;0.4228391635036269;0.3299970873340511;0.5363821540596843;0.9999972595301677
4.703291;0.9775054646747681;0.41669199103967897;0.4262799554886988;0.3182227269534517;0.32555211256132804;0.9856215693689341;1.0000079425088655;10.000164585565345;0.41677274116943186;0.45366690804299803;0.45365965446550155;0.42283914898418207;0.3299970975965551;0.5363821871670658;0.9999970468203404
4.713291;0.9775056211858574;0.4166920213483178;0.4262799567523648;0.31822273069142404;0.3255521935883961;0.9856213926032652;1.0000079343367498;10.0001644068994;0.4167726175299071;0.45366685828826514;0.45365980997081085;0.4228391352067742;0.32999710778030333;0.536382222364608;0.9999968403779073
4.723291;0.9775057755360034;0.4166920495350908;0.4262799603307348;0.3182227342887983;0.3255522744493044;0.9856212123479093;1.0000079197503116;10.000164204906017;0.4167724914292035;0.45366680656967334;0.4536599637813117;0.4228391223050044;0.3299971178736084;0.5363822598189946;0.9999966405289167
4.733291;0.9775059275758509;0.4166920756340974;0.4262799659955208;0.318222737905879;0.3255523551546469;0.9856210295354257;1.0000078992601955;10.000163974763264;0.41677236308006704;0.45366675251698163;0.45366011577721665;0.42283911042995737;0.32999712788180907;0.5363822996759255;0.9999964475956233
4.743291;0.9775060770358247;0.416692099669791;0.42627997347698376;0.3182227417447304;0.3255524357066516;0.985620844942946;1.0000078735465059;10.000163710110554;0.41677223268012;0.45366669577094376;0.45366026580877883;0.4228390997000612;0.32999713783267276;0.5363823420027535;0.9999962618416846
4.753291;0.977506223535657;0.4166921216675794;0.4262799824988346;0.31822274603948536;0.3255525160898688;0.985620659191359;1.0000078433890476;10.000163403906736;0.41677210040503526;0.4536666360137808;0.4536604137047792;0.422839090190468;0.3299971477657823;0.5363823867588661;0.9999960833847872
4.763291;0.9775063666399197;0.4166921416709103;0.4262799928248066;0.31822275103857817;0.3255525962672269;0.9856204727781986;1.0000078096191167;10.000163049490414;0.41677196641891723;0.4536665729952399;0.453660559293847;0.42283908194267483;0.32999715771737215;0.5363824338100668;0.9999959121626293
4.773291;0.9775065058618924;0.4166921597294056;0.4262800042622407;0.31822275696632646;0.32555267618580147;0.9856202861738327;1.0000077730480934;10.00016264126223;0.4167718308833246;0.4536665065683026;0.45366070240919804;0.4228390749838909;0.32999716770461124;0.5363824829773972;0.9999957479817476
4.783291;0.9775066406499109;0.41669217586893637;0.42628001664576903;0.3182227639788971;0.32555275579396903;0.9856200998920273;1.0000077344122988;10.000162174482188;0.4167716939476196;0.4536664367064249;0.45366084287033254;0.42283906935851495;0.3299971777252212;0.5363825340938949;0.9999955905403644
4.793291;0.9775067704375162;0.41669219009337205;0.4262800298614407;0.31822277214722944;0.3255528350560948;0.9856199144846919;1.0000076943928666;10.00016164464063;0.4167715557405133;0.45366636347591477;0.45366098047456255;0.4228390651280391;0.32999718777457615;0.536382587018103;0.999995439397812
4.803291;0.9775068947429896;0.4166922024077023;0.42628004387332774;0.31822278146786864;0.32555291395283625;0.9856197305238791;1.0000076536325966;10.000161047099393;0.41677141637097626;0.4536662869859407;0.45366111501714684;0.4228390623477791;0.3299971978431127;0.536382641607699;0.9999952940413732
4.813291;0.9775070132323217;0.416692212835678;0.426280058675421;0.3182227918921913;0.32555299246467995;0.9856195486220078;1.0000076127154895;10.000160377625486;0.4167712759416903;0.45366620735482743;0.4536612463022105;0.42283906106770447;0.32999720789916054;0.536382697700403;0.9999951540468058
4.823291;0.9775071257065443;0.4166922214294373;0.42628007421735575;0.31822280337078257;0.32555307056174815;0.985619369435896;1.0000075721547237;10.00015963320707;0.41677113458183196;0.45366612467893086;0.4536613741350931;0.42283906133516547;0.3299972179021292;0.536382755125571;0.9999950191390853
4.833291;0.9775072320937196;0.41669222826837016;0.4262800904079896;0.3182228158847644;0.3255531482211309;0.9856191935645495;1.0000075323848563;10.000158812116696;0.41677099247584387;0.4536660389971816;0.45366149833875846;0.4228390631802163;0.3299972278157544;0.5363828137554193;0.99999488915164
4.843291;0.9775073324594428;0.41669223345024686;0.42628010718138637;0.31822282944098945;0.32555322543460047;0.9856190214093307;1.0000074937781096;10.000157913827442;0.41677084986151297;0.4536659502981979;0.4536616187901615;0.42283906660772275;0.3299972375842269;0.5363828735455831;0.9999947640302274
4.853291;0.9775074269271191;0.4166922370679448;0.426280124532841;0.31822284404347195;0.325553302182775;0.9856188531706516;1.0000074567051256;10.000156939117895;0.4167707070017522;0.45366585856235564;0.4536617354312354;0.42283907159483614;0.3299972471140937;0.5363829345008686;0.9999946438437709
4.863291;0.9775075155631056;0.41669223917847104;0.42628014248313867;0.31822285967519837;0.32555337841182974;0.98561868898281;1.0000074215872967;10.000155889547159;0.41677056415919805;0.45366576379099;0.4536618482383235;0.42283907810028815;0.3299972562772727;0.5363829966273381;0.9999945287274288
4.873291;0.9775075983495037;0.41669223980898346;0.4262801610255248;0.31822287630120066;0.32555345403480973;0.9856185290372593;1.0000073888865004;10.000154766769034;0.4167704215940903;0.453665666033729;0.4536619571713861;0.42283908609986615;0.32999726490681447;0.5363830599506835;0.9999944188324147
4.883291;0.9775076751803022;0.41669223898136454;0.42628018012571883;0.31822289386007985;0.32555352894913736;0.9856183736213088;1.0000073590144056;10.000153572872586;0.41677027956848034;0.4536655654250942;0.4536620621471406;0.4228390956137868;0.32999727280405555;0.5363831245433877;0.9999943143434552
4.893291;0.9775077459063278;0.4166922366958119;0.4262801997594156;0.3182229122552113;0.325553603052434;0.9856182231140653;1.0000073322036862;10.00015231120493;0.4167701383344282;0.4536654622006708;0.4536621630585155;0.4228391066952515;0.3299972797698233;0.5363831904944855;0.9999942155035302
4.903291;0.9775078105348071;0.4166922329162665;0.42628021992866;0.31822293139054797;0.32555367624611214;0.9856180779911855;1.000007308447087;10.000150986320005;0.41676999812568355;0.45366535667943675;0.45366225980206015;0.42283911939976754;0.3299972856230551;0.5363832578700488;0.9999941225683763
4.913291;0.9775078693527077;0.4166922276045095;0.4262802406289395;0.3182229512165188;0.3255537484502549;0.9856179388462997;1.0000072875598525;10.000149603335558;0.4167698591776345;0.45366524922218193;0.4536623522769537;0.42283913377423255;0.32999729019557883;0.5363833267094139;0.999994035760776
4.923291;0.9775079227600135;0.416692220743566;0.42628026179593603;0.31822297173489733;0.32555381963463614;0.9856178064322577;1.0000072692946131;10.000148167724664;0.4167697217517721;0.45366514018913057;0.45366244038564535;0.4228391498743902;0.32999729332682387;0.5363833970369478;0.9999939552995991
4.933291;0.9775079710669546;0.4166922123127088;0.42628028330744605;0.31822299298152446;0.32555388981618577;0.9856176816591043;1.0000072533959778;10.00014668516065;0.4167695861410754;0.4536650299346323;0.4536625240687997;0.4228391677876923;0.3299972948646422;0.5363834688885409;0.9999938814100908
4.943291;0.9775080145048184;0.41669220226291637;0.4262803050564169;0.3182230150173316;0.3255539590148576;0.9856175654677536;1.0000072395608808;10.00014516071783;0.41676945267041515;0.4536649188392709;0.45366260334326325;0.4228391876555592;0.3299972946581828;0.5363835423608179;0.999993814278451
4.953291;0.9775080533166288;0.41669219053965073;0.4262803269999896;0.31822303792761697;0.32555402722634713;0.9856174586823814;1.0000072273860403;10.000143597822522;0.41676932169046954;0.4536648073294333;0.45366267829866375;0.42283920968769345;0.32999729254614224;0.5363836176306856;0.9999937540058506
4.963291;0.9775080877385003;0.4166921771288699;0.4262803491358027;0.31822306182443844;0.32555409442796934;0.9856173619968555;1.0000072163815537;10.000141997681066;0.4167691935522807;0.45366469586309693;0.45366274905469683;0.4228392341453992;0.3299972883580901;0.5363836948910997;0.9999937005661972
4.973291;0.9775081179366754;0.4166921620649054;0.42628037148077796;0.31822308684187206;0.32555416058372394;0.985617276057533;1.0000072060076806;10.000140359648206;0.41676906858111884;0.4536645848921403;0.45366281571694983;0.4228392613062306;0.3299972819367107;0.5363837742597248;0.9999936538149444
4.983291;0.9775081440463066;0.4166921453964855;0.42628039408797513;0.31822311310586376;0.32555422563215364;0.9856172014803801;1.000007195704676;10.00013868243397;0.41676894706370116;0.4536644748093859;0.4536628783759897;0.4228392914337041;0.32999727317941585;0.5363838557584526;0.9999936135800913
4.993291;0.9775081662787641;0.4166921271644381;0.42628041704279834;0.31822314070945745;0.3255542894603708;0.9856171387892672;1.0000071849733525;10.000136965225462;0.41676882923499425;0.4536643659383992;0.45366293715329364;0.42283932475212516;0.3299972620689936;0.5363839393427247;0.9999935797445401
5.003291;0.9775081849964796;0.41669210740018964;0.42628044041438024;0.3182231697377023;0.3255543519012738;0.9856170884129923;1.0000071734570701;10.000135208095523;0.4167687152652183;0.45366425860719356;0.4536629922447021;0.42283936143172907;0.3299972486578064;0.5363840249287994;0.9999935522547537
5.013291;0.9775082007497319;0.41669208611842046;0.426280464204833;0.31822320030934104;0.3255544127877191;0.9856170507168497;1.0000071609293766;10.000133412046928;0.4167686052621008;0.453664153224924;0.4536630439340649;0.42283940159512573;0.32999723302888934;0.5363841124313977;0.9999935310771565
5.023291;0.9775082142844128;0.41669206330939784;0.42628048833225624;0.31822323258942126;0.3255544720069282;0.9856170259577383;1.000007147243463;10.000131579022431;0.41676849927199255;0.4536640502762836;0.4536630925895838;0.4228394453341229;0.3299972152775571;0.5363842017684453;0.9999935161663314
5.033291;0.9775082264683935;0.4166920389399934;0.4262805126517511;0.31822326676207113;0.325554529489072;0.9856170142352269;1.0000071322993724;10.000129711765618;0.4167683972657255;0.45366395026184697;0.45366313864281216;0.42283949270365856;0.32999719551557155;0.5363842928150935;0.9999935075163845
5.043291;0.9775082381266945;0.41669201296264674;0.4262805370004586;0.31822330296192797;0.3255545851585974;0.985617015517975;1.000007115994869;10.00012781307987;0.4167682991450893;0.4536638536597851;0.4536631825485525;0.42283954369535054;0.32999717387980027;0.5363843853991414;0.9999935052619929
5.053291;0.9775082499375352;0.4166919853262986;0.4262805612314608;0.3182233412233603;0.32555463891279324;0.9856170296972471;1.000007098168816;10.000125884478868;0.4167682047861685;0.45366376091889676;0.4536632247484487;0.42283959822854983;0.3299971505326478;0.5363844793428312;0.9999935097007941
5.063291;0.9775082625035153;0.4166919559800549;0.4262805852021035;0.31822338151654245;0.3255546906390681;0.9856170566430322;1.0000070785931414;10.00012392529811;0.41676811408095965;0.45366367242817407;0.453663265658527;0.42283965615128694;0.3299971256527379;0.5363845744716023;0.9999935211851134
5.073291;0.977508276411923;0.41669192487892714;0.42628060873552115;0.31822342381650615;0.32555474022651854;0.9856170962361928;1.0000070570059065;10.00012193279642;0.41676802694352333;0.45366358845884786;0.45366330567398117;0.42283971723398295;0.32999709941760674;0.5363846705771012;0.9999935399991847
5.083291;0.9775082921015726;0.41669189199307893;0.42628063161022245;0.31822346811822944;0.3255547875657044;0.9856171483281225;1.0000070331357016;10.000119903024231;0.41676794327880906;0.45366350914938564;0.4536633451770955;0.42283978119345517;0.32999707197745554;0.5363847673790816;0.9999935663710698
5.093291;0.9775083097376368;0.4166918573099377;0.4262806535868629;0.3182235144134868;0.32555483257002243;0.9856172126799511;1.000007006743117;10.000117832482323;0.41676786295129786;0.45366343456525393;0.45366338454569904;0.4228398477515541;0.32999704344679237;0.536384864537709;0.9999936005522609
5.103291;0.9775083293060248;0.41669182083790046;0.4262806744353431;0.31822356267910223;0.32555487519685594;0.985617288913245;1.0000069776733458;10.000115719641464;0.41676778579795093;0.45366336477755165;0.45366342413873967;0.42283991666369036;0.32999701393175523;0.5363849616969686;0.9999936427795973
5.113291;0.9775083507836576;0.4166917826231462;0.426280693935775;0.31822361287719386;0.3255549154434135;0.9856173764284574;1.0000069458385987;10.000113564841458;0.41676771167272514;0.4536632998963158;0.45366346424860327;0.4228399876940892;0.3299969835531363;0.5363850584919775;0.9999936931760048
5.123291;0.9775083742141155;0.4166917427579089;0.42628071185625815;0.3182236649438862;0.3255549533374849;0.9856174743913062;1.0000069111809513;10.000111368748579;0.4167676404692447;0.4536632400632287;0.4536635050837625;0.42284006057777623;0.32999695245628496;0.5363851545440133;0.9999937517691431
5.133291;0.9775083997098566;0.4166917013509069;0.4262807279437754;0.3182237187661954;0.32555498892908263;0.985617581873308;1.000006873710806;10.000109130953367;0.41676757210304954;0.4536631854348798;0.4536635468098835;0.4228401350132848;0.3299969208310927;0.5363852494953324;0.999993818564124
5.143291;0.9775084274136812;0.4166916584866989;0.4262807419519361;0.31822377418000664;0.3255550222788834;0.9856176980031288;1.0000068335500645;10.000106849848764;0.41676750649723804;0.45366313615773246;0.45366358957842706;0.42284021070126715;0.32999688890858137;0.5363853430358547;0.999993893548203
5.153291;0.9775084573990465;0.4166916142170255;0.4262807536751187;0.31822383100019436;0.3255550534524312;0.9856178220158192;1.0000067909156443;10.000104523578461;0.4167674435983784;0.4536630923390173;0.4536636335029618;0.42284028738010004;0.32999685692378905;0.5363854348634077;0.9999939767033207
5.163291;0.9775084895649496;0.4166915685759068;0.42628076296129996;0.3182238890500784;0.3255550825279135;0.9856179532206557;1.0000067460979345;10.000102151100823;0.4167673833876561;0.4536630540191982;0.4536636786268938;0.42284036481011417;0.32999682509933226;0.5363855246299083;0.9999940680530716
5.173291;0.9775085236184536;0.41669152159471184;0.42628076971226847;0.31822394817137667;0.32555510960388884;0.9856180909290276;1.0000066994510945;10.000099732641319;0.4167673258710854;0.4536630211525123;0.45366372492291285;0.42284044275064475;0.3299967936645653;0.5363856119508045;0.9999941676212734
5.183291;0.9775085591117015;0.4166914732987691;0.4262807738866121;0.31822400821943725;0.3255551347783278;0.9856182343863942;1.0000066513861834;10.00009726950575;0.4167672710605427;0.45366299363056356;0.4536637723193014;0.42284052097001634;0.32999676286687807;0.5363856964342663;0.9999942752910504
5.193291;0.9775085954861091;0.41669142369025886;0.42628077551298926;0.31822406905211403;0.3255551581146075;0.9856183827432972;1.0000066023673413;10.000094763683688;0.4167672189529207;0.4536629713433345;0.453663820736623;0.42284059925691725;0.3299967329427883;0.536385777665238;0.9999943907067435
