time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.203291;0.9775086321590938;0.4166913727579115;0.4262807746891678;0.3182241305228578;0.3255551796415517;0.9856185351112354;1.0000065528880961;10.000092217391678;0.41676716953680293;0.45366295422040903;0.45366387011850173;0.4228406774253302;0.3299967040730594;0.5363858551869695;0.9999945133110477
5.213291;0.9775086686232093;0.41669132050661045;0.4262807715414689;0.3182241924848135;0.3255551993716056;0.985618690707303;1.0000065034397703;10.000089632748821;0.41676712282834394;0.4536629422300512;0.45366392042503023;0.4228407553289988;0.3299966763661217;0.536385928522862;0.9999946424635844
5.223291;0.977508704459464;0.41669126696917375;0.42628076618465255;0.3182242548000674;0.3255552172877554;0.9856188489678875;1.0000064544530716;10.000087012038467;0.41676707887564757;0.45366293535134644;0.4536639716007672;0.4228408328776548;0.3299966498691476;0.5363859972147761;0.9999947775259745
5.233291;0.977508739238154;0.41669121221046806;0.426280758718189;0.3182243173327675;0.32555523332437475;0.9856190094992625;1.0000064061735383;10.000084358148804;0.41676703771389517;0.45366293354530557;0.4536640235909757;0.42284091004742375;0.32999662458533097;0.536386060836726;0.9999949178580579
5.243291;0.9775087724176565;0.41669115633301673;0.42628074923805825;0.3182243799265754;0.3255552473917354;0.9856191719093483;1.0000063585844658;10.000081674504642;0.41676699932737177;0.45366293674015495;0.45366407639014333;0.42284098687902183;0.32999660048922697;0.5363861189676564;0.9999950627862007
5.253291;0.9775088033457263;0.4166910994709253;0.4262807378450454;0.3182244423909213;0.3255552594167371;0.9856193356774586;1.0000063114507183;10.000078964871605;0.41676696364833127;0.45366294482934433;0.4536641300280866;0.42284106346321915;0.32999657753534184;0.5363861711713066;0.9999952116311488
5.263291;0.9775088313032976;0.41669104176499705;0.42628072464334177;0.3182245045057269;0.32555526934553425;0.9856195001274523;1.0000062643813117;10.00007623348378;0.4167669305760875;0.45366295768423104;0.4536641845180967;0.42284113992301636;0.32999655566687497;0.5363862170362362;0.9999953637652971
5.273291;0.9775088555534076;0.41669098333991184;0.42628070972671794;0.31822456603005966;0.32555527710861454;0.9856196644896945;1.0000062168956525;10.00007348547891;0.41676689999191074;0.453662975160409;0.4536642398592379;0.4228412163903232;0.3299965348255524;0.5363862562458652;0.9999955186414884
5.283291;0.9775088754462743;0.416690924319659;0.4262806931570935;0.3182246266965396;0.3255552825963797;0.9856198280181114;1.000006168481362;10.000070727204285;0.41676687175719956;0.4536629970825122;0.45366429608436876;0.42284129298141665;0.3299965149422004;0.5363862886109673;0.9999956758174343
5.293291;0.9775088904874922;0.4166908648508874;0.42628067494856836;0.318224686202319;0.3255552856733837;0.9856199900691193;1.0000061185740026;10.000067965530313;0.4167668457109916;0.45366302324466745;0.45366435328352533;0.42284136978738135;0.3299964959197568;0.5363863140255368;0.9999958349845604
5.303291;0.9775089002456498;0.4166908050926439;0.42628065507658713;0.318224744208186;0.32555528619754603;0.985620150071994;1.000006066549843;10.000065206647454;0.41676682168006707;0.453663053437841;0.4536644115745782;0.42284144687782127;0.32999647764551604;0.5363863323742841;0.9999959959828685
5.313291;0.977508904213281;0.41669074521092214;0.4262806335146413;0.31822480033616773;0.325555284020741;0.9856203074898874;1.0000060117988427;10.000062455896483;0.4167667994808422;0.45366308746900147;0.45366447105717467;0.42284152430104244;0.3299964600199424;0.5363863434902922;0.9999961587876443
5.323291;0.9775089017681515;0.416690685400417;0.4262806102762783;0.3182248541736481;0.325555279001893;0.9856204618783035;1.0000059537945327;10.000059718602122;0.4167667788961395;0.45366312516754825;0.4536645317956482;0.42284160206933996;0.32999644297528363;0.5363863471849377;0.9999963234579674
5.333291;0.9775088921913807;0.416690625896946;0.42628058543681197;0.3182249053017017;0.32555527103914333;0.9856206129484999;1.0000058921260122;10.000057000520274;0.4167667596667307;0.4536631663828169;0.4536645938174557;0.4228416801343426;0.32999642649069577;0.5363863432744617;0.9999964901094474
5.343291;0.9775088747004428;0.4166905669602483;0.42628055911764595;0.318224953336863;0.3255552600800271;0.9856207605182998;1.0000058265031586;10.000054307553956;0.41676674153240056;0.45366321096962414;0.45366465708781917;0.42284175837227367;0.3299964105980172;0.5363863316016917;0.9999966589356978
5.353291;0.9775088484934007;0.416690508836976;0.42628053143913214;0.31822499796152;0.32555524609543884;0.9856209043909763;1.0000057567148515;10.0000516453664;0.41676672426936573;0.45366325878773345;0.4536647214808427;0.4228418366140173;0.3299963953642415;0.5363863120813273;0.9999968301655325
5.363291;0.9775088127587004;0.4166904517247499;0.426280502489952;0.3182250389384497;0.32555522906143775;0.9856210442826219;1.0000056825674328;10.000049019172895;0.41676670768514157;0.45366330970629154;0.45366478679856953;0.42284191471792376;0.32999638085498995;0.5363862847207959;0.9999970039302581
5.373291;0.9775087666830214;0.41669039575917344;0.4262804723506975;0.31822507611734413;0.32555520898034856;0.98562117983957;1.000005603868893;10.000046433798316;0.41676669160774105;0.45366336357904635;0.45366485281390956;0.4228419926152355;0.3299963670963284;0.5363862495973328;0.9999971801923185
5.383291;0.9775087094760576;0.4166903410204098;0.42628044112648406;0.3182251094351251;0.32555518590135873;0.9856213107081983;1.0000055204585874;10.000043893644252;0.41676667588467375;0.4536634202220138;0.4536649192811117;0.4228420702937846;0.32999635405971484;0.5363862068429438;0.9999973588108158
5.393291;0.9775086403570575;0.4166902875350611;0.42628040893316066;0.31822513891583865;0.32555515990005907;0.9856214366116457;1.0000054322412477;10.000041402074167;0.4167666603806229;0.4536634794341592;0.4536649859453474;0.4228421477589258;0.32999634167119746;0.536386156642611;0.9999975396406061
5.403291;0.9775085585625284;0.4166902352714087;0.4262803758735204;0.3182251646720789;0.3255551310394553;0.9856215573749241;1.00000533918048;10.00003896087647;0.416766644978554;0.45366354102198153;0.4536650525845751;0.42284222501283575;0.3299963298315815;0.5363860992198729;0.9999977225748494
5.413291;0.9775084634422313;0.4166901841446547;0.42628034204086007;0.3182251868879738;0.32555509935399446;0.9856216729143296;1.0000052412445903;10.000036570641473;0.41676662958110194;0.4536636047761895;0.4536651190270763;0.42284230205645007;0.3299963184440955;0.5363860348215888;0.999997907543411
5.423291;0.9775083545574306;0.4166901340281099;0.4262803075135279;0.31822520578202806;0.3255550648628181;0.9856217832654561;1.0000051383832613;10.000034231782745;0.4167666141177085;0.45366367045504546;0.4536651851174303;0.4228423788855855;0.3299963074386049;0.5363859636975982;0.9999980945031575
5.433291;0.9775082317192393;0.4166900847478712;0.42628027233798943;0.31822522157827743;0.32555502758149446;0.985621888602464;1.0000050305710895;10.000031945441378;0.41676659856934256;0.45366373783739217;0.4536652506777797;0.42284245546904553;0.3299962967803436;0.5363858860911214;0.9999982834270689
5.443291;0.9775080949795095;0.41669003606044275;0.4262802365306921;0.31822523449123674;0.32555498751922457;0.9856219891624645;1.000004917836528;10.000029713573092;0.41676658297138264;0.45366380677751444;0.45366531549786426;0.42284253173589975;0.329996286469536;0.5363858022697389;0.9999984742673422
5.453291;0.9775079445576643;0.41668998765059284;0.4262802000828359;0.3182252447117261;0.3255549446805631;0.9856220851639889;1.000004800230025;10.000027538464433;0.41676656737819;0.45366387719252144;0.45366537935765217;0.42284260759147646;0.3299962765461114;0.5363857125516366;0.9999986669403589
5.463291;0.977507780765112;0.41668993916886765;0.4262801629692212;0.3182252523984332;0.3255548990670334;0.9856221768327775;1.000004677778989;10.000025422691412;0.416766551839625;0.4536639490111915;0.45366544206016296;0.422842682941457;0.3299962670939388;0.5363856172994987;0.9999988614085822
5.473291;0.9775076040054503;0.4166898902860083;0.42628012518619196;0.31822525768443616;0.3255548506644713;0.9856222644602424;1.0000045504543567;10.000023369493759;0.41676653639275135;0.4536640221257846;0.45366550343566003;0.422842757691731;0.329996258227164;0.5363855169132543;0.9999990577342218
5.483291;0.9775074147831689;0.41668984073362225;0.42628008679367807;0.31822526069177254;0.32555479943337085;0.9856223483938329;1.0000044181497536;10.000021382487105;0.41676652106195045;0.4536640963703801;0.45366556331768537;0.42284283172841786;0.3299962500689151;0.5363854118246131;0.999999255968144
5.493291;0.9775072136587892;0.4166897903034614;0.42628004791020985;0.31822526155066544;0.3255547453126297;0.9856224289812638;1.0000042806830551;10.000019464342985;0.41676650589310155;0.45366417153184224;0.45366562152163814;0.42284290492046045;0.32999624274685624;0.5363853024667936;0.9999994560185548
5.503291;0.9775070011595026;0.41668973881314075;0.4262800086494115;0.3182252604250013;0.32555468823539624;0.9856225065177515;1.0000041378123088;10.000017615612643;0.4167664909783589;0.45366424735761735;0.4536656778401783;0.42284297714740343;0.3299962363990098;0.5363851892102888;0.999999657685432
5.513291;0.9775067776890625;0.41668968609361656;0.42627996904627746;0.3182252575212999;0.3255546281643933;0.985622581189065;1.000003989295275;10.000015834439298;0.41676647642483006;0.45366432354856434;0.45366573205290667;0.42284304831091823;0.3299962311670652;0.5363850723163885;0.9999998608024224
5.523291;0.9775065435216278;0.4166896320299431;0.4262799290312925;0.31822525306341826;0.325554565123183;0.9856226530053404;1.0000038349944989;10.000014116871277;0.4167664623077103;0.4536643997723981;0.45366578393710844;0.4228431183233538;0.3299962271820076;0.5363849519665895;1.0000000653265133
5.533291;0.9775062988907481;0.4166895765951434;0.42627988845370135;0.3182252472653924;0.3255544991982416;0.9856227217597695;1.0000036749036847;10.000012457849493;0.4167664486520133;0.4536644756916065;0.4536658332619202;0.42284318708618457;0.3299962245667461;0.5363848283250292;1.0000002713335212
5.543291;0.9775060440734096;0.4166895198114747;0.4262798470996309;0.31822524034013405;0.32555443053273664;0.9856227870696301;1.0000035090621502;10.000010852327406;0.4167664354377894;0.45366455098806524;0.45366587977208805;0.4228432544757481;0.32999622345250607;0.5363847015573724;1.0000004789699994
5.553291;0.977505779391676;0.4166894617122017;0.426279804674525;0.31822523252686963;0.32555435931426485;0.9856228485180286;1.0000033375243786;10.0000092957124;0.4167664226093431;0.45366462539515934;0.45366592319149324;0.42284332035688676;0.3299962239826873;0.5363845718200088;1.000000688443694
5.563291;0.9775055051747821;0.41668940238792856;0.4262797608060939;0.31822522409707776;0.32555428574274;0.9856229057606155;1.0000031604189825;10.000007783905724;0.41676641008355714;0.45366469871031206;0.45366596323583075;0.4228433846125625;0.32999622630574316;0.5363844392774251;1.0000009000688481
5.573291;0.9775052217659841;0.4166893420319894;0.4262797151020275;0.31822521533443754;0.3255542100072792;0.9856229585277609;1.000002977953185;10.00000631363358;0.4167663977596082;0.4536647707657775;0.453665999605705;0.42284344715849;0.32999623056945526;0.5363843041224348;1.0000011142445615
5.583291;0.9775049295698682;0.4166892808912696;0.42627966719564664;0.31822520650245034;0.32555413228742835;0.9856230066259496;1.000002790370496;10.00000488331868;0.41676638553480944;0.453664841393087;0.4536660319949822;0.4228435079327953;0.32999623691133007;0.5363841665373971;1.0000013313012992
5.593291;0.9775046290602063;0.4166892191808087;0.42627961675817916;0.3182251978064429;0.3255540527529745;0.985623049926956;1.00000259793214;10.000003493484314;0.41676637332493466;0.45366491040755014;0.4536660601210271;0.42284356689218594;0.3299962454412379;0.5363840266477032;1.0000015513248224
5.603291;0.9775043207361331;0.4166891570420772;0.4262795635189546;0.318225189382633;0.3255539715554059;0.9856230883323152;1.0000024008511583;10.000002145892736;0.4167663610665772;0.4536649776104444;0.45366608372875417;0.422843624015165;0.32999625621480483;0.5363838845561621;1.000001774107442
5.613291;0.9775040050721591;0.4166890945488483;0.4262795072864953;0.3182251813299197;0.3255538888315352;0.9856231217694837;1.0000021991625154;10.000000842706706;0.41676634870601814;0.4536650428000551;0.45366610258941975;0.4228436792705307;0.3299962692144549;0.5363837404263171;1.0000019992403095
5.623291;0.9775036824431952;0.4166890317529138;0.42627944795642453;0.3182251737460258;0.3255538047136859;0.9856231501568555;1.000001992684549;9.99999958654481;0.4167663362163292;0.4536651057725101;0.45366611651648137;0.42284373258098434;0.3299962843666322;0.5363835945116129;1.0000022262350692
5.633291;0.9775033530798275;0.4166889687597837;0.4262793855083417;0.31822516674824736;0.3255537193252521;0.9856231733703044;1.0000017811412079;9.99999838049267;0.41676632363034094;0.453665166316443;0.4536661253676774;0.4228437838328213;0.32999630157490384;0.5363834471058118;1.0000024546114192
5.643291;0.9775030171595079;0.416688905792345;0.4262793199866766;0.3182251604751107;0.32555363277785365;0.9856231913239781;1.00000156430135;9.999997227722123;0.4167663110307755;0.4536652242232332;0.4536661290541183;0.42284383292211175;0.32999632073750235;0.5363832984909714;1.0000026839212623
5.653291;0.9775026749174376;0.41668884319564403;0.42627925146854834;0.3182251550646189;0.3255535451696582;0.9856232040524474;1.000001342040725;9.99999613131078;0.4167662985014886;0.453665279297811;0.45366612757205926;0.42284387979871246;0.329996341769753;0.5363831489359632;1.0000029137051776
5.663291;0.9775023266154842;0.4166887813726299;0.426279180028417;0.3182251506423864;0.3255534565720555;0.9856232116872434;1.000001114384531;9.999995094184156;0.4167662861013684;0.45366533135659554;0.45366612100611386;0.42284392446140173;0.3299963646294262;0.5363829987154297;1.0000031434847525
5.673291;0.9775019724642117;0.41668872071398105;0.42627910571387767;0.3182251473408625;0.32555336704044807;0.9856232144326633;1.000000881547366;9.999994118488102;0.4167662738935773;0.4536653802173609;0.4536661095026941;0.42284396690607323;0.32999638930979336;0.5363828481111438;1.0000033728327893
5.683291;0.9775016126583149;0.4166886615844791;0.426279028541435;0.3182251453105111;0.3255532766530743;0.9856232125668355;1.0000006439124678;9.999993204588135;0.41676626199048605;0.4536654256741;0.45366609325071405;0.42284400708341985;0.32999641582109285;0.5363826974188314;1.000003601409401
5.693291;0.9775012474954498;0.416688604344282;0.42627894851486847;0.31822514469777785;0.3255531855305774;0.9856232064036812;1.0000004019455273;9.999992350907162;0.4167662505552715;0.4536654674813316;0.4536660724564765;0.4228440449033341;0.32999644419105567;0.5363825469788067;1.000003828945419
5.703291;0.9775008774914202;0.41668854937010946;0.42627886565994816;0.318225145619835;0.3255530938201001;0.9856231962565297;1.0000001561076273;9.999991554759253;0.4167662397751175;0.4536655053783464;0.45366604732367954;0.42284408027409565;0.3299964744729868;0.5363823971651017;1.0000040552573115
5.713291;0.9775005034632814;0.41668849706390804;0.42627878004981934;0.3182251481570013;0.32555300167029566;0.9856231824062108;0.9999999067988738;9.999990813137165;0.41676622985428735;0.45366553912199786;0.45366601808234097;0.42284411313463127;0.329996506744392;0.5363822483098378;1.0000042802540456
5.723291;0.9775001265032254;0.4166884478516748;0.4262786918026179;0.31822515235802756;0.32555290922178043;0.9856231650532545;0.9999996543313693;9.999990123257653;0.4167662210188827;0.4536655684941653;0.4536659850312829;0.4228441434634715;0.3299965410867554;0.5363821006612955;1.0000045038523135
5.733291;0.9774997478197925;0.4166884021770277;0.426278601058106;0.3182251582591587;0.32555281661066626;0.9856231443235849;0.9999993989748172;9.99998948302286;0.41676621349966525;0.45366559330783585;0.45366594852462583;0.4228441712824798;0.3299965775582273;0.5363819544158261;1.000004725825512
5.743291;0.9774993685851392;0.41668836046854885;0.4262785079530409;0.3182251659120185;0.32555272397779794;0.985623120291195;0.9999991410477522;9.999988890991226;0.41676620750050863;0.4536656134296503;0.45366590891922987;0.42284419665246936;0.3299966161681964;0.5363818097531765;1.0000049457253184
5.753291;0.9774989898783265;0.4166883230862519;0.42627841261362587;0.3182251753945523;0.3255526314800197;0.9856230929627803;0.9999988809041863;9.999988345854076;0.4167662031890355;0.4536656287850562;0.45366586654547836;0.4228442196560182;0.32999665686183854;0.5363816668395365;1.0000051629989506
5.763291;0.977498612718733;0.4166882902967829;0.42627831516947995;0.31822518678761774;0.32555253929513406;0.9856230623295914;0.999998618830868;9.999987845964144;0.41676620070837717;0.4536656393182221;0.4536658217068181;0.42284424038857576;0.32999669954654237;0.5363815258210832;1.0000053771705306
5.773291;0.9774982381387792;0.41668826229873984;0.4262782157610184;0.3182252001375295;0.32555244761082214;0.9856230284427446;0.9999983550480953;9.99998738924718;0.4167662001804953;0.4536656449330007;0.453665774675989;0.422844258956248;0.3299967441380468;0.5363813868550373;1.0000055878628142
5.783291;0.9774978671770578;0.41668823925439574;0.42627811451804565;0.3182252154377774;0.32555235660551024;0.9856229913648111;0.9999980898014105;9.99998697322494;0.41676620170827355;0.45366564547930927;0.45366572568486335;0.4228442754709288;0.329996790574244;0.536381250182297;1.0000057947246421
5.793291;0.9774975007975584;0.4166882212940927;0.4262780115544545;0.3182252326296259;0.3255522664427741;0.9856229511585007;0.9999978233881357;9.999986594926261;0.41676620537258297;0.45366564080387844;0.4536656749271699;0.4228442900497757;0.32999683881541503;0.5363811161518993;1.0000059974250344
5.803291;0.9774971398338834;0.41668820850454646;0.426277907007589;0.31822525160825355;0.32555217726864494;0.9856229080027052;0.9999975561272699;9.999986251015148;0.4167662111816813;0.45366563079399513;0.45366562257898585;0.4228443028157895;0.32999688884857437;0.5363809851448488;1.0000061956903301
5.813291;0.9774967849552786;0.41668820091152037;0.42627780105760316;0.3182252722425211;0.32555208919288375;0.98562286219558;0.9999972883451099;9.999985938249274;0.4167662190145112;0.45366561535887373;0.45366556880210784;0.42284431389862326;0.3299969406681048;0.5363808574611697;1.0000063893625781
5.823291;0.9774964366890785;0.4166881984741572;0.42627769388987524;0.31822529440564495;0.3255520022718285;0.9856228140345424;0.9999970203686874;9.99998565364915;0.4167662286443504;0.4536655943957445;0.45366551370652863;0.4228443234314728;0.32999699424246226;0.5363807332673982;1.0000065784835546
5.833291;0.9774960955367044;0.4166882011042684;0.4262775856568658;0.3182253180079777;0.32555191650921655;0.9856227637517012;0.9999967525310907;9.999985394147863;0.416766239804995;0.453665567803929;0.4536654573203997;0.42284433154387674;0.3299970495063089;0.5363806126404305;1.0000067632896954
5.843291;0.9774957620235035;0.4166882086968631;0.4262774764732621;0.3182253430217335;0.3255518318700651;0.9856227115346227;0.9999964852385729;9.999985156507655;0.41676625221525815;0.45366553552201255;0.45366539962257146;0.4228443383678399;0.32999710638533714;0.5363804956536005;1.000006944059561
5.853291;0.9774954365943765;0.41668822114518034;0.42627736642434516;0.3182253694669865;0.32555174829308103;0.9856226576144922;0.9999962190459372;9.999984937625179;0.4167662655635098;0.4536654975414628;0.4536653406292081;0.42284434404290855;0.32999716483319763;0.5363803824332444;1.000007120979568
5.863291;0.9774951195516876;0.4166882383372073;0.42627725558457047;0.3182253973745055;0.32555166568638555;0.9856226023162916;0.9999959546158945;9.999984734593692;0.41676627949931433;0.4536654539058551;0.4536652804620823;0.42284434871465393;0.3299972248502686;0.5363802731564377;1.0000072941779634
5.873291;0.9774948111403577;0.416688260171983;0.42627714405814454;0.31822542676436993;0.3255515839291967;0.9856225459904273;0.9999956926001345;9.999984544869234;0.4167662936641705;0.4536654047084762;0.45366521933616666;0.4228443525535407;0.329997286468014;0.5363801679992639;1.000007463812743
5.883291;0.9774945116393856;0.41668828660013774;0.4262770320256578;0.3182254576205391;0.3255515029033794;0.9856224889343115;0.9999954335459673;9.999984366556076;0.4167663077433051;0.4536653500906126;0.45366515750303293;0.42284435576624285;0.3299973497192667;0.536380067067646;1.0000076300652612
5.893291;0.9774942213642915;0.41668831763490405;0.42627691974790133;0.31822548986564636;0.3255514225190711;0.9856224314023023;0.9999951778509292;9.99998419752837;0.4167663214906991;0.4536652902473794;0.4536650952188686;0.4228443585719652;0.3299974146195248;0.5363799703484603;1.0000077931014346
5.903291;0.9774939406172612;0.41668835331740595;0.4262768075022133;0.318225523373902;0.32555134271481995;0.9856223736967362;0.9999949257747124;9.999984034032462;0.41676633471682123;0.4536652254333911;0.4536650327266119;0.422844361174058;0.3299974811649127;0.5363798777047809;1.000007953079539
5.913291;0.9774936696667541;0.4166883936793767;0.4262766955086492;0.3182255580033906;0.32555126345624535;0.9856223162821289;0.9999946774428184;9.999983870930734;0.416766347246514;0.45366515596348594;0.4536649702113871;0.4228443637452423;0.3299975493395259;0.536379788906567;1.0000081101402045
5.923291;0.9774934087719945;0.4166884387304341;0.4262765839312631;0.3182255936144205;0.3255511847326489;0.9856222598109821;0.9999944328204722;9.999983703158373;0.41676635885536106;0.4536650822122929;0.45366490775593465;0.42284436644168877;0.32999761911247627;0.5363797036809669;1.000008264332395
5.933291;0.9774931581921257;0.4166884884572206;0.4262764729456162;0.3182256300651181;0.32555110654710573;0.9856222050052469;0.9999941917844444;9.999983526754885;0.4167663692383678;0.45366500461106646;0.4536648453504657;0.4228443694429424;0.3299976904327315;0.5363796217570171;1.0000084155375617
5.943291;0.97749291817793;0.41668854281529893;0.42627636277889486;0.31822566719927314;0.3255510289112312;0.9856221525196981;0.9999939542577451;9.999983339130399;0.4167663780479678;0.4536649236249251;0.4536647829455089;0.4228443729592661;0.3299977632488911;0.5363795428629408;1.000008563451468
5.953291;0.9774926889777945;0.41668860170535227;0.4262762536888786;0.3182257048622835;0.32555095184143223;0.9856221029151295;0.9999937202669663;9.999983138660186;0.41676638495212776;0.4536648396911155;0.45366472048290724;0.4228443771940322;0.32999783752986694;0.5363794666865996;1.0000087076551931
5.963291;0.9774924708395678;0.41668866493300194;0.42627614593394775;0.31822574293333294;0.32555087535633964;0.9856220566660975;0.9999934899362971;9.999982924085648;0.41676638966034396;0.4536647531574722;0.4536646578918463;0.42284438232107624;0.32999791325822464;0.5363793928701739;1.0000088477436806
5.973291;0.9774922640020907;0.41668873218149344;0.42627603976988226;0.318225781328939;0.32555079948657856;0.9856220140873673;0.9999932634540466;9.999982694464002;0.4167663919248789;0.45366466428275537;0.4536645951048084;0.4228443884969844;0.3299979904163864;0.5363793210653156;1.000008983411268
5.983291;0.9774920686828595;0.41668880303704736;0.42627593546163783;0.3182258199827264;0.32555072429534276;0.9856219752637679;0.9999930410393355;9.999982449696589;0.4167663915437392;0.4536645732834127;0.45366453210838914;0.42284439588058526;0.3299980689740992;0.5363792509762092;1.0000091144928756
5.993291;0.9774918850391037;0.41668887704717983;0.4262758332891906;0.3182258588302324;0.32555064988798915;0.9856219401161787;0.9999928229243594;9.999982190754958;0.416766388370965;0.4536644803695113;0.4536644689778472;0.42284440463110967;0.3299981488732848;0.5363791823604925;1.0000092409906747
6.003291;0.9774917131345512;0.41668895377287857;0.42627573353655496;0.31822589781321053;0.32555057639135454;0.9856219085056042;0.9999926093003515;9.999981918976893;0.4167663823164785;0.4536643857580505;0.4536644058579279;0.42284441486299856;0.32999823001887135;0.5363791150311259;1.000009363025235
6.013291;0.9774915529615444;0.4166890328209445;0.4262756364762472;0.31822593690082424;0.3255505039233085;0.9856218802410378;0.9999924002516676;9.999981635243168;0.4167663733329968;0.4536642896877032;0.4536643429146554;0.4228444265941342;0.32999831227107684;0.5363790488379587;1.0000094807432611
6.023291;0.9774914044869721;0.41668911384959556;0.4262755423767536;0.3182259760998494;0.32555043258315836;0.9856218550776547;0.9999921957774944;9.999981339908535;0.4167663614193386;0.45366419242817296;0.4536642802974672;0.4228444397508381;0.3299983954487215;0.5363789836294689;1.000009594304038
6.033291;0.9774912676817528;0.41668919656783676;0.42627545153019036;0.3182260154359859;0.3255503624612224;0.9856218328365318;0.9999919959058438;9.999981033420022;0.41676634664061;0.4536640942624181;0.45366421811055674;0.4228444542136536;0.32999847936655574;0.5363789192601219;1.0000097039214393
6.043291;0.9774911425301895;0.4166892807401466;0.4262753642658237;0.31822605493066175;0.3255502936479622;0.9856218135521406;0.9999918007582271;9.999980716885156;0.4167663291244493;0.45366399547120584;0.45366415637839824;0.4228444698509066;0.32999856388568316;0.5363788556245443;1.0000098098557466
6.053291;0.9774910290294458;0.41668936617684604;0.42627528092501515;0.31822609460362633;0.3255502262210921;0.9856217974449356;0.9999916105074629;9.999980391649347;0.4167663090199754;0.45366389633092064;0.453664095030614;0.42284448652432094;0.32999864893997843;0.5363787926526147;1.0000099123567763
6.063291;0.9774909271772932;0.41668945271335356;0.42627520181317263;0.3182261344855119;0.32555016022338473;0.9856217847567381;0.9999914253663544;9.999980058273383;0.4167662864529412;0.45366379708894944;0.45366403394553945;0.422844504076235;0.3299987345423303;0.5363787302908375;1.0000100116068644
6.073291;0.9774908369224822;0.416689540202334;0.4262751271655804;0.31822617460984054;0.32555009566266546;0.9856217756065482;0.9999912456118891;9.999979716035025;0.41676626151739476;0.4536636979510904;0.4536639730108941;0.42284452232158704;0.32999882078273;0.5363786685203142;1.0000101077066306
6.083291;0.9774907581039513;0.41668962852374464;0.4262750571361941;0.3182262149967669;0.3255500325292502;0.9856217699038248;0.9999910715399776;9.999979363437529;0.4167662342997949;0.4536635991156007;0.4536639121308103;0.4228445410662207;0.32999890781214203;0.5363786073667971;1.0000102007307277
6.093291;0.9774906904282579;0.41668971758962825;0.42627499181070255;0.31822625563945434;0.3255499708155939;0.9856217673856734;0.9999909034042445;9.999978999447189;0.4167662049051767;0.45366350079815765;0.45366385120640157;0.4228445601433977;0.32999899581626335;0.5363785468746858;1.0000102907833441
6.103291;0.9774906334661926;0.4166898073323272;0.42627493123670385;0.3182262964885323;0.32554991053084503;0.9856217677813875;0.9999907413900951;9.999978624166413;0.41676617347833533;0.4536634032329915;0.4536637901525882;0.42284457944039827;0.3299990849794616;0.5363784871006965;1.0000103779666132
6.113291;0.977490586720155;0.41668989769198966;0.4262748754289376;0.31822633746507606;0.32554985171468115;0.9856217709318618;0.9999905855921121;9.999978238257093;0.4167661402094746;0.45366330669663174;0.4536637289346809;0.4228445989091221;0.32999917544236973;0.5363784281137187;1.0000104622904213
6.123291;0.9774905498185281;0.41668998860565726;0.42627482435008013;0.31822637850018826;0.3255497944587136;0.9856217767987152;0.9999904360207479;9.999977842550393;0.4167661053236236;0.4536632115278095;0.4536636675786637;0.42284461856309213;0.3299992672847063;0.536378369965798;1.0000105436326765
6.133291;0.9774905226492255;0.416690079991376;0.42627477791179785;0.3182264195412392;0.32554973890455274;0.9856217854413731;0.9999902926772511;9.999977438709628;0.4167660690811652;0.45366311808386733;0.4536636061712571;0.4228446384522675;0.32999936053575885;0.5363783127047734;1.0000106217796005
6.143291;0.9774905052792342;0.41669017174270706;0.42627473599296184;0.3182264605226091;0.32554968520362204;0.9856217970021762;0.9999901556364715;9.999977029445004;0.41676603177199883;0.45366302668204034;0.45366354487475874;0.42284465864953197;0.3299994551891824;0.5363782564415375;1.0000106964524396
6.153291;0.9774904977948535;0.41669026374123436;0.4262746984535125;0.31822650135342473;0.32554963348996563;0.9856218116557776;0.9999900250292111;9.999976617930631;0.4167659936712368;0.45366293758238496;0.4536634839239136;0.42284467927526564;0.3299995512283177;0.5363782013738375;1.0000107672807623
6.163291;0.977490500209973;0.4166903558617223;0.42627466514294315;0.31822654193529154;0.325549583888533;0.9856218295164008;0.9999899009070653;9.999976207917085;0.416765954998868;0.45366285097872866;0.4536634235891479;0.4228447005022124;0.32999964864901515;0.5363781477479587;1.0000108337738685
6.173291;0.9774905124403468;0.416690447966775;0.42627463589982323;0.31822658219314903;0.3255495365153061;0.9856218506189726;0.999989783114488;9.999975804314404;0.4167659159397022;0.453662766999789;0.45366336413562375;0.4228447225140392;0.32999974744574656;0.5363780958209453;1.0000108953328968
6.183291;0.9774905342714227;0.41669053992358773;0.42627461056360855;0.3182266221034248;0.3255494914498087;0.9856218749729003;0.9999896713001135;9.99997541298347;0.4167658766978555;0.4536626857442462;0.45366330578984454;0.4228447454737805;0.329999847584243;0.536378045844408;1.0000109513110895
6.193291;0.9774905653176017;0.4166906316295598;0.42627458900376364;0.31822666169549524;0.3255494487166603;0.9856219025678031;0.9999895650152134;9.999975039805884;0.416765837507055;0.45366260730807956;0.45366324871833236;0.42284476952329547;0.3299999490047389;0.53637799805361;1.000011001064173
6.203291;0.9774906051265295;0.416690723002391;0.4262745711099693;0.31822670102088707;0.32554940830468915;0.9856219333856691;0.999989463766533;9.999974689586992;0.41676579859492324;0.4536625317793425;0.4536631930217181;0.4228447947828965;0.3300000516385229;0.5363779526418755;1.000011043962992
6.213291;0.9774906534152786;0.41669081395311325;0.42627455675349857;0.31822674011924174;0.32554937020171426;0.9856219675039555;0.9999893670327316;9.999974365130754;0.41676576018638156;0.45366245923621246;0.45366313873411057;0.42284482134711193;0.3300001554076257;0.5363779097338678;1.0000110794530281
6.223291;0.9774907101469881;0.4166909043860397;0.42627454579790736;0.3182267790139233;0.32554933440660433;0.9856220051725922;0.999989274289038;9.999974067189296;0.4167657225492452;0.45366238976338974;0.4536630858279337;0.42284484929734495;0.3300002602258069;0.536377869400966;1.0000111071727256
6.233291;0.9774907753974224;0.41669099420893313;0.4262745381500891;0.3182268177418275;0.3255493009112205;0.9856220467610645;0.9999891850287965;9.999973795349078;0.41676568600114944;0.4536623234607763;0.4536630342346178;0.4228448787281514;0.33000036600458044;0.5363778316760356;1.0000111270052099
6.243291;0.9774908492406906;0.41669108333328525;0.4262745337870715;0.31822685638386716;0.3255492696764998;0.9856220926505553;0.9999890987926225;9.999973548445373;0.4167656508761921;0.4536622604347136;0.45366298387040777;0.42284490975922373;0.330000472642262;0.5363777965099178;1.000011139018151
6.253291;0.9774909317420134;0.416691171689512;0.42627453274152177;0.3182268950608734;0.3255492406377767;0.9856221431746324;0.999989015189882;9.999973324070416;0.4167656175017018;0.45366220077246705;0.4536629346323407;0.42284494251389204;0.3300005800123904;0.5363777637574144;1.0000111433938572
6.263291;0.977491022986192;0.41669125923645184;0.42627453505456975;0.31822693389210943;0.32554921374096957;0.985622198617914;0.999988933908083;9.999973118729818;0.4167655861758748;0.4536621445043265;0.45366288638106944;0.4228449770680866;0.330000687975825;0.5363777332467032;1.000011140399789
6.273291;0.9774911230639322;0.41669134593510004;0.4262745407215332;0.3182269729489029;0.3255491889572046;0.985622259207257;0.999988854731962;9.999972929028122;0.4167655571320825;0.4536620915875806;0.453662838958741;0.42284501339566255;0.33000079640840174;0.5363777048312346;1.000011130373535
6.283291;0.9774912320430099;0.41669143172602474;0.42627454968312434;0.3182270122397441;0.3255491662560238;0.9856223250565419;0.9999887775198505;9.999972752567247;0.4167655305190001;0.4536620419347951;0.4536627922230358;0.4228450513667906;0.3300009052244908;0.5363776783792532;1.000011113734561
6.293291;0.9774913499747833;0.41669151652556236;0.4262745618698351;0.3182270517226781;0.3255491455870096;0.9856223961345241;0.9999887021610158;9.999972588167745;0.41676550640392174;0.45366199545000685;0.45366274606262874;0.42284509082434346;0.3300010143829479;0.5363776537751201;1.0000110909676723
6.303291;0.977491476859069;0.41669160022620005;0.42627457724485074;0.3182270913281705;0.32554912689682336;0.9856224723271052;0.9999886286161025;9.999972435682734;0.4167654847973532;0.4536619520325093;0.4536627003909587;0.4228451316643703;0.3300011238687049;0.5363776309514394;1.0000110625255578
6.313291;0.9774916125590619;0.41669168270959817;0.42627459580972593;0.31822713098543054;0.3255491101552626;0.9856225535577279;0.9999885569619954;9.999972295071892;0.4167654657059032;0.4536619115560602;0.453662655128136;0.4228451738447132;0.330001233657501;0.5363776098766737;1.0000110287348087
6.323291;0.97749175678565;0.41669176386916357;0.4262746175879508;0.31822717062993167;0.3255490953615771;0.9856226398986935;0.9999884873286707;9.9999721649056;0.41676544917453257;0.4536618738390396;0.45366261020736837;0.42284521733452873;0.3300013436953836;0.5363775904912719;1.0000109897318559
6.333291;0.9774919091261854;0.4166918436345004;0.4262746426114506;0.3182272101871773;0.3255490825305965;0.9856227316064984;0.9999884197967529;9.999972041842252;0.41676543527901805;0.4536618386308048;0.4536625656073777;0.4228452620590964;0.33000145390141505;0.5363775726717019;1.000010945442793
6.343291;0.9774920690078782;0.4166919219803124;0.4262746709113622;0.31822724956128734;0.32554907167764896;0.9856228290496761;0.9999883543308891;9.99997192172212;0.41676542408687184;0.4536618056510912;0.45366252136399526;0.4228453078793696;0.33000156416827087;0.5363775562521461;1.000010895695727
6.353291;0.9774922356569075;0.41669199889057185;0.426274702504254;0.3182272886412633;0.3255490628107647;0.9856229326120327;0.9999882907617166;9.999971800535967;0.41676541561996633;0.4536617746588245;0.4536624775517177;0.42284535460394346;0.33000167435777544;0.5363775410640541;1.0000108403762065
6.363291;0.9774924081419597;0.4166920743096351;0.4262747373883885;0.3182273273227871;0.32554905592962646;0.9856230426455278;0.9999882288325743;9.99997167432788;0.41676540984100374;0.45366174548847044;0.45366243424065966;0.42284540200457266;0.33000178429517996;0.5363775269521477;1.0000107794448934
6.373291;0.9774925854427555;0.41669214814616645;0.4262747755548749;0.31822736553735775;0.32554905102803083;0.9856231594571999;0.9999881682840097;9.999971539211316;0.4167654066649446;0.453661718027877;0.45366239144892745;0.4228454498313279;0.3300018937654553;0.5363775137823463;1.0000107128464513
6.383291;0.9774927664732501;0.4166922203241786;0.42627481698012615;0.3182274032589323;0.3255490480849729;0.9856232833158043;0.9999881089392371;9.999971391747671;0.4167654059678611;0.45366169216520097;0.4536623491345157;0.42284549783582004;0.330002002527039;0.5363775014629873;1.0000106404565912
6.393291;0.9774929500790819;0.4166922908188649;0.4262748616092888;0.31822744047981594;0.3255490470553598;0.985623414476294;0.9999880507933161;9.999971228859772;0.4167654075969446;0.4536616677593768;0.45366230721740036;0.42284554578484623;0.3300021103329642;0.5363774899473812;1.0000105621062811
6.403291;0.9774931350503622;0.4166923596422183;0.4262749093851525;0.3182274771862142;0.32554904789685074;0.9856235531819397;0.999987994075652;9.999971047647314;0.41676541140470635;0.453661644635564;0.4536622656182713;0.4228455934485754;0.3300022169385835;0.5363774792188839;1.0000104776302117
6.413291;0.9774933201495609;0.41669242680183044;0.42627496030463913;0.3182275133669907;0.32554905059702915;0.9856236995964801;0.9999879392123748;9.999970845955799;0.41676541726737154;0.4536616225878584;0.45366222432586994;0.42284564057335317;0.3300023221043761;0.5363774692837798;1.00001038692402
6.423291;0.9774935041518451;0.41669249227835947;0.4262750144204939;0.3182275490621985;0.3255490551404717;0.9856238537491425;0.9999878866990615;9.99997062333536;0.41676542506303454;0.4536616014207112;0.4536621834383376;0.4228456868576285;0.3300024256121664;0.5363774601419674;1.000010289987224
6.433291;0.9774936858648606;0.41669255603200855;0.4262750717904976;0.31822758440245186;0.3255490614630739;0.9856240155865479;0.9999878369769323;9.999970381272322;0.41676543465538757;0.453661580994582;0.4536621431179832;0.42284573194175734;0.33000252728966994;0.5363774517478388;1.0000101868843652
6.443291;0.9774938641065325;0.4166926180224224;0.42627513246281934;0.31822761959244195;0.3255490694502038;0.9856241850202025;0.9999877903708475;9.99997012272559;0.4167654459108335;0.45366156120436796;0.45366210352467756;0.42284577541289403;0.33000262702516175;0.5363774440189018;1.0000100776548477
6.453291;0.9774940377500355;0.4166926782385462;0.42627519650339146;0.3182276548540324;0.32554907895265;0.9856243619105548;0.9999877471049302;9.999969852331965;0.4167654587321326;0.45366154195064745;0.45366206481862753;0.422845816824685;0.3300027247585786;0.5363774368653473;1.0000099622627425
6.463291;0.9774942058824823;0.416692736720599;0.4262752639974681;0.31822769037126025;0.32554908980759056;0.9856245460913156;0.999987707345191;9.99996957733245;0.4167654730676595;0.4536615231623334;0.45366202719742127;0.4228458557317835;0.33000282045190155;0.5363774301999953;1.0000098405881281
6.473291;0.9774943679572891;0.4166927935403179;0.4262753350292425;0.31822772627648666;0.32554910186820474;0.9856247374216148;0.9999876711950448;9.999969307430435;0.41676548888307674;0.4536615048064691;0.45366199090062986;0.42284589173533416;0.33000291406985255;0.5363774239512785;1.0000097124527807
6.483291;0.9774945238182853;0.4166928487523565;0.4262754096876085;0.31822776267730296;0.3255491150039311;0.9856249357886224;0.9999876386833041;9.999969052869387;0.41676550612743923;0.4536614868604719;0.45366195617410215;0.4228459245096964;0.3300030055817027;0.5363774180832013;1.0000095776826514
6.493291;0.9774946735860153;0.416692902371837;0.42627548809007004;0.31822779968328196;0.3255491290632688;0.9856251410875083;0.9999876097892088;9.999968822517115;0.4167655247056419;0.45366146929593587;0.45366192321513016;0.4228459537784303;0.33000309496822705;0.5363774125958096;1.000009436149281
6.503291;0.9774948175560868;0.41669295440513404;0.4262755703945226;0.31822783740899635;0.32554914385537254;0.9856253531942376;0.9999875844441525;9.9999686238695;0.4167655444707072;0.4536614520985039;0.45366189214467073;0.4228459792817184;0.33000318223842406;0.5363774075035161;1.0000092877999993
6.513291;0.9774949562058093;0.4166930048921675;0.4262756567950579;0.3182278759621002;0.3255491591696994;0.9856255719050242;0.9999875625048857;9.999968464034565;0.4167655652523193;0.45366143529787184;0.45366186303364614;0.42284600079238793;0.330003267443381;0.536377402808714;1.0000091327278815
6.523291;0.97749509020218;0.4166930539093356;0.42627574749645025;0.31822791544633733;0.32554917479738904;0.9856257968942549;0.9999875437814431;9.999968349727917;0.41676558687944065;0.4536614189607664;0.45366183594129733;0.42284601815180406;0.33000335065205705;0.5363773984862641;1.000008971229799
6.533291;0.9774952203350076;0.41669310156142436;0.4262758426713973;0.31822795598744;0.3255491905441505;0.9856260277406409;0.9999875281426975;9.99996828677504;0.4167656091793327;0.4536614031649053;0.45366181091706953;0.4228460312737954;0.3300034319098201;0.5363773944739655;1.000008803771307
6.543291;0.9774953474295711;0.4166931479871766;0.4262759424285573;0.31822799774383603;0.32554920624214606;0.9856262639721668;0.9999875156100537;9.99996828019662;0.4167656319940052;0.4536613879960804;0.45366178799442614;0.4228460401299952;0.3300035112251133;0.5363773906736718;1.0000086308665332
6.553291;0.9774954723116983;0.4166931933468928;0.42627604681387005;0.318228040890868;0.32554922175007733;0.985626505089161;0.9999875063287726;9.99996833457922;0.41676565520958997;0.4536613735402038;0.4536617671997273;0.4228460447539472;0.3300035885763363;0.5363773869983558;1.0000084530128504
6.563291;0.9774955958150333;0.4166932378071843;0.42627615585095874;0.3182280856058516;0.32554923693568427;0.9856267505887322;0.9999875004627534;9.999968454818516;0.4167656787690991;0.45366135986120965;0.4536617485371072;0.4228460452409403;0.3300036639193299;0.5363773834278268;1.0000082707624207
6.573291;0.9774957187606033;0.41669328155395685;0.4262762695736503;0.31822813205149947;0.32554925166141446;0.9856270000219917;0.9999874981438797;9.999968647223403;0.41676570267175395;0.4536613469965629;0.4536617319583043;0.4228460417203525;0.33000373719560994;0.5363773799854192;1.0000080847907806
6.583291;0.9774958419590113;0.4166933248082522;0.4262763880040657;0.31822818034937456;0.3255492657862334;0.9856272530494199;0.9999874994556318;9.999968919891815;0.4167657269539836;0.45366133495622885;0.4536617173601092;0.42284603433922;0.3300038083381385;0.536377376665011;1.0000078958462901
6.593291;0.9774959662775259;0.4166933678046734;0.42627651112672493;0.31822823056686445;0.32554927916246057;0.9856275094049826;0.9999875044014143;9.999969281975387;0.4167657516511178;0.45366132372363527;0.4536617045985916;0.42284602327033033;0.3300038772746456;0.5363773734050763;1.0000077046656684
6.603291;0.97749609263675;0.41669341073542165;0.4262766388966177;0.3182282827224613;0.325549291631368;0.985627768786946;0.9999875128901377;9.999969742648528;0.4167657767720838;0.45366131328528053;0.4536616934939935;0.42284600872036343;0.3300039439431886;0.5363773701228901;1.0000075119410745
6.613291;0.9774962219073475;0.41669345372849886;0.42627677124702207;0.31822833678656615;0.32554930303490204;0.9856280307916376;0.9999875247369293;9.999970310280087;0.41676580230594656;0.4536613036602443;0.4536616838237973;0.42284599091593883;0.33000400831723614;0.5363773667637999;1.0000073183023437
6.623291;0.9774963548488839;0.4166934968996208;0.42627690808124896;0.31822839269122505;0.32554931321921926;0.9856282949396277;0.9999875396931213;9.9999709916996;0.41676582825155584;0.4536612948936852;0.4536616753214658;0.42284597006009716;0.3300040703975157;0.536377363331896;1.0000071242995745
6.633291;0.9774964921317192;0.4166935403988295;0.4262770492557964;0.3182284503710015;0.32554932202706993;0.9856285607375079;0.9999875575012867;9.999971791876774;0.4167658546436012;0.4536612870197399;0.4536616676980973;0.4228459463007742;0.3300041301659534;0.536377359889503;1.0000069304007533
6.643291;0.9774966343936683;0.41669358437840925;0.42627719456537544;0.3182285097984578;0.3255493293107335;0.9856288276716975;0.999987577914756;9.99997271424697;0.4167658815484892;0.4536612800251812;0.4536616606744363;0.4228459197459114;0.330004187557037;0.5363773565326259;1.0000067369536207
6.653291;0.9774967823396383;0.4166936289359441;0.4262773437402319;0.31822857097532503;0.3255493349489553;0.9856290951436694;0.9999876007187363;9.99997376099431;0.416765909051081;0.45366127385986493;0.45366165399365616;0.42284589049392435;0.330004242469336;0.5363773533552456;1.0000065441248136
6.663291;0.9774969368306134;0.41669367409722463;0.4262774964571823;0.31822863389259215;0.325549338840961;0.9856293624813471;0.999987625794587;9.999974933123095;0.41676593725508115;0.45366126846721483;0.45366164739627596;0.42284585865189656;0.3300042947918007;0.5363773504320777;1.0000063518957591
6.673291;0.9774970988152443;0.4166937198278978;0.42627765236379994;0.31822869849204993;0.3255493409103669;0.9856296290333779;0.9999876531789863;9.999976230684133;0.4167659662712027;0.4536612637532888;0.4536616405907007;0.42284582435588863;0.3300043444145667;0.5363773478341655;1.0000061601089265
6.683291;0.977497269135215;0.41669376606705705;0.4262778111035393;0.3182287646503983;0.32554934113025086;0.9856298942390392;0.9999876831059322;9.99997765286893;0.41676599618203053;0.45366125953283354;0.4536616332702831;0.4228457877880001;0.3300043912114365;0.5363773456324106;1.0000059685689844
6.693291;0.9774974483654811;0.4166938127689465;0.4262779723316297;0.31822883218679254;0.32554933952126;0.9856301576580774;0.9999877160056456;9.999979198019181;0.41676602701946824;0.4536612555546327;0.45366162515798714;0.4228457491792444;0.33000443501739396;0.5363773438717796;1.0000057771880821
6.703291;0.9774976367410038;0.4166938598980704;0.42627813573752593;0.3182289008909725;0.3255493361135316;0.9856304189471006;0.9999877524137245;9.999980863770029;0.41676605878408374;0.45366125158662524;0.4536616160393799;0.4228457088174578;0.33000447563981355;0.5363773425606875;1.0000055860293664
6.713291;0.9774978341655597;0.4166939073885434;0.42627830106214704;0.31822897055869986;0.3255493309285296;0.9856306777872511;0.999987792893994;9.999982647165844;0.41676609147848964;0.45366124748680836;0.45366160577344694;0.4228456670496105;0.3300045128985656;0.5363773416963014;1.0000053951912182
6.723291;0.9774980402725357;0.4166939551296138;0.42627846807191994;0.3182290410024928;0.32554932400035974;0.9856309338521904;0.9999878380667434;9.999984544911397;0.4167661251084588;0.4536612432117349;0.4536615942865883;0.42284562424414335;0.3300045466554954;0.5363773412978761;1.0000052046729446
6.733291;0.9774982545067455;0.41669400297041154;0.4262786365288885;0.31822911204295123;0.3255493153883945;0.9856311868121612;0.9999878886373263;9.999986553616049;0.4167661596558883;0.45366123874884134;0.45366158157691705;0.42284558071977596;0.330004576815344;0.5363773414203625;1.000005014368242
6.743291;0.977498476193979;0.4166940507246693;0.4262788062093003;0.3182291835053224;0.3255493051653274;0.9856314363286615;0.9999879453416609;9.999988669741562;0.4167661950602835;0.45366123405979897;0.4536615677232263;0.4228455366946894;0.33000460331228776;0.5363773421391571;1.0000048241734842
6.753291;0.9774987045322941;0.4166940981916803;0.4262789769211893;0.318229255203886;0.32554929341212874;0.9856316820490688;0.9999880088440645;9.999990889595546;0.416766231225523;0.4536612290853881;0.4536615528482845;0.4228454922987538;0.33000462610271686;0.5363773434917727;1.0000046340625766
6.763291;0.9774989385533578;0.41669414518903103;0.42627914849369825;0.318229326906575;0.32554928023111407;0.9856319236336457;0.9999880796548504;9.999993209432699;0.41676626803672445;0.4536612237344559;0.45366153706462914;0.4228454476192032;0.3300046451625742;0.5363773454133277;1.0000044440772498
6.773291;0.9774991771449136;0.4166941915750023;0.42627932077894226;0.3182293983200621;0.32554926576150367;0.9856321608513743;0.9999881581214083;9.999995625038197;0.4167663053804604;0.453661217845031;0.45366152046541186;0.42284540272649945;0.3300046604844388;0.5363773477384;1.000004254296313
6.783291;0.977499419121235;0.41669423722635035;0.4262794936584719;0.3182294691167272;0.32554925017698616;0.9856323936408322;0.9999882444864454;9.999998131209887;0.4167663431742041;0.45366121118412994;0.4536615031182135;0.42284535767887316;0.3300046720801463;0.5363773502345437;1.0000040647927189
6.793291;0.9774996633080489;0.4166942819747564;0.4262796670333154;0.3182295389767023;0.3255492336551273;0.9856326220180767;0.99998833897822;10.000000722600126;0.4167663813626045;0.45366120349405076;0.4536614850498717;0.422845312536037;0.33000467998619043;0.53637735260884;1.0000038756003002
6.803291;0.9774999086142752;0.4166943255795555;0.4262798408084883;0.3182296076226368;0.3255492163357335;0.9856328459449275;0.9999884418751317;10.000003394974344;0.4167664198604436;0.45366119453781173;0.45366146628618387;0.42284526738532224;0.33000468426144014;0.5363773545165018;1.0000036867158428
6.813291;0.9775001540492446;0.4166943677741721;0.4262800148708995;0.318229674842499;0.32554919831178253;0.9856330653216202;0.9999885534699174;10.000006144865514;0.4167664585325129;0.45366118411288364;0.4536614469222233;0.4228452223508613;0.3300046849742856;0.5363773555857254;1.0000034981260986
