time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.823291;0.9775003986711378;0.416694408341444;0.426280189050245;0.3182297404914131;0.32554917966532915;0.9856332801014822;0.9999886739867849;10.000008968474436;0.41676649725267245;0.45366117205351475;0.4536614271486583;0.42284517756832224;0.3300046822031269;0.5363773554585253;1.0000033098612358
6.833291;0.9775006415266532;0.4166944471632074;0.42628036308479633;0.31822980446893684;0.32554916050059146;0.9856334903781953;0.9999888035823173;10.000011860938521;0.4167665359518024;0.45366115823892406;0.45366140721787795;0.4228451331462045;0.33000467604708905;0.5363773538467622;1.0000031219765155
6.843291;0.977500881663002;0.4166944842234879;0.4262805366420521;0.3182298666887854;0.32554914094617676;0.9856336963133381;0.9999889424001456;10.000014815787297;0.4167665746055306;0.4536611425997513;0.4536613873864249;0.42284508915707414;0.3300046666001596;0.536377350546414;1.0000029344024794
6.853291;0.977501118217404;0.41669451956951714;0.42628070937957424;0.31822992706766023;0.32554912116045137;0.985633898005792;0.9999890906010808;10.000017825032051;0.4167666132101388;0.4536611251249269;0.4536613678803571;0.42284504565970954;0.3300046539054657;0.5363773453986954;1.000002746831979
6.863291;0.9775013505127934;0.4166945532371652;0.42628088098418765;0.31822998553644266;0.3255491013566157;0.9856340955285144;0.9999892483894908;10.000020879767353;0.41676665178100286;0.4536611058590583;0.4536613488880591;0.42284500270797537;0.3300046379477414;0.5363773382653632;1.0000025587817867
6.873291;0.9775015780746684;0.4166945851859817;0.4262810511886032;0.31823004205492395;0.3255490818038222;0.9856342890790645;0.9999894160404885;10.000023970336972;0.41676669036084146;0.45366108487464535;0.45366133056444463;0.42284496034741675;0.3300046186716782;0.5363773290392279;1.00000236974582
6.883291;0.9775018006093268;0.4166946152774711;0.42628121978523736;0.31823009661147095;0.32554906279229007;0.985634478986332;0.9999895938851818;10.00002708630196;0.41676672902682205;0.4536610622446724;0.45366131304881346;0.4228449186262596;0.3300045959946662;0.5363773176568212;1.0000021793159322
6.893291;0.9775020180254063;0.41669464326777966;0.42628138662851073;0.3182301491997463;0.32554904461235956;0.9856346656095406;0.9999897822320614;10.000030216842104;0.41676676787519734;0.4536610380496528;0.4536612964764182;0.42284487760466394;0.3300045698250994;0.5363773041013604;1.0000019872335593
6.903291;0.9775022304091648;0.4166946688275687;0.4262815516323127;0.31823019979602235;0.32554902755364024;0.9856348493251291;0.9999899813172723;10.00003335090408;0.4167668069497248;0.4536610124079506;0.4536612809622665;0.42284483734460737;0.33000454008480556;0.5363772884073785;1.0000017933686278
6.913291;0.9775024379150594;0.4166946916139908;0.42628171477731164;0.31823024837197184;0.3255490118912711;0.9856350305284922;0.999990191372284;10.000036476740757;0.4167668461752483;0.4536609854928389;0.4536612665862794;0.4228447978951303;0.33000450671524767;0.5363772706505794;1.000001597666291
6.923291;0.9775026407038462;0.41669471133677555;0.42628187610713714;0.3182302949336943;0.32554899787159913;0.9856352095638922;0.9999904127019112;10.000039582022408;0.41676688538958123;0.45366095751456276;0.4536612534041925;0.42284475928758575;0.33000446966540337;0.5363772509154183;1.0000014001033688
6.933291;0.9775028389724159;0.41669472776301925;0.4262820356882822;0.31823033952748236;0.32554898571308855;0.9856353866925035;0.9999906456506387;10.000042654934454;0.41676692442813873;0.45366092868729335;0.4536612414593208;0.42284472153818403;0.33000442888147363;0.5363772292996799;1.0000012006488117
6.943291;0.9775030329997184;0.4166947406856357;0.4262821935609114;0.3182303821893904;0.32554897559457086;0.9856355621049819;0.9999908904966248;10.000045685192768;0.4167669631869869;0.4536608992239043;0.4536612307686324;0.42284468466046354;0.3300043843241759;0.5363772059692485;1.0000009992508991
6.953291;0.9775032231486771;0.41669474990883515;0.4262823497247362;0.3182304229079942;0.3255489676233042;0.9856357358969596;0.9999911473500561;10.000048664126327;0.4167670016609567;0.4536608693560967;0.45366122130680314;0.42284464868310284;0.33000433600073287;0.5363771811778334;1.000000795859627
6.963291;0.9775034098378718;0.41669475526018396;0.42628250414210656;0.31823046165065894;0.3255489618198034;0.9856359080479945;0.9999914160778647;10.000051583889048;0.416767039938853;0.4536608393405578;0.4536612130189548;0.42284461364892123;0.33000428398215925;0.5363771552086971;1.0000005904316982
6.973291;0.977503593520949;0.4166947565929314;0.42628265672190946;0.31823049840955064;0.3255489581305922;0.9856360784451443;0.9999916962770078;10.000054436784922;0.4167670781599989;0.4536608094357286;0.453661205845966;0.4228445795990716;0.33000422841675303;0.5363771283004777;1.0000003828974529
6.983291;0.9775037746669123;0.4166947537566313;0.42628280730473744;0.3182305332123224;0.32554895643929865;0.9856362468977724;0.9999919873106636;10.000057215760402;0.4167671164796087;0.4536607798541999;0.4536611997491332;0.42284454656390147;0.33000416954709966;0.5363771006397845;1.000000173125526
6.993291;0.9775039537270719;0.41669474658001193;0.426282955667369;0.3182305660979631;0.32554895656940963;0.9856364130932707;0.9999922884028929;10.00005991531806;0.4167671550559787;0.4536607507127802;0.45366119471730953;0.42284451455465055;0.33000410771167193;0.5363770724120179;0.9999999608903176
7.003291;0.9775041311030518;0.41669473491003167;0.42628310153200294;0.31823059708968804;0.3255489583048472;0.9856365765453937;0.9999925987380256;10.000062531473905;0.4167671940324479;0.45366072202306906;0.45366119073286276;0.4228444835431522;0.33000404333033423;0.5363770438195277;0.9999997458733128
7.013291;0.977504307146947;0.4166947186599258;0.42628324458436007;0.31823062617679293;0.3255489614226992;0.9856367366740001;0.9999929174363121;10.00006506108741;0.41676723349334466;0.45366069373276235;0.4536611877526082;0.4228444534455953;0.33000397688443867;0.5363770150476498;0.9999995277802878
7.023291;0.9775044822006649;0.4166946978043768;0.42628338450389636;0.318230653300482;0.32554896569980685;0.9856368929904097;0.9999932434522603;10.00006750110105;0.41676727343686437;0.4536606657797474;0.4536611857458634;0.4228444241282142;0.3300039088909505;0.5363769862498969;0.9999993064755087
7.033291;0.977504656622758;0.4166946723426223;0.42628352097804034;0.31823067836208696;0.32554897090368495;0.985637045133983;0.9999935755833415;10.000069847752197;0.4167673137954835;0.4536606381372412;0.45366118471169903;0.4228443954233369;0.33000383987003107;0.5363769575649084;0.9999990819474285
7.043291;0.9775048307635309;0.4166946422745922;0.4262836536976353;0.31823070126633834;0.325548976815013;0.9856371926980897;0.999993912564043;10.000072096366207;0.4167673544504993;0.45366061083710507;0.4536611846392862;0.42284436715576595;0.3300037703253848;0.536376929126736;0.9999988541666136
7.053291;0.9775050049208147;0.4166946075888247;0.42628378237701425;0.31823072195384194;0.3255489832714967;0.9856373350959039;0.9999942531042094;10.000074241840057;0.416767395224916;0.45366058393841796;0.45366118549685625;0.4228443391697542;0.33000370075558544;0.536376901073964;0.9999986230191188
7.063291;0.977505179296256;0.41669456826548634;0.4262839068017851;0.31823074037982024;0.3255489901748787;0.9856374716063759;0.9999945958730543;10.00007627924165;0.4167674358923822;0.45366055747127726;0.45366118727951593;0.42284431131754313;0.330003631666585;0.5363768735580947;0.9999983883580655
7.073291;0.9775053539413234;0.41669452430889536;0.42628402684508515;0.3182307564678742;0.32554899744731974;0.9856376015125546;0.9999949395269362;10.000078204249146;0.4167674762068702;0.4536605314326932;0.4536611900386843;0.422844283436916;0.33000356354981136;0.5363768467237715;0.9999981501016544
7.083291;0.9775055287311967;0.41669447577080404;0.42628414242997636;0.31823077009380063;0.3255490049973257;0.985637724220134;0.9999952827767006;10.000080013193031;0.41676751593930206;0.45366050582379336;0.4536611938593611;0.4228442553762952;0.33000349684951297;0.5363768206688287;0.9999979083123466
7.093291;0.9775057034019747;0.4166944227350555;0.42628425349007687;0.31823078112112063;0.3255490127353984;0.9856378392657981;0.9999956244078183;10.000081702484028;0.41676755490553447;0.4536604806538573;0.4536611988243641;0.42284422703931235;0.3300034319491252;0.5363767953986417;0.9999976632199926
7.103291;0.9775058775874464;0.4166943652995428;0.4262843599632806;0.3182307894556733;0.3255490205852095;0.9856379462537639;0.9999959632865524;10.000083267835395;0.4167675929769008;0.453660455915155;0.45366120498476536;0.42284419839191806;0.3300033691617905;0.5363767707764363;0.9999974151918428
7.113291;0.9775060507999;0.4166943035669713;0.42628446179334806;0.31823079506609037;0.3255490284504681;0.9856380448582943;0.9999962984331036;10.000084704020203;0.4167676300790201;0.45366043159497904;0.45366121232963674;0.4228441694236442;0.3300033087063891;0.536376746520469;0.9999971647071777
7.123291;0.9775062224352751;0.41669423761936625;0.42628455893047956;0.31823079796348946;0.3255490361955566;0.9856381348854774;0.9999966290797372;10.000086005422407;0.4167676661710289;0.45366040770804733;0.45366122077555465;0.42284414010235644;0.3300032506830064;0.5363767222667575;0.9999969123143344
7.133291;0.9775063918646326;0.41669416750735966;0.4262846513467469;0.3182307981650446;0.32554904367184356;0.9856382163026498;0.999996954595362;10.000087167081292;0.41676770122274687;0.4536603843001372;0.4536612302031911;0.4228441103685652;0.3300031950875555;0.5363766976148135;0.9999966585367097
7.143291;0.9775065585330924;0.4166940932781386;0.4262847390651311;0.3182307956705222;0.32554905073308754;0.9856382891929741;0.999997274381752;10.000088185708927;0.416767735242579;0.45366036145152105;0.4536612405095841;0.422844080149778;0.33000314187190793;0.5363766721258784;0.9999964038409014
7.153291;0.9775067219812912;0.4166940149803832;0.42628482219052494;0.31823079048375735;0.32554905722466676;0.9856383536584244;0.9999975878945351;10.000089059910069;0.41676776832778745;0.4536603392948797;0.4536612516256461;0.4228440493623076;0.33000309099105657;0.5363766453296084;0.9999961486569284
7.163291;0.9775068818310478;0.4166939326273144;0.42628490090245125;0.3182307826410998;0.3255490629928045;0.9856384097492721;0.9999978946985733;10.000089789692705;0.41676780065032804;0.45366031801289036;0.45366126350084873;0.4228440179197766;0.33000304240269906;0.5363766167611532;0.9999958933281845
7.173291;0.9775070378307775;0.41669384616753397;0.42628497540024585;0.318230772181748;0.3255490679052904;0.9856384574658587;0.9999981944127542;10.000090376393572;0.4167678323874924;0.4536602978124425;0.4536612760771328;0.422843985761126;0.33000299604779243;0.5363765859991307;0.9999956380621442
7.183291;0.9775071899318856;0.416693755473982;0.4262850458710801;0.31823075910509874;0.3255490718473499;0.98563849683637;0.9999984866144377;10.000090822765596;0.4167678636705804;0.45366027890514454;0.4536612892676661;0.4228439528823075;0.3300029518430952;0.5363765526628272;0.9999953829364023
7.193291;0.9775073383126707;0.4166936603600504;0.4262851125073638;0.31823074338219604;0.32554907470419725;0.9856385280330217;0.9999987708550826;10.00009113275695;0.4167678945652655;0.45366026149963457;0.45366130296399415;0.4228439193457033;0.3300029097050892;0.5363765163658325;0.9999951279085642
7.203291;0.9775074833506499;0.4166935606390773;0.4262851755209335;0.31823072499132327;0.32554907635006286;0.9856385514049623;0.9999990467617449;10.00009131169149;0.4167679250739582;0.45366024577978975;0.45366131706770835;0.42284388526590483;0.3300028695877183;0.5363764766634156;0.9999948728679943
7.213291;0.9775076255528383;0.41669345618994047;0.42628523511894684;0.31823070395048275;0.32554907664096183;0.9856385673991255;0.9999993140617598;10.000091366210894;0.41676795517859083;0.4536602318681404;0.45366133150895543;0.42284385079679143;0.3300028314806077;0.5363764330336298;0.9999946177451944
7.223291;0.9775077654641557;0.41669334698223076;0.4262852914629971;0.31823068035186164;0.32554907541420636;0.9856385765197356;0.9999995724954692;10.000091303275044;0.4167679849041026;0.4536602198124366;0.45366134624400944;0.422843816118774;0.3300027953687313;0.5363763849092559;0.9999943626173279
7.233291;0.977507903626215;0.41669323304830336;0.4262853446542908;0.31823065436318104;0.3255490725186963;0.9856385793251577;0.9999998217483558;10.000091129188904;0.4167680143438054;0.4536602096035556;0.45366136123370254;0.42284378142716983;0.33000276120009847;0.5363763317312726;0.9999941077702728
7.243291;0.9775080405686141;0.41669311444052076;0.4262853947606351;0.31823062618777614;0.3255490678665509;0.9856385763271965;1.0000000614463316;10.000090849236283;0.41676804363458814;0.45366020119828276;0.45366137639588494;0.4228437469382527;0.3300027288801411;0.5363762730059198;0.9999938537225088
7.253291;0.9775081767274142;0.4166929912166043;0.4262854418687574;0.31823059602770365;0.32554906145554774;0.9856385678855594;1.0000002911505468;10.00009046788717;0.41676807290336465;0.4536601945440525;0.45366139158170815;0.4228437129002079;0.33000269828436246;0.5363762083651012;0.9999936012176255
7.263291;0.9775083123181076;0.4166928634209325;0.42628548613019823;0.31823056406527617;0.32554905334337403;0.985638554249636;1.0000005103618002;10.000089989077487;0.4167681022015156;0.45366018959305693;0.4536614066081538;0.4228436795795737;0.3300026692721531;0.5363761375972568;0.9999933511432644
7.273291;0.977508447318998;0.4166927310529714;0.4262855277746712;0.318230530452203;0.32554904358778025;0.9856385356531674;1.000000718536242;10.000089416012104;0.4167681314761466;0.4536601862954699;0.4536614212906592;0.4228436472162489;0.33000264169506605;0.5363760606331083;0.9999931044350645
7.283291;0.9775085816207261;0.4166925940862012;0.42628556708943227;0.31823049530024833;0.32554903220796927;0.9856385123018643;1.000000915078114;10.000088751386176;0.416768160619301;0.4536601846074457;0.4536614354469834;0.42284361598513126;0.3300026154037131;0.536375977527182;0.9999928620736183
7.293291;0.9775087152105885;0.4166924525230939;0.42628560437483853;0.31823045867142263;0.3255490192111031;0.9856384843256;1.0000010993829032;10.00008799833377;0.41676818954083494;0.4536601845076367;0.45366144891355065;0.4228435860092377;0.330002590252175;0.536375888465314;0.9999926250632384
7.303291;0.9775088482269038;0.4166923064093658;0.42628563989999885;0.3182304205785236;0.32554900462866726;0.9856384518320963;1.0000012709615922;10.000087160953115;0.41676821817637855;0.4536601859893422;0.4536614615912248;0.42284355740467694;0.3300025660997446;0.536375793745027;0.9999923943292506
7.313291;0.9775089808572848;0.4166921558181913;0.4262856739042141;0.31823038100909523;0.3255489885064642;0.9856384149958239;1.0000014295183206;10.000086244379839;0.4167682464547015;0.4536601890491958;0.45366147346668545;0.4228435302981867;0.33000254279387087;0.5363756936873217;0.9999921706806094
7.323291;0.9775091132004773;0.4166920008424584;0.42628570663848886;0.31823033994788175;0.3255489708616007;0.9856383740847726;1.0000015749241595;10.000085254399913;0.4167682743080795;0.4536601936949465;0.4536614845640296;0.4228435048128707;0.3300025201244185;0.5363755885464179;0.9999919548547379
7.333291;0.9775092452201153;0.4166918415758078;0.42628573838693296;0.3182302973579029;0.325548951654602;0.985638329427114;1.0000017071621032;10.000084196409139;0.416768301709589;0.45366019994860496;0.4536614948683303;0.42284348107002806;0.3300024978064223;0.5363754784869317;0.9999917475589579
7.343291;0.977509376798049;0.4166916780991145;0.426285769448148;0.3182302531400224;0.32554893081359243;0.9856382813650085;1.0000018262946102;10.000083075423575;0.4167683286950055;0.4536602078229471;0.45366150428254;0.42284345921069605;0.33000247552966927;0.5363753636113446;0.9999915494597819
7.353291;0.9775095077802799;0.416691510507909;0.4262858000893372;0.31823020713240574;0.3255489082854476;0.985638230207612;1.0000019324530491;10.000081897500639;0.4167683553814283;0.4536602172984567;0.4536615126348975;0.422843439394978;0.3300024530181971;0.5363752439936117;0.9999913611065357
7.363291;0.9775096379380976;0.4166913389435766;0.42628583050551727;0.31823015915692154;0.32554888406258947;0.9856381761186603;1.0000020258417712;10.000080670433093;0.4167683819612663;0.4536602283205974;0.4536615197292676;0.42284342177558276;0.3300024300554483;0.5363751197083667;0.999991182881919
7.373291;0.9775097669099433;0.41669116360024744;0.4262858608247276;0.3182301090595666;0.3255488581673748;0.9856381190407294;1.000002106740362;10.0000794031747;0.41676840863499387;0.45366024079808626;0.4536615253973798;0.4228434064778049;0.3300024064787572;0.5363749908442484;0.9999910150265274
7.383291;0.977509894221724;0.41669098471859356;0.4262858911424035;0.31823005672223514;0.32554883063070467;0.9856380588003151;1.0000021755018507;10.000078104935605;0.4167684355241626;0.45366025458495557;0.45366152951339467;0.42284339360460355;0.33000238214759764;0.5363748575031168;0.9999908576889218
7.393291;0.977510019363971;0.4166908025649476;0.42628592154994593;0.3182300020610119;0.32554880150862747;0.9856379952488188;1.0000022325421658;10.000076784097926;0.4167684626382378;0.45366026947018107;0.4536615319863061;0.4228433832606336;0.33000235692217983;0.5363747198353935;0.9999907109939122
7.403291;0.9775101418302252;0.41669061742350616;0.42628595215290666;0.318229945017944;0.3255487709121271;0.9856379283317479;1.000002278281463;10.00007544707387;0.4167684899016093;0.45366028521775625;0.4536615327636579;0.4228433755718109;0.33000233068836765;0.5363745781029083;0.9999905750833654
7.413291;0.9775102611039403;0.41669042961955255;0.4262859830655455;0.3182298855609767;0.32554873900243486;0.9856378581590026;1.0000023130857532;10.000074097869705;0.41676851718458763;0.45366030162180276;0.45366153184805935;0.422843370685884;0.3300023033913373;0.5363744326803139;0.9999904500708894
7.423291;0.9775103766736142;0.41669023952577305;0.4262860143870274;0.3182298237035085;0.32554870595191593;0.9856377850649919;1.0000023372934976;10.0000727386755;0.4167685442952106;0.4536603185075816;0.45366152928308223;0.42284336875940126;0.33000227504034474;0.5363742839843286;0.9999903359814544
7.433291;0.977510488079822;0.4166900475324543;0.4262860462064735;0.31822975951962085;0.3255486719051087;0.985637709608634;1.0000023512729312;10.0000713707745;0.4167685709651697;0.4536603356995787;0.4536615250982025;0.42284336993319604;0.33000224570424075;0.5363741324109136;0.9999902327470883
7.443291;0.9775105949306643;0.4166898540101483;0.4262860786491918;0.31822969313151145;0.3255486369686876;0.9856376325229407;1.0000023554531179;10.000069995088934;0.4167685968824302;0.4536603530191104;0.4536615192796753;0.4228433742968538;0.33000221549676007;0.5363739783257465;0.9999901402112322
7.453291;0.9775106969443725;0.41668965927511625;0.4262861119162333;0.31822962468197097;0.32554860123217955;0.9856375546666192;1.0000023503213404;10.00006861253199;0.41676862173779367;0.4536603702997912;0.453661511795651;0.4228433818654647;0.330002184531884;0.5363738221034469;0.999990058125763
7.463291;0.9775107940578682;0.41668946357097136;0.4262861462647239;0.3182295543113174;0.32554856479558253;0.9856374769818088;1.0000023363428094;10.000067224651344;0.41676864524987806;0.45366038737101216;0.4536615026373518;0.4228433925892978;0.33000215288079815;0.5363736641665519;0.9999899861878357
7.473291;0.977510886430922;0.41668926708391646;0.42628618193467754;0.31822948214014357;0.3255485277718524;0.9856374003672521;1.0000023138519596;10.000065834674503;0.4167686671986328;0.4536604040487004;0.45366149183432536;0.42284340637954587;0.33000212057466694;0.5363735049537081;0.9999899240959214
7.483291;0.9775109742980383;0.41668906997444116;0.4262862190889574;0.31822940826433727;0.3255484902620576;0.9856373254877888;1.0000022830389916;10.000064448329425;0.41676868745552165;0.45366042018149105;0.4536614794204552;0.4228434231271842;0.33000208763426586;0.5363733448499872;0.9999898715660851
7.493291;0.9775110578599283;0.4166888724031511;0.426286257805516;0.31822933276917;0.3255484523364001;0.9856372526984569;1.0000022440256207;10.000063073186805;0.4167687059687239;0.4536604356733546;0.4536614653989363;0.42284344270948876;0.3300020540755722;0.5363731841858809;0.9999898283103941
7.503291;0.9775111372618992;0.4166886745339621;0.4262862980987026;0.31822925574535216;0.3255484140446575;0.9856371821358303;1.000002196916409;10.000061716114164;0.4167687227297092;0.4536604504407317;0.45366144977707323;0.42284346498659386;0.33000201989540534;0.5363730233023508;0.9999897940364907
7.513291;0.9775112125746864;0.4166884765191244;0.4262863399359598;0.31822917728399575;0.3255483754373374;0.9856371138356247;1.0000021418146001;10.000060380949476;0.41676873775511103;0.45366046439414087;0.4536614326258869;0.4228434897999221;0.3300019850752148;0.5363728625817766;0.9999897684751368
7.523291;0.9775112838245221;0.4166882785001411;0.4262863832416277;0.3182290974627189;0.3255483365676671;0.9856370477964111;1.0000020788628254;10.000059068715851;0.416768751077568;0.4536604774600684;0.4536614140766335;0.42284351697418004;0.33000194960015705;0.5363727024120145;0.9999897513918184
7.533291;0.9775113510889081;0.41668808060528467;0.42628642790542554;0.31822901635088896;0.32554829748019876;0.9856369840345001;1.0000020082209005;10.000057779416931;0.4167687627481033;0.4536604895735408;0.4536613942739344;0.42284354631258414;0.330001913468081;0.5363725431491017;0.9999897425880737
7.543291;0.9775114145533103;0.4166878829333247;0.42628647380922596;0.3182289340138328;0.3255482582068714;0.985636922640681;1.0000019299637728;10.00005651310819;0.41676877284353014;0.4536605006586722;0.4536613733418806;0.4228435775965711;0.33000187667352643;0.5363723851219903;0.9999897418772361
7.553291;0.9775114745048374;0.4166876855808749;0.4262865208626959;0.31822885049111865;0.32554821876492385;0.9856368638122336;1.0000018441224692;10.000055269680773;0.4167687814504554;0.4536605106452192;0.4536613513799332;0.42284361059804865;0.33000183917109227;0.5363722286473731;0.9999897490267438
7.563291;0.9775115312640794;0.4166874886939939;0.4262865690314346;0.31822876577391623;0.3255481791449093;0.9856368078441189;1.000001750889324;10.000054048409089;0.41676878862675365;0.4536605194878367;0.45366132848371915;0.42284364508707756;0.3300018008655182;0.536372074031135;0.999989763720537
7.573291;0.9775115850664274;0.416687292479209;0.42628661834323806;0.3182286798070125;0.32554813930906507;0.9856367550583968;1.000001650698678;10.000052848323639;0.41676879437102027;0.4536605271528258;0.4536613047596735;0.42284368084886353;0.33000176165365297;0.5363719215736559;0.9999897855230874
7.583291;0.9775116360397069;0.41668709718542546;0.42628666886041144;0.31822859251312186;0.32554809921468886;0.9856367057157074;1.0000015440787386;10.000051668833178;0.4167687986201938;0.45366053360506203;0.45366128033281117;0.422843717720187;0.3300017214591637;0.5363717715842882;0.9999898138402628
7.593291;0.9775116843233249;0.4166869030911339;0.4262867206273378;0.3182285038205794;0.32554805883734306;0.9856366600013288;1.000001431509545;10.000050509690213;0.416768801266145;0.4536605388109404;0.4536612553640928;0.4228437555918761;0.3300016802113102;0.5363716243833198;0.9999898479514956
7.603291;0.9775117301490553;0.4166867105028955;0.42628677363458983;0.31822841367392324;0.32554801817580237;0.9856366181072901;1.0000013134395165;10.000049370970428;0.41676880217239815;0.45366054273199813;0.4536612300508638;0.4228437943670495;0.3300016378066839;0.5363714802900397;0.9999898870842392
7.613291;0.9775117737855389;0.4166865197431187;0.4262868278249684;0.3182283220274809;0.3255479772383447;0.985636580304695;1.0000011903377848;10.00004825361775;0.41676880120623544;0.45366054533168304;0.4536612046189492;0.4228438339248888;0.33000159410176827;0.536371339626118;0.9999899304458171
7.623291;0.9775118154329537;0.4166863311205254;0.426286883114071;0.31822822883522456;0.3255479360211082;0.9856365468941046;1.0000010626972016;10.000047159962957;0.416768798293182;0.45366054661223554;0.45366117933551325;0.4228438741052222;0.33000154892714006;0.5363712027179415;0.9999899772420879
7.633291;0.9775118551524208;0.41668614492690975;0.4262869394017179;0.31822813405036393;0.3255478945026315;0.985636518133299;1.0000009310569489;10.00004609368815;0.4167687934421954;0.4536605466108981;0.45366115450837063;0.4228439147227335;0.33000150211810475;0.5363710698751758;0.9999900267261284
7.643291;0.977511892864207;0.4166859614710969;0.42628699658109703;0.31822803764576085;0.32554785265290376;0.9856364942348491;1.0000007960417392;10.000045059214957;0.4167687867180644;0.4536605453479921;0.4536611304577731;0.4228439556107124;0.33000145356096894;0.5363709413794749;0.9999900782399134
7.653291;0.9775119284183523;0.41668578109050025;0.4262870545500567;0.3182279396382984;0.32554781045525005;0.9856364753359181;1.0000006583165821;10.000044061090353;0.4167687782074422;0.4536605428070893;0.45366110750290595;0.4228439966473212;0.33000140322414134;0.5363708174782168;0.9999901312243846
7.663291;0.9775119616727213;0.4166856041120544;0.4262871132225307;0.3182278400908692;0.32554776793606416;0.9856364614582098;1.0000005184895338;10.000043103814283;0.41676876801044827;0.45366053895256425;0.4536610859614321;0.4228440377379295;0.3300013511738133;0.5363706983657179;0.9999901851931191
7.673291;0.97751199252404;0.41668543081526993;0.4262871725318813;0.31822773910158564;0.32554772516049546;0.9856364525464948;1.0000003771035266;10.000042191559112;0.41676875623888554;0.4536605337616383;0.45366106612731294;0.4228440787918026;0.33000129757420643;0.5363705841921228;0.9999902396862863
7.683291;0.9775120209180242;0.4166852614366996;0.42628723242619215;0.3182276368028365;0.32554768220727176;0.9856364485406397;1.0000002347172883;10.000041327358078;0.4167687429980441;0.4536605272552674;0.4536610482278382;0.42284411973970343;0.3300012426340398;0.5363704750820385;0.9999902942405193
7.693291;0.9775120468438744;0.41668509618310434;0.42628729287158157;0.31822753337430026;0.32554763917115787;0.985636449394587;1.000000091964006;10.000040512428708;0.4167687283566484;0.45366051949519276;0.45366103238324684;0.4228441605797678;0.3300011865210774;0.536370371112637;0.9999903483776736
7.703291;0.9775120702965485;0.4166849352203472;0.42628735386471484;0.3182274290505445;0.32554759616376294;0.9856364550078781;0.9999999495231835;10.000039746477759;0.41676871232567575;0.45366051056054085;0.4536610185955438;0.42284420139612694;0.3300011293202403;0.536370272299033;0.9999904016131648
7.713291;0.9775120912408859;0.41668477864956605;0.42628741543164655;0.3182273240981225;0.32554755327750967;0.9856364651400287;0.9999998080692525;10.000039029044332;0.41676869486575685;0.45366050053298135;0.45366100677331145;0.42284424233897505;0.3300010710540425;0.5363701786233223;0.9999904534601388
7.723291;0.9775121095987063;0.41668462649457444;0.42628747758996305;0.31822721877821186;0.3255475105543912;0.9856364793925233;0.9999996683153016;10.000038360804883;0.41676867591218886;0.4536604894950484;0.4536609967787862;0.4228442836049542;0.33000101173349683;0.5363700900542306;0.9999905034374805
7.733291;0.9775121252819933;0.416684478708257;0.4262875402796084;0.31822711333819154;0.32554746799340245;0.9856364972992349;0.9999995310604225;10.000037743436579;0.41676865538280605;0.4536604775453442;0.45366098847974573;0.42284432542391454;0.330000951401883;0.5363700065304946;0.9999905511413877
7.743291;0.9775121382787602;0.4166843351911855;0.42628760330952015;0.31822700802774695;0.32554742556301464;0.9856365184687713;0.9999993970907762;10.000037178413454;0.4167686331733417;0.4536604648306306;0.4536609817770268;0.4228443680286433;0.3300008901412472;0.5363699279463625;0.9999905963389036
7.753291;0.9775121487054116;0.4166841958145246;0.42628766636861126;0.3182269030948614;0.3255473831922103;0.9856365425924304;0.9999992670790978;10.00003666636317;0.4167686091700438;0.45366045156405715;0.4536609765973222;0.42284441161622593;0.3300008280586277;0.5363698541768466;0.9999906389746591
7.763291;0.9775121567898044;0.41668406044620976;0.42628772908017015;0.31822679876081417;0.32554734076676106;0.9856365693059586;0.9999991416410443;10.000036207364573;0.4167685832798419;0.4536604380085089;0.4536609728663666;0.4228444563266695;0.33000076528746913;0.5363697851217718;0.9999906790604959
7.773291;0.9775121627997575;0.4166839289724477;0.4262877910443847;0.3182266952144687;0.32554729816242955;0.9856365981271297;0.9999990214490719;10.000035801136901;0.4167685554655009;0.45366042445241567;0.45366097047222076;0.42284450224336784;0.3300007019868353;0.5363697207057809;0.9999907165466522
7.783291;0.9775121669286431;0.4166838012886037;0.42628785186368134;0.3182265926421826;0.325547255297272;0.9856366285635889;0.9999989072749133;10.000035446352374;0.41676852577436796;0.4536604111905453;0.45366096923956506;0.42284454941004607;0.3300006383123839;0.5363696608248497;0.9999907512589314
7.793291;0.9775121692446386;0.4166836772676131;0.4262879111630236;0.3182264912613524;0.3255472121471753;0.9856366602309522;0.9999987999369057;10.000035139952121;0.41676849434320656;0.4536603985091963;0.45366096894720565;0.42284459784675005;0.33000057438632485;0.5363696053084617;0.9999907828927798
7.803291;0.9775121697315396;0.41668355675011925;0.42628796860454254;0.318226391311217;0.3255471687169973;0.9856366928452013;0.9999987001980863;10.000034877389293;0.41676846137494195;0.45366038667959685;0.4536609693664149;0.42284464754156875;0.33000051028843863;0.5363695539402639;0.9999908110960815
7.813291;0.9775121683098063;0.41668343956871573;0.4262880239057782;0.3182262930173445;0.3255471250244574;0.9856367261485862;0.999998608690893;10.000034653233575;0.416768427107674;0.4536603759529402;0.45366097026455615;0.42284469844353273;0.3300004460527343;0.5363695065134374;0.9999908356218299
7.823291;0.9775121648317047;0.4166833255729949;0.42628807685969156;0.31822619657943774;0.3255470811236139;0.9856367598329575;0.9999985259186474;10.000034461676343;0.41676839179405706;0.45366036656058256;0.4536609713916692;0.4228447504822664;0.33000038167794987;0.5363694628760899;0.9999908564472487
7.833291;0.9775121591218722;0.41668321461176583;0.42628812732760696;0.31822610217969444;0.3255470371251209;0.9856367934951711;0.9999984522700424;10.00003429689102;0.41676835568634923;0.4536603587065811;0.4536609724854925;0.42284480356483345;0.33000031716404016;0.5363694229219439;0.9999908738207012
7.843291;0.9775121510203433;0.41668310650266144;0.4262881752025945;0.3182260099880207;0.3255469931700221;0.9856368266678076;0.9999983879658478;10.000034153134685;0.4167683190090845;0.4536603525404271;0.4536609732663093;0.422844857534314;0.3300002525460051;0.5363693865542232;0.9999908882141562
7.853291;0.9775121403626612;0.4166830010554046;0.42628822039036773;0.3182259201510961;0.3255469493914689;0.9856368588803568;0.9999983330200239;10.00003402494231;0.41676828192270704;0.45366034814054573;0.4536609734184034;0.4228449121703502;0.3300001878916644;0.5363693536868123;0.9999909002046012
7.863291;0.9775121270040898;0.41668289811444204;0.42628826282054105;0.31822583277001243;0.32554690591982066;0.9856368897250817;0.9999982872774993;10.000033907478642;0.41676824451088584;0.4536603455273431;0.4536609725961984;0.42284496725457266;0.33000012326446326;0.5363693242510167;0.9999909103688258
7.873291;0.9775121109360374;0.4166827975670938;0.42628830245263755;0.3182257479028183;0.3255468629023012;0.9856369189230307;0.9999982504567604;10.000033796348553;0.41676820680141996;0.4536603446831768;0.4536609704408287;0.4228450226173994;0.3300000586955689;0.5363692981813056;0.9999909192083986
7.883291;0.9775120922891345;0.4166826993352992;0.42628833927514725;0.3182256656008048;0.32554682050201533;0.9856369462971641;0.9999982221557056;10.000033686774138;0.4167681688046416;0.4536603455549356;0.4536609665774339;0.42284507811955624;0.3299999942033368;0.5363692754205835;0.9999909271398338
7.893291;0.9775120711640765;0.4166826033635987;0.4262883733241843;0.31822558593262545;0.3255467789076959;0.9856369716213886;0.9999982018705421;10.000033573327762;0.41676813055154155;0.45366034804647465;0.45366096062152456;0.4228451336114963;0.3299999298336156;0.5363692559474831;0.9999909346028419
7.903291;0.9775120475455813;0.4166825096085237;0.42628840470461504;0.3182255089778557;0.32554673834694736;0.9856369944919111;0.9999981890709575;10.000033450898353;0.4167680921103976;0.4536603520218409;0.4536609522109515;0.4228451889187658;0.3299998656679499;0.5363692398047747;0.9999909421549
7.913291;0.9775120214236593;0.4166824180366509;0.42628843356902035;0.31822543482118165;0.32554669905745076;0.9856370143806384;0.9999981832797478;10.000033315590349;0.41676805357826974;0.45366035730918186;0.453660941033747;0.4228452438476234;0.32999980180237276;0.5363692271075812;0.9999909504190476
7.923291;0.9775119929119198;0.41668232861367893;0.4262884600691799;0.3182253635460066;0.32554666123944914;0.98563703079181;0.9999981840840652;10.000033164369082;0.41676801506621075;0.4536603636930475;0.45366092684852966;0.42284529818637;0.3299997383356709;0.5363692180121788;0.9999909599876957
7.933291;0.9775119621983352;0.4166822412916796;0.4262884843364034;0.3182252952110926;0.3255466250290278;0.9856370433145635;0.9999981910598531;10.00003299437352;0.4167679766980323;0.45366037092781664;0.45366090949742727;0.42284535170807724;0.3299996753662994;0.5363692126717372;0.9999909713538565
7.943291;0.977511929438025;0.4166821560194224;0.426288506496387;0.3182252298345705;0.32554659048533824;0.9856370515723235;0.999998203705432;10.000032802871178;0.4167679386093931;0.4536603787889982;0.45366088889282674;0.4228454041876526;0.32999961297816255;0.5363692112192765;0.9999909848447682
7.953291;0.977511894733348;0.4166820727759397;0.4262885266859686;0.3182251674002354;0.3255465575937414;0.9856370552030413;0.9999982214876898;10.000032587571278;0.4167679009258628;0.4536603871013507;0.4536608649913258;0.4228454554149165;0.3299995512340395;0.5363692137728554;0.9999910006454759
7.963291;0.9775118582053482;0.41668199161529607;0.4262885450537876;0.31822510787751224;0.32554652629689507;0.9856370538851346;0.9999982439078783;10.000032347041167;0.416767863752994;0.4536603957043522;0.4536608377691272;0.42284550519254954;0.32999949019131464;0.5363692204419828;0.999991018902166
7.973291;0.9775118200417817;0.41668191268951843;0.4262885617360545;0.3182250512412152;0.3255464965375086;0.9856370473742979;0.9999982705178901;10.000032081107708;0.41676782719206495;0.45366040441983296;0.4536608072022891;0.4228455533462143;0.32999942990661074;0.53636923134604;0.9999910397357366
7.983291;0.977511780446288;0.4166818362252528;0.42628857682509685;0.318224997472979;0.3255464682833038;0.9856370355394084;0.9999983009509683;10.000031791331926;0.41676779133724684;0.45366041306822996;0.45366077326337473;0.422845599755277;0.3299993704178157;0.5363692466357558;0.9999910631766807
7.993291;0.9775117395837509;0.41668176248907907;0.42628859036162925;0.3182249465484892;0.32554644152743645;0.9856370183612081;0.9999983349497179;10.000031481662294;0.41676775625802365;0.4536604214907898;0.4536607359276605;0.42284564437689254;0.3299993117331394;0.5363692664723946;0.9999910891549859
8.003291;0.9775116975876837;0.41668169177283254;0.42628860234104576;0.31822489841969503;0.32554641627955244;0.985636995887685;0.9999983723740666;10.000031158373154;0.41676772199617473;0.4536604295482016;0.45366069518169067;0.4228456872389388;0.3299992538334411;0.5363692909786811;0.9999911175500484
8.013291;0.9775116545556266;0.4166816243699857;0.4262886127167591;0.31822485299382713;0.3255463925543316;0.9856369681482591;0.9999984132131222;10.000030828789354;0.4167676885748616;0.45366043711916915;0.45366065104022996;0.42284572839941686;0.3299991966718321;0.536369320218138;0.9999911482366212
8.023291;0.9775116105099552;0.41668156053139305;0.4262886214056763;0.31822481012235415;0.32554637035949185;0.9856369350297509;0.9999984575520859;10.000030500099601;0.41676765600953164;0.45366044410629275;0.4536606035635537;0.4228457679052962;0.32999914017392495;0.5363693542012892;0.9999911810767306
8.033291;0.9775115653828834;0.416681500448861;0.4262886282981181;0.3182247696045376;0.3255463496838554;0.9856368962249519;0.999998505493511;10.000030179164408;0.4167676242970681;0.45366045042505726;0.4536605528672233;0.42284580578166897;0.3299990842519945;0.5363693928891454;0.9999912158676594
8.043291;0.9775115190642428;0.4166814442964823;0.4262886332708597;0.31822473120702094;0.32554633048401477;0.9856368513188885;0.9999985571170548;10.000029872273762;0.41676759339880043;0.45366045598787974;0.45366049913193374;0.42284584203720205;0.3299990288096538;0.5363694361918041;0.9999912522955737
8.053291;0.9775114714954468;0.41668139228487416;0.4262886361992718;0.3182246947019499;0.3255463126870564;0.985636799873682;0.999998612499168;10.00002958407886;0.4167675632602064;0.45366046071414123;0.4536604426038737;0.42284587667059503;0.3299989737211428;0.5363694839739637;0.9999912899372038
8.063291;0.9775114227109012;0.4166813446519953;0.4262886369668982;0.3182246598994563;0.32554629621619785;0.9856367414538285;0.9999986717586373;10.000029316535661;0.41676753383647674;0.4536604645514282;0.45366038357525656;0.4228459096922202;0.3299989188209585;0.5363695360659285;0.9999913283497947
8.073291;0.977511372743626;0.41668130159270805;0.4262886354831458;0.31822462665381707;0.32554628100237676;0.985636675715472;0.9999987350735363;10.00002906890306;0.41676750507967314;0.45366046749193445;0.45366032236809767;0.4228459411416147;0.32999886392151884;0.536369592269802;0.9999913671314149
8.083291;0.9775113214778083;0.4166812632160479;0.4262886317024421;0.31822459486050636;0.32554626696548167;0.9856366025329548;0.9999988025962372;10.000028838908097;0.41676747691962185;0.4536604695873329;0.45366025933329174;0.4228459710621929;0.3299988088427534;0.536369652371256;0.9999914058307156
8.093291;0.9775112685815318;0.41668122956665754;0.4262886256103699;0.3182245644472388;0.32554625400813936;0.9856365220197219;0.9999988743331026;10.000028624065763;0.4167674492756835;0.4536604709361258;0.45366019484366804;0.4228459994613754;0.3299987534382187;0.536369716144072;0.999991443863563
8.103291;0.9775112135110989;0.4166812006633206;0.42628861717959565;0.3182245353471675;0.32554624202886195;0.9856364344992916;0.9999989501454584;10.000028422157397;0.4167674220813384;0.45366047162764905;0.45366012926313287;0.42284602629424506;0.32999869760944456;0.5363697833193412;0.9999914805465057
8.113291;0.9775111555417063;0.41668117651547315;0.42628860635479005;0.318224507482735;0.3255462309160782;0.9856363405100607;0.9999990298293638;10.000028231370136;0.41676739529578133;0.4536604716999036;0.45366006290945776;0.42284605147355414;0.32999864130220397;0.5363698535629426;0.9999915151147275
8.123291;0.9775110939120442;0.41668115711556986;0.4262885930871105;0.3182244807727261;0.3255462205395607;0.9856362407310773;0.9999991131500997;10.00002805052616;0.4167673689074093;0.4536604711584006;0.45365999605926405;0.42284607490937937;0.3299985844833586;0.5363699265000901;0.9999915466930792
8.133291;0.9775110280670649;0.4166811424334362;0.42628857736728526;0.31822445514843706;0.3255462107698968;0.9856361358231378;0.9999991998563768;10.000027878829467;0.41676734294047;0.45366047001920906;0.4536599289938917;0.42284609655187766;0.32999852712531835;0.5363700017604884;0.9999915743615355
8.143291;0.9775109577298041;0.4166811324276999;0.4262885592167513;0.31822443057205674;0.3255462015066909;0.9856360263397453;0.999999289726662;10.000027715658613;0.416767317444543;0.4536604683404208;0.4536598620087161;0.42284611639901365;0.32999846921644294;0.5363700790159728;0.9999915973195285
8.153291;0.9775108827649364;0.4166811270484869;0.42628853865346733;0.3182244070300662;0.32554619269506113;0.9856359127272485;0.9999993825982711;10.000027560969144;0.4167672924557681;0.45366046622544826;0.4536597953632186;0.42284613447768876;0.32999841077661496;0.5363701579691272;0.9999916150184884
8.163291;0.9775108030782784;0.41668112624263504;0.42628851567425896;0.31822438451624524;0.3255461843377011;0.9856357953466887;0.9999994783245528;10.00002741540387;0.41676726797231645;0.45366046378216146;0.4536597292489094;0.4228461508238471;0.32999835187007165;0.5363702382997174;0.9999916272321454
8.173291;0.977510718587618;0.4166811299882944;0.42628849025916815;0.31822436304151086;0.3255461765041347;0.9856356744600895;0.9999995767377117;10.000027279787043;0.4167672439811667;0.45366046108406466;0.45365966380252626;0.4228461654577421;0.32999829262062336;0.5363703196594081;0.9999916340545912
8.183291;0.9775106292378589;0.416681138312273;0.4262884623870694;0.31822434263535937;0.32554616931779934;0.9856355501959984;0.999999677680291;10.0000271549244;0.4167672205099888;0.45366045816850636;0.4536595991046029;0.42284617835920996;0.3299982332069231;0.536370401726458;0.9999916357788414
8.193291;0.9775105351304532;0.41668115128216143;0.4262884320643469;0.3182243233207645;0.3255461629138973;0.9856354225926387;0.9999997810621082;10.000027041917003;0.4167671976505837;0.4536604550453285;0.4536595351663185;0.4228461894781828;0.3299981738310413;0.5363704842532511;0.9999916327571485
8.203291;0.9775104366685045;0.4166811690223465;0.4262883993301586;0.31822430510356375;0.32554615739112247;0.9856352916458855;0.9999998869435521;10.000026942206375;0.41676717554985215;0.4536604517199749;0.45365947196099415;0.4228461987737787;0.32999811469773466;0.5363705670952065;0.9999916253696923
8.213291;0.9775103345508965;0.4166811917176727;0.4262883642344229;0.31822428798031016;0.325546152796104;0.9856351572759626;0.999999995592207;10.000026857804698;0.41676715440546164;0.4536604482349533;0.4536594094711963;0.422846206240007;0.32999805601593474;0.5363706502331977;0.9999916140283726
8.223291;0.97751022965112;0.4166812195483671;0.42628832684433027;0.3182242719357272;0.32554614915113556;0.9856350193707881;1.0000001073976454;10.000026791996602;0.41676713446516106;0.4536604446855356;0.4536593476994734;0.4228462119089303;0.3299979979948003;0.5363707337753726;0.9999915991231583
8.233291;0.9775101229276207;0.4166812526011142;0.4262882872617777;0.3182242569270973;0.32554614648050056;0.9856348778965337;1.0000002226943703;10.000026748967054;0.4167671159883262;0.4536604411915931;0.45365928667188216;0.4228462158497853;0.32999794082774453;0.5363708179227078;0.9999915809713901
8.243291;0.9775100153814478;0.4166812908322199;0.4262882456063371;0.318224242873218;0.3255461448028986;0.9856347328789187;1.0000003416465524;10.000026732587985;0.4167670991805207;0.4536604378669255;0.45365922645438655;0.4228462181760004;0.3299978846797878;0.5363709029098057;0.9999915598567838
8.253291;0.9775099079624107;0.41668133408503033;0.4262882019738072;0.3182242296537575;0.3255461441121149;0.9856345843180893;1.0000004642641147;10.00002674635241;0.4167670841709616;0.4536604348212335;0.4536591671527071;0.42284621906012154;0.32999782968044084;0.5363709889600322;0.9999915361223833
8.263291;0.9775098014462457;0.416681382122395;0.4262881563986346;0.3182242171054519;0.3255461443627173;0.985634432187286;1.000000590493796;10.000026794097685;0.4167670710400009;0.45366043216993274;0.45365910890377925;0.42284621874139033;0.32999777591542384;0.5363710762715438;0.99999151021729
8.273291;0.9775096964385249;0.41668143466210167;0.4262881088601449;0.3182242050189353;0.325546145451599;0.9856342764763826;1.0000007202737622;10.000026879640036;0.4167670598396687;0.45366043002608936;0.45365905186961486;0.42284621748816603;0.32999772342704065;0.5363711650279033;0.9999914826709843
8.283291;0.9775095935045888;0.4166814914069776;0.42628805932703095;0.31822419316344075;0.3255461472138236;0.9856341172306996;1.0000008535001366;10.00002700534865;0.41676705059723174;0.4536604285074109;0.4536589962158929;0.42284621552744617;0.3299976722382581;0.5363712554163569;0.9999914540364827
8.293291;0.9775094932453244;0.4166815520588206;0.42628800777886294;0.31822418132869446;0.3255461494559955;0.985633954612281;1.0000009899740523;10.000027171548853;0.4167670433238295;0.4536604277602289;0.4536589420968767;0.4228462130079299;0.32999762238373653;0.5363713476317006;0.9999914248416101
8.303291;0.9775093962605417;0.41668161632873163;0.4262879541948246;0.3182241693433516;0.3255461519888535;0.9856337889568954;1.000001129410834;10.000027377592403;0.41676703800707804;0.45366042794488504;0.4536588896426529;0.42284621001203404;0.329997573910257;0.5363714418653864;0.9999913955580092
8.313291;0.9775093031211914;0.41668168395091687;0.42628789855390514;0.3182241570690315;0.32554615462159175;0.9856336207877362;1.0000012714799653;10.000027622990618;0.41676703457441094;0.45366042918513044;0.4536588389177254;0.4228462065880091;0.3299975268537741;0.5363715382820328;0.9999913665994804
8.323291;0.9775092144395474;0.41668175469410057;0.42628784086116484;0.3182241443972677;0.32554615714562096;0.985633450800036;1.0000014158304955;10.000027907116138;0.4167670328766563;0.4536604315313275;0.45365878991117314;0.4228462027746293;0.329997481238929;0.5363716370042397;0.9999913383446425
8.333291;0.9775091309425352;0.4166818283715428;0.42628778117277016;0.3182241312532466;0.32554615934213577;0.9856332798171715;1.0000015620874214;10.000028228443407;0.41676703272357707;0.4536604349664653;0.4536587425743056;0.42284619861021455;0.3299974370989059;0.5363717381226599;0.999991311124968
8.343291;0.9775090533881416;0.41668190484245204;0.426287719594648;0.31822411758593566;0.3255461610012319;0.9856331087129786;1.000001709808619;10.000028584627076;0.41676703395612635;0.4536604394494882;0.45365869681834514;0.42284619414375035;0.3299973944770116;0.5363718417122922;0.9999912851760763
8.353291;0.9775089823648939;0.4166819839957078;0.42628765625883197;0.3182241033412087;0.32554616192383756;0.9856329383587505;1.0000018584652701;10.00002897312303;0.41676703650576075;0.4536604449429601;0.4536586524764497;0.4228461894465187;0.3299973534068973;0.5363719478472907;0.9999912606034116
8.363291;0.9775089181725989;0.4166820657246882;0.42628759130187877;0.31822408845229944;0.3255461619176251;0.9856327696210977;1.0000020074824234;10.000029391957256;0.41676704037534007;0.4536604513913018;0.45365860928633356;0.42284618459882106;0.3299973138934292;0.5363720565883812;0.9999912373787199
8.373291;0.9775088608237171;0.41668214991463814;0.42628752485646904;0.3182240728611039;0.3255461608123899;0.9856326033355622;1.0000021562913695;10.000029840278163;0.4167670455859775;0.4536604586850375;0.453658566900934;0.4228461796517602;0.3299972758977507;0.5363721679311361;0.9999912153721863
8.383291;0.9775088100600294;0.41668223646761354;0.4262874570532711;0.318224056539734;0.32554615848120927;0.9856324402624678;1.0000023043779418;10.000030317966637;0.4167670521791095;0.4536604666522535;0.45365852492620995;0.4228461745959373;0.32999723932281255;0.536372281778732;0.9999911943830129
8.393291;0.9775087653907019;0.416682325354601;0.4262873880482072;0.318224039505392;0.3255461548386552;0.9856322810799977;1.0000024512977566;10.000030824619285;0.41676706023128385;0.45366047508498725;0.4536584829639443;0.4228461693606466;0.3299972040256538;0.5363723979640648;0.999991174170775
8.403291;0.9775087261693683;0.41668241663065;0.4262873180709919;0.31822402182641646;0.32554614981637303;0.9856321263883208;1.000002596650395;10.000031358927423;0.4167670698236039;0.4536604837821229;0.45365844063991906;0.42284616383245904;0.32999716986632527;0.5363725162764255;0.9999911545664779
8.413291;0.9775086916510045;0.41668251037795656;0.4262872474357818;0.3182240035944327;0.32554614334581916;0.9856319767401549;1.0000027400876905;10.000031918713708;0.41676708100465054;0.4536604925816431;0.45365839762670607;0.4228461578645463;0.3299971367512657;0.5363726364819088;0.9999911355799839
8.423291;0.97750866107045;0.4166826066395449;0.42628717648732134;0.31822398488463954;0.32554613536584504;0.9856318327083989;1.0000028813260182;10.000032501347919;0.4167670937770457;0.45366050138097874;0.4536583536673554;0.42284615128005615;0.3299971046347434;0.5363727583360851;0.9999911173275567
