time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.433291;0.9775086337446885;0.4166827054131198;0.42628710554742283;0.31822396574652834;0.325546125841749;0.9856316948812897;1.0000030200772723;10.000033104289477;0.41676710808910433;0.45366051014269515;0.45365830859974604;0.42284614389843467;0.329997073481544;0.536372881565561;0.9999910998419417
8.443291;0.9775086090822672;0.41668280667870117;0.42628703491315445;0.31822394621551076;0.3255461147737569;0.9856315637870671;1.000003155973708;10.000033725099584;0.41676712384696785;0.45366051886988396;0.45365826236570367;0.4228461355693099;0.3299970432379722;0.5363730058504004;0.9999910829877189
8.453291;0.9775085865494977;0.4166829104070545;0.42628696487656825;0.31822392632189567;0.3255461021879613;0.9856314399099528;1.0000032885974204;10.00003436074832;0.4167671409693573;0.45366052757559266;0.4536582149774239;0.42284612617899764;0.32999701383792196;0.5363731308627028;0.9999910665271081
8.463291;0.9775085656671674;0.4166830165452068;0.4262868957318415;0.3182239061027686;0.32554608814159297;0.9856313237612907;1.0000034175518528;10.0000350075239;0.41676715942641773;0.4536605362672494;0.45365816644878154;0.4228461156341889;0.3299969852062796;0.5363732563212132;0.9999910501887505
8.473291;0.977508545946945;0.4166831249983622;0.4262868277631459;0.31822388562710757;0.3255460727549236;0.9856312158562959;1.0000035424839568;10.000035661895348;0.41676717921716827;0.4536605449275524;0.4536581167380492;0.42284610383774235;0.3299969572546484;0.5363733819770333;0.9999910336856731
8.483291;0.9775085267993651;0.41668323563451015;0.4262867612222652;0.3182238650076799;0.3255460562146535;0.9856311166531648;1.000003663100867;10.000036321139657;0.4167672003242989;0.45366055349850454;0.45365806573815326;0.4228460906730959;0.3299969299015365;0.5363735075699696;0.9999910167612287
8.493291;0.977508507544361;0.4166833483105675;0.426286696317462;0.3182238443708678;0.3255460387340702;0.9856310265380949;1.0000037791682226;10.00003698358658;0.41676722269881955;0.45366056189578435;0.45365801332181127;0.42284607601125207;0.3299969030987777;0.5363736328511115;0.9999909992709586
8.503291;0.9775084874866466;0.41668346288260333;0.4262866332162997;0.3182238238166527;0.3255460205213953;0.9856309458239655;1.000003890438649;10.000037648765604;0.41676724629843664;0.4536605700466849;0.45365795940227654;0.4228460597221188;0.3299968768304326;0.5363737576277997;0.9999909812278565
8.513291;0.9775084659826594;0.4166835791896997;0.426286572058502;0.31822380341615963;0.3255460017800464;0.9856308747643611;1.0000039966019283;10.000038316861302;0.41676727113993844;0.45366057791392655;0.45365790394818245;0.42284604166218326;0.32999685110093424;0.5363738817494784;0.9999909627431343
8.523291;0.9775084425054128;0.41668369703310537;0.4262865129637229;0.31822378324240724;0.32554598272214125;0.9856308135855976;1.0000040973328448;10.00003898749045;0.41676729729699985;0.4536605854838813;0.4536578469729403;0.4228460216540178;0.32999682594377366;0.5363740050720127;0.9999909438619339
8.533291;0.9775084166580005;0.4166838161797777;0.42628645600664056;0.31822376338820463;0.325545963570409;0.9856307624654964;1.0000041923893126;10.0000396591093;0.41676732485143286;0.45366059274870146;0.4536577885624214;0.4228459995198972;0.32999680143172005;0.5363741274557017;0.9999909244260978
8.543291;0.9775083881244899;0.4166839363891006;0.42628640119830075;0.3182237439432109;0.32554594455693997;0.985630721465528;1.00000428167222;10.000040329780532;0.41676735384418856;0.45366059970747274;0.4536577289155751;0.42284597515182776;0.32999677765864566;0.5363742487804009;0.9999909040887033
8.553291;0.9775083566537089;0.41668405742823456;0.42628634852503555;0.31822372497083923;0.32554592594244675;0.9856306905167446;1.0000043652306827;10.000040998325725;0.4167673842414972;0.45366060637697087;0.45365766833894144;0.4228459485176113;0.3299967547095571;0.5363743689472291;0.9999908824464195
8.563291;0.9775083220753352;0.41668417908663286;0.42628629798556633;0.31822370652404275;0.32554590803136646;0.9856306694526037;1.0000044432710227;10.000041664604582;0.4167674159405026;0.4536606128045394;0.4536576072158524;0.4228459196172073;0.3299967326423201;0.5363744878459689;0.9999908591633505
8.573291;0.9775082842823367;0.4166843011929875;0.42628624956159855;0.3182236886514822;0.3255458911471971;0.9856306580131808;1.0000045161393698;10.000042329053242;0.4167674488081716;0.45366061905783334;0.45365754598971;0.4228458884630026;0.3299967114823994;0.536374605290862;0.9999908339727244
8.583291;0.9775082431853567;0.41668442358166374;0.4262862031591177;0.31822367136598945;0.3255458755881158;0.9856306558284205;1.0000045842398906;10.000042992546117;0.4167674827032577;0.45366062519154016;0.4536574851515242;0.42284585506617556;0.3299966912203625;0.5363747209900551;0.9999908066002222
8.593291;0.9775081986729441;0.4166845460319133;0.4262861585873447;0.3182236546478987;0.3255458616073663;0.9856306624152759;1.000004647966516;10.00004365652038;0.4167675174720137;0.4536606312348405;0.4536574252144256;0.4228458194137554;0.3299966718068283;0.536374834583874;0.999990776771117
8.603291;0.9775081506018466;0.4166846682577409;0.42628611561172086;0.31822363849593904;0.32554584942648385;0.9856306771930279;1.0000047076598493;10.000044322940113;0.4167675529328154;0.4536606371838147;0.4536573666854978;0.4228457814665605;0.3299966531564447;0.5363749457097489;0.9999907442810659
8.613291;0.9775080988033374;0.41668478993362246;0.4262860740450225;0.31822362294598006;0.32554583923950486;0.9856306994989388;1.0000047635414424;10.000044994464107;0.416767588859513;0.4536606429876299;0.4536573100713954;0.42284574118401136;0.3299966351667321;0.536375054065275;0.9999907089968259
8.623291;0.9775080431014717;0.4166849107119889;0.4262860337889613;0.3182236080519448;0.3255458311859235;0.9856307285846537;1.0000048156852221;10.000045674300244;0.41676762497311776;0.45366064857201505;0.4536572559041712;0.4228456985515072;0.32999661774725797;0.5363751594301471;0.9999906708164431
8.633291;0.9775079833971695;0.4166850302479255;0.42628599479333373;0.318223593878647;0.32554582532664;0.9856307636023564;1.0000048640669517;10.00004636551151;0.4167676609533744;0.45366065387072957;0.4536572047094035;0.4228456535797908;0.32999660084943927;0.5363752616200416;0.9999906296646751
8.643291;0.9775079197826199;0.4166851482390499;0.42628595698782046;0.3182235805139626;0.3255458216463722;0.9856308036351504;1.0000049086188636;10.000047070765357;0.4167676964741124;0.4536606588190052;0.45365715692594266;0.42284560627595524;0.32999658447388475;0.5363753604471327;0.9999905855081017
8.653291;0.9775078525607509;0.4166852644469372;0.4262859202647382;0.31822356807900637;0.32554582007886546;0.9856308478010818;1.0000049492550624;10.00004779271586;0.4167677312278478;0.4536606633405504;0.4536571128710423;0.4228455566265645;0.3299965686475565;0.5363754557522037;0.9999905383530278
8.663291;0.9775077821838697;0.41668537867022826;0.42628588452257504;0.3182235567177737;0.32554582054021924;0.9856308953346553;1.0000049859237108;10.000048534394166;0.4167677649216445;0.45366066734428184;0.45365707276221706;0.4228455046071589;0.32999655340080924;0.5363755474600748;0.9999904882199092
8.673291;0.9775077092079907;0.41668549069479305;0.4262858497079007;0.318223546572076;0.3255458229410986;0.9856309455696264;1.0000050186813478;10.000049298575183;0.4167677972705915;0.4536606706997404;0.4536570367435411;0.42284545018493624;0.3299965387682982;0.5363756355803083;0.9999904351343497
8.683291;0.9775076342567154;0.41668560028763013;0.42628581581851877;0.3182235377609316;0.3255458271803107;0.9856309978731304;1.0000050477054179;10.000050085884228;0.4167678280045647;0.45366067320679465;0.4536570049003028;0.4228453933124455;0.32999652479089764;0.5363757201597124;0.999990379139579
8.693291;0.977507557994207;0.41668570723485343;0.4262857828815212;0.3182235303748243;0.3255458331533456;0.9856310515934624;1.0000050732273496;10.000050893708028;0.4167678568873826;0.4536606746248177;0.45365697726818943;0.4228453339362716;0.3299965114947269;0.5363758012475168;0.9999903202972327
8.703291;0.977507481121058;0.4166858113680487;0.4262857509151046;0.31822352447102525;0.3255458407703357;0.9856311060630919;1.0000050954348125;10.000051717378483;0.41676788373850054;0.45366067474370686;0.45365695383602406;0.42284527201065436;0.32999649887359483;0.5363758788818337;0.9999902587056314
8.713291;0.9775074043205529;0.41668591256859266;0.4262857198897533;0.31822352005492605;0.3255458499497206;0.9856311606403604;1.00000511442517;10.000052551957381;0.4167679084477031;0.45366067341004307;0.45365693453517564;0.42284520750994126;0.32999648689496197;0.5363759530786084;0.9999901945264188
8.723291;0.977507328166236;0.4166860107552628;0.42628568972417125;0.3182235170762789;0.3255458606026234;0.985631214727274;1.0000051302467032;10.000053392815412;0.4167679309817071;0.45366067050104164;0.4536569192176831;0.4228451404392246;0.3299964755112205;0.5363760238350658;0.9999901279609669
8.733291;0.9775072531230178;0.41668610586338745;0.4262856603123451;0.31822351544821514;0.32554587264174406;0.9856312677903728;1.0000051429215626;10.000054236160821;0.4167679513872501;0.4536606659082807;0.45365690763636585;0.42284507082241385;0.3299964646726877;0.5363760911548553;0.9999900592016917
8.743291;0.977507179627396;0.4166861978304761;0.42628563153463533;0.3182235150556901;0.32554588599149;0.9856313194257946;1.000005152389815;10.000055080637077;0.4167679697903652;0.45366065956507584;0.4536568994583973;0.42284499868496217;0.3299964543373456;0.5363761550793485;0.999989988412843
8.753291;0.9775071080847011;0.4166862865820196;0.42628560324670783;0.3182235157613018;0.3255459005818016;0.9856313694298838;1.000005158453119;10.000055928165189;0.4167679863892159;0.4536606514860112;0.45365689433950374;0.4228449240642335;0.3299964444647266;0.5363762157136285;0.9999899157467965
8.763291;0.9775070387629926;0.4166863720332962;0.4262855752915223;0.31822351742946153;0.32554591634450836;0.985631417833847;1.0000051607867955;10.00005678301961;0.41676800145467346;0.45366064177055265;0.4536568919921798;0.4228448470245252;0.3299964350138146;0.5363762732520365;0.9999898413616655
8.773291;0.9775069717235901;0.4166864541104864;0.42628554752083553;0.31822351994298775;0.3255459332095854;0.9856314648423554;1.0000051590407837;10.000057650621203;0.4167680153263481;0.45366063058311756;0.4536568921768455;0.42284476763933704;0.32999642595599277;0.5363763279951312;0.9999897654305712
8.783291;0.9775069068712003;0.41668653275619594;0.42628551978112006;0.31822352318634417;0.3255459511103657;0.985631510706135;1.0000051529649336;10.00005853676074;0.41676802838861293;0.45366061812737557;0.4536568946752969;0.42284468595916175;0.3299964172852613;0.5363763803291378;0.999989688144494
8.793291;0.9775068440717394;0.4166866079338808;0.4262854918965927;0.31822352702345696;0.3255459700138506;0.9856315556613462;1.0000051424495586;10.000059446942606;0.4167680410478658;0.4536606046149975;0.4536568992801017;0.4228446020033708;0.32999640902066296;0.5363764306833539;0.9999896096778021
8.803291;0.9775067832335514;0.4166866796619566;0.4262854636870731;0.31822353129405156;0.3255459899423673;0.9856315999221802;1.0000051274933002;10.000060385896843;0.41676805370272885;0.4536605902583263;0.45365690576890255;0.42284451576841153;0.3299964012082079;0.5363764794899667;0.9999895301600624
8.813291;0.9775067242943488;0.41668674803570854;0.42628543499758687;0.318223535810754;0.3255460109583991;0.9856316436726608;1.0000051081804777;10.000061357340968;0.41676806670490213;0.4536605752775835;0.45365691389981055;0.42284442724643495;0.3299963939272158;0.536376527122197;0.999989449708899
8.823291;0.9775066671549341;0.4166868131977551;0.42628540570187673;0.3182235403575391;0.32554603312916514;0.9856316870810943;1.0000050846693995;10.000062364413564;0.4167680803425072;0.4536605598910075;0.4536569234284117;0.42284433645928216;0.3299963872883349;0.5363765738325814;0.999989368449081
8.833291;0.9775066116529941;0.4166868752946866;0.4262853756720431;0.31822354470835;0.32554605648746743;0.9856317303017116;1.0000050571394277;10.000063410772015;0.41676809484498295;0.4536605443024156;0.4536569340982432;0.422844243470993;0.32999638140699616;0.5363766197470189;0.9999892864719815
8.843291;0.9775065575949783;0.4166869344592025;0.4262853447589149;0.31822354865336977;0.3255460810040212;0.9856317734364672;1.0000050257375006;10.000064500761923;0.4167681103885463;0.45366052869919704;0.4536569456575072;0.4228441483669058;0.3299963763873764;0.5363766648971069;0.999989203802516
8.853291;0.9775065048072198;0.4166869908114799;0.426285312821535;0.3182235520007651;0.3255461065914793;0.9856318165080342;1.000004990603899;10.000065638125646;0.41676812709325334;0.45366051324885703;0.4536569579401287;0.4228440512397451;0.3299963723489473;0.5363767092518966;0.9999891204149789
8.863291;0.9775064531953299;0.4166870444621299;0.42628527977657765;0.3182235545735081;0.32554613313011227;0.9856318594789713;1.0000049519135743;10.000066824487366;0.416768145012142;0.4536604980796104;0.4536569709177468;0.42284395220311827;0.3299963694473228;0.536376752745242;0.9999890362739395
8.873291;0.9775064027626819;0.416687095517497;0.42628524561289527;0.31822355623780446;0.3255461604846105;0.9856319022761825;1.000004909863374;10.00006805841224;0.41676816412564494;0.4536604832540237;0.4536569846692371;0.42284385141789277;0.3299963678446742;0.5363767952892133;0.9999889513432938
8.883291;0.9775063535238901;0.4166871440930838;0.4262852103732058;0.31822355692826765;0.325546188511811;0.9856319447573182;1.0000048646276278;10.000069335510272;0.41676818436592034;0.45366046877563404;0.4536569993214381;0.42284374910976125;0.32999636766407736;0.5363768367762899;0.9999888655266588
8.893291;0.9775063053775116;0.4166871903345493;0.42628517415912076;0.3182235566422222;0.3255462170765567;0.9856319866661977;1.0000048162935196;10.000070649540474;0.4167682056717182;0.4536604546436537;0.4536570150107886;0.4228436455761827;0.3299963689820219;0.5363768770982602;0.9999887786256556
8.903291;0.9775062580846523;0.4166872344614274;0.426285137147319;0.318223555426042;0.3255462460673074;0.9856320277073891;1.000004764820759;10.000071993470723;0.41676822803723107;0.45366044091068713;0.45365703188668566;0.42284354117997286;0.3299963718578436;0.5363769161740589;0.9999886904391698
8.913291;0.977506211389045;0.4166872768172837;0.42628509956442284;0.31822355336208663;0.3255462754012862;0.9856320677276612;1.0000047100639302;10.000073359495392;0.4167682515204213;0.4536604276968829;0.4536570501355317;0.4228434363011542;0.32999637635265905;0.5363769539550748;0.9999886009033808
8.923291;0.9775061651575225;0.4166873178627939;0.42628506165199176;0.318223550548892;0.32554630502585463;0.9856321068311269;1.0000046518129049;10.000074738591634;0.41676827620966095;0.4536604151705009;0.4536570699712233;0.4228433312733636;0.32999638252772695;0.5363769904037405;0.9999885100738284
8.933291;0.9775061194352987;0.4166873581126744;0.4262850236443874;0.31822354707634304;0.32554633491189694;0.9856321453382061;1.0000045898070715;10.000076121258665;0.41676830218344973;0.4536604035314226;0.45365709158654244;0.4228432263893819;0.32999639045454177;0.5363770254722466;0.9999884180123206
8.943291;0.9775060744178219;0.4166873980837709;0.426284985729986;0.3182235430136669;0.32554636503670203;0.9856321836690246;1.0000045237262227;10.000077499196998;0.41676832948564446;0.45366039299208827;0.4536571151208507;0.4228431219534216;0.329996400237699;0.5363770591212549;0.9999883247813369
8.953291;0.9775060303822796;0.41668743826513693;0.42628494802104716;0.31822353842146567;0.3255463953785657;0.9856322222532267;1.0000044531985814;10.000078865956242;0.41676835811414187;0.4536603837344017;0.45365714069385615;0.4228430182614537;0.32999641202855184;0.5363770913583694;0.9999882305367983
8.963291;0.9775059876342528;0.41668747909018783;0.42628491058629286;0.318223533372067;0.32554642593103655;0.9856322614743288;1.0000043778916607;10.000080216135226;0.4167683880218903;0.4536603758847996;0.4536571684661096;0.4228429155158942;0.3299964260101536;0.5363771222309481;0.9999881355522758
8.973291;0.977505946496113;0.4166875209227355;0.4262848735141939;0.31822352795821074;0.3255464567029351;0.9856323016209438;1.0000042976571466;10.000081544488676;0.41676841911746293;0.45366036954319566;0.453657198650641;0.42284281379573696;0.32999644234869896;0.5363771517902811;0.9999880401616359
8.983291;0.9775059073273353;0.4166875640463469;0.4262848369320757;0.3182235222908291;0.32554648768995187;0.9856323428958476;1.0000042125919746;10.00008284574196;0.41676845127176304;0.45366036480701577;0.4536572315055549;0.42284271311438026;0.3299964611487189;0.5363771800627647;0.9999879447252793
8.993291;0.977505870529235;0.4166876086541827;0.42628480099430205;0.3182235164976381;0.32554651887066155;0.9856323855168598;1.0000041229868488;10.000084114882627;0.416768484347335;0.4536603617428084;0.4536572673491598;0.42284261348749325;0.3299964824519716;0.5363772070178185;0.9999878495974915
9.003291;0.9775058364839533;0.4166876548713156;0.4262847658859737;0.318223510724564;0.3255465502497504;0.9856324297635316;1.0000040292647243;10.00008534713795;0.4167685182205014;0.4536603603455726;0.45365730654745523;0.4228425149458112;0.3299965062738881;0.536377232566174;0.9999877550441952
9.013291;0.9775058055005165;0.4166877027929856;0.4262847318275557;0.31822350514133335;0.3255465818811934;0.9856324758848698;1.0000039319474765;10.000086537188608;0.4167685527711613;0.45366036052570036;0.4536573494626958;0.42284241750649515;0.32999653262762835;0.5363772565953042;0.9999876612056809
9.023291;0.9775057778193594;0.4166877524876727;0.42628469906232874;0.3182234999385012;0.3255466138407228;0.9856325240389884;1.0000038315792303;10.000087678539424;0.4167685878662886;0.45366036212925126;0.45365739642299613;0.4228423211582262;0.32999656150721923;0.5363772790094617;0.9999875682036015
9.033291;0.9775057536313888;0.41668780397809313;0.42628466784482577;0.3182234952971738;0.3255466461908436;0.9856325743188784;1.0000037286159453;10.00008876400001;0.41676862336423653;0.45366036498248674;0.45365744772893757;0.42284222587303427;0.32999659286806965;0.5363772997870474;0.9999874762877574
9.043291;0.9775057331418961;0.4166878572658138;0.4262846384448565;0.31822349137475;0.32554667895459016;0.9856326266893268;1.0000036233851706;10.000089786998249;0.4167686591388647;0.4536603689199987;0.45365750364875135;0.4228421316156518;0.32999662663126594;0.5363773190246982;0.9999873858349259
9.053291;0.9775057166559651;0.4166879123885786;0.42628461115699273;0.31822348834680514;0.3255467120937728;0.9856326808789799;1.0000035160964404;10.000090742783268;0.41676869510761827;0.45366037379107166;0.4536575643754303;0.422842038349722;0.329996662701923;0.5363773369249432;0.9999872972142788
9.063291;0.9775057045581612;0.41668796942401093;0.4262845862871346;0.31822348645226967;0.3255467455055161;0.9856327364286884;1.0000034068434518;10.000091628765794;0.4167687312438522;0.45366037947552607;0.4536576299911922;0.42284194604320824;0.3299967009837071;0.5363773537579879;0.9999872107006067
9.073291;0.97750569721738;0.41668802843467373;0.4262845641106956;0.31822348598770167;0.3255467790344838;0.9856327928278059;1.000003295618327;10.00009244409586;0.41676876757581355;0.45366038587336044;0.45365770047885395;0.4228418546674946;0.32999674136623797;0.5363773698082526;0.9999871265195599
9.083291;0.9775056949677854;0.4166880894348083;0.42628454485091216;0.31822348726323313;0.3255468124777073;0.985632849581464;1.0000031823365;10.000093189212082;0.416768804184051;0.45366039285537985;0.4536577757443082;0.4228417642208533;0.32999678370095403;0.5363773853067878;0.9999870449458699
9.093291;0.97750569816067;0.4166881524076116;0.42628452870254285;0.3182234905521833;0.3255468455904587;0.9856329061876372;1.00000306683855;10.000093865848457;0.41676884118924756;0.4536604002536723;0.45365785561572153;0.42284167477089996;0.32999682778824047;0.5363774004065462;0.9999869663506372
9.103291;0.9775057071781715;0.41668821732548633;0.4262845158477023;0.31822349605957156;0.325546878121886;0.9856329620799273;1.0000029488998905;10.000094477067003;0.41676887872699175;0.4536604079116818;0.4536579398474449;0.42284158646135506;0.3299968733817323;0.5363774152221008;0.999986891153676
9.113291;0.9775057223721225;0.416688284137018;0.42628450643861665;0.3182235039311423;0.32554690985415335;0.9856330166345079;1.0000028283232898;10.000095026768802;0.41676891692770285;0.45366041571649196;0.45365802814669104;0.4228414994700813;0.32999692022128263;0.5363774298748597;0.9999868197437906
9.123291;0.9775057439506524;0.416688352735112;0.4262845006146119;0.31822351429183876;0.32554694060526185;0.9856330692182971;1.0000027050628946;10.000095519113895;0.416768955909852;0.4536604235844079;0.45365812019374446;0.42284141395353675;0.3299969680687146;0.5363774444830793;0.9999867524551499
9.133291;0.9775057718937289;0.416688422933353;0.4262844985647504;0.31822352727351766;0.3255469702195579;0.9856331191901762;1.0000025792439609;10.00009595813272;0.4167689957732842;0.4536604314518924;0.4536582156530944;0.42284133001996205;0.32999701671415976;0.5363774591081735;0.9999866895613667
9.143291;0.9775058059540769;0.4166884944625154;0.426284500541671;0.3182235430089556;0.32554699857480435;0.9856331658886895;1.0000024510501644;10.000096347239163;0.41676903660256825;0.4536604392842387;0.4536583142047639;0.42284124773785653;0.32999706596575973;0.5363774737149412;0.9999866312428976
9.153291;0.9775058456984249;0.4166885669957001;0.4262845068051364;0.3182235615968706;0.32554702558618986;0.9856332086212934;1.0000023205730535;10.000096689279383;0.41676907848181644;0.453660447065116;0.45365841557949316;0.42284116714449055;0.3299971156401604;0.53637748816972;0.9999865775648441
9.163291;0.9775058905675823;0.4166886402092935;0.42628451757591773;0.31822358307490073;0.32554705119597466;0.9856332466407647;1.0000021877467098;10.00009698787711;0.41676912148405953;0.45366045477423844;0.45365851956196745;0.4228410882453109;0.32999716555247577;0.5363775022772835;0.9999865284706959
9.173291;0.9775059399374477;0.41668871383979494;0.42628453303247066;0.31822360744577816;0.3255470753716442;0.9856332791768462;1.0000020523854825;10.000097249143199;0.41676916564611594;0.4536604623980897;0.4536586259618651;0.42284101103260413;0.3299972155032648;0.5363775158406425;0.99998648376808
9.183291;0.9775059931128719;0.41668878767337314;0.42628455331034143;0.3182236347432545;0.3255470981119405;0.9856333054815691;1.0000019142189893;10.000097482028321;0.4167692109645078;0.4536604699617289;0.4536587345698607;0.42284093550688356;0.3299972652748502;0.5363775286929626;0.99998644313363
9.193291;0.9775060492771441;0.416688861494365;0.4262845784883738;0.3182236650654367;0.3255471194350448;0.9856333248105577;1.0000017728856563;10.000097696651473;0.41676925740024445;0.45366047752265687;0.4536588451244805;0.42284086166588797;0.32999731464585835;0.536377540683754;0.9999864061700805
9.203291;0.9775061075129006;0.41668893507540167;0.426284608598646;0.31822369853859306;0.3255471393532718;0.9856333364673788;1.0000016279726405;10.000097901963429;0.4167693048910254;0.4536604851283876;0.45365895731104805;0.4228407894926291;0.3299973634111064;0.5363775516577745;0.9999863724716967
9.213291;0.977506166916358;0.4166890082039794;0.42628464366105634;0.3182237352574692;0.32554715786556104;0.9856333399141829;1.0000014791083531;10.00009810480833;0.4167693533834415;0.4536604927766252;0.4536590707956161;0.42284071897073655;0.3299974113987585;0.5363775614471822;0.9999863416536895
9.223291;0.9775062266989656;0.4166890806839661;0.42628468366780464;0.3182237752586121;0.3255471749752972;0.9856333347354846;1.000001325996625;10.000098310493463;0.4167694028597627;0.4536605003954259;0.45365918526900656;0.42284065009683863;0.3299974584820891;0.536377569867938;0.9999863133867886
9.233291;0.9775062862299547;0.4166891523210129;0.4262847285172475;0.3182238185387141;0.32554719071072336;0.9856333204931422;1.0000011683981536;10.000098523850657;0.41676945333148474;0.45366050786999623;0.4536593004626467;0.4228405828687815;0.32999750457659016;0.5363775767333071;0.9999862874569468
9.243291;0.9775063450882772;0.4166892229344609;0.426284777997147;0.3182238650873152;0.32554720513570484;0.9856332967301435;1.0000010061432985;10.000098749952528;0.41676950480540004;0.4536605151109596;0.4536594161453852;0.4228405172725375;0.32999754963163314;0.5363775818954164;0.9999862637672894
9.253291;0.9775064031074754;0.41668929238885405;0.4262848318211275;0.3182239148907781;0.3255472183505687;0.9856332631340686;1.0000008391394284;10.000098993490717;0.4167695572533693;0.4536605220818214;0.4536595321092148;0.4228404532856876;0.32999759362964415;0.5363775852751724;0.9999862422719163
9.263291;0.9775064602992721;0.4166893606035897;0.4262848896583354;0.31822396791234847;0.32554723048142287;0.9856332196526226;1.0000006673365784;10.000099257612623;0.4167696106071865;0.4536605287612906;0.4536596481256306;0.4228403908719431;0.32999763658727765;0.5363775868516927;0.9999862229391403
9.273291;0.9775065167275087;0.41668942751629234;0.42628495116348425;0.3182240240780624;0.32554724165967897;0.9856331664999943;1.0000004906958426;10.000099543702962;0.41676966476855776;0.4536605351269687;0.45365976392916646;0.4228403299650154;0.32999767854768236;0.5363775866503068;0.9999862057448137
9.283291;0.9775065725004687;0.4166894930410485;0.4262850159915314;0.31822408327171664;0.3255472519946085;0.9856331041136737;1.0000003091946275;10.00009985152369;0.416769719630749;0.4536605411639709;0.4536598792762293;0.42284027047325057;0.32999771954942314;0.5363775847525399;0.9999861906551593
9.293291;0.9775066278135555;0.41668955708406336;0.42628508377121443;0.3182241453378038;0.32554726155956953;0.9856330330715026;1.0000001229058189;10.000100179659945;0.4167697751022403;0.4536605468314536;0.45365999401183543;0.4228402122959586;0.3299977595913288;0.5363775813021195;0.9999861776393649
9.303291;0.9775066828923088;0.41668961960221246;0.42628515408825446;0.3182242100958525;0.3255472704138457;0.9856329539895182;0.9999999321141657;10.000100526626401;0.41676983109925747;0.45366055203745537;0.45366010807495916;0.4228401553349469;0.3299977986368752;0.5363775764979314;0.9999861667488738
9.313291;0.9775067378715682;0.4166896806419737;0.42628522649429706;0.31822427735786;0.32554727863124466;0.9856328674605093;0.9999997373302448;10.000100891461296;0.4167698875175295;0.45366055667124766;0.4536602214443565;0.42284009950315293;0.3299978366413257;0.5363775705786332;0.9999861582021989
9.323291;0.9775067927469775;0.4166897403447874;0.42628530050209706;0.3182243469322058;0.32554728629570867;0.98563277405621;0.999999539180114;10.000101273719208;0.41676994421736474;0.4536605606272665;0.45366033407417616;0.4228400447194463;0.3299978735642148;0.5363775638003832;0.9999861523446265
9.333291;0.9775068474181705;0.41668979893424335;0.42628537557246005;0.31822441861565137;0.32554729347375355;0.9856326743538265;0.9999993382966674;10.000101673626437;0.41677000102579903;0.4536605637914528;0.4536604458671464;0.4228399908899397;0.3299979093824383;0.5363775564184009;0.9999861495168231
9.343291;0.9775069017398901;0.4166898566737848;0.42628545111820004;0.3182244921878884;0.32554730018495515;0.9856325689569595;0.9999991353053594;10.00010209193414;0.41677005776577475;0.45366056603809435;0.4536605566771556;0.42283993790533825;0.3299979441017605;0.5363775486754865;0.9999861500323506
9.353291;0.9775069555539297;0.41668991380372133;0.42628552653367374;0.3182245674010084;0.32554730638878054;0.9856324585186019;0.9999989308960754;10.000102529207593;0.4167701143008562;0.4536605672565901;0.4536606663099248;0.4228398856688568;0.3299979777299428;0.5363775407818285;0.9999861542657448
9.363291;0.9775070087056358;0.4166899705088414;0.42628560123605985;0.3182246439710291;0.3255473120088348;0.9856323437345041;0.9999987258614821;10.00010298529865;0.41677017053773646;0.453660567375714;0.4536607745156767;0.4228398341333308;0.32999801024347164;0.5363775329001688;0.9999861626683142
9.373291;0.977507061051819;0.4166900269352811;0.4262856746785752;0.3182247215931692;0.32554731696338507;0.9856322252822518;0.9999985210051087;10.00010345935535;0.4167702263870466;0.453660566361824;0.4536608809884876;0.42283978331612154;0.32999804159766105;0.5363775251582;0.9999861756589637
9.383291;0.9775071124941719;0.4166900832129999;0.42628574633077976;0.31822479994547415;0.3255473211669522;0.9856321037677042;0.9999983170152734;10.00010394980589;0.41677028173920194;0.4536605641991154;0.45366098537106525;0.4228397332749904;0.3299980717422166;0.5363775176487849;0.9999861934960997
9.393291;0.9775071630248775;0.4166901394460936;0.4262858156730588;0.3182248786626971;0.3255473245342105;0.9856319797283127;0.9999981144363779;10.00010445391956;0.41677033646311956;0.4536605608697547;0.453661087247009;0.42283968407341194;0.3299981006128445;0.5363775104064195;0.9999862162645786
9.403291;0.9775072127437175;0.41669019569020016;0.42628588222882596;0.3182249573411464;0.3255473270055132;0.9856318536736349;0.9999979137310359;10.000104967728364;0.4167703904236399;0.45366055634564434;0.4536611861476036;0.42283963577681544;0.3299981281301042;0.5363775034135603;0.9999862439734768
9.413291;0.9775072618520938;0.4166902519456358;0.42628594560268757;0.31822503558698845;0.3255473285684398;0.9856317261143169;0.9999977153737438;10.000105486971309;0.416770443523514;0.45366055057996735;0.4536612815957614;0.42283958846958797;0.3299981542184809;0.5363774966627863;0.9999862766150577
9.423291;0.9775073106230606;0.4166903081649258;0.42628600548190587;0.31822511305051693;0.3255473292527257;0.9856315975248912;0.9999975199088658;10.000106007809798;0.4167704957389117;0.45366054349525126;0.45366137314252597;0.42283954226170173;0.3299981788283366;0.5363774902264495;0.9999863141410997
9.433291;0.9775073593630516;0.41669036426930334;0.42628606159937277;0.31822518943072514;0.3255473291060761;0.9856314682753042;0.9999973279511335;10.000106526517785;0.4167705471261141;0.45366053499080583;0.45366146038144495;0.4228394972864263;0.3299982019397356;0.5363774842493593;0.9999863564242735
9.443291;0.9775074084057138;0.41669042016204183;0.42628611371247693;0.318225264472727;0.3255473281891242;0.9856313386188182;0.9999971402166691;10.000107039273708;0.41677059779642883;0.4536605249621548;0.45366154296859335;0.4228394536994894;0.32999822355767183;0.5363774788821242;0.9999864032784356
9.453291;0.977507458097442;0.41669047572444673;0.4262861616283773;0.3182253379620903;0.32554732658863045;0.9856312086830268;0.9999969575908058;10.00010754244106;0.41677064786908674;0.45366051331519125;0.45366162064060245;0.42283941166838884;0.32999824372417436;0.5363774742451362;0.9999864545601276
9.463291;0.9775075087368579;0.4166905308092867;0.42628620520830335;0.3182254097110712;0.32554732440264394;0.985631078460351;0.9999967811098484;10.00010803297649;0.41677069743884054;0.4536604999874278;0.4536616932084299;0.4228393713530769;0.3299982625182092;0.5363774704361901;0.9999865102092269
9.473291;0.9775075605069401;0.41669058525115443;0.42628624432006657;0.31822547953509867;0.32554732171101236;0.9856309479529741;0.9999966118358405;10.000108508877425;0.41677074655936613;0.45366048496757294;0.45366176053953006;0.4228393329009323;0.3299982800180337;0.5363774675661445;0.9999865701561917
9.483291;0.9775076134504542;0.41669063889121927;0.42628627882731207;0.31822554722034185;0.3255473185740617;0.9856308173681363;0.9999964507187683;10.000108969326323;0.41677079523121735;0.4536604682786459;0.4536618225591404;0.4228392964577584;0.3299982962806554;0.5363774657967129;0.9999866342490794
9.493291;0.9775076675240719;0.41669069160339034;0.42628630862830763;0.31822561250346043;0.32554731503965684;0.9856306871183458;0.9999962985194978;10.000109414441908;0.4167708434146378;0.45366044992465915;0.45366187924903234;0.42283926217266865;0.3299983113654917;0.5363774653237086;0.9999867023059268
9.503291;0.9775077226388416;0.41669074330391925;0.42628633365721724;0.3182256750907286;0.3255473111412422;0.9856305577196102;0.9999961557948333;10.000109844715173;0.4167708910465431;0.4536604298546722;0.45366193062275156;0.42283923019210945;0.3299983253479872;0.536377466328299;0.9999867742029334
9.513291;0.9775077785832414;0.4166907939330463;0.4262863538563576;0.3182257347123983;0.32554730690340344;0.9856304297838249;0.9999960229120006;10.000110260265215;0.4167709380303494;0.4536604079897378;0.45366197672362535;0.4228392006476447;0.3299983383068957;0.5363774689618854;0.9999868498732498
9.523291;0.9775078349868757;0.41669084342171864;0.4262863691723468;0.3182257911758625;0.3255473023465705;0.9856303040826555;0.9999959000592381;10.000110660717661;0.4167709842247236;0.4536603842811306;0.4536620176383033;0.42283917363493106;0.329998350329117;0.5363774733441543;0.9999869292396617
9.533291;0.9775078914558768;0.41669089167291634;0.42628637956363236;0.31822584437240004;0.325547297486827;0.9856301815661835;0.9999957872116217;10.000111045834888;0.4167710294597445;0.4536603587343469;0.4536620534758936;0.4228391492086531;0.32999836152965817;0.5363774795455623;0.9999870121824171
9.543291;0.9775079477160558;0.4166909385696147;0.4262863850203591;0.3182258942363642;0.3255472923449147;0.9856300632781749;0.9999956840956012;10.000111415691697;0.41677107356787474;0.4536603313894371;0.45366208434404326;0.42283912739972523;0.3299983720411899;0.5363774875910663;0.9999870985400519
9.553291;0.9775080036411598;0.4166909839995304;0.42628638559874193;0.31822594070106686;0.3255472869544119;0.9856299502177083;0.9999955902248789;10.000111770028266;0.4167711164022651;0.4536603022952623;0.45366211035003334;0.4228391082103379;0.3299983819755916;0.536377497485861;0.9999871880686652
9.563291;0.9775080592163073;0.41669102788806917;0.426286381417174;0.3182259836780319;0.3255472813600869;0.9856298432075163;0.9999955049835578;10.000112107519643;0.4167711578508461;0.4536602715000318;0.4536621315916281;0.42283909158954014;0.3299983913868016;0.5363775092133191;0.9999872804038671
9.573291;0.9775081144637505;0.4166910702134007;0.4262863726126426;0.31822602307726705;0.3255472756115004;0.9856297427917923;0.9999954277363186;10.000112425466023;0.41677119786257866;0.45366023904785835;0.4536621481373159;0.42283907744333715;0.3299984002480686;0.5363775227096605;0.9999873751464463
9.583291;0.9775081693782328;0.4166911109826686;0.4262863593238806;0.3182260588651401;0.3255472697529059;0.9856296492306215;0.9999953579317108;10.000112720088183;0.41677123645644865;0.4536602049714322;0.45366216002523224;0.42283906567142115;0.32999840846309303;0.5363775378453051;0.9999874720370598
9.593291;0.9775082239585541;0.41669115020266606;0.42628634168559504;0.31822609110200223;0.3255472638210813;0.9856295626084796;0.9999952951257609;10.000112987163346;0.41677127370057476;0.4536601692902672;0.4536621672630827;0.42283905617752093;0.32999841590765977;0.5363775544092627;0.9999875710433598
9.603291;0.9775082783011022;0.4166911878731243;0.4262863197889894;0.3182261199296349;0.32554725785309013;0.9856294829846223;0.9999952389359229;10.000113222673608;0.41677130969123544;0.4536601320194786;0.453662169816946;0.42283904886442897;0.32999842246437905;0.5363775721052224;0.9999876722703942
9.613291;0.9775083326385668;0.41669122398058533;0.4262862936771632;0.3182261455407384;0.32554725188738054;0.9856294105274073;0.9999951889844899;10.000113423329438;0.41677134453846876;0.45366009318488026;0.45366216761694406;0.4228390436468971;0.32999842803454654;0.5363775905834577;0.9999877758002851
9.623291;0.9775083872843908;0.41669125848018096;0.4262862634100931;0.31822616815429283;0.3255472459572876;0.9856293455323825;0.9999951448750121;10.00011358665989;0.41677137833726124;0.4536600528218939;0.45366216057310543;0.42283904045199394;0.3299984325403343;0.5363776095051278;0.9999878815939955
9.633291;0.9775084425401726;0.41669129129256366;0.42628622911154174;0.3182261879889452;0.3255472400837117;0.9856292882951614;0.9999951062114991;10.000113710723886;0.4167714111359442;0.4536600109526753;0.4536621485866968;0.4228390391764796;0.32999843592706196;0.5363776285864502;0.9999879894775203
9.643291;0.9775084986104948;0.4166913223274813;0.42628619096035253;0.3182262052231726;0.3255472342766293;0.9856292390229197;0.9999950726233433;10.000113793928675;0.4167714429336841;0.4536599675903922;0.4536621315795529;0.42283903964081493;0.3299984381689199;0.5363776475977634;0.9999880991880705
9.653291;0.9775085555043872;0.4166913515056456;0.42628614916712343;0.31822621997215456;0.3255472285524156;0.9856291978363239;0.9999950437773595;10.000113835327005;0.41677147369165163;0.4536599227584407;0.45366210953209285;0.422839041605329;0.3299984392727416;0.5363776663641479;0.999988210443886
9.663291;0.9775086129470643;0.41669137876791335;0.4262861039517625;0.3182262323244121;0.3255472229454247;0.9856291647379243;0.999995019394875;10.00011383519423;0.41677150333492136;0.45365987645345873;0.4536620824961453;0.4228390448379297;0.3299984392635104;0.5363776847643911;0.9999883229829641
9.673291;0.9775086703817601;0.4166914040764729;0.426286055523983;0.31822624240272257;0.3255472174987046;0.9856291395978527;0.9999949992751132;10.000113795005555;0.41677153175838455;0.45365982859080345;0.45366205058375647;0.42283904915696063;0.32999843815882124;0.5363777027030382;0.9999884365503859
9.683291;0.9775087270759335;0.41669142739673526;0.42628600408547596;0.31822625038517727;0.32554721225276306;0.9856291222573207;0.9999949832827184;10.000113716686581;0.4167715588494218;0.4536597790071035;0.45366201394623973;0.42283905444201114;0.3299984359605767;0.5363777200909325;0.9999885508914574
9.693291;0.97750878230173;0.41669144867065794;0.4262859498488372;0.31822625648955255;0.3255472072326129;0.985629112692485;0.9999949712865935;10.000113602146465;0.4167715845210548;0.453659727486419;0.4536619727493483;0.42283906064709553;0.3299984326779648;0.5363777368471331;0.9999886657824847
9.703291;0.9775088354948747;0.41669146780808664;0.4262858930416625;0.3182262609564724;0.3255472024178637;0.9856291110751444;0.9999949631418761;10.000113453324124;0.4167716087253947;0.4536596737763392;0.4536619271518737;0.42283906779917;0.3299984283607534;0.5363777529110245;0.9999887810481105
9.713291;0.9775088862288176;0.41669148470135614;0.4262858338824254;0.3182262640418881;0.3255471977264262;0.985629117627664;0.999994958743595;10.000113272134667;0.416771631433324;0.45365961759904777;0.4536618773015719;0.422839075979205;0.32999842310142485;0.5363777682376554;0.9999888965614431
9.723291;0.977508934061418;0.41669149925108895;0.4262857725532247;0.3182262660019142;0.32554719303614366;0.9856291324334823;0.9999949580210489;10.000113060501397;0.41677165261897675;0.45365955863451735;0.4536618233586068;0.42283908529947345;0.3299984170001467;0.5363777827508664;0.9999890122862477
9.733291;0.977508978509759;0.4166915113773468;0.42628570919747455;0.31822626706890506;0.3255471882117499;0.9856291554349093;0.9999949608662596;10.000112820859599;0.4167716722676359;0.453659496515852;0.45366176552771553;0.4228390958631412;0.3299984101327053;0.5363777963233565;0.9999891283415362
9.743291;0.9775090191987563;0.41669152100709034;0.42628564393257057;0.31822626743487886;0.3255471831152004;0.9856291865633441;0.9999949671674396;10.00011255628302;0.4167716903737328;0.4536594309036076;0.4536617040568712;0.4228391077283062;0.32999840255527557;0.5363778088230106;0.9999892449950496
9.753291;0.977509055982161;0.41669152806114845;0.42628557685871893;0.318226267239843;0.32554717761755214;0.9856292257692247;0.9999949769173017;10.000112269656556;0.41677170692202226;0.4536593615732298;0.4536616391888955;0.4228391209138224;0.32999839432602945;0.5363778201597523;0.9999893625573902
9.763291;0.9775090889217376;0.4166915324421806;0.42628550806408505;0.3182262665756178;0.3255471716179426;0.9856292729147802;0.9999949902188205;10.000111963202441;0.4167717218845643;0.45365928842891984;0.45366157111932;0.4228391354222589;0.32999838550770694;0.536377830304867;0.9999894812534481
9.773291;0.9775091182027419;0.4166915340173583;0.42628543762904936;0.318226265520145;0.3255471650440671;0.9856293277246995;0.9999950072232368;10.000111639506123;0.41677173523101657;0.45365921148245386;0.4536615000171679;0.42283915125628846;0.32999837617035305;0.5363778392771247;0.9999896011650165
9.783291;0.9775091440586594;0.4166915326343617;0.4262853656233724;0.3182262641722092;0.3255471578283549;0.9856293898487257;0.9999950280974776;10.000111302981988;0.41677174691784646;0.4536591308489379;0.4536614260864775;0.4228391684342713;0.3299983664188694;0.536377847100886;0.9999897222650872
9.793291;0.9775091667220013;0.41669152818443833;0.4262852920964858;0.31822626264920545;0.3255471498883905;0.9856294588780982;0.999995053014469;10.000110960056105;0.4167717568726253;0.453659046733832;0.45366134960070514;0.42283918699470374;0.32999835639967207;0.5363778537819553;0.9999898445218411
9.803291;0.9775091863820271;0.41669152065397386;0.4262852170869229;0.3182262610591033;0.325547141138706;0.9856295342924186;0.9999950821449429;10.00011061812853;0.41677176501222246;0.45365895938566025;0.45366127087149727;0.4228392070024112;0.32999834625129815;0.5363778593049822;0.9999899680040689
9.813291;0.977509203091255;0.41669151012470795;0.42628514065841017;0.31822625948654;0.32554713153013043;0.9856296154394976;0.9999951156096802;10.000110284500579;0.4167717712768075;0.4536588690412069;0.45366119019479806;0.4228392285655342;0.32999833605775164;0.5363778636364832;0.9999900928766761
9.823291;0.9775092166881946;0.41669149675993267;0.4262850629081961;0.31822625800735416;0.3255471210745652;0.9856297015846038;0.999995153392813;10.000109965714048;0.4167717756449293;0.4536587759049643;0.4536611078426753;0.42283925182618887;0.32999832585761385;0.5363778667206015;0.9999902193248376
9.833291;0.9775092268572254;0.41669148079856333;0.4262849839248498;0.31822625671104493;0.3255471098325566;0.9856297920085969;0.9999951953034132;10.000109667115973;0.41677177813414096;0.453658680159865;0.4536610240884308;0.4228392769202804;0.32999831567956744;0.5363778684560937;0.9999903475489293
9.843291;0.9775092332744925;0.4166914625240388;0.4262849037615765;0.3182262557085042;0.32554709789603353;0.9856298860763095;0.9999952410279663;10.000109392528637;0.41677177881038796;0.4536585819805478;0.4536609392200399;0.42283930394167535;0.3299983055638568;0.5363778686956996;0.9999904778226575
9.853291;0.97750923574171;0.4166914422385386;0.4262848224593602;0.31822625512071795;0.3255470853900567;0.9856299832222726;0.9999952901764391;10.000109144100167;0.4167717777959811;0.4536584815564531;0.4536608535275301;0.42283933292777465;0.3299982955569612;0.5363778672663445;0.9999906105012075
9.863291;0.9775092342756412;0.41669142028102585;0.4262847400797967;0.31822625505197516;0.32554707247405423;0.9856300828882969;0.9999953422755863;10.00010892204893;0.4167717752379864;0.45365837911147505;0.4536607672828752;0.42283936386844756;0.3299982856859593;0.5363778639660283;0.9999907459561659
9.873291;0.9775092291327732;0.41669139701835234;0.42628465671159205;0.318226255574218;0.3255470593212986;0.9856301844966878;0.9999953968204034;10.000108724357158;0.4167717712513838;0.4536582748838151;0.453660680751559;0.4228393967325697;0.32999827594693376;0.5363778585710297;0.9999908845192306
9.883291;0.9775092207395593;0.4166913727886234;0.4262845724520221;0.3182262567561963;0.3255470460879336;0.9856302874935643;0.9999954533722941;10.000108547571587;0.4167717658953818;0.4536581691014998;0.4536605942135336;0.42283943149238706;0.32999826632651713;0.5363778508747484;0.9999910264674887
9.893291;0.9775092095355231;0.41669134788162465;0.4262844873907614;0.3182262586981098;0.3255470329013007;0.9856303913689372;0.9999955115631303;10.000108388430117;0.4167717591952771;0.45365806200406417;0.45366050793995993;0.4228394681365325;0.3299982568333654;0.5363778407117921;0.9999911719909955
9.903291;0.9775091958448907;0.41669132256837493;0.4262844016141251;0.3182262615212668;0.3255470198699119;0.9856304956364312;0.9999955710008521;10.0001082446527;0.41677175116577897;0.4536579538780734;0.4536604221476204;0.42283950667543074;0.3299982475170007;0.5363778279436259;0.9999913211060655
9.913291;0.9775091798621232;0.41669129711345726;0.42628431521575666;0.3182262653350993;0.32554700708877565;0.9856305998555392;0.999995631213658;10.00010811496476;0.4167717418055007;0.4536578450375006;0.45366033698127595;0.42283954714473976;0.32999823846346094;0.5363778124348044;0.9999914735823555
9.923291;0.977509161700768;0.4166912717488871;0.4262842282933603;0.3182262702031666;0.3255469946324907;0.985630703672177;0.9999956917093595;10.000107999144156;0.41677173108982274;0.4536577357619613;0.4536602525421183;0.4228395896175704;0.3299982297722624;0.5363777940584447;0.9999916289916135
9.933291;0.9775091414364998;0.41669124664029505;0.4262841409363645;0.3182262761247875;0.32554698255245634;0.9856308068176415;0.9999957520398698;10.000107897849464;0.4167717189878595;0.4536576262711215;0.4536601689529475;0.4228396342001325;0.3299982215298194;0.5363777727270446;0.9999917868471562
9.943291;0.9775091191161243;0.4166912218731684;0.4262840532215943;0.3182262830628964;0.3255469708843472;0.9856309090838404;0.9999958117798251;10.000107812111786;0.41677170548304576;0.4536575167385144;0.45366008641304495;0.42283968098187313;0.32999821379451333;0.5363777484110326;0.9999919466970493
9.953291;0.9775090947364139;0.41669119746882943;0.4262839652148169;0.31822629099362865;0.3255469596575992;0.9856310103027693;0.9999958704998276;10.000107742958827;0.41677169058309715;0.4536574072871801;0.45366000519430455;0.4228397299914199;0.3299982066044973;0.5363777211283479;0.9999921081336786
9.963291;0.977509068214924;0.41669117342857875;0.4262838769617457;0.31822629992381835;0.3255469488971703;0.9856311103127157;0.9999959278122004;10.000107691164711;0.41677167433968987;0.45365729796503707;0.4536599255861002;0.42283978120763577;0.32999819998633323;0.536377690937336;0.9999922708001684
9.973291;0.9775090393894043;0.41669114978875765;0.4262837884762535;0.31822630987382267;0.32554693861404094;0.985631208936468;0.9999959834730612;10.000107656757688;0.41677165687979106;0.4536571887498075;0.4536598478383277;0.4228398345821173;0.32999819395041696;0.5363776579538699;0.9999924344446117
9.983291;0.9775090080813184;0.4166911266367832;0.4262836997538946;0.3182263208603392;0.32554692880411484;0.9856313060207271;0.9999960374574318;10.000107638930682;0.41677163839484727;0.4536570796027727;0.45365977214597836;0.42283989002820244;0.3299981884911378;0.5363776223417841;0.9999925989777532
9.993291;0.9775089741872662;0.4166911040640837;0.42628361080315114;0.3182263328907011;0.32554691946563896;0.9856314014661727;0.9999960899248531;10.000107637156614;0.41677161906810417;0.45365697052611637;0.45365969868102385;0.42283994740005904;0.3299981835900299;0.5363775842573442;0.9999927644696658
10.003291;0.9775089377116035;0.4166910821189174;0.4262835216667324;0.3182263459629808;0.32554691060712637;0.9856314951652243;0.9999961411164968;10.000107652314787;0.4167715990149121;0.45365686157334073;0.45365962763945;0.4228400065026967;0.3299981792141814;0.5363775438186645;0.999992931063622
10.013291;0.977508898729014;0.41669106080628115;0.4262834324237452;0.31822636007001154;0.3255469022429812;0.9856315869054021;0.9999961912892885;10.000107686142398;0.41677157827673106;0.45365675283532736;0.4536595592588387;0.4228400671320344;0.32999817531672787;0.5363775011126298;0.999993098856973
10.023291;0.977508857349214;0.4166910401046808;0.42628334316980154;0.3182263751873871;0.3255468943974607;0.9856316763195468;0.999996240700766;10.000107739703113;0.41677155682465633;0.4536566444568664;0.45365949378483034;0.42284012909174573;0.3299981718394662;0.5363774561835457;0.9999932678599833
10.033291;0.9775088137145554;0.4166910199692099;0.4262832539989495;0.3182263912465815;0.32554688709459034;0.9856317628956718;0.999996289585474;10.000107812673354;0.4167715345603797;0.45365653665636024;0.4536594314211074;0.42284019217967006;0.3299981687246162;0.5363774090351249;0.9999934380724853
