time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.043291;0.9775087679921615;0.4166910003330495;0.42628316500750557;0.31822640812984976;0.3255468803363046;0.98563184605357;0.9999963381162281;10.000107903562082;0.4167715113417139;0.453656429683121;0.45365937230702047;0.4228402562103345;0.3299981659372717;0.5363773596914814;0.9999936095498809
10.053291;0.977508720368794;0.4166909811350388;0.4262830762844727;0.3182264256882967;0.3255468741261157;0.985631925242273;0.9999963864110925;10.000108010131218;0.4167714870220747;0.45365632374081216;0.4536593165210547;0.42284032107065767;0.32999816346529776;0.5363773082447945;0.9999937823651748
10.063291;0.9775086710879821;0.41669096235803943;0.42628298788767827;0.31822644376401366;0.3255468685126884;0.9856319999767496;0.9999964345691613;10.000108129881333;0.4167714614752567;0.45365621895508257;0.45365926411146845;0.4228403867367495;0.3299981612956114;0.5363772548427079;0.9999939565706661
10.073291;0.9775086204654312;0.41669094403382106;0.4262828998557591;0.3182264622157527;0.32554686358824236;0.9856320698489054;0.9999964826615972;10.000108260180347;0.41677143460616467;0.4536561153877744;0.45365921513594015;0.42284045323876146;0.32999815941658955;0.5363771996645796;0.999994132198288
10.083291;0.9775085688204304;0.41669092622173914;0.4262828122496108;0.31822648093468037;0.32554685947259954;0.9856321345608109;0.9999965307147373;10.000108397784652;0.41677140636892057;0.453656013056504;0.45365916965493486;0.4228405206194882;0.3299981578527082;0.5363771428889625;0.9999943092002629
10.093291;0.9775085164145174;0.4166909090055667;0.42628272518631993;0.318226499835876;0.32554685630590513;0.9856321939397202;0.9999965787471858;10.000108538405552;0.4167713767923769;0.4536559119673526;0.453659127705722;0.4228405889247586;0.3299981566885978;0.5363770846382353;0.9999944873662465
10.103291;0.9775084634780896;0.41669089250741514;0.4262826388455899;0.3182265188422125;0.3255468542269572;0.9856322479306658;0.999996626813799;10.000108676477122;0.4167713459763464;0.45365581216681566;0.453659089314172;0.42284065822251665;0.3299981560664743;0.5363770249550716;0.9999946663412626
10.113291;0.9775084102722442;0.416690876887394;0.4262825534367923;0.31822653787317623;0.32554685335483624;0.9856322965844376;0.9999966750061445;10.000108804878435;0.4167713140452079;0.4536557137571829;0.4536590545197234;0.4228407285988627;0.3299981561593376;0.5363769638342339;0.9999948457153728
10.123291;0.9775083571113026;0.41669086233766095;0.42628246914958756;0.3182265568317387;0.32554685379441767;0.9856323400123023;0.9999967234167639;10.00010891520128;0.41677128110071193;0.45365561685092265;0.4536590233893425;0.42284080010879743;0.3299981571292943;0.5363769012621382;0.9999950250627727
10.133291;0.9775083043350358;0.41669084907335735;0.4262823861267294;0.3182265755973971;0.32554685565024427;0.985632378297967;0.9999967720575442;10.000108998713188;0.4167712472175817;0.45365552153147726;0.45365899601988063;0.4228408727392151;0.32999815910910213;0.5363768372310398;0.999995203942165
10.143291;0.9775082522835358;0.41669083729689876;0.4262823044696599;0.3182265940374794;0.3255468590290607;0.985632411438007;0.9999968207795431;10.000109047225168;0.41677121247220755;0.45365542786315366;0.45365897251917503;0.4228409464204361;0.32999816220352773;0.5363767717370326;0.9999953819400291
10.153291;0.9775082013200307;0.41669082716865946;0.4262822242594296;0.31822661202534935;0.32554686404000394;0.9856324393838763;0.9999968692981928;10.000109053684483;0.41677117694699817;0.45365533591170115;0.4536589529780638;0.42284102106471805;0.3299981664781997;0.536376704782187;0.999995558726058
10.163291;0.9775081518835581;0.41669081880561104;0.42628214557051125;0.31822662944408103;0.32554687080566036;0.9856324621331312;0.9999969172923022;10.00010901226197;0.4167711406945319;0.45365524575467847;0.45365893745223956;0.4228410966047966;0.3299981719645126;0.5363766363642232;0.9999957340699631
10.173291;0.9775081045013952;0.416690812270039;0.42628206846854366;0.3182266461830853;0.32554687946725497;0.9856324797543742;0.9999969644589478;10.000108917621402;0.4167711037175732;0.45365515748528734;0.45365892595485874;0.42284117300082646;0.32999817868987785;0.5363765664326329;0.9999959078127858
10.183291;0.9775080597339681;0.4166908075602098;0.4262819930134605;0.31822666215709117;0.3255468901763641;0.9856324923513456;0.9999970105109782;10.00010876425901;0.4167710659980077;0.4536550712082215;0.4536589184539286;0.42284125020986374;0.3299981866807536;0.5363764948635015;0.9999960798126232
10.193291;0.9775080181291673;0.4166908046321092;0.4262819192807097;0.31822667732976795;0.32554690307606526;0.9856325000817794;0.9999970551653314;10.000108546455401;0.41677102754914985;0.4536549870394889;0.45365891486929355;0.4228413281709368;0.32999819593399127;0.5363764214764574;0.9999962499235441
10.203291;0.9775079802438896;0.4166908034290993;0.42628184735914426;0.31822669170819307;0.3255469182690699;0.9856325032097852;0.9999970981244451;10.000108258504028;0.4167709884508615;0.45365490509637246;0.45365891506673894;0.42284140683075716;0.32999820640812716;0.5363763460464844;0.999996418011479
10.213291;0.9775079466897444;0.4166908039068378;0.4262817773219648;0.31822670532902364;0.32554693579608207;0.985632502054947;0.9999971390449959;10.000107895408021;0.4167709488386475;0.45365482547483904;0.4536589188551085;0.4228414861639968;0.32999821804198526;0.5363762683242878;0.9999965839502807
10.223291;0.9775079181209276;0.4166908060548753;0.42628170921689496;0.318226718254598;0.3255469556434147;0.9856324969060419;0.9999971775190606;10.000107453985647;0.41677090888193574;0.45365474825539986;0.4536589259943102;0.4228415661642123;0.32999823077111173;0.5363761880891205;0.999996747593657
10.233291;0.9775078951317769;0.4166908098951507;0.42628164307605854;0.3182267305608216;0.3255469777639854;0.9856324880789781;0.9999972131034566;10.000106933609867;0.4167708688160739;0.4536546735220235;0.4536589362165245;0.42284164681813613;0.32999824454658006;0.5363761051812656;0.9999969087802328
10.243291;0.9775078781444017;0.4166908154541843;0.4262815789223703;0.31822674231700593;0.32554700209982834;0.9856324760650165;0.9999972454153108;10.000106335777783;0.4167708289746655;0.45365460135436125;0.45365894925716327;0.4228417280790154;0.3299982593583083;0.5363760194808036;0.999997067355035
10.253291;0.9775078673849682;0.41669082273390157;0.4262815167588567;0.3182267535724199;0.3255470286040948;0.9856324615799539;0.9999972742336843;10.000105662467083;0.4167707897497085;0.4536545318189371;0.4536589648678325;0.4228418098689163;0.32999827524133835;0.5363759308692687;0.9999972231311053
10.263291;0.9775078629151545;0.41669083169874854;0.42628145654170524;0.3182267643490425;0.32554705724688693;0.985632445484931;0.9999972995117381;10.000104915046341;0.4167707515472307;0.45365446496992023;0.4536589827982717;0.42284189211564;0.3299982922587489;0.5363758392159436;0.999997375833253
10.273291;0.9775078646580683;0.4166908422783759;0.4262813981680751;0.3182267746469276;0.32554708799595516;0.9856324286612513;0.999997321318628;10.000104094686028;0.4167707147740566;0.4536544008309119;0.4536590027865638;0.4228419747824863;0.32999831047536293;0.5363757444066173;0.9999975250875407
10.283291;0.9775078724558944;0.4166908543673906;0.4262813415051089;0.3182267844708174;0.3255471207965125;0.9856324118873163;0.999997339791015;10.000103202542308;0.41677067979675336;0.45365433937637906;0.45365902457028207;0.4228420578594416;0.32999832995708234;0.5363756464045235;0.999997670461199
10.293291;0.9775078861867013;0.41669086780261894;0.4262812864429077;0.3182267938520671;0.3255471555729262;0.9856323957932803;0.9999973551163023;10.000102238958327;0.41677064689526466;0.453654280550364;0.45365904789419387;0.42284214133847564;0.32999835079752565;0.5363755452755126;0.9999978115653333
10.303291;0.9775079058499291;0.41669088235870383;0.426281232933807;0.31822680283411714;0.32554719223902595;0.9856323809189996;0.999997367543901;10.000101202888276;0.4167706162719179;0.4536542242923499;0.4536590725221713;0.42284222519953957;0.32999837311513996;0.5363754411411176;0.999997948143163
10.313291;0.9775079315165272;0.4166908978219988;0.4262811810027066;0.3182268114402869;0.3255472307078935;0.985632367753065;0.9999973774047634;10.00010009218153;0.41677058809234074;0.45365417052423285;0.4536590982605973;0.42284230941488504;0.32999839700556427;0.5363753341357154;0.9999980800396845
10.323291;0.9775079632332695;0.41669091408973197;0.42628113073287277;0.31822681965782296;0.3255472709096067;0.9856323566933353;0.999997385101001;10.000098904248052;0.4167705625161282;0.4536541191320454;0.45365912496954464;0.422842393992814;0.32999842250872174;0.5363752244164703;0.999998207091982
10.333291;0.9775080010379222;0.41669093118308465;0.4262810822372973;0.31822682744235786;0.32554731280405846;0.9856323480032586;0.9999973910459152;10.000097636736681;0.4167705397034049;0.45365406997915325;0.4536591525550375;0.4228424790309347;0.3299984496266933;0.5363751121877964;0.9999983290925438
10.343291;0.9775080450227563;0.41669094917295657;0.4262810356348072;0.3182268347445537;0.3255473563671079;0.985632341837936;0.9999973956035623;10.000096288304912;0.41677051978700946;0.453654022917806;0.45365918095630364;0.4228425647061043;0.32999847835027607;0.5363749977107811;0.9999984459208066
10.353291;0.9775080952679538;0.4166909681149256;0.4262809910383405;0.31822684154585235;0.32554740155409634;0.9856323383350185;0.9999973990759343;10.000094859019367;0.41677050283002376;0.4536539777879937;0.45365921012299176;0.4228426512127633;0.32999850864752905;0.5363748812847715;0.9999985577059257
10.363291;0.9775081516658669;0.4166909880431457;0.4262809485529817;0.318226847861507;0.32554744827270904;0.9856323376799321;0.9999974016784771;10.000093350229575;0.41677048881229634;0.4536539344298335;0.45365923998064206;0.42284273872525635;0.32999854043663657;0.5363747631967926;0.9999986648050131
10.373291;0.9775082138591603;0.416691008999574;0.42628090829287363;0.3182268537085993;0.32554749639230435;0.9856323400859941;0.9999974034855577;10.000091764478816;0.416770477658333;0.45365389269934014;0.4536592704191647;0.422842827405851;0.3299985735860318;0.5363746436622913;0.9999987676384153
10.383291;0.9775082813485481;0.4166910310598269;0.4262808704030847;0.31822685909374687;0.3255475457751044;0.9856323457143199;0.9999974044298988;10.000090105310244;0.41677046927891603;0.45365385247322204;0.4536593013181007;0.42284291741536634;0.32999860793707225;0.5363745228051897;0.9999988665625124
10.393291;0.9775083536180863;0.4166910543287967;0.42628083505190634;0.3182268640301536;0.3255475962967286;0.9856323545990314;0.9999974043618112;10.000088376634274;0.41677046358391456;0.45365381365396246;0.4536593325531921;0.42284300888937754;0.3299986433203705;0.5363744007088287;0.9999989618085825
10.403291;0.9775084302175432;0.41669107892002094;0.42628080239662386;0.31822686853198356;0.3255476478430044;0.985632366624544;0.9999974031039056;10.00008658232569;0.4167704604574324;0.4536537761662327;0.4536593639483946;0.42284310190371144;0.3299986795752095;0.5363742774810007;0.9999990534948984
10.413291;0.9775085107997721;0.41669110495000533;0.42628077255547064;0.31822687259123966;0.3255477002993566;0.9856323815599288;0.9999974004834439;10.000084726748817;0.4167704597490179;0.45365373993224073;0.45365939522856374;0.42284319648409585;0.3299987165989857;0.536374153260056;0.9999991417325375
10.423291;0.9775085951172541;0.4166911325398509;0.4262807456104359;0.3182268761727008;0.3255477535589797;0.9856323991459325;0.9999973963454518;10.000082815461322;0.41677046131256423;0.4536537048568429;0.4536594260250327;0.422843292647645;0.329998754391728;0.5363740281820715;0.9999992267157514
10.433291;0.9775086830342551;0.41669116180135884;0.42628072163840636;0.3182268792124346;0.32554780753178725;0.9856324191606558;0.9999973905497869;10.000080855078766;0.4167704650450058;0.4536536708482308;0.4536594559147673;0.42284339042576424;0.3299987930478196;0.5363739023515756;0.9999993087210121
10.443291;0.9775087745271329;0.41669119281568134;0.42628070073137575;0.31822688162432905;0.325547862126027;0.985632441398279;0.9999973829620065;10.000078852386208;0.4167704708823476;0.4536536378385289;0.45365948445344817;0.42284348986220593;0.32999883271478236;0.5363737758426249;0.9999993880120548
10.453291;0.9775088696075647;0.41669122562574096;0.4262806829856581;0.3182268833238773;0.32554791722837606;0.9856324656410475;0.9999973734661758;10.00007681350176;0.41677047876593587;0.4536536057851007;0.45365951118725306;0.42284359099221336;0.3299988735571761;0.5363736487441536;0.9999994647116555
10.463291;0.97750896824741;0.41669126024235387;0.42628066849091384;0.31822688424274453;0.32554797270031577;0.9856324916796495;0.9999973620289111;10.000074743825998;0.4167704886127906;0.4536535746832933;0.45365953566822487;0.42284369382022025;0.32999891573824436;0.5363735211923949;0.9999995388008641
10.473291;0.9775090704189336;0.41669129664526217;0.42628065732209697;0.3182268843341755;0.3255480283807522;0.9856325193254173;0.999997348715292;10.000072648409175;0.4167705003117992;0.4536535445762105;0.453659557499738;0.4228437983198929;0.329998959408662;0.5363733933448454;0.9999996102281065
10.483291;0.9775091762028387;0.41669133477054104;0.4262806495137893;0.31822688357245416;0.32554808410054903;0.9856325484050259;0.99999733357838;10.000070532126909;0.41677051373468865;0.45365351553845296;0.45365957637885235;0.422843904449576;0.32999900470068594;0.5363732653506295;0.9999996789900936
10.493291;0.9775092858217871;0.41669137449887866;0.4262806450591885;0.31822688193819626;0.3255481396939905;0.9856325787725467;0.9999973165631022;10.000068399836655;0.4167705287361045;0.45365348766014196;0.45365959209282897;0.42284401216586914;0.32999905175309185;0.5363731373524402;0.9999997451841042
10.503291;0.9775093995699176;0.41669141567608936;0.4262806439503109;0.3182268794090539;0.3255481949913791;0.9856326103108831;0.9999972975247209;10.00006625650614;0.416770545144329;0.4536534610437349;0.45365960447089515;0.4228441214171595;0.3299991007440779;0.5363730094928076;0.999999809010909
10.513291;0.9775095177354707;0.4166914581720188;0.4262806461819987;0.3182268759700309;0.32554824981838615;0.9856326428693787;0.9999972762990822;10.000064107069392;0.4167705627625673;0.453653435797198;0.4536596133093888;0.42284423212851246;0.32999915187324014;0.5363728819299262;0.9999998706746642
10.523291;0.9775096405410385;0.41669150190104104;0.4262806517060044;0.3182268716253486;0.3255483040011191;0.9856326761827859;0.9999972527493988;10.000061956218447;0.4167705813855233;0.4536534120183303;0.4536596183290849;0.42284434420590905;0.3299992053070275;0.5363727548724412;0.9999999302815382
10.533291;0.9775097680804709;0.41669154675004216;0.4262806604041182;0.31822686638388026;0.32554835734961585;0.9856327098782312;0.9999972267604111;10.000059808506428;0.4167706008258553;0.4536533897872327;0.4536596192124326;0.4228444575344644;0.329999261153074;0.5363726285847068;0.9999999878541934
10.543291;0.9775099003347495;0.4166915925026476;0.4262806720967476;0.31822686022610225;0.32554840964738513;0.985632743546578;0.9999971982155645;10.000057668602103;0.41677062093132133;0.453653369165751;0.453659615661748;0.42284457196465963;0.32999931947801603;0.5363725033323021;1.0000000434002727
10.553291;0.9775100372668568;0.41669163886069865;0.42628068655994056;0.3182268530949749;0.3255484606730159;0.9856327767866514;0.9999971670193176;10.000055541204365;0.41677064157153226;0.4536533501982474;0.45365960742601913;0.4228446873279646;0.3299993803257877;0.536372379339359;1.0000000969563334
10.563291;0.9775101788870165;0.4166916855317555;0.4262807035444772;0.3182268449205666;0.32554851020796616;0.9856328092356736;0.9999971331271568;10.000053430467657;0.4167706626090992;0.4536533329254993;0.4536595943202024;0.42284480345582326;0.3299994437126527;0.5363722568256827;1.0000001486099295
10.573291;0.9775103252785707;0.4166917322762966;0.4262807228112605;0.31822683563582693;0.3255485580139582;0.9856328406040651;0.9999970964740463;10.000051339464278;0.4167706838788545;0.45365331738725806;0.4536595762312797;0.42284492016147335;0.3299995096234978;0.5363721360711059;1.000000198506443
10.583291;0.9775104765827011;0.4166917788931726;0.42628074416702394;0.31822682514723155;0.3255486038320883;0.9856328707017592;0.9999970568634452;10.000049270530985;0.41677070518286224;0.4536533035990903;0.4536595530954214;0.42284503722344446;0.32999957802996993;0.5363720174331015;1.0000002468618574
10.593291;0.9775106329359513;0.4166918252247883;0.42628076746618104;0.3182268132958358;0.3255486474226906;0.9856328994756383;0.9999970139623597;10.000047226104966;0.41677072629901174;0.45365329154950323;0.45365952488408745;0.4228451543898564;0.3299996488983598;0.536371901315038;1.0000002939500832
10.603291;0.9775107944453766;0.41669187118640655;0.4262807925943101;0.318226799869443;0.32554868860741;0.9856329270209792;0.9999969673632239;10.000045208955934;0.41677074700324485;0.45365328123152016;0.45365949162023556;0.42284527137627;0.32999972215744044;0.5363717881183481;1.0000003400410333
10.613291;0.977510961207401;0.4166919167415149;0.42628081944504703;0.3182267846558043;0.325548727290779;0.9856329535354875;0.9999969166387557;10.000043221900299;0.41677076710472066;0.4536532726601002;0.4536594534008201;0.4228453878677089;0.32999979767019394;0.5363716782085773;1.000000385400263
10.623291;0.9775111332843497;0.4166919618473812;0.42628084788672493;0.31822676749257417;0.32554876346998496;0.9856329792781157;0.9999968614143295;10.000041267541272;0.41677078645940174;0.45365326584781845;0.4536594104055534;0.42284550353512945;0.3299998752448149;0.5363715719037192;1.0000004303701469
10.633291;0.9775113106690694;0.4166920064547263;0.42628087776665;0.31822674829184305;0.3255487972181187;0.9856330045307826;0.9999968014320592;10.000039348272207;0.41677080495133917;0.4536532607648687;0.45365936287437936;0.4228456180504604;0.32999995466086346;0.5363714694615321;1.0000004753913663
10.643291;0.977511493332784;0.416692050538632;0.4262809089576584;0.31822672702254184;0.3255488286397892;0.9856330295143473;0.9999967365177119;10.000037466675634;0.4167708224920103;0.4536532573205975;0.4536593110495414;0.4228457311128901;0.33000003569527303;0.5363713710579819;1.0000005209300877
10.653291;0.9775116813048004;0.41669209410531705;0.4262809413778926;0.31822670366719286;0.32554885784929777;0.9856330543058931;0.9999966664683549;10.000035625991172;0.4167708390444417;0.45365325538734813;0.4536592551298176;0.42284584249358403;0.3300001181426066;0.536371276800549;1.000000567381038
10.663291;0.97751187465664;0.4166921371934899;0.42628097496916273;0.3182266781992874;0.3255488849880012;0.985633078831603;0.9999965909694302;10.00003382990849;0.41677085460751984;0.4536532548575513;0.45365919527508064;0.42284595205146375;0.3300002018185967;0.5363711867663297;1.0000006149766005
10.673291;0.977512073412724;0.4166921798842191;0.4262810096679664;0.31822665058729827;0.3255489102424019;0.9856331029478252;0.9999965096006876;10.000032081840411;0.4167708691489929;0.45365325568628884;0.45365913163646554;0.42284605968895883;0.3300002865562577;0.5363711010000662;1.000000663736593
10.683291;0.9775122774831785;0.41669222230998654;0.4262810453872436;0.3182266208033121;0.3255489338303725;0.9856331265351128;0.9999964219531922;10.000030384400173;0.41677088257573924;0.45365325789308136;0.4536590643865966;0.42284616529315955;0.3300003722041999;0.5363710194928181;1.0000007135170679
10.693291;0.9775124866165249;0.41669226465479825;0.4262810820154665;0.318226588828638;0.32554895595613126;0.9856331495106245;0.9999963277940656;10.00002873869412;0.41677089478463614;0.45365326154894803;0.4536589937378052;0.42284626870931546;0.33000045861709704;0.5363709422094851;1.0000007641424746
10.703291;0.977512700351992;0.4166923071329277;0.4262811194314415;0.3182265546571702;0.3255489767728375;0.9856331717603408;0.9999962271568061;10.000027143603878;0.4167709057203889;0.4536532667649701;0.4536589199190846;0.42284636975006595;0.3300005456414928;0.5363708691463579;1.0000008155062607
10.713291;0.9775129180257816;0.4166923499651444;0.42628115751359635;0.31822651829896764;0.32554899638628904;0.9856331930773072;0.9999961203532718;10.000025596201064;0.4167709153768189;0.45365327368361014;0.4536588431343493;0.4228464682249692;0.3300006331110754;0.5363708003513035;1.000000867585521
10.723291;0.9775131388889362;0.41669239335022157;0.4262811961297558;0.3182264797806004;0.3255490148806458;0.9856332131685503;0.9999960079384823;10.000024092855499;0.416770923766706;0.45365328247171327;0.45365876356227314;0.4228465639524889;0.3300007208465182;0.5363707359158911;1.0000009204526377
10.733291;0.9775133622758211;0.4166924374056373;0.4262812351379662;0.3182264391466472;0.32554903233308163;0.9856332316930164;0.9999958906161202;10.000022630155929;0.41677093090881906;0.4536532933197899;0.4536586813723015;0.42284665675607136;0.33000080865726505;0.5363706759627438;1.0000009742934222
10.743291;0.9775135876762596;0.41669248212516075;0.4262812744181034;0.31822639646865347;0.325549048814725;0.9856332482880602;0.9999957691375703;10.000021205432528;0.416770936828047;0.4536533064588981;0.4536585967170478;0.42284674648105885;0.3300008963538321;0.536370620612854;1.0000010293212582
10.753291;0.9775138146677186;0.4166925273986677;0.4262813139093772;0.31822635183736137;0.3255490643907124;0.9856332625875931;0.9999956442382701;10.000019816391893;0.4167709415418601;0.45365332215994525;0.45365850972932015;0.4228468330051332;0.33000098376007697;0.5363705699593434;1.000001085633916
10.763291;0.9775140428008531;0.4166925730491675;0.4262813536226053;0.3182263053394781;0.32554907912100906;0.9856332742398114;0.9999955165927903;10.0000184604229;0.4167709450339765;0.4536533407015823;0.4536584205402344;0.4228469162381992;0.33000107070836987;0.5363705240525781;1.0000011431681097
10.773291;0.9775142715218335;0.4166926188452537;0.4262813936185937;0.3182262570585162;0.32554909306057733;0.9856332829535599;0.9999953868417181;10.00001713477227;0.416770947225522;0.45365336235219994;0.4536583293090435;0.42284699615335775;0.33000115702518146;0.5363704828645866;1.000001201738424
10.783291;0.977514500164247;0.4166926645099603;0.4262814339767387;0.31822620708702193;0.3255491062703001;0.9856332885440978;0.9999952557028169;10.000015837379628;0.41677094797439057;0.45365338737062294;0.4536582362531493;0.4228470728012033;0.3300012425358699;0.5363704462709648;1.0000012610942752
10.793291;0.9775147280288673;0.41669270974472494;0.42628147476258826;0.3182261555133537;0.32554911883721627;0.9856332909279859;0.9999951240010277;10.000014567692862;0.4167709471403763;0.45365341599456255;0.45365814165620094;0.42284714626809883;0.3300013270955163;0.5363704140904342;1.000001320989252
10.803291;0.9775149544742802;0.4166927542486141;0.42628151599442005;0.31822610240262805;0.3255491308808194;0.9856332900795026;0.9999949925530087;10.000013327117314;0.4167709446687606;0.4536534484075214;0.45365804583603353;0.42284721663786395;0.33000141059749916;0.5363703861436877;1.0000013812158395
10.813291;0.9775151789079297;0.4166927977326441;0.4262815576454322;0.31822604780402947;0.3255491425377348;0.9856332859566456;0.9999948620665973;10.000012118680091;0.41677094061374415;0.45365348471304623;0.45365794909457013;0.42284728398391985;0.3300014929441211;0.5363703622950885;1.0000014415752707
10.823291;0.9775154007259589;0.4166928399482146;0.4262815996808304;0.31822599176648947;0.32554915394563616;0.9856332784766348;0.9999947331451002;10.000010946036955;0.41677093510453117;0.45365352494887473;0.4536578517034782;0.42284734835646737;0.33000157404044234;0.5363703424762207;1.0000015018425301
10.833291;0.9775156192954193;0.4166928807062482;0.42628164207257;0.3182259343280775;0.32554916523489386;0.9856332676164063;0.9999946063275572;10.000009812906528;0.4167709282890832;0.45365356913654203;0.45365775392218627;0.42284740975727153;0.33000165383467417;0.5363703266819376;1.0000015617810485
10.843291;0.9775158339954196;0.4166929198635528;0.426281684781364;0.3182258754932751;0.3255491765142339;0.9856332535297538;0.9999944821118812;10.000008723462747;0.41677092030179774;0.4536536173375209;0.4536576560096812;0.4228474681283094;0.33000173235406505;0.5363703149499677;1.0000016211733007
10.853291;0.9775160442871783;0.4166929572979763;0.42628172775187195;0.31822581524926896;0.3255491878629544;0.9856332365581307;0.9999943609612209;10.000007682559628;0.416770911280036;0.4536536696598252;0.4536575582474288;0.42284752335979736;0.3300018096943346;0.5363703073614402;1.000001679832161
10.863291;0.9775162497414378;0.41669299290509976;0.42628177093765296;0.3182257536188127;0.32554919934605925;0.985633217117247;0.9999942433182343;10.000006695088834;0.41677090137808653;0.45365372618444405;0.45365746096423715;0.42284757531547457;0.3300018859801824;0.5363703040533778;1.0000017376274075
10.873291;0.9775164500421112;0.4166930266152321;0.42628181430968926;0.31822569068457246;0.32554921103676393;0.9856331955280785;0.9999941296481216;10.000005765428359;0.41677089075687956;0.45365378688738006;0.45365736449578553;0.4228476238686329;0.3300019613342286;0.5363703052062012;1.0000017945440547
10.883291;0.9775166449882126;0.4166930583848902;0.4262818578221643;0.3182256265678151;0.3255492230314046;0.9856331719183741;0.9999940204319412;10.000004897494145;0.4167708795747067;0.4536538516446408;0.4536572691126981;0.42284766890960707;0.330002035869114;0.5363703110113963;1.000001850728094
10.893291;0.9775168344288743;0.4166930881551856;0.42628190139426975;0.318225561409443;0.32554923544973824;0.9856331462292898;0.9999939160588381;10.000004094874347;0.41677086798113433;0.4536539202860653;0.4536571750244279;0.42284771032234875;0.3300021097036923;0.5363703216435033;1.000001906474268
10.903291;0.9775170182302789;0.4166931158291567;0.42628194493939164;0.31822549537575456;0.3255492484176793;0.9856331182660106;0.9999938167451036;10.000003360792656;0.4167708561218823;0.4536539926176942;0.45365708244066616;0.4228477479860319;0.3300021829814018;0.5363703372382842;1.0000019621885214
10.913291;0.9775171963388494;0.41669314128563895;0.42628198839465026;0.3182254286648304;0.32554926204127554;0.9856330877447845;0.9999937225537315;10.000002697705233;0.41677084415180915;0.4536540684062937;0.45365699160319123;0.4228477818082669;0.33000225586612764;0.5363703578893423;1.0000020183488967
10.923291;0.9775173687938026;0.41669316441141097;0.42628203173540036;0.3182253614995928;0.32554927638859754;0.9856330542923708;0.9999936334610963;10.000002106527159;0.4167708322315609;0.45365414736985216;0.4536569027818314;0.4228478117473218;0.3300023285172718;0.5363703836584318;1.0000020753976437
10.933291;0.97751753566605;0.41669318513255027;0.42628207498438586;0.31822529411091666;0.3255492914906596;0.9856330174208784;0.9999935494514103;10.000001585878852;0.4167708205069887;0.4536542292136935;0.4536568162679635;0.4228478378189219;0.33000240105504863;0.5363704145555545;1.0000021336075167
10.943291;0.9775176969876047;0.41669320341828675;0.42628211819269357;0.31822522670108605;0.32554930735450416;0.9856329765735649;0.9999934705750839;10.000001131643202;0.4167708090924492;0.4536543137143199;0.45365673236599036;0.42284786009914255;0.3300024735384217;0.5363704505160638;1.0000021930299874
10.953291;0.9775178526958256;0.4166932192557455;0.4262821614017355;0.3182251594027094;0.3255493239807282;0.9856329312358597;0.9999933969293137;10.00000073745292;0.4167707980719948;0.453654400780469;0.45365665135230465;0.42284787871129625;0.33000254596022305;0.5363704914298192;1.0000022535073045
10.963291;0.9775180026567742;0.41669323262857927;0.42628220464181854;0.3182250922774381;0.32554934139030073;0.9856328810448924;0.9999933286894437;10.000000396226017;0.4167707875168878;0.4536544904226758;0.4536565734303926;0.4228478937932816;0.3300026182440006;0.5363705371857481;1.0000023147258392
10.973291;0.9775181467552544;0.4166932435140517;0.42628224796342234;0.3182250253463589;0.3255493596417029;0.9856328258726361;0.9999932662070932;10.000000101475209;0.41677077750641317;0.4536545826638169;0.45365649875810504;0.42284790546281026;0.33000269026287415;0.536370587677182;1.000002376298197
10.983291;0.9775182849288618;0.41669325187765116;0.4262822914456844;0.3182249585953932;0.3255493788120947;0.9856327658414661;0.9999932099969137;9.99999984744607;0.4167707681242138;0.4536546774641526;0.45365642750717206;0.42284791379877207;0.330002761886035;0.5363706427800184;1.0000024378335268
10.993291;0.9775184171292932;0.4166932576665222;0.42628233518320197;0.31822489195544845;0.32554939897152496;0.9856327012516147;0.9999931606044876;9.999999628746368;0.41677075943182;0.4536547746965187;0.453656359871074;0.4228479188436512;0.3300028330054944;0.5363707023519899;1.0000024989859042
11.003291;0.9775185433014988;0.4166932608207933;0.4262823792823833;0.31822482530900403;0.3255494201776098;0.985632632508965;0.999993118489359;9.999999440165974;0.41677075146001485;0.4536548741526514;0.45365629605043617;0.4228479206218051;0.33000290352667444;0.5363707662582677;1.0000025594567847
11.013291;0.9775186633451868;0.41669326128482753;0.42628242385998505;0.3182247585221652;0.32554944246344303;0.985632560123485;0.9999930839434548;9.999999276360741;0.4167707442225813;0.45365497554234285;0.4536562362479295;0.422847919165144;0.3300029733616961;0.5363708343791382;1.0000026189505784
11.023291;0.9775187770435217;0.41669325900860266;0.4262824690270413;0.3182246914689899;0.32554946581328487;0.9856324846831004;0.9999930570457718;9.999999131600829;0.4167707377339807;0.45365507851579845;0.4536561806581632;0.42284791452404813;0.33000304244041784;0.5363709065856113;1.000002677147809
11.033291;0.977518884094266;0.4166932539595118;0.4262825148718617;0.3182246240471704;0.32554949016771634;0.9856324067505435;0.9999930376931855;9.999999000500724;0.41677073202955717;0.45365518273703886;0.45365612946157763;0.42284790675867884;0.3300031107070552;0.5363709827131546;1.0000027337127881
11.043291;0.9775189842138534;0.4166932461432982;0.426282561458648;0.3182245561919901;0.3255495154514629;0.9856323268216866;0.9999930256662568;9.999998878955793;0.41677072718333746;0.4536552879394913;0.4536560828100369;0.4228478959394404;0.33000317810495844;0.5363710625509415;1.0000027883153757
11.053291;0.9775190771670259;0.41669323560628074;0.4262826088288893;0.31822448787988666;0.3255495415679935;0.9856322453844817;0.9999930206725633;9.999998763438525;0.4167707233184958;0.4536553939149747;0.4536560407996458;0.42284788215315905;0.33000324458806574;0.5363711458435809;1.0000028406606882
11.063291;0.9775191627315764;0.4166932224087376;0.4262826570054824;0.31822441910809646;0.32554956837145343;0.9856321629168837;0.9999930223923048;9.999998649566374;0.41677072059436493;0.45365550047384506;0.45365600347687496;0.42284786549564696;0.33000331014330647;0.5363712323113635;1.0000028904925342
11.073291;0.9775192406684118;0.4166932066005673;0.42628270601032325;0.3182243498633082;0.32554959566301667;0.9856320797965397;0.9999930305106081;9.999998532420703;0.416770719157399;0.4536556074169371;0.4536559708901368;0.42284784606334264;0.33000337478234937;0.5363713216810017;1.000002937598861
11.083291;0.9775193107185772;0.4166931882131173;0.42628275587141784;0.31822428010289855;0.32554962321010666;0.9856319962673549;0.9999930446989893;9.999998408011287;0.41677071910343455;0.4536557145240801;0.4536559431406433;0.42284782395346243;0.33000343851390257;0.5363714136907904;1.0000029818551561
11.093291;0.9775193725972711;0.4166931672526253;0.42628280660993073;0.31822420975534077;0.3255496507691591;0.9856319124876136;0.9999930646081413;9.999998273082879;0.4167707204875748;0.4536558215689845;0.45365592039083324;0.4228477992729217;0.33000350133452633;0.5363715080631007;1.0000030232179875
11.103291;0.977519425974494;0.4166931437217317;0.4262828582345899;0.3182241387480169;0.32554967809998187;0.9856318285486669;0.9999930898799623;9.999998123468613;0.41677072333794524;0.45365592836729884;0.45365590285512597;0.4228477721451685;0.33000356323306856;0.5363716044948669;1.0000030616257756
11.113291;0.9775194705009017;0.416693117674343;0.4262829107480513;0.3182240670391668;0.32554970496601815;0.9856317444196296;0.9999931201086326;9.999997953966773;0.4167707276484299;0.453656034819824;0.4536558908054942;0.4228477427059354;0.3300036241855795;0.5363717027114362;1.000003096888907
11.123291;0.9775195058455408;0.4166930892425098;0.4262829641361998;0.3182239946103493;0.3255497311352178;0.9856316599047306;0.9999931547768182;9.999997759715065;0.4167707333724915;0.4536561409106908;0.4536558845519477;0.4228477110976837;0.330003684150774;0.5363718025413529;1.0000031286870785
11.133291;0.9775195316770818;0.4166930586197186;0.42628301832715826;0.3182239214360966;0.3255497563956603;0.985631574680973;0.9999931932443105;9.999997536626474;0.4167707404123362;0.45365624667356724;0.4536558843838588;0.4228476774636214;0.3300037430781059;0.5363719039357683;1.0000031566796794
11.143291;0.9775195476536116;0.4166930260273749;0.42628307316142927;0.3182238474796284;0.32554978055936395;0.9856314883722592;0.9999932348054611;9.999997281105516;0.41677074860066143;0.453656352170295;0.4536558905261445;0.4228476419543759;0.33000380092923814;0.5363720069211351;1.0000031805790137
11.153291;0.9775195534561122;0.4166929916895977;0.4262831284221924;0.3182237727107384;0.3255498034384539;0.9856314005919394;0.9999932787828046;9.999996990135754;0.41677075771147376;0.4536564574973377;0.45365590313542686;0.4228476047478876;0.3300038576940546;0.536372111515135;1.0000032001465757
11.163291;0.9775195488394061;0.4166929558411108;0.4262831838970424;0.3182236971200324;0.3255498248375;0.9856313109548067;0.9999933245915483;9.999996660820056;0.41677076751023057;0.453656562803091;0.4536559223083058;0.42284756604412105;0.3300039133746184;0.5363722176594182;1.0000032152146516
11.173291;0.9775195336713686;0.41669291873214576;0.42628323940834184;0.3182236207448125;0.3255498445828836;0.9856312190886196;0.9999933717053674;9.99999628951666;0.4167707778043464;0.45365666829454304;0.45365594807866405;0.42284752603521164;0.3300039679616141;0.5363723252107614;1.0000032257028895
11.183291;0.9775195078638719;0.4166928805970067;0.4262832948188208;0.3182235436928801;0.32554986254716717;0.9856311246341807;0.9999934195633057;9.999995872107606;0.4167707884612781;0.45365677420805806;0.4536559804147504;0.4228474848817654;0.3300040214391143;0.5363724339792183;1.000003231514017
11.193291;0.9775194712693327;0.41669284162434167;0.4262833500379737;0.31822346611234614;0.32554987863599566;0.98563102723277;0.9999934675240842;9.999995405259245;0.4167707993915473;0.45365688074286364;0.453656019224819;0.42284744270076646;0.33000407379784;0.5363725437868604;1.0000032324245245
11.203291;0.9775194237421705;0.41669280194612696;0.42628340499586065;0.3182233881273861;0.32554989276322704;0.9856309264927899;0.9999935148991943;9.99999488736182;0.4167708105111608;0.45365698801123827;0.4536560643748457;0.4228473995658012;0.3300041250207198;0.5363726545013319;1.0000032281760882
11.213291;0.977519365252292;0.41669276162643576;0.4262834595899167;0.31822330980984675;0.32554990485093904;0.9856308219535724;0.9999935610231282;9.999994318216054;0.4167708217030318;0.4536570960730202;0.45365611570995185;0.4228473555178333;0.330004175056178;0.5363727660205624;1.0000032186374712
11.223291;0.9775192958781542;0.4166927206670566;0.4262835136746139;0.3182232312071548;0.32554991484306844;0.9856307131538306;0.9999936052878682;9.999993697977509;0.4167708327989421;0.45365720500627454;0.4536561730424441;0.4228473105849914;0.3300042238217698;0.5363728782425277;1.0000032038025184
11.233291;0.977519215791114;0.4166926790485173;0.42628356709209386;0.3182231523774836;0.32554992271364563;0.9856305997922731;0.999993647141867;9.99999302660614;0.41677084359665195;0.45365731489568245;0.4536562361263286;0.4228472648275784;0.3300042712388276;0.53637299104838;1.0000031836654804
11.243291;0.9775191252868204;0.416692636764232;0.4262836197009651;0.31822307338080347;0.3255499284688204;0.9856304818192021;0.9999936861053117;9.999992303806156;0.41677085389934015;0.45365742577067386;0.453656304681886;0.4228472183817196;0.33000431725952495;0.5363731043126809;1.0000031581163757
11.253291;0.9775190247642871;0.416692593812632;0.4262836713939625;0.31822299425484585;0.32554993213989325;0.9856303593970013;0.999993721770575;9.999991529017803;0.41677086354410653;0.4536575375927243;0.4536563784457582;0.42284717143518186;0.330004361855054;0.536373217929589;1.0000031269203897
11.263291;0.9775189146601471;0.41669255018258633;0.42628372208701487;0.3182229150342392;0.3255499337759585;0.9856302327881438;0.9999937537846748;9.999990701564627;0.41677087240380445;0.45365765027378907;0.45365645719483705;0.42284712416338704;0.3300044049866867;0.5363733318208012;1.0000030897616214
11.273291;0.9775187954378821;0.41669250586815804;0.42628377169692366;0.31822283579790245;0.3255499334423504;0.9856301022732104;0.9999937818787193;9.9999898209026;0.4167708803775217;0.4536577636843887;0.4536565407593811;0.42284707670225485;0.3300044465992277;0.536373445928298;1.0000030462809442
11.283291;0.9775186676758395;0.41669246089236006;0.426283820152483;0.3182227566997466;0.3255499312196651;0.9856299681369288;0.999993805915686;9.99998888678901;0.4167708873836567;0.45365787765526255;0.4536566290261576;0.4228470291489944;0.3300044866356218;0.5363735602199128;1.0000029960828125
11.293291;0.9775185321430112;0.4166924153115958;0.4262838674159615;0.3182226779694598;0.325549927197235;0.9856298306309225;0.9999938258756804;9.999987899395993;0.4167708933472511;0.4536579919730559;0.4536567219081908;0.4228469815663531;0.3300045250649563;0.53637367471138;1.0000029387505056
11.303291;0.9775183897017177;0.4166923692019343;0.4262839134791789;0.31822259988956497;0.3255499214519709;0.9856296899381887;0.9999938417990522;9.999986859268509;0.4167708981717121;0.45365810637079745;0.45365681930196133;0.42284693400135126;0.33000456190178995;0.5363737894902414;1.0000028739160665
11.313291;0.9775182411491045;0.41669232263844197;0.42628395836485355;0.3182225227627041;0.32554991402623296;0.985629546262745;0.9999938537609651;9.999985766892843;0.41677090171646725;0.45365822052251603;0.45365692106754607;0.42284688651686947;0.3300045971852743;0.5363739047126234;1.0000028013461721
11.323291;0.9775180872270338;0.41669227568762407;0.4262840021563068;0.3182224468781103;0.3255499049374724;0.9856293999433727;0.9999938618739932;9.999984622140476;0.41677090380595616;0.4536583340553074;0.45365702703050353;0.4228468392143763;0.3300046309450911;0.5363740205524486;1.000002720958168
11.333291;0.9775179286846811;0.41669222842478;0.426284045016619;0.3182223724905764;0.32554989421582853;0.9856292514132426;0.9999938662665445;9.999983424231603;0.41677090423889046;0.4536584465926098;0.45365713698077104;0.42284679223259586;0.33000466319175825;0.5363741371333877;1.0000026328125673
11.343291;0.9775177662087849;0.41669218094564264;0.4262840871620729;0.3182222998163036;0.32554988192725076;0.985629101046129;0.9999938670222815;9.99998217201284;0.4167709027800696;0.45365855780261727;0.45365725066398466;0.4228467457256969;0.3300046939083382;0.5363742544911619;1.0000025371305543
11.353291;0.9775176003634513;0.4166921333527542;0.42628412881541156;0.31822222902895814;0.3255498681692926;0.9856289490465732;0.9999938641057087;9.999980863936964;0.416770899191773;0.45365866739117705;0.4536573677867159;0.4228466998263003;0.33000472302797274;0.5363743725849205;1.000002434259703
11.363291;0.9775174316564479;0.4166920857487988;0.4262841701966017;0.3182221602616718;0.32554985305739925;0.9856287954562538;0.9999938573152587;9.999979498222752;0.41677089331275197;0.4536587750451921;0.45365748804523437;0.42284665462592086;0.33000475043903243;0.5363744913337997;1.000002324623076
11.373291;0.9775172606245929;0.416692038244979;0.42628421153713664;0.3182220936251835;0.32554983670966753;0.9856286402458768;0.9999938462813495;9.999978073384373;0.41677088510556537;0.4536588804234351;0.4536576111541138;0.4228466102007124;0.3300047760258094;0.5363746106438085;1.0000022087401381
11.383291;0.9775170878589223;0.4166919909534177;0.4262842530591075;0.31822202922173665;0.3255498192404652;0.985628483418294;0.9999938304952292;9.999976588608934;0.41677087463966433;0.45365898322225856;0.45365773687030425;0.4228465666306168;0.33000479969369717;0.5363747304212473;1.0000020872329283
11.393291;0.9775169139417891;0.4166919439636814;0.42628429494812636;0.3182219671440491;0.3255498007639095;0.9856283250708987;0.9999938093541944;9.999975044361264;0.4167708620522674;0.45365908320948617;0.4536578650274959;0.42284652398339484;0.3300048213627087;0.5363748505757275;1.000001960738126
11.403291;0.9775167393082849;0.41669189733123396;0.42628433735016247;0.31822190747259976;0.32554978138667556;0.9856281654125995;0.9999937822279336;9.999973443003753;0.416770847512034;0.45365918018824636;0.45365799554672254;0.4228464823183867;0.33000484096391486;0.5363749710269472;1.0000018298249318
11.413291;0.9775165641409093;0.4166918510891762;0.42628438035669447;0.3182218502780768;0.3255497611713763;0.9856280047357475;0.999993748548291;9.99997178828022;0.41677083118774894;0.45365927397834466;0.4536581284042363;0.4228464417080502;0.330004858465546;0.5363750917475866;1.0000016950092703
11.423291;0.977516388379252;0.4166918052728738;0.4262844239870706;0.3182217956227855;0.3255497400939149;0.9856278434042739;0.999993707878091;9.999970084296915;0.4167708132302626;0.45365936445155447;0.45365826359194705;0.4228464022262766;0.3300048739004764;0.5363752128266329;1.0000015567676916
11.433291;0.9775162118469831;0.41669175994246865;0.42628446820693905;0.31822174355673283;0.3255497180537755;0.9856276819064045;0.999993659957396;9.999968335290983;0.4167707937440226;0.45365945156963566;0.45365840108633343;0.4228463639311677;0.33000488732879496;0.5363753344716647;1.0000014154762085
11.443291;0.9775160343976789;0.4166917151905026;0.42628451297978653;0.3182216941221706;0.3255496949326509;0.9856275208530706;0.9999936047572878;9.999966545429006;0.4167707727558892;0.4536595353893437;0.4536585408256965;0.4228463268728355;0.3300048987472569;0.536375456908083;1.0000012713985906
11.453291;0.9775158559442618;0.4166916711328946;0.42628455830383377;0.3182216473702335;0.325549670636819;0.9856273608607118;0.9999935424589397;9.999964717925542;0.4167707502566485;0.45365961605547406;0.45365868270281917;0.42284629108636085;0.3300049080486394;0.5363755802595668;1.0000011247658742
11.463291;0.9775156764440133;0.4166916278985387;0.4262846041944151;0.3182216033573168;0.3255496450962575;0.9856272024870617;0.9999934733112299;9.999962854731525;0.416770726297803;0.453659693804308;0.4536588265754516;0.4228462565641066;0.3300049150596936;0.5363757045234981;1.0000009757945905
11.473291;0.9775154959407414;0.4166915856161522;0.4262846506488392;0.3182215621073009;0.3255496182451163;0.9856270463168443;0.9999933975045024;9.99996095716755;0.4167707010396875;0.45365976897024024;0.45365897228907953;0.42284622325425586;0.33000491958763734;0.53637582963539;1.0000008246197096
11.483291;0.9775153145560042;0.41669154438099276;0.42628469764486937;0.3182215235732773;0.32554959002208184;0.9856268930404963;0.9999933151841274;9.999959026013173;0.416770674723957;0.4536598419759243;0.4536591196897345;0.4228461910905726;0.33000492145002186;0.5363759555150414;1.0000006713000162
11.493291;0.9775151324148839;0.416691504223902;0.4262847451454201;0.3182214876292304;0.3255495603892091;0.9856267433939697;0.9999932265317754;9.999957060802645;0.4167706476093036;0.4536599132965767;0.4536592686170706;0.4228461600223797;0.3300049205109583;0.5363760820424966;1.000000515918296
11.503291;0.9775149496088114;0.4166914651191149;0.42628479307301526;0.31822145409532504;0.32554952933072695;0.9856265980068342;0.9999931317809502;9.999955059871464;0.4167706199097449;0.45365998343340613;0.4536594188986346;0.4228461300424563;0.3300049167027312;0.5363762090297388;1.0000003586428872
11.513291;0.9775147661878255;0.4166914270114361;0.4262848412835482;0.31822142278782234;0.32554949683081863;0.9856264572709121;0.9999930311802511;9.999953021355658;0.4167705917640429;0.4536600529128295;0.4536595703602336;0.42284610119735666;0.3300049100113892;0.5363763362493791;1.0000001997163805
11.523291;0.977514582185148;0.41669138982853543;0.42628488957357763;0.31822139356169465;0.3255494628641499;0.9856263213348959;0.9999929249862402;9.99995094348671;0.41677056324469336;0.4536601222508584;0.45365972285582;0.4228460735466682;0.3300049004624472;0.53637646349637;1.0000000394018307
11.533291;0.9775143976577241;0.41669135347996883;0.42628493772639986;0.31822136631924475;0.325549427403354;0.985626190224844;0.9999928134770036;9.999948824184557;0.4167705343953154;0.4536601918765816;0.4536598762838277;0.42284604712116036;0.33000488812283335;0.5363765906249409;0.9999998779073758
11.543291;0.97751421265177;0.41669131784742003;0.42628498558679806;0.3182213410027068;0.32554939043282227;0.9856260639854397;0.9999926969630483;9.999946661616413;0.41677050525584464;0.4536602621160756;0.4536600305489105;0.42284602193187876;0.3300048730921923;0.5363767175256452;0.9999997153547907
11.553291;0.9775140271237838;0.41669128276413087;0.4262850331099074;0.31822131758436933;0.3255493519670482;0.9856259427717057;0.999992575821993;9.999944455191283;0.4167704758513323;0.4536603332601908;0.45366018552229365;0.42284599798160455;0.3300048554891936;0.5363768440663274;0.9999995518222068
11.563291;0.9775138409139446;0.41669124799644597;0.42628508032776347;0.31822129604352245;0.32554931205429755;0.985625826865678;0.9999924505428035;9.999942205367557;0.416770446178871;0.4536604056174299;0.45366034105609815;0.42284597525916545;0.33000483545033155;0.5363769700634361;0.9999993874362954
11.573291;0.9775136537685827;0.41669121325642056;0.4262851272686307;0.31822127634449676;0.3255492707640212;0.9856257165991277;0.9999923217262151;9.99993991312156;0.41677041620704375;0.45366047950718624;0.45366049701039524;0.4228459537493184;0.3300048131240153;0.5363770952986376;0.9999992224589881
11.583291;0.9775134654057749;0.41669117824326773;0.42628517392251775;0.3182212584415299;0.3255492281787124;0.9856256122258519;0.9999921900341676;9.999937580328792;0.41677038587598464;0.45366055522677196;0.45366065325484095;0.42284593344677956;0.3300047886543812;0.5363772195331316;0.9999990573045042
11.593291;0.9775132756440539;0.41669114265196205;0.42628522027522864;0.3182212422944777;0.32554918438269165;0.9856255138378728;0.9999920561009215;9.999935210215675;0.4167703551164676;0.45366063301576653;0.45366080965275085;0.42284591435645913;0.3300047621673994;0.5363773425128328;0.9999988924765254
11.603291;0.9775130844805443;0.41669110613510313;0.4262852663406302;0.3182212278682537;0.32554913944954356;0.9856254213684823;0.9999919204626616;9.999932807033863;0.4167703238777069;0.45366071304304606;0.4536609660508609;0.4228458964857783;0.33000473376181905;0.5363774639927109;0.999998728444619
11.613291;0.9775128919942088;0.41669106829381175;0.42628531214202364;0.3182212151380821;0.3255490934503286;0.9856253346787587;0.9999917836018372;9.999930375360057;0.4167702921284732;0.45366079543137733;0.4536611222885886;0.4228458798300283;0.33000470351181244;0.5363775837586452;0.9999985655346144
11.623291;0.9775126982097371;0.41669102872167424;0.42628535766948533;0.3182212041243875;0.32554904647591515;0.9856252536564907;0.9999916460239247;9.99992791951993;0.41677025985271715;0.45366088029604146;0.45366127821741364;0.42284586435749033;0.3300046714824011;0.5363777016141122;0.9999984039264426
11.633291;0.9775125031492488;0.41669098705401847;0.42628540286279115;0.31822119491586504;0.3255489986476778;0.9856251782190695;0.9999915082363641;9.999925443466044;0.4167702270512537;0.45366096777325315;0.4536614337128577;0.4228458500109911;0.33000463774553956;0.5363778173612963;0.9999982437092935
11.643291;0.977512307005275;0.41669094298703935;0.4262854476272429;0.318221187637424;0.3255489501060559;0.9856251083077976;0.9999913707180872;9.9999229515437;0.41677019371065765;0.45366105802384116;0.45366158864958095;0.4228458367171753;0.33000460238127527;0.536377930811136;0.9999980848963089
