time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.653291;0.97751211018345;0.41669089624136496;0.4262854918520557;0.3182211824019149;0.32554890098967043;0.9856250439730274;0.9999912339785052;9.999920449490785;0.4167701597573393;0.45366115119425093;0.4536617428524796;0.42284582436945145;0.3300045654568183;0.5363780417979322;0.9999979274323149
11.663291;0.9775119132028711;0.41669084651468197;0.4262855354256647;0.3182211793076817;0.3255488514331453;0.9856249854125916;0.9999910986648622;9.999917943955374;0.41677012505249006;0.4536612473489316;0.453661896093991;0.4228458127915784;0.3300045270104703;0.5363781501793683;0.9999977712535477
11.673291;0.977511716607253;0.416690793516582;0.4262855782520823;0.3182211784688673;0.3255488015940647;0.9856249329123861;0.9999909656013232;9.999915440823642;0.4167700894209293;0.4536613464313332;0.45366204812970795;0.4228458017496252;0.33000448706481594;0.5363782558373331;0.9999976163316693
11.683291;0.9775115209030473;0.4166907370502455;0.42628562025281425;0.31822118001695754;0.32554875167458275;0.9856248867893882;0.9999908356896975;9.99991294465873;0.41677005267953193;0.4536614482738026;0.45366219869645197;0.42284579103749087;0.3300044456494368;0.536378358683766;0.9999974626447145
11.693291;0.977511326484757;0.4166906770376628;0.4262856613627532;0.3182211840606947;0.32554870191255403;0.9856248473503436;0.9999907097889307;9.999910459596611;0.4167700146613635;0.4536615526337841;0.45366234748411993;0.42284578055556643;0.33000440280299104;0.5363784586542983;0.999997310147789
11.703291;0.9775111335980399;0.41669061349852243;0.4262857015426493;0.3182211906573306;0.3255486525530331;0.9856248148351765;0.9999905886840469;9.99990799001728;0.41676997523639125;0.4536616592470609;0.4536624941518132;0.4228457703133743;0.33000435855327515;0.5363785556877283;0.9999971587609061
11.713291;0.9775109423729883;0.4166905465395315;0.4262857408065106;0.318221199820636;0.3255486038053279;0.9856247893856702;0.9999904730919564;9.999905540409692;0.41676993432195697;0.453661767858351;0.4536626383871748;0.4228457603736694;0.3300043129057196;0.5363786497346443;0.9999970083558105
11.723291;0.9775107528689231;0.41669047634336337;0.4262857792279467;0.31822121152948873;0.3255485558145376;0.9856247711226762;0.9999903636604967;9.999903115152275;0.4167698918969427;0.4536618781964356;0.4536627799313202;0.42284575078792386;0.3300042658575276;0.5363787407936803;0.9999968587783803
11.733291;0.9775105651272175;0.4166904031400382;0.4262858168901994;0.31822122572872613;0.32554850868363744;0.9856247602662322;0.9999902609724838;9.99990071875606;0.4167698480276281;0.45366198995914264;0.45366291853614793;0.42284574158584676;0.33000421741550695;0.5363788289164246;0.9999967098544229
11.743291;0.9775103792673873;0.41669032718153676;0.42628585383271306;0.31822124235182675;0.32554846250878516;0.9856247571139194;0.9999901655174358;9.999898356268627;0.41676980287476106;0.4536621028583396;0.45366305393295503;0.42284573282673227;0.33000416759011114;0.5363789141724497;0.999996561361759
11.753291;0.9775101955519632;0.41669024872615784;0.4262858900637988;0.3182212613558833;0.3255484173816297;0.9856247619049842;0.9999900776124333;9.999896033095482;0.41676975664643506;0.45366221665543116;0.45366318587558413;0.4228457246301168;0.33000411636863247;0.5363789966007994;0.9999964130290838
11.763291;0.9775100143671092;0.4166901680243569;0.42628592559628187;0.31822128273013095;0.3255483733813931;0.9856247747702404;0.9999899973881877;9.999893754272824;0.41676970952846376;0.45366233114310095;0.45366331420201067;0.4228457171461802;0.3300040637101878;0.5363790761834516;0.9999962645471209
11.773291;0.9775098362035382;0.41669008530494533;0.42628596045489525;0.31822130647949437;0.3255483305817751;0.9856247957850129;0.9999899248892383;9.999891524055718;0.4167696616740747;0.4536624461405602;0.45366343884039184;0.422845710512504;0.330004009584131;0.5363791528605399;0.9999961156025821
11.783291;0.9775096616432589;0.4166900007626949;0.42628599468272643;0.31822133262896163;0.3255482890519873;0.9856248249896629;0.9999898601427514;9.999889346083982;0.4167696132383766;0.4536625615220263;0.4536635597749732;0.42284570484732026;0.3300039540001662;0.5363792265586576;0.9999959659522787
11.793291;0.9775094912650241;0.41668991456634563;0.42628602835830876;0.3182213612474777;0.3255482488451923;0.9856248623794176;0.9999898031291786;9.999887223568962;0.41676956437650486;0.4536626772192381;0.4536636770173881;0.4228457002797996;0.3300038969922348;0.5363792971963555;0.9999958154928686
11.803291;0.9775093255434911;0.4166898268916406;0.426286061596154;0.31822139243150405;0.3255482099968259;0.9856249079248267;0.9999897537495999;9.999885159187563;0.41676951520953176;0.4536627931898924;0.45366379058674644;0.4228456969656248;0.330003838606579;0.5363793646562423;0.9999956642854357
11.813291;0.977509164846701;0.41668973793524167;0.4262860945208846;0.31822142625625394;0.32554817252655255;0.9856249615625702;0.9999897118344555;9.999883154721152;0.4167694658118287;0.45366290938172027;0.4536639004973297;0.42284569506808806;0.33000377892144844;0.5363794287530593;0.9999955125227751
11.823291;0.9775090094848119;0.41668964789666235;0.42628612722919046;0.31822146276040764;0.32554813644047936;0.9856250231767922;0.9999896771637954;9.999881211087045;0.4167694162377156;0.45366302570697253;0.45366400675153334;0.4228456947481089;0.33000371803110223;0.5363794892357396;0.999995360463803
11.833291;0.9775088597643696;0.4166895569639339;0.4262861597632269;0.3182215019686336;0.32554810175131227;0.9856250926873031;0.999989649496701;9.999879329263086;0.41676936655870744;0.45366314203769215;0.45366410934308327;0.42284569617300066;0.3300036559770107;0.5363795458244629;0.9999952083537598
11.843291;0.9775087160512723;0.4166894653128936;0.42628619211429586;0.3182215439104896;0.32554806849509277;0.9856251701474437;0.9999896285902504;9.999877511172222;0.4167693168842227;0.45366325821201725;0.4536642082786645;0.4228456994983673;0.33000359271539925;0.5363795982642927;0.9999950563730411
11.853291;0.9775085788171325;0.4166893731190494;0.42628622424730855;0.31822158861862865;0.3255480367256216;0.9856252557170713;0.9999896142009808;9.999875760056888;0.4167692673806511;0.45366337403129037;0.45366430357018894;0.4228457048254567;0.3300035281608324;0.5363796463823957;0.9999949046914844
11.863291;0.9775084486039974;0.4166892805781488;0.426286256110216;0.31822163611491366;0.32554800650936755;0.985625349604277;0.9999896061359146;9.99987408068278;0.41676921828469876;0.4536634892609599;0.4536643951835861;0.422845712203702;0.330003462235145;0.5363796901095174;0.9999947536040166
11.873291;0.9775083259078945;0.41668918789983345;0.4262862876350282;0.31822168639459797;0.32554797793618157;0.9856254520472452;0.9999896042957335;9.999872478910953;0.41676916987637513;0.45366360364527286;0.4536644830118253;0.4228457216768542;0.33000339486153685;0.5363797294304518;0.9999946036367771
11.883291;0.977508211094343;0.4166890952666276;0.42628631877284484;0.31822173942626936;0.32554795113089796;0.9856255633117212;0.9999896086090942;9.999870960618713;0.4167691224193966;0.4536637169222072;0.4536645668983397;0.42284573330294195;0.330003325933424;0.5363797643257737;0.9999944555536259
11.893291;0.9775081044001867;0.4166890028040735;0.4262863495271074;0.31822179517265414;0.32554792624455836;0.9856256836873563;0.9999896189969598;9.999869530797316;0.41676907612005;0.453663828842059;0.45366464667228534;0.4228457471429733;0.33000325530403035;0.5363797947763161;0.9999943102383814
11.903291;0.9775080059976555;0.4166889105889411;0.4262863799304924;0.31822185359564314;0.32554790343400714;0.9856258134482168;0.999989635455584;9.999868193130746;0.41676903113982017;0.4536639391713986;0.4536647221638714;0.4228457632430727;0.33000318280053387;0.5363798208003951;0.9999941685081882
11.913291;0.9775079160779266;0.4166888186839874;0.4262864100038073;0.31822191463161953;0.3255478828453471;0.985625952794354;0.9999896580732003;9.999866949965874;0.41676898763147135;0.4536640476653079;0.4536647932110136;0.4228457816311503;0.3300031082629015;0.5363798424510177;0.999994031020538
11.923291;0.9775078348600439;0.416688727172742;0.426286439739577;0.3182219781763295;0.32554786459421725;0.985626101826179;0.9999896868807382;9.999865802797448;0.4167689457465034;0.4536641540458048;0.4536648596828245;0.4228458023399091;0.3300030316038557;0.5363798597539213;0.9999938983205009
11.933291;0.9775077625170603;0.41668863616655655;0.4262864691037384;0.3182220440961377;0.32554784874820203;0.9856262605623615;0.9999897217034792;9.999864753093243;0.41676890562723967;0.4536642579948209;0.4536649215021985;0.4228458254168507;0.3300029528462148;0.5363798726667696;0.999993770894586
11.943291;0.97750769912781;0.41668854577845;0.4262864980472255;0.31822211223773533;0.3255478353262673;0.9856264289719717;0.999989762182667;9.999863802871708;0.41676886742706654;0.4536643591548528;0.4536649786418525;0.42284585090822124;0.3300028720952377;0.5363798811111027;0.9999936491818652
11.953291;0.9775076447245943;0.41668845609731725;0.42628652651900556;0.3182221824205884;0.3255478243080491;0.9856266069916584;0.9999898079082205;9.999862955045629;0.41676883135031945;0.45366445716134113;0.45366503110705475;0.4228458788488258;0.330002789465451;0.5363798850218997;0.9999935336026347
11.963291;0.9775075993831356;0.41668836719700464;0.4262865544734593;0.31822225442878244;0.32554781564110147;0.9856267945229431;0.9999898584934674;9.99986221352444;0.41676879765095265;0.45366455166865804;0.453665078915998;0.4228459092710026;0.33000270502091034;0.5363798843713283;0.9999934246041855
11.973291;0.9775075632285413;0.41668827914996365;0.42628658187582014;0.3182223280201392;0.32554780924864124;0.9856269913835838;0.9999899135475582;9.99986158247802;0.4167687665709641;0.45366464233076914;0.45366512208429044;0.42284594222555033;0.33000261876957565;0.5363798791670616;0.9999933226525863
11.983291;0.9775075363562957;0.41668819201601437;0.42628660871247714;0.318222402944282;0.3255478050400737;0.9856271972472632;0.9999899726405168;9.999861065252624;0.4167687382922381;0.45366472880315045;0.45366516063413587;0.4228459777967706;0.3300025306978717;0.5363798694536679;0.9999932281534557
11.993291;0.9775075187360739;0.416688105841098;0.42628663500296243;0.3182224789438368;0.3255478029170923;0.9856274116492809;0.9999900353196234;9.999860664051605;0.4167687129425968;0.4536648107943887;0.45366519462192934;0.4228460161004407;0.33000244080064184;0.5363798553294068;0.9999931413920833
12.003291;0.9775075101326507;0.4166880206809404;0.42628666079332284;0.31822255574868524;0.32554780277096007;0.9856276340275184;0.9999901011455121;9.999860380309233;0.41676869061211985;0.4536648880968452;0.45366522415094385;0.4228460572508907;0.33000234908218457;0.5363798369443875;0.9999930625444882
12.013291;0.9775075101342215;0.41668793663368625;0.4262866861206611;0.31822263309866694;0.3255478044727627;0.9856278637802806;0.9999901697326321;9.99986021521063;0.4167686713673018;0.45366496057806205;0.4536652493578182;0.42284610130602523;0.3300022555345346;0.5363798144905487;0.9999929917324448
12.023291;0.9775075182627305;0.41668785385892265;0.4262867109620628;0.3182227107895835;0.3255478078631173;0.9856281003707547;0.999990240754779;9.999860170313388;0.41676865528363716;0.45366502817573945;0.45366527038958726;0.42284614824820305;0.33000216012534966;0.5363797882151774;0.9999929290928995
12.033291;0.9775075340074165;0.4166877725457018;0.42628673520753946;0.31822278870401627;0.32554781275312283;0.9856283433976787;0.9999903138807863;9.999860248064914;0.4167686424679083;0.4536650908939361;0.4536652873960131;0.42284619800669604;0.3300020628235932;0.5363797584335688;0.9999928748138687
12.043291;0.9775075567463354;0.41668769286309665;0.42628675869573035;0.31822286679160305;0.32554781894064644;0.9856285925464536;0.9999903887203381;9.999860451256186;0.41676863304344614;0.45366514878344616;0.4536653005477417;0.42284625045851454;0.3300019636430356;0.5363797255160414;0.9999928290918411
12.053291;0.977507585632781;0.4166876149708434;0.42628678127464315;0.31822294502076903;0.32554782623713874;0.9856288475105898;0.9999904648071285;9.999860781197677;0.416768627142328;0.4536652019414985;0.45366531006610855;0.4228463054107546;0.33000186265423487;0.5363796898709805;0.9999927920172907
12.063291;0.9775076195622003;0.41668753907077344;0.4262868028269116;0.3182230233700008;0.3255478345007788;0.9856291079969859;0.9999905415917646;9.999861236021546;0.41676862493055866;0.45366525055147083;0.4536653162409878;0.42284636261935743;0.3300017599588962;0.5363796519392044;0.9999927634551532
12.073291;0.9775076572776509;0.4166874654252952;0.42628682326547185;0.3182231018453353;0.32554784366072126;0.9856293737386017;0.9999906185062762;9.999861810330422;0.4167686266238337;0.45366529490493535;0.45366531941236593;0.4228464218235337;0.33000165567622625;0.5363796121707267;0.9999927430017211
12.083291;0.9775076975107727;0.4166873943246947;0.42628684252315346;0.3182231804732056;0.3255478537064941;0.9856296444042443;0.9999906950824964;9.99986249639236;0.41676863247747237;0.4536653353727423;0.4536653199072621;0.42284648276127706;0.3300015499561095;0.53637957099359;0.9999927300586109
12.093291;0.9775077390975637;0.4166873260494977;0.42628686054995946;0.3182232592944707;0.3255478646411223;0.9856299194770289;0.9999907709926761;9.999863285938016;0.4167686427621967;0.45366537238223853;0.4536653179704088;0.4228465451907441;0.3300014429819316;0.5363795288205657;0.9999927239672752
12.103291;0.9775077810876505;0.41668726087241725;0.4262868773166419;0.3182233383673999;0.32554787644306293;0.9856301982433817;0.9999908459817255;9.999864170940473;0.41676865771531585;0.45366540642236536;0.4536653137504373;0.42284660891225917;0.3300013349520384;0.5363794860572595;0.9999927240935392
12.113291;0.9775078227370843;0.41668719907011004;0.426286892799366;0.3182234177477374;0.32554788908165694;0.9856304798802816;0.9999909197736249;9.99986514310054;0.4167686774970139;0.45366543803092646;0.45366530734376787;0.4228466737669591;0.33000122605533255;0.5363794430793181;0.9999927298873178
12.123291;0.9775078633649855;0.41668714089293407;0.42628690696855986;0.3182234974689262;0.32554790255762095;0.9856307635322837;0.9999909920248491;9.999866193086655;0.41676870219894424;0.453665467753157;0.453665298832094;0.4228467396273379;0.3300011164561696;0.5363794002292837;0.9999927409865836
12.133291;0.9775079022849541;0.4166870865166986;0.4262869198254564;0.31822357755450914;0.3255479169117247;0.985631048345926;0.9999910623505827;9.999867310374297;0.41676873186865715;0.45366549610030105;0.45366528828369845;0.422846806386488;0.3300010063036847;0.536379357834547;0.9999927572751046
12.143291;0.9775079388542998;0.4166870360191831;0.4262869314472724;0.3182236580338482;0.3255479321978979;0.9856313334376093;0.9999911303963258;9.999868483604574;0.4167687665117778;0.4536655235424004;0.453665275754854;0.4228468739444781;0.33000089576072844;0.5363793162073576;0.9999927788254126
12.153291;0.9775079724859616;0.4166869893707597;0.42628694198971473;0.31822373892675926;0.32554794845083335;0.9856316178423208;0.9999911958687202;9.999869700937895;0.4167688061008602;0.45366555054687463;0.45366526130132184;0.42284694220461544;0.33000078503394353;0.5363792756552612;0.9999928058219077
12.163291;0.9775080026144719;0.4166869464399879;0.4262869516639651;0.3182238202237154;0.3255479656815756;0.98563190059527;0.9999912585004258;9.999870950409088;0.4167688505932134;0.45366557761548837;0.45366524496576227;0.42284701107906963;0.3300006743865543;0.5363792365171837;0.9999928385382884
12.173291;0.977508028676493;0.41668690701413713;0.4262869607035557;0.3182239018936721;0.3255479838916387;0.9856321808586443;0.9999913180445356;9.999872220156869;0.41676889993843536;0.4536656052439444;0.45366522675207527;0.4228470804892438;0.3300005641183965;0.5363791991527475;0.9999928773223542
12.183291;0.9775080501192619;0.4166868707992259;0.42628696931014637;0.3182239838984129;0.32554800306330106;0.985632457898087;0.999991374308603;9.999873498312493;0.416768954089457;0.45366563381958197;0.45366520662772886;0.4228471503655514;0.3300004545338042;0.5363791638754447;0.9999929225494907
12.193291;0.9775080664778403;0.41668683742616597;0.4262869775998632;0.31822406619319704;0.3255480231496568;0.9856327310243939;0.999991427148206;9.99987477334519;0.4167690130113453;0.45366566358556965;0.45366518455352456;0.4228472206625902;0.3300003459403127;0.5363791309162723;0.9999929745921151
12.203291;0.9775080774699454;0.4166868065089465;0.42628698559882183;0.3182241487275314;0.32554804409637633;0.9856329996546447;0.9999914764181994;9.99987603502338;0.41676907664136714;0.4536656946988669;0.45366516051522365;0.4228472913637361;0.3300002386656682;0.5363791004212697;0.9999930338384072
12.213291;0.9775080829877102;0.41668677770799517;0.4262869932985424;0.31822423145214235;0.32554806585198665;0.9856332633942686;0.9999915219283521;9.999877274718516;0.416769144802039;0.4536657272786855;0.4536651345267165;0.4228473624543279;0.3300001330386112;0.536379072439981;0.9999931007022144
12.223291;0.9775080830071275;0.41668675074995126;0.4262870007032827;0.318224314318838;0.3255480883502451;0.9856335220400955;0.9999915634584741;9.999878484946052;0.4167692171613364;0.45366576142735526;0.4536651065942495;0.4228474339125352;0.3300000293449954;0.536379046921511;0.9999931755762038
12.233291;0.9775080775415396;0.416686725437223;0.42628700780578715;0.3182243972851539;0.325548111499853;0.9856337755484789;0.9999916007952682;9.999879659314232;0.41676929330798534;0.453665797247081;0.4536650766825874;0.42284750574133917;0.32999992782238663;0.5363790237230533;0.9999932587911078
12.243291;0.9775080666883236;0.41668670168040034;0.42628701454105367;0.318224480350704;0.3255481351942205;0.9856340240141798;0.9999916336745184;9.999880792580038;0.4167693728685833;0.45366583481959244;0.4536650447177427;0.4228475780031064;0.32999982868771677;0.5363790026201848;0.9999933506227077
12.253291;0.9775080506727447;0.4166866795058505;0.42628702079090863;0.31822456359906426;0.32554815933699516;0.9856342676662785;0.99999166169662;9.999881879615483;0.41676945554899925;0.45366587417796755;0.453665010614039;0.4228476508267751;0.329999732144613;0.5363789833428685;0.999993451266649
12.263291;0.9775080297943589;0.41668665899329044;0.42628702642791183;0.3182246471874152;0.3255481838509088;0.9856345068921063;0.999991684385817;9.99988291414493;0.4167695411035751;0.45366591532934375;0.45366497430681335;0.42284772437703805;0.32999963837204277;0.5363789656379109;0.999993560740494
12.273291;0.9775080043504607;0.4166866402029635;0.42628703135508955;0.3182247312865967;0.3255482086411867;0.9856347422738221;0.9999917013196272;9.999883889140854;0.416769629306421;0.4536659582918456;0.45366493577698547;0.42284779880247286;0.32999954751749455;0.536378949299256;0.9999936788185846
12.283291;0.9775079746494808;0.41668662316984845;0.4262870355206345;0.31822481603731323;0.3255482335609488;0.9856349745487912;0.9999917121446572;9.999884798480487;0.41676971994403406;0.4536660031164742;0.45366489505800855;0.4228478742002289;0.32999945968272903;0.536378934146404;0.9999938050867689
12.293291;0.9775079410396074;0.41668660795227885;0.42628703890964287;0.3182249015439023;0.32554825842711266;0.9856352044326674;0.999991716507917;9.999885637925761;0.4167698128123361;0.4536660499149187;0.4536648522368815;0.4228479506195084;0.3299993749119412;0.5363789199982222;0.9999939390161557
12.303291;0.977507903874444;0.41668659467422536;0.4262870415201584;0.3182249878739803;0.3255482830592368;0.9856354324585647;0.9999917140276311;9.999886405098128;0.41676990771470374;0.45366609886886405;0.45366480745960663;0.4228480280857193;0.3299992931953762;0.5363789066524397;0.99999407996227
12.313291;0.9775078635281272;0.4166865835337634;0.426287043333406;0.3182250750691922;0.3255483073103041;0.985635658978055;0.9999917043375781;9.999887099395265;0.4167700044722181;0.4536661501982679;0.4536647609296562;0.4228481066034247;0.3299992144606499;0.5363788938592338;0.9999942271872938
12.323291;0.9775078204487635;0.41668657478958554;0.4262870442995163;0.31822516315859833;0.32554833109239184;0.9856358842135111;0.999991687158416;9.999887721691712;0.4167701029403952;0.45366620412014674;0.45366471289069776;0.4228481861374058;0.32999913856949575;0.5363788813148442;0.9999943799362265
12.333291;0.9775077750973932;0.41668656873679843;0.4262870443522182;0.31822525213982444;0.32554835438350604;0.9856361082779628;0.9999916623317158;9.99988827332136;0.41677020299416256;0.45366626083184913;0.4536646636010606;0.42284826659807917;0.3299990653607522;0.5363788686742698;0.9999945374358523
12.343291;0.9775077278504153;0.41668656566898654;0.426287043435991;0.31822534196395535;0.32554837721200613;0.9856363311816613;0.9999916298187975;9.999888755158821;0.4167703044667622;0.4536663205006365;0.45366461331450436;0.4228483478411693;0.3299989947071519;0.5363788555508582;0.9999946988401235
12.353291;0.9775076790105148;0.41668656582137037;0.42628704151432534;0.31822543255372765;0.3255483996374249;0.9856365528028441;0.9999915896827303;9.999889167286822;0.4167704071012673;0.4536663832162873;0.4536645622673326;0.4228484296926875;0.32999892653677515;0.5363788415147899;0.9999948632769248
12.363291;0.9775076288625976;0.4166865693098337;0.42628703856745326;0.3182255238082028;0.3255484217296682;0.9856367728677018;0.9999915420537518;9.999889508698965;0.41677051056257175;0.45366644895254954;0.45366451066158475;0.4228485119784185;0.3299988608211878;0.5363788261126096;0.9999950299252057
12.373291;0.9775075776970147;0.4166865761075204;0.4262870346069462;0.3182256155783644;0.3255484435603115;0.9856369910143797;0.9999914871124413;9.999889777586176;0.4167706144591717;0.4536665176150495;0.4536644586738524;0.4228485945214233;0.32999879754763267;0.5363788088925209;0.999995197995411
12.383291;0.9775075258010879;0.4166865860783186;0.42628702968252014;0.31822570765728936;0.3255484652097354;0.9856372069030113;0.9999914250829437;9.99988997247855;0.4167707183383667;0.4536665891128594;0.4536644065001074;0.4228486771230048;0.32999873668283136;0.5363787894280195;0.999995366732005
12.393291;0.9775074733920014;0.4166865990304952;0.4262870238565561;0.3182257998099588;0.32554848675873826;0.9856374202565675;0.9999913562129346;9.999890092875166;0.41677082170332447;0.4536666633407565;0.453664354363787;0.4228487595441383;0.32999867815870276;0.5363787673390291;0.9999955355098795
12.403291;0.9775074205702844;0.41668661474939095;0.4262870171733525;0.3182258918214967;0.3255485082728975;0.985637630788866;0.9999912807550394;9.999890139286395;0.4167709240605791;0.4536667401159404;0.45366430247364614;0.42284884149734575;0.329998621902672;0.5363787422937841;0.9999957038991019
12.413291;0.9775073674375739;0.4166866330128093;0.42628700964810384;0.31822598352182213;0.32554852981447113;0.9856378381434537;0.999991198919101;9.999890113466002;0.41677102494837864;0.45366681917538904;0.45366425099885294;0.42284892266659424;0.3299985678687049;0.5363787140031343;0.9999958716112124
12.423291;0.9775073142293431;0.4166866536025202;0.42628700126362373;0.31822607476990966;0.3255485514604784;0.9856380419480213;0.9999911108143542;9.999890018410364;0.41677112393724997;0.45366690020097267;0.45366420005689523;0.42284900272745;0.32999851602234503;0.5363786822238875;0.9999960383706235
12.433291;0.9775072612386805;0.41668667629783424;0.4262869919566693;0.31822616543322757;0.32554857329141035;0.9856382419092203;0.999991016485817;9.999889857957182;0.41677122062135974;0.45366698282674434;0.45366414967918434;0.422849081347022;0.32999846630014507;0.5363786467494625;0.9999962038471883
12.443291;0.9775072086567231;0.4166867008632422;0.4262869816208474;0.3182262554015532;0.3255485953631333;0.9856384378238029;0.999990916027448;9.999889636237125;0.4167713146022267;0.4536670666782412;0.4536640997856986;0.4228491581816239;0.3299984185938909;0.5363786074003399;0.9999963677036265
12.453291;0.9775071565300609;0.4166867270707421;0.4262869701363392;0.31822634461711513;0.3255486176879373;0.9856386294702619;0.9999908096290674;9.999889357191899;0.41677140548871583;0.45366715143782715;0.4536640501973358;0.4228492328634151;0.32999837278044214;0.5363785640456468;0.9999965296413382
12.463291;0.9775071048317501;0.41668675473640826;0.4262869573806827;0.31822643307623805;0.3255486402344269;0.9856388164913176;0.999990697529202;9.999889024801;0.41677149292966176;0.45366723687689464;0.4536640006582879;0.42284930497851625;0.32999832875784896;0.5363785166147671;0.9999966893771354
12.473291;0.9775070535554411;0.41668678371961887;0.42628694323420485;0.31822652078891706;0.3255486629477601;0.9856389984214259;0.9999905799776012;9.999888643622379;0.41677157663700376;0.4536673228496892;0.453663950858908;0.422849374082183;0.32999828643869156;0.536378465072791;0.9999968465922596
12.483291;0.9775070027399851;0.4166868138884941;0.42628692761322207;0.31822660773367106;0.325548685779691;0.9856391748382837;0.9999904572219306;9.999888218796771;0.41677165638124697;0.45366740926126486;0.45366390048096983;0.4228494397552479;0.3299982457251938;0.5363784094148047;0.9999970008714238
12.493291;0.9775069524296689;0.4166868450863601;0.4262869104878836;0.3182266938570568;0.32554870869693936;0.9856393454446636;0.9999903294915211;9.999887756069134;0.4167717319804026;0.45366749600385026;0.45366384923752184;0.42284950165441326;0.32999820650889683;0.5363783496896145;0.9999971516838132
12.503291;0.9775069026766928;0.4166868771216843;0.4262868918581696;0.31822677910205416;0.32554873166137877;0.9856395099760035;0.9999901970485546;9.999887261926391;0.4167718032898491;0.4536675828872456;0.4536637968646744;0.4228495595321331;0.3299981686734768;0.5363782860022004;0.9999972984675061
12.513291;0.9775068536013223;0.4166869097808727;0.42628687172427165;0.3182268634291499;0.3255487546205849;0.9856396681055983;0.9999900603050055;9.999886743250924;0.4167718702027893;0.45366766961087224;0.4536637430969456;0.42284961322704095;0.32999813208627016;0.5363782185075603;0.9999974407073999
12.523291;0.9775068054209954;0.416686942847288;0.4262868500852548;0.3182269468360287;0.32554877751962;0.985639819543093;0.9999899198767922;9.999886206763533;0.4167719326599633;0.4536677557866767;0.4536636876805912;0.4228496626374161;0.32999809660305457;0.5363781474324981;0.9999975779161515
12.533291;0.9775067584012993;0.4166869761175898;0.4262868269561418;0.31822702935503183;0.32554880031746336;0.9856399641909166;0.999989776505355;9.9998856583395;0.41677199065173953;0.453667840989112;0.45366363041496394;0.4228497077094894;0.3299980620882414;0.5363780730852103;0.9999977096302332
12.543291;0.9775067127503433;0.41668700940928377;0.4262868023749899;0.318227111007264;0.3255488230054733;0.9856401021236743;0.9999896309218446;9.999885102264638;0.4167720442015783;0.4536679248011144;0.4536635711727162;0.4228497484481284;0.32999802843118053;0.5363779958143411;0.9999978354516934
12.553291;0.977506668532153;0.4166870425529602;0.42628677638629714;0.31822719176728287;0.32554884561665043;0.9856402334833262;0.9999894837964584;9.999884541284006;0.41677209333117093;0.4536680068327332;0.45366350986850795;0.4228497849208254;0.3299979955422875;0.536377915956044;0.9999979550440521
12.563291;0.9775066256790406;0.41668707538655914;0.426286749004312;0.31822727157040465;0.32554886821609463;0.9856403584979198;0.9999893357763517;9.999883977481693;0.4167721380446692;0.4536680867209668;0.4536634464030204;0.42284981724259685;0.32999796333607834;0.5363778338098003;0.9999980681106608
12.573291;0.9775065840645959;0.4166871077750676;0.42628672019268754;0.31822735032398886;0.3255488908843529;0.9856404775579091;0.9999891874964129;9.999883413073093;0.41677217835489505;0.45366816414482913;0.453663380644911;0.42284984556812444;0.32999793172418385;0.536377749647913;0.999998174439136
12.583291;0.9775065435297712;0.416687139636498;0.426286689887518;0.3182274279193117;0.32554891370340583;0.9856405911911288;0.999989039560207;9.999882850954936;0.4167722142987519;0.45366823884850027;0.45366331245614233;0.4228498700920862;0.3299979006269287;0.536377663740727;0.9999982739890536
12.593291;0.9775065038817623;0.41668717093967855;0.4262866580304367;0.3182275042698996;0.32554893675346325;0.9856406999701416;0.999988892539285;9.999882295148184;0.4167722459082837;0.4536683106384606;0.45366324172169203;0.4228498910214822;0.32999786999165553;0.5363775763546567;0.9999983669071998
12.603291;0.9775064649491123;0.41668720169050705;0.4262866245829693;0.31822757934910423;0.32554896012899837;0.9856408044570829;0.9999887469678357;9.999881750571944;0.41677227317131355;0.4536683793765991;0.45366316836677173;0.42284990854827115;0.3299978397954951;0.5363774877248098;0.999998453438767
12.613291;0.9775064266261786;0.41668723193254187;0.426286589528056;0.31822765318399565;0.32554898395528653;0.9856409051873148;0.9999886033194486;9.999881222153265;0.41677229601985155;0.45366844499464737;0.45366309234937807;0.4228499228706898;0.32999781003766143;0.536377398041543;0.9999985338633982
12.623291;0.9775063888130835;0.4166872617371388;0.4262865528532696;0.31822772581511094;0.32554900838090844;0.9856410026838751;0.9999884620067662;9.999880713832608;0.41677231436285905;0.4536685075040522;0.4536630136437607;0.4228499342316818;0.3299977807485522;0.53637730744006;0.9999986085066589
12.633291;0.9775063513297193;0.41668729117289033;0.42628651451933897;0.31822779727410616;0.3255490335554141;0.9856410975354041;0.9999883234351681;9.99988022752238;0.41677232812753184;0.4536685669875815;0.4536629322584569;0.42284994292515854;0.3299977520022869;0.5363772159889563;0.9999986777354791
12.643291;0.9775063139325757;0.4166873202968071;0.42628647443515516;0.31822786759195854;0.3255490596135362;0.9856411905043703;0.9999881880749996;9.999879762745747;0.41677233726638024;0.4536686235992387;0.4536628482825217;0.4228499492663679;0.3299977239042076;0.5363771237151143;0.9999987418843084
12.653291;0.9775062764588736;0.4166873491819951;0.4262864324495213;0.3182279367986949;0.3255490866721358;0.9856412825650288;0.9999880565005297;9.999879317678516;0.4167723417487818;0.4536686775716769;0.45366276191940846;0.42284995356717087;0.32999769657420513;0.5363770306428087;0.9999988011583094
12.663291;0.977506238981563;0.4166873779412983;0.4262863883720039;0.31822800491234954;0.3255491148410674;0.9856413748036035;0.999987929367031;9.999878890182812;0.41677234154397;0.4536687291652964;0.4536626734762334;0.4228499561469159;0.3299976701399238;0.5363769368060577;0.9999988556227094
12.673291;0.977506201819305;0.4166874067191471;0.42628634201463905;0.3182280719401878;0.32554914423899806;0.9856414682461366;0.9999878073184683;9.99987847801645;0.4167723365971452;0.4536687785524112;0.45366258330404235;0.42284995734856967;0.3299976447222186;0.5363768422688737;0.9999989052763159
12.683291;0.9775061654380148;0.4166874356692681;0.4262862932236435;0.31822813787510384;0.3255491749863535;0.9856415637487086;0.9999876908938277;9.999878079450355;0.41677232683955995;0.4536688257530075;0.45366249174110806;0.42284995751053095;0.3299976204263686;0.5363767471449061;0.9999989501158328
12.693291;0.9775061303878559;0.41668746494142206;0.42628624189213987;0.31822820266496366;0.32554920717665436;0.9856416619784522;0.9999875805271946;9.99987769430763;0.4167723122264458;0.45366887068264955;0.4536623990905713;0.42284995689585414;0.3299975973629514;0.5363766515654064;0.9999989901924492
12.703291;0.9775060972195886;0.41668749467283317;0.42628618794964585;0.3182282661907964;0.3255492408643332;0.9856417634475583;0.9999874766068485;9.999877324419753;0.4167722927641604;0.45366891323731806;0.45366230560247733;0.4228499556524084;0.3299975756832545;0.5363765556580402;0.9999990256483471
12.713291;0.9775060663248294;0.4166875249849442;0.4262861313427792;0.3182283283084355;0.32554927607150974;0.9856418685667823;0.9999873794941091;9.999876973204621;0.4167722685146408;0.4536689533363417;0.4536622114618831;0.4228499538482974;0.32999755558377347;0.5363764595873936;0.9999990566851776
12.723291;0.9775060379019668;0.41668755599060747;0.4262860720498556;0.31822838892757666;0.3255493127825482;0.9856419776622777;0.9999872895152473;9.999876644776794;0.41677223956321846;0.4536689909241319;0.4536621168109421;0.42284995151285154;0.32999753725950076;0.5363763635663269;0.9999990834994056
12.733291;0.9775060120870092;0.4166875877877734;0.42628601011420786;0.3182284480538101;0.3255493509317917;0.9856420909684311;0.999987206983548;9.999876343380812;0.4167722059804912;0.45366902597973124;0.4536620217703378;0.42284994862006237;0.3299975208546916;0.536376267799816;0.9999991062400106
12.743291;0.9775059890165949;0.4166876204455814;0.4262859456514956;0.31822850577729284;0.3255493904179004;0.9856422086365392;0.9999871322556753;9.999876073162222;0.41677216784091614;0.45366905853026707;0.4536619264165869;0.4228499450687125;0.3299975064700673;0.5363761724518945;0.9999991250273477
12.753291;0.9775059687734183;0.416687654014101;0.42628587884067787;0.31822856224162444;0.32554943113952284;0.9856423307430897;0.9999870657843156;9.99987583787119;0.4167721252627721;0.45366908862667593;0.4536618307523364;0.4228499407307885;0.32999749419820984;0.5363760776512786;0.9999991400246918
12.763291;0.9775059513443621;0.4166876885308445;0.4262858098945205;0.3182286176140913;0.32554947301172577;0.9856424573266628;0.9999870080879347;9.99987564043302;0.4167720784083091;0.45366911632765544;0.4536617347026105;0.42284993552704503;0.32999748412670576;0.5363759834716766;0.9999991514653884
12.773291;0.9775059366805618;0.41668772400213083;0.4262857389993995;0.318228672062167;0.3255495159620816;0.9856425884539559;0.999986959613226;9.999875482579993;0.4167720274712327;0.45366914173446443;0.45366163811684523;0.422849929433248;0.32999747633048854;0.5363758899128215;0.9999991595808237
12.783291;0.9775059248426619;0.4166877603969048;0.42628566629354586;0.3182287257456999;0.32554955993769147;0.9856427242069417;0.9999869206092238;9.999875365200024;0.416771972665063;0.4536691649988941;0.4536615407865479;0.42284992241893404;0.3299974708922226;0.5363757969373377;0.9999991645199221
12.793291;0.9775059160942672;0.41668779766742664;0.42628559192018817;0.31822877881976164;0.3255496049104962;0.9856428645725999;0.9999868911241728;9.999875289501322;0.41677191419270204;0.4536691862615274;0.4536614424871856;0.4228499144091325;0.3299974679270079;0.5363757045210824;0.9999991663831377
12.803291;0.9775059108567968;0.41668783577339585;0.42628551607583853;0.3182288314326042;0.32554965085920223;0.9856430093635224;0.9999868710599601;9.99987525780249;0.4167718522272582;0.4536692055917336;0.4536613430146578;0.42284990530863004;0.32999746757646764;0.536375612650121;0.999999165341859
12.813291;0.9775059095744786;0.41668787469047264;0.4262854389999583;0.3182288837263366;0.325549697756657;0.9856431582107685;0.9999868602153328;9.999875272957077;0.4167717869343672;0.4536692229768469;0.45366124221405024;0.42284989504395004;0.32999746997976165;0.5363755212976188;0.9999991616879468
12.823291;0.9775059125862188;0.41668791438951897;0.42628536094779806;0.318228935848347;0.32554974558523014;0.9856433105478476;0.9999868583570989;9.999875337096972;0.41677171851199846;0.45366923834888756;0.45366114000389735;0.4228498835689972;0.32999747525588513;0.5363754304454368;0.9999991557796001
12.833291;0.9775059200895455;0.41668795479432513;0.42628528218557377;0.31822898796110716;0.3255497943551948;0.985643465592321;0.9999868652709244;9.99987545098447;0.41677164720882326;0.4536692516234245;0.4536610363705141;0.42284987084562503;0.32999748350118985;0.5363753401152205;0.9999991479749313
12.843291;0.9775059322006936;0.4166879957478299;0.42628520299112216;0.31822904023692716;0.3255498440917021;0.9856436224215018;0.9999868807239563;9.999875614349394;0.41677157330535314;0.4536692627179543;0.4536609313256493;0.4228498568533848;0.3299974947804767;0.5363752503642985;0.9999991385854018
12.853291;0.9775059490348138;0.4166880370217242;0.4262851236303628;0.3182290928462102;0.3255498947978261;0.9856437801299578;0.9999869044002317;9.999875826863107;0.4167714970873057;0.4536692715453388;0.45366082486442766;0.42284984161352457;0.32999750911989756;0.536375161285385;0.9999991278836187
12.863291;0.9775059706939226;0.4166880783667607;0.4262850443209293;0.3182291459491994;0.3255499464414105;0.9856439379137237;0.999986935856586;9.999876088812995;0.4167714188427466;0.4536692780102889;0.4536607169569732;0.4228498251829831;0.32999752651273334;0.5363750730247417;0.9999991161960381
12.873291;0.9775059971308689;0.4166881195360238;0.42628496521992415;0.31822919967994145;0.3255499989717513;0.9856440950169062;0.9999869744963337;9.999876400989642;0.4167713388582409;0.4536692820321182;0.45366060755961973;0.42284980763661945;0.32999754691948524;0.5363749857786484;0.9999991039416917
12.883291;0.9775060280296489;0.41668816025795163;0.42628488644241624;0.3182292541387183;0.3255500523233816;0.9856442506520879;0.9999870195840458;9.999876764702618;0.4167712574006314;0.45366928357013186;0.45366049663852775;0.4228497890434499;0.3299975702622177;0.5363748997678066;0.9999990915070142
12.893291;0.9775060628092177;0.4166882002325868;0.42628480808544433;0.31822930941014277;0.3255501064019759;0.9856444039933183;0.9999870703065998;9.999877182173602;0.41677117471602726;0.4536692826137385;0.45366038420195537;0.422849769428359;0.3299975964264758;0.5363748152268267;0.9999990791161412
12.903291;0.9775061007002199;0.4166882391893837;0.4262847302360013;0.31822936557561965;0.3255501610821247;0.9856445542492538;0.9999871258279917;9.999877656330346;0.4167710910538507;0.4536692791702794;0.4536602702763297;0.42284974875385606;0.3299976252712575;0.5363747324107563;0.9999990668344749
12.913291;0.9775061408351277;0.4166882769427051;0.4262846529542827;0.31822942270670224;0.32555021621750363;0.9856447007631507;0.9999871853167946;9.999878189972803;0.4167710066730923;0.45366927327504375;0.45366015481676736;0.42284972693657796;0.3299976566523635;0.5363746515943079;0.9999990546341454
12.923291;0.9775061823444857;0.4166883133887748;0.42628457623419996;0.3182294808545695;0.3255502716478999;0.9856448430552675;0.9999872480002576;9.999878784921808;0.4167709218045823;0.4536692649834374;0.4536600376957474;0.42284970387476833;0.3299976904382634;0.5363745730706397;0.9999990424959804
12.933291;0.9775062244448448;0.4166883484725369;0.42628449998332263;0.3182295400393578;0.32555032721822164;0.9856449807757416;0.9999873132634436;9.999879441689007;0.41677083662144465;0.4536692543560452;0.4536599188384584;0.4228496794622465;0.3299977264922257;0.5363744971488456;0.9999990305421248
12.943291;0.9775062664701241;0.41668838215541065;0.4262844240620647;0.3182296002492543;0.32555038280619314;0.9856451136212537;0.9999873807312412;9.999880160404889;0.4167707512577574;0.45366924148582116;0.45365979832900566;0.4228496535801369;0.32999776465663955;0.5363744241194623;0.999999019034717
12.953291;0.9775063078023114;0.41668841439469095;0.42628434834673884;0.31822966145919895;0.3255504383080391;0.9856452412767776;0.999987450249964;9.999880941953244;0.4167706658465726;0.4536692265423646;0.45365967634844884;0.4228496260975822;0.32999780476760854;0.5363743542088004;0.9999990081852401
12.963291;0.9775063477555643;0.41668844516692133;0.42628427277497377;0.31822972364334123;0.32555049359293553;0.9856453634026839;0.9999875217675569;9.999881787466295;0.416770580551913;0.45366920976675157;0.4536595530525208;0.42284959689677654;0.32999784666253557;0.5363742875611014;0.9999989980122251
12.973291;0.9775063855601367;0.41668847451227625;0.4262841973510448;0.31822978675634905;0.32555054849793574;0.9856454796644378;0.9999875952175945;9.999882697002668;0.41677049557614004;0.4536691914210794;0.4536594285164551;0.4228495658835885;0.3299978901632661;0.5363742242436547;0.9999989883823723
12.983291;0.9775064204723937;0.4166885025344729;0.4262841220901754;0.31822985070877874;0.32555060286104476;0.9856455898114284;0.9999876704668093;9.999883669128629;0.4167704111193593;0.4536691717452429;0.4536593027293421;0.4228495329701966;0.3299979350663014;0.5363741642700709;0.9999989790544994
12.993291;0.9775064518487012;0.4166885293591851;0.4262840469636734;0.31822991536965095;0.3255506565310323;0.9856456937830553;0.9999877473434028;9.999884701528424;0.416770327324054;0.45366915092853116;0.45365917561124586;0.42284949806058003;0.32999798115447604;0.5363741076247768;0.9999989696449324
13.003291;0.977506479144198;0.41668855509537334;0.42628397192564005;0.3182299806011626;0.3255507093512397;0.9856457917440865;0.9999878257316769;9.999885791815016;0.41677024427819737;0.453669129091101;0.4536590470784074;0.42284946105544874;0.3299980282141144;0.5363740542678973;0.9999989596476696
13.013291;0.9775065019801398;0.4166885798307674;0.42628389697923924;0.3182300462995463;0.3255507611692082;0.9856458840268671;0.9999879055790667;9.999886937789341;0.41677016205458195;0.45366910628648627;0.453658917112923;0.42284942186497737;0.32999807604265124;0.5363740041212698;0.9999989485112522
13.023291;0.977506520285184;0.41668860365715144;0.4262838221926935;0.3182301124056937;0.32555081186472695;0.985645971048555;0.9999879867897999;9.999888137138692;0.41677008069176913;0.4536690825202456;0.4536587857539543;0.42284938043646114;0.3299981244422235;0.5363739570455811;0.9999989356981626
13.033291;0.9775065343816951;0.4166886266792801;0.42628374766086813;0.3182301788904697;0.32555086134917227;0.9856460532038861;0.9999880691991268;9.999889387175678;0.4167700001372435;0.45366905778699945;0.4536586530358222;0.42284933680367753;0.3299981732074188;0.5363739128568352;0.9999989207582962
13.043291;0.9775065449289129;0.41668864898999175;0.42628367345898305;0.3182302457296857;0.3255509095562192;0.98564613075362;0.9999881526155466;9.999890684935465;0.4167699202418475;0.45366903212533005;0.4536585189578776;0.42284929111141;0.3299982221169796;0.5363738714028667;0.9999989034016329
13.053291;0.9775065527552645;0.41668867065246007;0.42628359961578993;0.3182303128680451;0.3255509564372008;0.9856462037901054;0.9999882367898005;9.99989202736554;0.4167698408028712;0.45366900565514645;0.45365838350727894;0.4228492435903551;0.3299982709289042;0.5363738326233504;0.9999988834968759
13.063291;0.9775065587350396;0.41668869170674144;0.4262835261216652;0.31823038019889377;0.32555100193717407;0.9856462722986087;0.999988321405016;9.999893411528067;0.4167697616144304;0.45366897857171;0.45365824669987276;0.42284919450673575;0.32999831939240487;0.536373796526324;0.9999988610117115
13.073291;0.977506563784371;0.41668871216853576;0.4262834529571372;0.31823044758489943;0.3255510459735518;0.9856463362452488;0.9999884061951043;9.999894834797606;0.41676968250437274;0.4536689511131934;0.45365810861698186;0.42284914411195573;0.3299983672818016;0.5363737631379343;0.9999988359396986
13.083291;0.9775065688914454;0.4166887320241257;0.4262833801016372;0.3182305148952636;0.3255510884383129;0.9856463956361547;0.9999884910873804;9.999896294749094;0.41676960333651614;0.45366892353399507;0.45365796942821285;0.4228490926284055;0.3299984144103167;0.5363737325022859;0.9999988082262349
13.093291;0.9775065750767868;0.41668875124035565;0.4262833075204492;0.3182305820164302;0.3255511292146493;0.9856464505509875;0.9999885762478218;9.999897788909285;0.4167695240003044;0.45366889609447625;0.45365782936549104;0.42284904027472514;0.32999846060698884;0.5363737046872595;0.9999987777406224
13.103291;0.9775065833149026;0.4166887697728968;0.42628323516615974;0.3182306488299693;0.3255511681966149;0.985646501124424;0.9999886620115094;9.999899314765816;0.4167694444265868;0.45366886904271175;0.4536576886638319;0.42284898728798326;0.3299985056943454;0.5363736797409743;0.9999987443472905
13.113291;0.9775065945504144;0.4166887875825422;0.4262831630015447;0.3182307151851441;0.32555120529448606;0.9856465474997684;0.9999887487835204;9.99990086984603;0.41676936460234865;0.4536688425706522;0.4536575475393191;0.42284893391284284;0.3299985494903576;0.5363736576424957;0.9999987080077714
13.123291;0.9775066097667595;0.41668880465576663;0.42628309101475687;0.3182307808835529;0.32555124041653627;0.9856465898661468;0.9999888370223629;9.99990245127775;0.41676928456268164;0.4536688167849985;0.4536574061921164;0.4228488803586691;0.32999859183089963;0.5363736382980436;0.999998668783749
13.133291;0.9775066299337863;0.4166888210072858;0.4262830192262248;0.31823084567720217;0.3255512734446071;0.9856466285468496;0.9999889272678233;9.999904054854404;0.4167692043870152;0.45366879172840446;0.45365726478963897;0.4228488267737755;0.3299986325857241;0.5363736215556423;0.9999986267969957
13.143291;0.9775066558445583;0.4166888366992366;0.4262829477033431;0.31823090928621917;0.32555130423509715;0.9856466639808401;0.9999890201182272;9.999905674548433;0.4167691241932709;0.4536687674032444;0.4536571234610865;0.42284877327864395;0.32999867164278757;0.5363736071938869;0.9999985822853443
13.153291;0.9775066880079488;0.4166888518676017;0.4262828765610876;0.31823097144142204;0.3255513326395937;0.9856466966032931;0.9999891161701949;9.999907302981052;0.4167690441122753;0.45366874376080046;0.4536569823264073;0.42284872000646234;0.329998708888505;0.5363735949130546;0.9999985356690904
13.163291;0.9775067267013756;0.41668886670891725;0.42628280592461126;0.3182310319226441;0.3255513585180957;0.985646726801589;0.9999892159470551;9.99990893291768;0.41676896426498033;0.45366872068655345;0.45365684153143526;0.422848667096802;0.329998744214434;0.5363735843728417;0.9999984875024829
13.173291;0.9775067721289143;0.41668888146633426;0.42628273588548043;0.3182310905571852;0.32555138174950043;0.985646754977349;0.9999893198223307;9.999910559183045;0.4167688847690375;0.4536686979889923;0.453656701272021;0.4228486146794856;0.32999877753496726;0.5363735752428102;0.9999984383826431
13.183291;0.97750682451316;0.41668889643600737;0.4262826664927715;0.31823114720322904;0.325551402239586;0.9856467815427588;0.9999894279741114;9.999912179134002;0.4167688057682982;0.4536686754002215;0.4536565618013717;0.42284856288217204;0.3299988088026769;0.536373567219264;0.9999983888880397
13.193291;0.9775068840309986;0.4166889119494662;0.42628259776819805;0.3182312017556668;0.32555141991714204;0.9856468068115446;0.9999895404130189;9.99991379164514;0.4167687274507289;0.4536686526249677;0.45365642341475126;0.4228485118442251;0.3299988380205939;0.5363735600305443;0.9999983395348402
13.203291;0.9775069507385215;0.4166889283406973;0.4262825297185695;0.3182312541570705;0.3255514347385215;0.9856468309365438;0.9999896570603498;9.999915396666553;0.4167686500425402;0.4536686294023196;0.45365628642112465;0.42284846172291934;0.3299988652417472;0.5363735534479696;0.9999982907532113
13.213291;0.9775070246214846;0.41668894592659206;0.42628246233767053;0.3182313043880225;0.3255514467062437;0.9856468539178367;0.999989777787792;9.999916995661055;0.4167685737925977;0.4536686055216731;0.4536561511250307;0.4228484126892481;0.3299988905569118;0.5363735472835686;0.9999982428958566
13.223291;0.9775071056515401;0.4166889650012618;0.4262823956050694;0.31823135244807793;0.32555145587779905;0.9856468755871177;0.9999899024048362;9.999918591378021;0.41676849895210644;0.45366858082241435;0.45365601783738396;0.42284836491891614;0.3299989140880348;0.5363735413722596;0.9999981962936931
13.233291;0.9775071937594717;0.416688985849489;0.4262823294928378;0.31823139834978376;0.32555146235815485;0.9856468956119283;0.9999900306546728;9.999920186610186;0.4167684257565026;0.4536685552122542;0.4536558868958602;0.4228483185812829;0.3299989359897346;0.5363735355485675;0.999998151322349
13.243291;0.9775072888462245;0.41668900875154663;0.42628226397139724;0.31823144211913773;0.3255514662820304;0.9856469135443174;0.9999901622645361;9.999921783507594;0.41676835441305843;0.45366852867381413;0.4536557586549999;0.42284827383015716;0.3299989564360421;0.5363735296302469;0.9999981083893537
13.253291;0.9775073908779467;0.41668903396481694;0.42628219900382025;0.3182314837807785;0.32555146779892147;0.985646928818901;0.9999902970488457;9.99992338405636;0.4167682850866068;0.4536685012366654;0.4536556334501803;0.42284823080812534;0.3299989755829749;0.5363735234098673;0.9999980678338691
