time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.263291;0.9775074999627341;0.4166890617223266;0.42628213454681596;0.31823152333220794;0.32555146706762966;0.9856469407627719;0.9999904349693854;9.999924990274653;0.41676821788145985;0.4536684729422027;0.4536555115748337;0.4228481896537791;0.3299989935384294;0.5363735166464375;0.9999980298291226
13.273291;0.977507616371995;0.41668909222978523;0.4262820705600713;0.31823156072296693;0.32555146425307024;0.985646948718151;0.999990576086031;9.99992660366215;0.4167681528333419;0.4536684438254489;0.4536553932819089;0.4228481504991499;0.3299990103673878;0.5363735090726568;0.9999979943511316
13.283291;0.9775077405119789;0.41668912563622107;0.42628200699274116;0.31823159583926336;0.3255514595268101;0.985646952145282;0.9999907204856863;9.99992822498741;0.41676808994195;0.4536684139073251;0.45365527878899414;0.42284811345457435;0.32999902611878484;0.5363735004141394;0.9999979612117131
13.293291;0.9775078728118399;0.4166891620347314;0.42628194375813644;0.3182316285038368;0.3255514530565036;0.985646950576706;0.9999908682531345;9.999929854371679;0.41676802921831013;0.453668383202232;0.453655168282059;0.42284807858689066;0.3299990408496667;0.5363734903998432;0.9999979301269731
13.303291;0.977508013599347;0.41668920149502026;0.42628188073744605;0.31823165851157564;0.3255514449728426;0.9856469435095216;0.9999910194306013;9.999931490976158;0.41676797067971993;0.45366835173954306;0.45365506193853217;0.42284804591964525;0.3299990546312685;0.5363734787828914;0.999997900758678
13.313291;0.9775081630562595;0.4166892440747436;0.4262818178138456;0.3182316856741386;0.3255514353530795;0.9856469303707016;0.999991173991366;9.999933132663136;0.4167679143246348;0.4536683195761045;0.4536549599660423;0.4228480154386267;0.3299990675356126;0.5363734653590548;0.9999978727149659
13.323291;0.9775083211962515;0.4166892898177964;0.42628175490459086;0.31823170983443383;0.32555142424064515;0.9856469105621851;0.9999913318925828;9.9999347759889;0.416767860143347;0.45366828680244065;0.45365486260616633;0.4228479870766943;0.32999907962465913;0.5363734499444558;0.9999978456012965
13.333291;0.9775084877858312;0.41668933874737396;0.4262816919645851;0.3182317308737313;0.325551411672251;0.9856468835182647;0.9999914931202205;9.99993641654326;0.41676780811953473;0.4536682535396395;0.4536547700865404;0.42284796073416353;0.3299990909644325;0.5363734323666977;0.9999978191201901
13.343291;0.9775086622487192;0.416689390844131;0.4262816289817583;0.31823174872382404;0.32555139770599456;0.9856468487747072;0.9999916576434935;9.999938049501447;0.41676775819499795;0.4536682199011032;0.4536546825776819;0.42284793633371365;0.3299991016473818;0.536373412517792;0.9999977930920577
13.353291;0.977508843688322;0.4166894460408339;0.42628156599806494;0.3182317633563457;0.3255513824407478;0.9856468060652079;0.9999918253322049;9.99993966968394;0.4167677102579018;0.45366818594059305;0.4536546001833616;0.4228479138215968;0.32999911178507596;0.5363733903971493;0.9999977673918071
13.363291;0.9775090310611676;0.41668950423546486;0.42628150312759194;0.3182317747634018;0.3255513659979418;0.9856467553477251;0.9999919958940635;9.999941271694745;0.4167676641948305;0.4536681516519269;0.45365452293980846;0.4228478931290167;0.3299991214797933;0.5363733660978596;0.9999977419014328
13.373291;0.97750922336198;0.4166895652708309;0.42628144054118744;0.31823178296624105;0.32555134848984774;0.9856466967023103;0.9999921688608785;9.99994285129701;0.41676761996595313;0.45366811702247667;0.4536544508291041;0.42284787416910263;0.32999913080911464;0.5363733397700259;0.9999977164928134
13.383291;0.9775094196885957;0.41668962889719174;0.4262813784554047;0.31823178803652413;0.32555133001153663;0.9856466302536603;0.9999923436410836;9.99994440639251;0.41676757762365696;0.4536680820498958;0.45365438381697304;0.4228478568530951;0.3299991398286039;0.536373311578377;0.9999976910251649
13.393291;0.9775096191952702;0.41668969479260853;0.4262813171362011;0.318231790103257;0.32555131064412723;0.9856465562087978;0.9999925196075109;9.999945936261481;0.41676753725671095;0.4536680466962069;0.45365432186845656;0.4228478410769169;0.3299991485893674;0.5363732816748739;0.9999976653623801
13.403291;0.9775098210639198;0.41668976262121504;0.42628125686401724;0.31823178934932345;0.32555129045512865;0.9856464748821461;0.9999926962137912;9.999947440928379;0.41676749894632636;0.45366801087381253;0.45365426492066946;0.4228478266948904;0.3299991571655986;0.5363732502073171;0.9999976394039195
13.413291;0.977510024543205;0.41668983206364985;0.4262811978727518;0.3182317859843847;0.325551269493214;0.9856463866537156;0.9999928731354529;9.999948921513727;0.41676746278470167;0.45366797450366514;0.45365421287243707;0.42284781352079887;0.32999916566845344;0.5363732173309023;0.999997613116402
13.423291;0.977510228922146;0.4166899028430385;0.4262811403456449;0.3182317802029306;0.3255512477698012;0.9856462919047662;0.9999930502990925;9.999950380228517;0.41676742890763796;0.4536679375776821;0.45365416561693495;0.4228478013476064;0.32999917422751;0.5363731831799338;0.9999975865503636
13.433291;0.9775104334123735;0.4166899747587801;0.4262810844556649;0.3182317721755709;0.3255512252510094;0.9856461909173887;0.9999932277034735;9.999951819802162;0.4167673975010376;0.45366790015869396;0.45365412306977043;0.4228477899549677;0.32999918295932107;0.5363731478123208;0.9999975598540056
13.443291;0.9775106371270442;0.41669004767579537;0.4262810303726642;0.3182317620656744;0.3255512018866473;0.9856460837651533;0.9999934052088228;9.999953243230392;0.4167673687845473;0.4536678623228703;0.4536540851724867;0.42284777911027954;0.3299991919497803;0.5363731111834296;0.999997533253419
13.453291;0.9775108392139769;0.41669012148403695;0.42628097825001177;0.31823175002705373;0.3255511776421633;0.9856459703025808;0.9999935825029895;9.999954653952605;0.41676734298257134;0.4536678241105397;0.453654051885227;0.4228477685751729;0.32999920124622506;0.5363730731831289;0.9999975069596351
13.463291;0.9775110389654034;0.41669019607694235;0.4262809282185189;0.3182317361796277;0.3255511525040604;0.9856458503059108;0.9999937591879392;9.999956056018288;0.4167673202854479;0.45366778551708187;0.4536540231615209;0.42284775810530006;0.32999921086012424;0.5363730336946443;0.9999974810758188
13.473291;0.9775112357720173;0.41669027134342956;0.4262808803780435;0.31823172059533955;0.3255511264831629;0.9856457236498003;0.9999939348427452;9.999957453669978;0.41676730082802893;0.45366774648948166;0.45365399891232994;0.4228477474446031;0.3299992207841234;0.5363729926070232;0.9999974555693367
13.483291;0.9775114290466759;0.4166903471600913;0.4262808348133668;0.3182317033184936;0.3255510996148151;0.9856455903633969;0.9999941090446315;9.999958850336611;0.4167672847088569;0.45366770693278696;0.4536539789831693;0.4228477363397735;0.3299992309994911;0.5363729498143479;0.999997430290043
13.493291;0.9775116182830877;0.4166904233748356;0.42628079162788346;0.31823168440540395;0.3255510719329694;0.9856454506145863;0.9999942813425655;9.999960248023154;0.4167672720118545;0.45366766676173426;0.45365396314752254;0.4228477245786985;0.3299992414709378;0.5363729052738492;0.9999974050231323
13.503291;0.9775118031388664;0.41669049978231404;0.42628075094809675;0.3182316639405338;0.32555104345330627;0.9856453047272763;0.9999944511880267;9.999961647444765;0.4167672628159843;0.4536676259472798;0.4536539511211989;0.4228477120145548;0.32999925215887593;0.5363728590727465;0.9999973795480637
13.513291;0.9775119834099057;0.416690576122577;0.42628071291421615;0.3182316420099151;0.3255510141943419;0.9856451531706889;0.9999946179330695;9.999963048257532;0.4167672572125372;0.45366758449993644;0.4536539425822938;0.42284769855554794;0.32999926303886307;0.5363728114272631;0.9999973536394458
13.523291;0.9775121589516075;0.4166906521208761;0.42628067767290856;0.3182316186632286;0.325550984194394;0.9856449964758984;0.9999947808953449;9.99996444917855;0.4167672553060363;0.45366754243678004;0.45365393718332386;0.42284768413391977;0.3299992740972014;0.5363727626144007;0.9999973270480295
13.533291;0.9775123296115299;0.41669072753274666;0.4262806453417818;0.3182315939076658;0.32555095350950386;0.985644835132189;0.9999949393910189;9.999965848706433;0.41676725720558194;0.4536674997834822;0.45365393458469033;0.422847668667546;0.32999928533041106;0.5363727128770044;0.9999972995673412
13.543291;0.9775124952058124;0.41669080214967336;0.4262806159721992;0.3182315677357291;0.3255509222271808;0.9856446695028125;0.9999950927957796;9.999967246512037;0.4167672630377119;0.45366745658274465;0.4536539345014085;0.4228476520335901;0.3299992967723593;0.5363726623769327;0.999997271155646
13.553291;0.9775126554922079;0.416690875786956;0.42628058957398324;0.31823154015350913;0.32555089048800206;0.9856444998002878;0.9999952406345864;9.99996864383706;0.41676727293805926;0.4536674128721404;0.4536539367337959;0.42284763406748327;0.3299993085108828;0.5363726112172378;0.9999972420022881
13.563291;0.9775128100856841;0.41669094831158643;0.4262805661816276;0.31823151119532495;0.32555085847216464;0.9856443261366501;0.9999953825701935;9.999970042526282;0.416767286998707;0.4536673686678827;0.453653941178815;0.4228476145930335;0.3299993206758284;0.5363725594730283;0.9999972125186884
13.573291;0.9775129584259706;0.41669101968534483;0.4262805458842557;0.3182314809279869;0.3255508263573376;0.9856441486051292;0.9999955183290907;9.999971444806535;0.4167673052278819;0.45366732400833165;0.4536539478108727;0.4228475934740836;0.32999933342410653;0.536372507203283;0.9999971832692033
13.583291;0.9775130998981902;0.4166910899515788;0.4262805287916364;0.31823144944355797;0.32555079430068085;0.9856439673299917;0.9999956476995455;9.9999728542818;0.4167673275475751;0.4536672790213769;0.4536539566449906;0.42284757064001877;0.3299993469272589;0.536372454447545;0.9999971548039975
13.593291;0.9775132339909981;0.41669115918807553;0.42628051498149916;0.3182314168647627;0.3255507624493784;0.985643782476664;0.9999957706096284;9.999974276360721;0.41676735379814694;0.4536672339438636;0.4536539677083474;0.42284754605900665;0.3299993613530152;0.5363724012214304;0.9999971274703358
13.603291;0.9775133603140551;0.4166912274828281;0.42628050447808374;0.3182313833694971;0.3255507309322592;0.9856435942767684;0.9999958871768145;9.999975717507631;0.4167673837415482;0.4536671890878075;0.4536539810224921;0.42284751970240636;0.32999937685224406;0.5363723475325722;0.9999971014025193
13.613291;0.977513478505755;0.4166912949222832;0.42628049725989925;0.31823134918808393;0.32555069983558277;0.9856434030444131;0.999995997650413;9.99997718404681;0.41676741707939735;0.4536671447906756;0.4536539966099336;0.4228474915426375;0.32999939354952373;0.5363722933967774;0.999997076658372
13.623291;0.9775135881660793;0.41669136158282216;0.4262804932778526;0.31823131455327913;0.32555066920538145;0.9856432091637434;0.9999961023092429;9.99997868124048;0.41676745348245503;0.4536671013615259;0.45365401452224396;0.4228474615551403;0.3299994115273073;0.5363722388378697;0.9999970532731248
13.633291;0.9775136888231774;0.4166914275469918;0.42628049248634087;0.31823127964813397;0.3255506390745834;0.9856430131290587;0.9999962014307738;9.999980213317833;0.4167674926231539;0.45366705902857934;0.4536540348587159;0.42284742969973393;0.32999943082794786;0.5363721838990723;0.9999970312131659
13.643291;0.9775137799026995;0.41669149292288027;0.426280494862008;0.3182312446081213;0.3255506094862198;0.985642815593153;0.9999962953372818;9.999981784248801;0.4167675342006064;0.45366701792047565;0.4536540577627224;0.4228473959238858;0.32999945148206156;0.5363721286589997;0.9999970103794282
13.653291;0.9775138607381796;0.4166915578194596;0.4262805003676906;0.3182312095645384;0.3255505805020989;0.985642617316031;0.9999963844330166;9.999983397931864;0.4167675779454023;0.45366697808824247;0.45365408338283625;0.4228473601952429;0.32999947352490067;0.5363720732169462;0.9999969906402165
13.663291;0.9775139306382072;0.41669162230726403;0.42628050890737657;0.3182311746738633;0.3255505522024052;0.9856424191276517;0.9999964692076156;9.999985057377883;0.4167676236063954;0.4536669395365163;0.4536541118137473;0.42284732251295587;0.3299994969852871;0.5363720176575553;0.9999969718077876
13.673291;0.9775139889349932;0.41669168642113324;0.42628052035037384;0.3182311401188338;0.3255505246785945;0.9856422219845234;0.9999965502317778;9.999986764008206;0.41676767092676104;0.45366690223286654;0.4536541430817599;0.42284728289202395;0.3299995218832872;0.5363719620291002;0.9999969536447246
13.683291;0.9775140349709538;0.41669175018203275;0.4262805345927133;0.3182311060858317;0.3255504980238023;0.9856420269348448;0.9999966280880055;9.999988517663384;0.41676771962960574;0.45366686609643453;0.45365417717774414;0.42284724134255247;0.3299995482559859;0.5363719063508762;0.9999969359139167
13.693291;0.977514068108827;0.4166918136024955;0.4262805515749004;0.3182310727404868;0.325550472332127;0.9856418349635185;0.9999967032358759;9.999990316554808;0.4167677694307842;0.4536668309978641;0.45365421406338646;0.4228471978428601;0.32999957617033054;0.5363718506256931;0.9999969183697005
13.703291;0.9775140878142778;0.4166918766767868;0.426280571248943;0.31823104022374105;0.3255504476990647;0.9856416469432474;0.9999967759866004;9.999992156833695;0.4167678200682564;0.4536667967708254;0.45365425362866635;0.42284715233083736;0.3299996056983267;0.5363717948449195;0.9999969007335319
13.713291;0.9775140937120369;0.41669193936261467;0.42628059353939163;0.3182310086490829;0.32555042421421887;0.9856414637169013;0.9999968466257759;9.999994032677755;0.4167678713251499;0.45366676321801863;0.4536542956608653;0.42284710474341725;0.3299996368939292;0.5363717390167152;0.9999968827025225
13.723291;0.9775140855718465;0.41669200158565933;0.4262806183240475;0.3182309781028082;0.32555040195278484;0.9856412861100726;0.999996915506541;9.99999593741773;0.4167679230385116;0.45366673012376985;0.45365433987444975;0.42284705506666126;0.32999966979840895;0.5363716831999904;0.9999968639554194
13.733291;0.9775140632767637;0.4166920632741108;0.42628064542936295;0.31823094865390994;0.32555038096621963;0.9856411148211321;0.999996983028613;9.999997865008206;0.41676797511016345;0.45366669727498365;0.4536543859792123;0.42284700335188813;0.3299997044447584;0.5363716275008299;0.9999968441505036
13.743291;0.9775140267889256;0.41669212437251024;0.4262806746310441;0.31823092034596906;0.3255503612742577;0.9856409503496699;0.999997049584831;9.999999810460368;0.41676802751599473;0.45366666447663717;0.4536544337319927;0.42284694970787556;0.3299997408319123;0.5363715720360381;0.9999968229023939
13.753291;0.9775139761662373;0.41669218483256243;0.4262807056603028;0.31823089318065606;0.3255503428626571;0.9856407930797731;0.9999971155650962;10.000001768806058;0.4167680802730482;0.45366663155034875;0.4536544829471763;0.42284689428374644;0.3299997788925005;0.5363715168715696;0.9999967997574991
13.763291;0.9775139116209554;0.4166922446265451;0.4262807382329131;0.31823086711890197;0.3255503256899282;0.9856406434534499;0.9999971813998567;10.000003734076058;0.41676813337383556;0.4536665983081071;0.4536545334886282;0.4228468372422858;0.3299998184920781;0.5363714619695445;0.9999967742409973
13.773291;0.9775138334910108;0.4166923037840427;0.426280772101991;0.3182308420891819;0.32555030969427745;0.9856405020652772;0.9999972475790021;10.000005699378617;0.41676818676207805;0.45366656453322446;0.4536545852747446;0.422846778725741;0.3299998594547917;0.5363714072010616;0.9999967459270221
13.783291;0.9775137421455374;0.41669236241832763;0.4262808070787519;0.3182308179977391;0.32555029478762576;0.9856403695829258;0.9999973146079089;10.00000765750457;0.4167682403516347;0.4536665300015821;0.45365463827515157;0.42284671882573566;0.3299999015905315;0.5363713524093107;0.9999967143847194
13.793291;0.9775136379415271;0.41669242072673873;0.42628084300076885;0.31823079474611227;0.3255502808646761;0.9856402465828787;0.9999973828976187;10.000009601515787;0.41676829402933063;0.4536664945007332;0.45365469247082735;0.42284665757832907;0.32999994471586913;0.5363712974742257;0.9999966790865291
13.803291;0.9775135212353917;0.416692478983692;0.42628087971757006;0.31823077224589563;0.325550267841454;0.9856401334683174;0.9999974527301961;10.000011525396388;0.41676834765206716;0.4536664578128464;0.4536547478225442;0.4228465949878245;0.3299999886722075;0.5363712423476106;0.9999966394983755
13.813291;0.9775133923865832;0.4166925375159394;0.4262809171120706;0.31823075042540977;0.3255502556770042;0.9856400305063485;0.9999975243869529;10.000013424498965;0.41676840106100665;0.45366641970470145;0.45365480428651456;0.42284653105657166;0.3300000333357341;0.5363711870387612;0.9999965952409069
13.823291;0.9775132516947979;0.41669259664425773;0.4262809551019845;0.31823072923850243;0.32555024436164953;0.9856399378857073;0.999997598238036;10.000015295343276;0.41676845410051266;0.45366637995039555;0.4536548618340051;0.4228464657938303;0.33000007860507446;0.5363711315794397;0.9999965461007387
13.833291;0.9775130992947275;0.4166926566487024;0.4262809936178627;0.31823070867050585;0.325550233903226;0.9856398557340432;0.9999976746902348;10.000017135055092;0.4167685066463309;0.45366633836622267;0.4536549204271361;0.4228463991924212;0.33000012438186804;0.5363710760117185;0.9999964919709888
13.843291;0.9775129351195923;0.4166927177751855;0.42628103258638306;0.3182306887287632;0.32555022431517405;0.9856397840736146;0.999997754167958;10.000018940778627;0.41676855863521634;0.45366629484016013;0.45365497997128296;0.4228463311973246;0.33000017057433795;0.5363710204076784;0.9999964328684634
13.853291;0.9775127589615533;0.41669278022890305;0.4262810719255763;0.3182306694240151;0.32555021560027125;0.9856397227353736;0.9999978371548806;10.000020709277525;0.4167686100663723;0.45366624934052996;0.45365504030552545;0.4228462617095038;0.33000021710421573;0.5363709648938989;0.9999963689687875
13.863291;0.9775125705727945;0.4166928441541199;0.42628111154711146;0.31823065074048096;0.3255502077439844;0.9856396713580335;0.9999979241538497;10.000022436988292;0.416768660972941;0.4536662019035817;0.4536551012400511;0.42284619062395107;0.3300002638882556;0.5363709096386616;0.9999963005241168
13.873291;0.9775123697927597;0.41669290963016853;0.42628115135169514;0.3182306326037818;0.3255502007175436;0.9856396295257506;0.9999980156086687;10.00002412005655;0.41676871138667726;0.45366615262606114;0.4536551625811374;0.4228461178596943;0.33000031081229336;0.5363708548027954;0.9999962277350417
13.883291;0.9775121566434625;0.4166929766773941;0.4262811912334655;0.31823061488758475;0.32555019448948247;0.9856395969056082;0.9999981119045739;10.000025754345717;0.41676876131853513;0.4536661016692333;0.45365522413630277;0.4228460433667929;0.33000035771643693;0.5363708004842198;0.9999961507537151
13.893291;0.9775119313044004;0.4166930452655008;0.4262812311051282;0.3182305974560728;0.3255501890387098;0.9856395732802373;0.9999982133914638;10.000027336146639;0.4167688107718225;0.4536660492445829;0.45365528573798214;0.42284596713812167;0.33000040439579004;0.5363707466896497;0.9999960697545806
13.903291;0.9775116940335554;0.41669311531724607;0.4262812709062093;0.31823058019759104;0.3255501843403579;0.985639558518063;0.9999983203446697;10.000028863122036;0.41676885976399347;0.4536659955741445;0.4536553472595378;0.42284588923648975;0.33000045062164773;0.536370693350832;0.9999959849394895
13.913291;0.9775114451915777;0.4166931867053101;0.4262813105868427;0.3182305630322741;0.32555018033777855;0.9856395525247558;0.9999984328947806;10.000030334381618;0.41676890832924207;0.4536659408708994;0.45365540858829845;0.42284580979357345;0.3300004961589239;0.5363706403460003;0.9999958965158322
13.923291;0.977511185379575;0.4166932592733743;0.42628135009776275;0.3182305458980281;0.3255501769381209;0.9856395552161027;0.9999985510030996;10.000031749486181;0.41676895652337603;0.4536658853599847;0.45365546958148917;0.42284572896513295;0.3300005407588634;0.5363705875088516;0.9999958046858213
13.933291;0.977510915529374;0.4166933328865858;0.42628138939458426;0.31823052873509783;0.3255501740174496;0.9856395665138485;0.9999986745122066;10.000033107411737;0.41676900441710363;0.4536658292962187;0.4536555300461875;0.42284564689290055;0.3300005841602021;0.5363705346445333;0.9999957096398099
13.943291;0.9775106368389175;0.4166934074597398;0.42628142844469435;0.31823051148212395;0.32555017142365594;0.9856395862685059;0.9999988032358019;10.000034406646265;0.4167690520506655;0.45366577294879107;0.45365558976521153;0.42284556369818355;0.3300006261198911;0.5363704815402244;0.9999956115896178
13.953291;0.9775103506225518;0.416693482936817;0.42628146722199123;0.31823049406993253;0.32555016900341627;0.9856396141391689;0.9999989370161093;10.000035645872227;0.4167690994093646;0.4536657165734491;0.4536556485568159;0.42284547949041285;0.3300006664366608;0.5363704279786466;0.9999955108334214
13.963291;0.9775100581855011;0.41669355926737844;0.42628150569042556;0.3182304764165807;0.32555016664484593;0.9856396495863119;0.9999990756988343;10.000036824176469;0.4167691464566623;0.453665660399154;0.453655706315817;0.42284539436958696;0.3300007049475736;0.5363703737749625;0.9999954077842813
13.973291;0.9775097607409551;0.41669363641662854;0.42628154380470973;0.3182304584317187;0.3255501642924697;0.9856396919630577;0.9999992190785648;10.000037941256936;0.416769193156592;0.45366560462491845;0.4536557630026704;0.4228453084105247;0.3300007415170925;0.5363703188053013;0.9999953029397946
13.983291;0.9775094593700924;0.41669371438500014;0.4262815815343898;0.3182304400310428;0.3255501619290676;0.985639740556576;0.9999993669308502;10.000038998128352;0.41676923946074773;0.45366554941032006;0.4536558186185913;0.42284522166259997;0.33000077603065064;0.5363702629966058;0.9999951968032887
13.993291;0.9775091550590541;0.41669379320635114;0.4262816188800147;0.31823042116004413;0.32555015955581595;0.985639794544911;0.9999995191182014;10.000039997285185;0.4167692853138044;0.45366549488258096;0.45365587321284284;0.4228451341911402;0.33000080840529394;0.5363702062962143;0.9999950897912514
14.003291;0.9775088487888648;0.4166938729118908;0.42628165587792816;0.3182304018014108;0.32555015718093955;0.9856398529561864;0.999999675634898;10.000040941822363;0.4167693306681033;0.45366544116234286;0.4536559269050275;0.4228450461172803;0.3300008386059001;0.5363701486485325;0.9999949822025513
14.013291;0.9775085415895531;0.4166939534712188;0.42628169260638604;0.31823038196282477;0.3255501548031528;0.9856399146769573;0.9999998365557936;10.000041834865533;0.41676937547459697;0.45366538836517756;0.4536559798847974;0.4228449576180766;0.3300008666330281;0.5363700899833604;0.999994874296124
14.023291;0.9775082345169386;0.41669403475009265;0.4262817291858904;0.31823036167048774;0.32555015238575796;0.9856399785140453;1.0000000019882398;10.000042679715966;0.41676941967967024;0.4536653365776757;0.4536560323866697;0.4228448688980418;0.330000892507117;0.5363700302263951;0.9999947664205575
14.033291;0.9775079285812469;0.41669411652005967;0.426281765769455;0.3182303409673642;0.32555014983598934;0.9856400433311088;1.0000001720588207;10.000043479728431;0.41676946323990594;0.45366528582566445;0.45365608464188123;0.422844780165067;0.33000091628060024;0.5363699693495693;0.9999946590477835
14.043291;0.9775076246641062;0.41669419850984823;0.4262818025141882;0.31823031991240147;0.32555014701481444;0.9856401081663535;1.0000003468344907;10.000044238027023;0.41676950612581926;0.45366523605546577;0.4536561368168247;0.4228446916206903;0.3300009380504644;0.5363699074256111;0.9999945526397933
14.053291;0.9775073234968464;0.41669428044240014;0.42628183953107307;0.3182302985841682;0.3255501437830771;0.9856401721952341;1.000000526207785;10.000044957367185;0.4167695483090089;0.4536651871628833;0.45365618899385013;0.4228446034324223;0.3300009579473013;0.5363698446221683;0.9999944474982773
14.063291;0.9775070257378673;0.4166943620329792;0.42628187685050245;0.31823027707295437;0.3255501400519304;0.9856402346196952;1.0000007098811483;10.0000456397457;0.41676958975936435;0.4536651390343356;0.45365624121306636;0.4228445156869121;0.33000097610743717;0.5363697811462892;0.9999943437784736
14.073291;0.9775067320910964;0.4166944429926323;0.42628191444691926;0.31823025545848344;0.32555013579659997;0.9856402946493835;1.000000897392757;10.000046285947182;0.41676963046052345;0.4536650915521981;0.4536562935145096;0.42284442838435177;0.3300009926463557;0.5363697172017691;0.9999942415934636
14.083291;0.9775064433983741;0.41669452306072613;0.4262819523011072;0.31823023380044313;0.3255501310318205;0.9856403515756139;1.0000010881296706;10.000046895486953;0.41676967041937996;0.4536650445935789;0.4536563459505458;0.4228443415008276;0.3300010076462621;0.5363696529834444;0.9999941410396742
14.093291;0.9775061606113946;0.41669460202744246;0.42628199043607706;0.318230212138242;0.32555012578764936;0.9856404048457731;1.0000012813929962;10.000047467287088;0.4167697096487761;0.45366499803306404;0.45365639858111295;0.42284425505643913;0.3300010211483388;0.5363695886987908;0.9999940421755797
14.103291;0.9775058846337905;0.4166946797409168;0.4262820289095881;0.3182301904785784;0.32555012010753565;0.9856404540880837;1.0000014764733294;10.00004800082825;0.4167697481345194;0.4536649517369152;0.45365645144966027;0.42284416913343453;0.33000103314825274;0.5363695245751477;0.9999939450410271
14.113291;0.9775056161721775;0.4166947561282782;0.42628206779599953;0.31823016878975224;0.32555011405500334;0.9856404990771371;1.0000016726920493;10.000048496347972;0.41676978583660845;0.4536649055750481;0.45365650456158885;0.42284408386319927;0.33000104361675753;0.5363694608192089;0.9999938496658392
14.123291;0.9775053556925867;0.4166948311963764;0.42628210717777665;0.3182301470187321;0.3255501077054644;0.985640539682473;1.0000018694333956;10.000048953959988;0.41676982274553764;0.453664859447616;0.4536565578913;0.42284399940426787;0.33000105253230955;0.5363693975825231;0.9999937560320912
14.133291;0.9775051034642076;0.4166949049886662;0.4262821471362745;0.3182301251125468;0.32555010112012844;0.9856405758823891;1.0000020661323243;10.000049373193677;0.4167698589277458;0.4536648132851804;0.45365661139449615;0.4228439159095424;0.3300010598916254;0.536369334970145;0.9999936640717043
14.143291;0.9775048596215318;0.41669497755848245;0.42628218774510374;0.3182301030097592;0.3255500943351264;0.9856406077780294;1.000002262189177;10.000049753420766;0.41676989450012264;0.4536647670240226;0.45365666500821816;0.42284383349383536;0.330001065709558;0.5363692730467119;0.9999935737218699
14.153291;0.9775046242140245;0.41669504897556725;0.42628222908149443;0.31823008061150865;0.325550087377829;0.9856406354724025;1.0000024568903898;10.00005009486106;0.4167699295860481;0.4536647205985736;0.4536567186511242;0.4228437522166177;0.3300010700147996;0.536369211831142;0.9999934849642934
14.163291;0.9775043972515204;0.41669511932034264;0.42628227121645695;0.3182300578021384;0.32555008027549537;0.9856406589423775;1.0000026494184815;10.000050399455878;0.4167699643196032;0.4536646739616726;0.45365677221298495;0.4228436720861835;0.3300010728349925;0.5363691513116777;0.9999933978378458
14.173291;0.9775041786860055;0.41669518866397437;0.42628231416880963;0.3182300345194568;0.32555007304117645;0.9856406780952971;1.0000028388911133;10.000050670700613;0.4167699988519668;0.45366462708813843;0.45365682554514075;0.4228435930763043;0.3300010742004079;0.536369091484258;0.999993312439282
14.183291;0.9775039682974738;0.41669525704148946;0.42628235789411495;0.3182300107897116;0.3255500656638119;0.9856406929072836;1.0000030243866227;10.000050912707922;0.416770033326569;0.45366457994494924;0.4536568784986286;0.4228435151347373;0.33000107416656704;0.5363690323902226;0.9999932288791468
14.193291;0.9775037656356492;0.4166953244129882;0.42628240231682796;0.3182299866959107;0.32555005812518;0.9856407034530653;1.0000032050128165;10.000051129181351;0.41677006787855614;0.4536645324877417;0.45365693096125753;0.4228434382002691;0.33000107281920643;0.5363689741099275;0.9999931472143768
14.203291;0.9775035701411856;0.41669539063919653;0.42628244734508064;0.31822996232732875;0.3255500504246498;0.9856407098306266;1.0000033799581238;10.000051322641752;0.41677010265629155;0.45366448471153503;0.4536569828382693;0.42284336224654995;0.33000107025126796;0.5363689167093803;0.9999930674156254
14.213291;0.9775033813115825;0.4166954554888519;0.4262824928765885;0.3182299377612363;0.3255500425728726;0.9856407121012248;1.0000035484761598;10.000051494637006;0.41677013781187594;0.45366443668338774;0.4536570340431933;0.42284328729306736;0.33000106652469857;0.5363688602238946;0.9999929893835536
14.223291;0.9775031987181501;0.41669551867752314;0.42628253882780354;0.31822991306675275;0.3255500345526195;0.9856407102985854;1.000003709879836;10.000051646877957;0.41677017346842693;0.4536643885011222;0.45365708452333375;0.4228432133542069;0.3300010616369002;0.5363688047044459;0.9999929130370308
14.233291;0.9775030219374663;0.4166955799317878;0.4262825851512949;0.3182298882880396;0.3255500262796374;0.9856407044537614;1.0000038635513786;10.000051781805421;0.4167702096897715;0.4536643402357714;0.4536571342566543;0.42284314041325616;0.3300010555164234;0.5363687502351709;0.9999928384452506
14.243291;0.9775028505863274;0.4166956390378586;0.42628263181252063;0.3182298634155556;0.32555001759229507;0.9856406945913281;1.000004008948739;10.000051901970131;0.41677024646401595;0.45366429192789615;0.4536571832293359;0.42284306846606856;0.330001048060462;0.5363686969155219;0.9999927658445379
14.253291;0.9775026844423068;0.41669569585262056;0.4262826787786105;0.31822983838197505;0.3255500082814038;0.985640680728996;1.0000041456245317;10.00005200907148;0.41677028371684105;0.45366424361667784;0.45365723144884446;0.42284299755726723;0.33000103919207713;0.5363686448781498;0.9999926954706657
14.263291;0.9775025235092409;0.41669575029234385;0.4262827260471439;0.31822981309214876;0.3255499981384119;0.9856406629107838;1.0000042732520076;10.000052103455213;0.416770321344657;0.4536641953492913;0.45365727895926644;0.42284292776458876;0.3300010288934557;0.5363685943115256;0.9999926273798001
14.273291;0.9775023679633524;0.4166958023026623;0.4262827736455897;0.31822978747220937;0.32554998698951193;0.985640641220132;1.00000439162485;10.000052184232432;0.4167703592485321;0.45366414717154785;0.45365732581922136;0.422842859182488;0.33000101719797503;0.5363685454310405;0.99999256142493
14.283291;0.9775022180236363;0.41669585183282426;0.42628282158137587;0.3182297614973091;0.32554997471316016;0.9856406157036299;1.0000045006044382;10.000052249388133;0.4167703973555424;0.45366409914101485;0.4536573721025826;0.42284279193818414;0.33000100416760586;0.5363684984368371;0.9999924973467981
14.293291;0.9775020738455242;0.41669589882966507;0.42628286982081953;0.3182297351790981;0.3255499612492652;0.985640586280604;1.0000046000856169;10.000052295493665;0.41677043560628046;0.45366405135882504;0.45365741794942177;0.4228427262087602;0.33000098987189286;0.5363684535090735;0.9999924348581991
14.303291;0.9775019354733249;0.41669594322630304;0.4262829183093315;0.31822970853655624;0.3255499465935312;0.9856405527525578;1.0000046900603818;10.00005231794677;0.4167704739308183;0.45366400399098017;0.4536574635737098;0.4228426622046349;0.3300009743666821;0.5363684108300951;0.9999923736680518
14.313291;0.9775018028431115;0.4166959849309057;0.42628296697300916;0.318229681569769;0.32554993077395505;0.9856405148614206;1.000004770705309;10.000052312117589;0.41677051225115824;0.45366395728752057;0.4536575091829282;0.4228426001414212;0.3300009576873004;0.5363683705977289;0.9999923134852257
14.323291;0.9775016758615358;0.41669602384238824;0.4262830157100436;0.3182296542473322;0.3255499138290529;0.9856404723096609;1.0000048423690344;10.000052274015147;0.4167705504974799;0.4536639115881208;0.45365755490281057;0.4228425402356741;0.3300009398563668;0.536368333016083;0.9999922540779507
14.333291;0.9775015545553115;0.41669605988748054;0.42628306440458114;0.318229626498525;0.325549895797938;0.9856404247567323;1.0000049055001072;10.000052199919807;0.41677058862291133;0.4536638672839157;0.4536576007545269;0.4228424827127773;0.33000092089994837;0.5363682983010288;0.9999921953650895
14.343291;0.9775014391775317;0.4166960930518441;0.42628311293132604;0.3182295981997394;0.32554987671037633;0.985640371832978;1.0000049606643648;10.000052086063823;0.41677062661172537;0.45366382476035017;0.45365764664205926;0.4228424278063705;0.3300009008691799;0.5363682667120396;0.9999921374479641
14.353291;0.9775013301758254;0.4166961233846907;0.42628316113894843;0.3182295691814955;0.32554985658489;0.9856403131870605;1.0000050085928873;10.000051928549931;0.41677066446560385;0.4536637843702442;0.45365769236674963;0.422842375734947;0.3300008798355189;0.5363682385488725;0.9999920805717927
14.363291;0.9775012280954399;0.41669615097690704;0.42628320885275733;0.3182295392814546;0.3255498354563487;0.9856402485542844;1.0000050500952335;10.000051723198768;0.4167707021801492;0.4536637464312857;0.4536577376898025;0.4228423266691208;0.33000085784979505;0.5363682141099257;0.9999920250637868
14.373291;0.9775011335143124;0.4166961759353045;0.4262832559051353;0.3182295084145579;0.32554981340839767;0.9856401777983977;1.0000050859494356;10.000051466014813;0.416770739732669;0.45366371121988713;0.4536577823916695;0.4228422807345373;0.3300008349238978;0.5363681936709812;0.9999919713042055
14.383291;0.9775010470276483;0.4166961983881111;0.4262833021693694;0.31822947659047907;0.32554979056102445;0.9856401008735045;1.000005116885524;10.000051154142112;0.41677077707353827;0.45366367897248655;0.453657826297982;0.42284223804672505;0.33000081107484747;0.5363681774821819;0.9999919197461263
14.393291;0.9775009693049863;0.41669621851512567;0.42628334757016473;0.3182294438640868;0.3255497670221462;0.9856400177513249;1.0000051435416095;10.000050785960731;0.4167708141276267;0.453663649895481;0.4536578692875796;0.4228421987322006;0.3300007863721618;0.5363681657532494;0.999991870904627
14.403291;0.9775009011571062;0.4166962365486357;0.42628339206386007;0.3182294102778388;0.3255497428541813;0.9856399284546812;1.0000051664282097;10.000050360407224;0.41677085081905435;0.45366362415931577;0.4536579112930395;0.4228421629078157;0.3300007609283977;0.5363681586192003;0.9999918252568744
14.413291;0.9775008434721426;0.4166962527427303;0.4262834356216286;0.31822937583736943;0.32554971807888006;0.9856398331980141;1.000005186034271;10.000049876740274;0.41677088708486026;0.45366360188253;0.4536579522856748;0.4228421306369006;0.33000073486917647;0.5363681561081289;0.9999917831102704
14.423291;0.9775007970662165;0.41669626735762505;0.4262834782333448;0.3182293405184849;0.32554969269604267;0.9856397324702788;1.0000052029267854;10.000049334442512;0.41677092284502787;0.45366358312978267;0.45365799224877823;0.4228421019133015;0.3300007083311653;0.536368158144994;0.9999917445599364
14.433291;0.9775007625891028;0.4166962806480946;0.4262835199236814;0.3182293042723973;0.3255496666928187;0.98563962695909;1.0000052176881904;10.000048732687139;0.4167709579636326;0.45366356792459217;0.4536580311611913;0.42284207668692414;0.3300006814693559;0.5363681645580631;0.9999917096035446
14.443291;0.9775007404622911;0.4166962928377597;0.4262835607760999;0.3182292670149604;0.32554964007215653;0.9856395174020942;1.0000052308226837;10.000048070738217;0.4167709922483994;0.4536635562532872;0.45365806898495115;0.42284205489758253;0.33000065444251336;0.5363681750738621;0.9999916783091507
14.453291;0.9775007308340363;0.4166963041142407;0.42628360093762546;0.3182292286407143;0.32554961290015333;0.9856394045316147;1.0000052427591097;10.000047349427835;0.41677102548101697;0.45366354804928194;0.45365810564297293;0.4228420364927293;0.3300006273873402;0.5363681893636234;0.9999916508670336
14.463291;0.9775007336472958;0.41669631464660717;0.4262836405806815;0.3182291890662017;0.32554958531290584;0.9856392890961718;1.0000052538457052;10.000046571475119;0.41677105745206783;0.4536635431985921;0.45365814101766305;0.42284202142538513;0.3300006004088831;0.5363682071249066;0.9999916275160576
14.473291;0.977500748781346;0.4166963245966811;0.42628367984008986;0.31822914825598037;0.3255495574873268;0.9856391718619368;1.0000052642752277;10.000045740622065;0.4167710879862335;0.4536635415931595;0.453658174998648;0.42284200963810975;0.33000057358724955;0.5363682281249945;0.9999916084588393
14.483291;0.9775007761446881;0.4166963341068902;0.42628371876614946;0.31822910621459305;0.32554952962976647;0.9856390536137756;1.000005274124287;10.000044861220408;0.41677111694552377;0.453663543184069;0.4536582075383267;0.4228420010474642;0.3300005469822859;0.5363682521892188;0.999991593818366
14.493291;0.977500815734079;0.4166963432601311;0.4262837573341021;0.31822906296021863;0.32554950197778093;0.9856389351773781;1.0000052835294266;10.00004393815322;0.4167711442277667;0.4536635479905241;0.4536582386514879;0.4228419955403241;0.33000052063639096;0.5363682791685486;0.9999915835981983
14.503291;0.9775008676599226;0.41669635205870637;0.426283795480093;0.31822901850179497;0.3255494747914407;0.9856388174379604;1.0000052927172502;10.000042976796673;0.41677116978555934;0.45366355608693265;0.4536582683734062;0.42284199299523345;0.33000049458052777;0.5363683089405354;0.9999915776311363
14.513291;0.9775009320775219;0.41669636045907504;0.4262838330978241;0.31822897283222723;0.3255494483456495;0.9856387013124907;1.0000053018424224;10.000041983214588;0.4167711936433749;0.45366356760737786;0.4536582967373887;0.4228419933233944;0.33000046883369305;0.5363683414435095;0.9999915755511977
14.523291;0.9775010090873083;0.4166963684165924;0.426283870030182;0.3182289259432039;0.3255494229236104;0.9856385877247301;1.0000053108737634;10.000040963942936;0.4167712158790317;0.45366358274322865;0.4536583237804434;0.4228419964660349;0.3300004433938384;0.5363683766878818;0.9999915768189208
14.533291;0.9775010986599321;0.41669637589329184;0.426283906119723;0.31822887786017473;0.32554939878749645;0.9856384776223817;1.000005319629073;10.000039925219136;0.4167712365815572;0.4536636016957185;0.45365834955368595;0.4228420023382342;0.33000041823850407;0.5363684147209438;0.9999915808061633
14.543291;0.9775012005620044;0.416696382844718;0.42628394127826746;0.3182288286620345;0.3255493761431681;0.9856383718920317;1.0000053278665388;10.000038872686146;0.4167712558213609;0.4536636246225733;0.45365837412197674;0.42284201081655004;0.3300003933430171;0.5363684555898722;0.9999915868849135
14.553291;0.9775013143374753;0.4166963892156602;0.4262839754933051;0.3182287784521161;0.3255493551375826;0.9856382711850942;1.0000053353164668;10.000037811865546;0.41677127365594746;0.45366365162586275;0.4536583975359226;0.42284202177103936;0.33000036869927524;0.536368499347356;0.9999915944780787
14.563291;0.9775014393484415;0.4166963949506089;0.42628400878403155;0.3182287273106805;0.32554933587654794;0.9856381758653041;1.0000053416885388;10.000036748470155;0.4167712901606421;0.4536636827798919;0.4536584198010392;0.4228420350609247;0.330000344326637;0.5363685460623052;0.9999916031094194
14.573291;0.9775015747775789;0.4166964000114385;0.4262840411853188;0.31822867527517884;0.32554931844262364;0.9856380860954943;1.0000053467486618;10.000035687796368;0.4167713054291861;0.4536637181916268;0.45365844089328133;0.4228420505215268;0.330000320272141;0.5363685957987798;0.9999916124223079
14.583291;0.9775017196179987;0.41669640437413075;0.42628407275762475;0.3182286223645372;0.32554930291252254;0.9856380019612824;1.0000053503634736;10.000034633950406;0.4167713195305064;0.453663758052397;0.453658460790535;0.4228420679839088;0.33000029659322594;0.5363686485992157;0.9999916221286962
14.593291;0.9775018727390854;0.41669640798464164;0.42628410357673535;0.31822856863069837;0.32554928936882854;0.9856379235860272;1.0000053524401817;10.000033589959916;0.4167713324906597;0.45366380259867956;0.45365847946715904;0.42284208729477746;0.3300002733387613;0.5363687044826397;0.9999916319774886
14.603291;0.9775020329961378;0.4166964107218884;0.4262841337065998;0.31822851418020637;0.3255492779089314;0.9856378511419823;1.0000053528760466;10.000032558285097;0.4167713443253956;0.45366385198946435;0.4536584968820104;0.4228421083073252;0.33000025054147175;0.536368763423969;0.9999916417838715
14.613291;0.977502199305302;0.4166964124117274;0.42628416317145074;0.3182284591498325;0.32554926864591066;0.9856377847265362;1.0000053515423883;10.000031541342064;0.41677135506720836;0.4536639062344167;0.4536585130062493;0.42284213085517536;0.330000228211793;0.5363688253193332;0.9999916514823812
14.623291;0.9775023706689272;0.4166964128640053;0.4262841919515472;0.3182284036841297;0.3255492616889328;0.9856377242798199;1.0000053482849567;10.000030542320905;0.4167713647654098;0.45366396523715796;0.45365852786899935;0.42284215474458964;0.33000020633425653;0.5363688899805463;0.9999916612017008
14.633291;0.9775025461619529;0.4166964119059038;0.4262842200282247;0.31822834793229793;0.32554925711891397;0.9856376696141724;1.0000053429679256;10.000029565567502;0.4167713734804746;0.4536640288612812;0.4536585415589284;0.422842179772194;0.3300001848616791;0.5363689571873967;0.9999916712908563
14.643291;0.9775027248434883;0.4166964094081005;0.4262842474422278;0.31822829204671255;0.32554925498772547;0.9856376204592403;1.000005335496796;10.0000286156254;0.41677138126645985;0.45366409694876625;0.45365855418440476;0.4228422057420912;0.3300001636950696;0.5363690267707398;0.9999916822135753
14.653291;0.9775029055815034;0.4166964052978933;0.4262842743040374;0.31822823616886153;0.3255492553347747;0.9856375765249857;1.0000053258119272;10.000027695899787;0.41677138816236275;0.4536641693047996;0.4536585658465149;0.4228422324681422;0.3300001426781641;0.5363690986442188;0.9999916944242094
14.663291;0.9775030869542544;0.4166963995605987;0.42628430074917667;0.31822818039978834;0.32554925819128117;0.9856375375706833;1.0000053139318608;10.000026808357115;0.4167713942297294;0.4536642456805925;0.4536585766174481;0.42284225976936113;0.33000012163313497;0.536369172744835;0.9999917083495278
14.673291;0.9775032673822184;0.4166963922272164;0.4262843268889581;0.31822812477695;0.3255492635645395;0.985637503406587;1.0000052999670754;10.000025953848235;0.4167713995984574;0.4536643257959961;0.45365858651324475;0.42284228747568;0.3300001004209355;0.5363692489621265;0.9999917243830848
14.683291;0.9775034453613434;0.4166963833476744;0.4262843528034989;0.3182280692814881;0.3255492714173315;0.985637473859845;1.000005284002935;10.000025132137461;0.4167714044807694;0.453664409376361;0.45365859548231285;0.42284231544688844;0.3300000789988039;0.5363693271447969;0.9999917428286599
14.693291;0.9775036196080635;0.4166963729702594;0.42628437853699025;0.3182280138733072;0.32554928167181857;0.9856374487483398;1.0000052659727765;10.000024341724393;0.41677140916507266;0.4536644961407568;0.45365860341405934;0.42284234358500156;0.33000005744727207;0.5363694071616703;0.9999917638858176
14.703291;0.9775037890869221;0.41669636113253117;0.42628440405462437;0.3182279585329379;0.3255492942466654;0.9856374278278345;1.000005245666519;10.000023580155611;0.4167714139969317;0.45366458577954283;0.453658610178864;0.42284237183481477;0.33000003596458855;0.5363694889366066;0.9999917876874137
14.713291;0.977503952952031;0.4166963478472236;0.4262844292332172;0.318227903274916;0.32554930908406154;0.9856374107490844;1.0000052228207867;10.00002284495495;0.41677141934183637;0.4536646779697195;0.45365861568246385;0.42284240018093683;0.33000001483835323;0.5363695724164949;0.9999918143222634
14.723291;0.9775041104517765;0.41669633310038035;0.4262844539046054;0.31822784811665344;0.3255493261401258;0.9856373970943084;1.0000051971637964;10.000022134294305;0.4167714255325899;0.4536647724006634;0.4536586199025164;0.4228424286300456;0.32999999437950167;0.5363696575037893;0.9999918438170262
14.733291;0.9775042608491608;0.4166963168676153;0.42628447788017976;0.31822779304449383;0.32554934537170754;0.9856373864266949;1.0000051683860114;10.000021446854808;0.4167714328277144;0.4536648688013243;0.4536586228996168;0.4228424571666229;0.3299999748355986;0.5363697440171523;0.9999918760777233
14.743291;0.9775044033736677;0.416696299111054;0.426284500957341;0.3182277380138006;0.3255493667485386;0.9856373782762873;1.0000051360729523;10.000020781400673;0.41677144140673594;0.45366496697669556;0.4536586247786041;0.4228424857092954;0.3299999563482578;0.536369831708221;0.999991910884446
14.753291;0.9775045372265991;0.4166962797701209;0.4262845229141768;0.31822768296095083;0.325549390269129;0.9856373721174204;1.0000050996452912;10.000020136647136;0.41677145139452987;0.4536650668139159;0.45365862562085263;0.42284251411207646;0.32999993898517443;0.5363699203186638;0.9999919480159786
14.763291;0.9775046616640926;0.41669625877972244;0.426284543482923;0.3182276278035613;0.32554941595122794;0.9856373674330462;1.0000050583968794;10.000019511448043;0.41677146289362094;0.4536651682470617;0.4536586254668294;0.42284254220848044;0.3299999227983461;0.5363700096339765;0.9999919873589899
14.773291;0.9775047760963932;0.41669623608517353;0.42628456235319234;0.3182275724402382;0.325549443811979;0.985637363838675;1.0000050116541777;10.000018905440399;0.4167714760090339;0.4536652712353269;0.45365862434840076;0.42284256985048513;0.3299999078458569;0.5363700994754733;0.99999202885936
14.783291;0.9775048800993761;0.4166962116351743;0.4262845792153578;0.3182275167566842;0.32554947385630223;0.9856373611430174;1.0000049588808402;10.000018319633842;0.41677149084458465;0.45366537575560756;0.45365862229745124;0.4228425969221578;0.3299998941777837;0.5363701896595878;0.999992072451568
14.793291;0.9775049733190377;0.41669618538238784;0.42628459380613015;0.3182274606301061;0.3255495060657935;0.9856373592985712;1.000004899642862;10.000017755897492;0.41677150745589747;0.45366548176258026;0.4536586193154471;0.42284262335564987;0.3299998818257314;0.5363702800159519;0.9999921180935635
14.803291;0.9775050553475929;0.41669615729015413;0.4262846059467919;0.3182274039302671;0.32554954039415773;0.9856373583241609;1.0000048335941494;10.000017216084851;0.41677152580987303;0.45366558914504135;0.4536586153478644;0.42284264914289504;0.3299998708151887;0.5363703704304099;0.9999921658014058
14.813291;0.9775051256981944;0.4166961273274419;0.4262846155527225;0.3182273465182736;0.32554957676731217;0.9856373583259407;1.0000047605234088;10.000016702015687;0.41677154582098774;0.45366569773760324;0.45365861028845883;0.4228426743076282;0.32999986117323826;0.5363704608345028;0.9999922156327231
14.823291;0.9775051839123041;0.41669609547204545;0.4262846225987514;0.3182272882534518;0.32554961507302627;0.9856373595672562;1.0000046803760956;10.000016216098091;0.4167715674268388;0.4536658073525424;0.45365860399765623;0.42284269886758696;0.32999985289858275;0.5363705511490553;0.9999922677064756
14.833291;0.977505229689131;0.4166960617263885;0.42628462706953135;0.31822722901636435;0.32554965516819856;0.9856373624244521;1.0000045932566128;10.00001576167962;0.41677159060846275;0.45366591777366283;0.4536585963202743;0.42284272282812996;0.32999984592142567;0.5363706412285798;0.999992322237819
14.843291;0.9775052629444912;0.4166960261163728;0.42628462892286045;0.31822716872791673;0.3255496969091926;0.9856373672956088;1.0000044993791817;10.000015342333466;0.41677161534708046;0.4536660287535705;0.4536585871167328;0.4228427461918466;0.3299998400988356;0.5363707308759852;0.999992379466627
14.853291;0.977505283766409;0.4166959886713637;0.42628462808232503;0.31822710735342763;0.32554974015761773;0.985637374617234;1.0000043989715146;10.00001496101622;0.41677164158032987;0.4536661400541975;0.4536585762946993;0.42284276897400136;0.3299998352503125;0.536370819922356;0.999992439584883
14.863291;0.9775052923289311;0.4166959494104147;0.426284624455413;0.31822704490288745;0.32554978477186347;0.9856373849084069;1.0000042922517371;10.000014620346901;0.4167716691944685;0.4536662514853546;0.4536585638034319;0.4228427912186813;0.32999983121746906;0.5363709082499922;0.9999925028214072
