time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.873291;0.9775052889023624;0.4166959083309075;0.426284617946512;0.3182269814230127;0.3255498306200135;0.9856373986956908;1.0000041794840693;10.000014322990957;0.416771698055046;0.45366636289851237;0.4536585496310544;0.42284281298608484;0.3299998279062068;0.5363709957367659;0.999992569462028
14.883291;0.9775052739160538;0.4166958653878824;0.4262846084578313;0.3182269169847107;0.32554987758999376;0.9856374164229169;1.0000040610398127;10.000014071535144;0.4167717280559602;0.4536664741512982;0.45365853385684407;0.4228428343135469;0.3299998252677927;0.5363710822487606;0.9999926396544806
14.893291;0.977505247911041;0.4166958204904706;0.4262845958909178;0.31822685169433285;0.32554992557199236;0.9856374385093036;1.0000039374447682;10.00001386847455;0.4167717591405717;0.4536665850855171;0.4536585166856207;0.4228428551839078;0.32999982325641897;0.5363711676882132;0.9999927132751226
14.903291;0.9775052114143943;0.41669577352450676;0.4262845801515453;0.31822678571799484;0.32554997443492867;0.9856374653997503;1.000003809385122;10.000013715924254;0.4167717912945972;0.45366669553240796;0.45365849839186245;0.4228428755265578;0.3299998218216294;0.5363712519716899;0.9999927900338893
14.913291;0.9775051648721125;0.41669572438311553;0.42628456117055;0.3182267192718838;0.3255500240358597;0.9856374974244972;1.000003677656314;10.000013615317338;0.41677182454204514;0.453666805334159;0.45365847922339125;0.42284289525646374;0.3299998209144245;0.5363713349563473;0.9999928696463579
14.923291;0.9775051086437422;0.4166956729938395;0.4262845389376707;0.31822665257296157;0.3255500742641394;0.9856375346654238;1.0000035430903316;10.000013568000682;0.41677185892822394;0.45366691436533485;0.45365845932553495;0.42284291430708737;0.3299998204804628;0.5363714164422625;0.9999929519215405
14.933291;0.9775050429980561;0.4166956193193781;0.4262845135067513;0.3182265857985935;0.32555012506715747;0.9856375770283755;1.0000034064934338;10.00001357570083;0.4167718944817862;0.4536670225316039;0.45365843871073513;0.42284293263151135;0.32999982044770865;0.5363714962593443;0.9999930367718065
14.943291;0.9775049681252952;0.41669556332620106;0.42628448496710836;0.31822651909570615;0.32555017643173756;0.9856376243625622;1.0000032686197353;10.00001363977962;0.41677193118742156;0.4536671297489863;0.45365841727937944;0.4228429502055833;0.3299998207140521;0.5363715743374966;0.9999931241436276
14.953291;0.9775048842002005;0.4166955049578308;0.4262844534309676;0.31822645261103244;0.3255502283633128;0.9856376764648945;1.0000031301845411;10.000013760219606;0.41677196898056473;0.4536672359349564;0.4536583948719406;0.4228429670375363;0.32999982114752613;0.5363716506969338;0.9999932139235471
14.963291;0.9775047915082168;0.4166954441412952;0.42628441904541203;0.31822638649613383;0.3255502808782038;0.9856377330686877;1.000002991891973;10.000013935778634;0.41677200776572776;0.45366734102441364;0.4536583713333824;0.42284298317712166;0.3299998215975542;0.5363717253820905;0.9999933058781177
14.973291;0.9775046905945841;0.4166953808022193;0.4262843819839878;0.3182263209017702;0.3255503339908339;0.9856377939322181;1.000002854464761;10.000014165257326;0.4167720474493791;0.45366744498499956;0.45365834655392945;0.4228429987487407;0.32999982191186944;0.5363717983839563;0.9999933995986777
14.983291;0.9775045822903105;0.41669531486615774;0.42628434242100605;0.3182262559877996;0.32555038771293077;0.985637858957116;1.0000027186324572;10.000014448393669;0.4167720879527082;0.45366754781419766;0.4536583204756293;0.4228430139872624;0.3299998219653865;0.5363718695966179;0.9999934945301525
14.993291;0.9775044675671632;0.41669524627725996;0.42628430054562727;0.3182261919244673;0.32555044206332473;0.9856379281951272;1.0000025850579235;10.000014785668519;0.41677212922177503;0.45366764953171285;0.4536582930878886;0.4228430292086602;0.32999982168056247;0.5363719388493289;0.9999935901218268
15.003291;0.9775043473603209;0.4166951750384233;0.42628425661090513;0.31822612885214335;0.3255504970560479;0.9856380017477101;1.000002454282678;10.000015177700808;0.4167721712521515;0.45366775015746763;0.45365826439226353;0.4228430447264646;0.3299998210189252;0.536372005976786;0.9999936859300925
15.013291;0.9775042225039897;0.41669510122623465;0.4262842109415796;0.31822606684337346;0.32555055267777616;0.9856380796835161;1.0000023267300358;10.00001562488608;0.41677221407579645;0.453667849652173;0.45365823435113034;0.42284306079681383;0.3299998199480195;0.5363720708576267;0.999993781589239
15.023291;0.9775040938232797;0.4166950249707598;0.4262841638837993;0.3182260059309044;0.3255506088872323;0.9856381620062207;1.0000022027285103;10.000016127105928;0.4167722577081666;0.45366794787135833;0.4536582028876136;0.4228430776132161;0.32999981840065845;0.5363721334168617;0.9999938767749503
15.033291;0.9775039622554925;0.4166949464335308;0.42628411574857833;0.3182259461563811;0.3255506656392953;0.985638248619602;1.0000020825441889;10.000016683515792;0.4167723021044488;0.4536680445952834;0.453658169933673;0.4228430953131371;0.32999981626864633;0.5363721936192619;0.9999939712647631
15.043291;0.9775038288357402;0.4166948658086156;0.42628406678412556;0.3182258875721445;0.3255507229128339;0.9856383393022685;1.00000196641776;10.000017293131311;0.41677234714789935;0.4536681395847131;0.45365813545902184;0.42284311398285396;0.32999981343862556;0.5363722514728756;0.9999940649784358
15.053291;0.9775036945575658;0.41669478335209;0.4262840171973424;0.31822583022027806;0.3255507807216353;0.9856384337344914;1.0000018545666747;10.000017955762585;0.4167723926777581;0.4536682326000676;0.4536580994538912;0.42284313366727105;0.3299998098207684;0.5363723070444113;0.9999941578735426
15.063291;0.9775035602748323;0.4166946994193996;0.426283967212993;0.31822577413171327;0.32555083910199406;0.9856385315048052;1.0000017471574636;10.000018671939761;0.41677243852497536;0.45366832341880164;0.45365806190519;0.42284315436353076;0.32999980535396434;0.5363723604637565;0.999994249822866
15.073291;0.9775034267122356;0.4166946144684749;0.426283917112505;0.3182257193415117;0.3255508980862526;0.9856386320331628;1.0000016443334074;10.00001944171805;0.4167724845280217;0.4536684118810336;0.45365802279454576;0.42284317599678495;0.3299997999965967;0.5363724119051981;0.9999943406252827
15.083291;0.9775032944402972;0.4166945290203501;0.4262838672196096;0.31822566589525175;0.3255509576921843;0.985638734548205;1.000001546293935;10.0000202636189;0.41677253055487995;0.45366849791884734;0.4536579821024436;0.4228431984397935;0.3299997937047358;0.5363724615535194;0.999994430099685
15.093291;0.9775031637891196;0.4166944436089291;0.42628381785109;0.3182256138356052;0.3255510179376079;0.9856388382377067;1.0000014533196102;10.00002113481856;0.4167725765184519;0.4536685815470716;0.4536579397984123;0.4228432215741515;0.3299997864238285;0.5363725095671159;0.9999945181049681
15.103291;0.9775030348678713;0.4166943587387851;0.42628376925857886;0.3182255631890979;0.3255510788442214;0.9856389424520534;1.0000013657604054;10.000022051907944;0.4167726223490734;0.45366866284415125;0.45365789580520116;0.42284324531128875;0.329999778111293;0.5363725560339424;0.9999946044724426
15.113291;0.9775029077123163;0.41669427486596083;0.42628372160393535;0.31822551398229565;0.325551140419817;0.985639046775052;1.0000012840715307;10.000023011013612;0.41677266796607937;0.4536687419261072;0.4536578499768979;0.4228432695710266;0.32999976875995796;0.536372600916027;0.9999946890038423
15.123291;0.9775027824124151;0.41669419240417893;0.4262836749976456;0.31822546628214027;0.32555120265165066;0.9856391509488985;1.0000012088616699;10.000024007222581;0.4167727132923102;0.45366881891068167;0.4536578021592458;0.4228432942700056;0.3299997583878606;0.5363726440415196;0.9999947715604851
15.133291;0.9775026591315574;0.4166941117185287;0.42628362953711374;0.31822542021585937;0.325551265524072;0.9856392547981727;1.0000011408797096;10.00002503394734;0.41677275827556515;0.4536688938962002;0.45365775227968036;0.4228433193221402;0.32999974700303664;0.5363726851757992;0.9999948521219997
15.143291;0.9775025380522065;0.4166940331082884;0.42628358529726906;0.31822537594152506;0.3255513290375004;0.985639358244066;1.0000010809068278;10.000026083128907;0.41677280288469365;0.45366896696803083;0.45365770035911784;0.42284334463665785;0.32999973458268955;0.5363727240789323;0.999994930771222
15.153291;0.9775024193460358;0.4166939568322094;0.42628354232621113;0.3182253336061884;0.32555139321223814;0.9856394613079379;1.0000010295962667;10.000027146326858;0.41677284710463336;0.4536690382034746;0.4536576464641483;0.4228433701164339;0.32999972110006903;0.5363727605151946;0.9999950076547292
15.163291;0.9775023032186688;0.41669388316411815;0.4262835006688824;0.31822529333300875;0.3255514580827756;0.9856395640029377;1.000000987373467;10.000028216081663;0.41677289093625364;0.45366910764607643;0.45365759068698014;0.42284339566680496;0.3299997065730129;0.5363727942848645;0.9999950829526737
15.173291;0.9775021899519413;0.41669381241487574;0.4262834603715541;0.3182252552208112;0.3255515236837991;0.9856396662499693;1.0000009544209072;10.000029287300313;0.4167729343806151;0.45366917527815115;0.4536575331645249;0.4228434212274317;0.329999691066277;0.5363728252465926;0.9999951568653016
15.183291;0.9775020798834554;0.416693744920602;0.42628342144594306;0.3182252193418946;0.32555159002877815;0.9856397679524928;1.0000009306760234;10.000030358140183;0.4167729774116862;0.4536692410339327;0.4536574740774311;0.42284344681591157;0.3299996746473912;0.536372853269603;0.9999952296296027
15.193291;0.9775019733769084;0.4166936810245875;0.42628338384514936;0.318225185741405;0.3255516570974607;0.9856398690891904;1.000000915812746;10.000031430020263;0.41677301994106275;0.4536693048414899;0.4536574136272642;0.42284347255009047;0.3299996573524567;0.5363728781844247;0.9999953015672282
15.203291;0.9775018708344886;0.41669362102171886;0.42628334749621566;0.31822515443246857;0.3255517248449203;0.9856399696566946;1.000000909258404;10.000032506661931;0.41677306179891604;0.45366936664969976;0.4536573520457516;0.4228434986344916;0.3299996391925443;0.5363728998018417;0.9999953731077579
15.213291;0.9775017727303192;0.4166935650768219;0.4262833123312313;0.3182251254030003;0.3255517932235279;0.9856400695722493;1.0000009103262102;10.000033592111304;0.41677310278248714;0.4536694264405753;0.45365728960731305;0.42284352531385394;0.3299996201800951;0.5363729179522964;0.999995444727821
15.223291;0.9775016796180487;0.4166935132112106;0.42628327826821744;0.31822509864552306;0.32555186219428156;0.9856401687175661;1.0000009184119014;10.000034689000923;0.41677314274154087;0.453669484232144;0.4536572265948111;0.422843552821075;0.32999960033462805;0.536372932482443;0.9999955168640031
15.233291;0.9775015921141779;0.4166934653702645;0.42628324520648503;0.31822507417845325;0.3255519317139763;0.9856402670564048;1.0000009330628519;10.000035798680502;0.41677318160198384;0.45366954003641574;0.4536571632609004;0.42284358136340106;0.32999957968013255;0.5363729432612845;0.9999955898757801
15.243291;0.9775015108636419;0.41669342148865945;0.42628321305983713;0.3182250520224062;0.3255520017175504;0.9856403646618617;1.000000953871694;10.000036922630871;0.41677321931164163;0.453669593809658;0.45365709982191477;0.4228436111323268;0.3299995582579601;0.5363729502470271;0.9999956640674977
15.253291;0.9775014364425414;0.41669338150720325;0.42628318175846647;0.31822503214356035;0.3255520721238893;0.9856404616183368;1.0000009803353498;10.00003806283995;0.41677325577955704;0.45366964546809757;0.45365703647077876;0.4228436422937164;0.3299995361257561;0.5363729535239451;0.9999957397617584
15.263291;0.9775013692423068;0.4166933453427468;0.426283151215743;0.31822501442438167;0.3255521428546841;0.9856405578863062;1.0000010118105147;10.000039220877804;0.4167732908541198;0.4536696949309714;0.45365697338517913;0.4228436749757739;0.3299995133271213;0.5363729532561115;0.9999958173647746
15.273291;0.9775013094566041;0.4166933128392787;0.4262831213201609;0.318224998686465;0.325552213832948;0.9856406532750143;1.0000010476171286;10.00004039804545;0.41677332434344205;0.4536697421183241;0.45365691070380293;0.42284370927245646;0.3299994898676531;0.5363729496502752;0.9999958973775792
15.283291;0.9775012571615364;0.41669328376776593;0.4262830919575661;0.31822498472454214;0.32555228495979155;0.9856407475346824;1.0000010871724543;10.000041596574158;0.4167733560617534;0.4536697869236768;0.4536568484904068;0.42284374523551;0.3299994657193481;0.5363729429716168;0.9999959803618459
15.293291;0.9775012123782034;0.41669325789009753;0.42628306302841973;0.3182249723218673;0.32555235610183886;0.9856408403958594;1.000001129981028;10.000042819260699;0.4167733858520486;0.4536698292171725;0.4536567867285455;0.4228437828729095;0.32999944082996724;0.5363729335435815;0.9999960668685354
15.303291;0.9775011750701607;0.41669323500553224;0.42628303446267884;0.3182249612582286;0.32555242710276855;0.9856409314877976;1.0000011755284204;10.000044067646737;0.4167734135635693;0.4536698688647801;0.4536567253419138;0.4228438221768208;0.32999941513117015;0.5363729216972254;0.9999961573757102
15.313291;0.977501145133222;0.41669321494291467;0.42628300623266185;0.31822495132185297;0.32555249779334133;0.9856410202718833;1.0000012232550428;10.000045340823856;0.4167734390287885;0.453669905730229;0.4536566642231847;0.42284386312263467;0.32999938856054534;0.5363729077137963;0.9999962522839959
15.323291;0.9775011224195251;0.4166931975375488;0.4262829783210641;0.31822494232516124;0.3255525679844589;0.9856411060868926;1.0000012726484548;10.00004663559095;0.41677346205684246;0.4536699396764886;0.4536566032711313;0.4228439056249515;0.3299993610815957;0.5363728917959769;0.9999963519532624
15.333291;0.9775011067716245;0.41669318259983146;0.4262829506595511;0.31822493411853725;0.3255526374690331;0.9856411882805647;1.0000013233219796;10.000047947837334;0.4167734824348741;0.453669970575801;0.4536565424068339;0.42284394952537;0.3299993326924693;0.5363728740619041;0.9999964567282559
15.343291;0.9775010980447155;0.41669316988301125;0.4262829231122928;0.31822492657855117;0.32555270605386605;0.9856412663308549;1.0000013750043588;10.000049274230207;0.4167734999586822;0.4536699983232889;0.45365648154226756;0.42284399462657835;0.32999930342895184;0.5363728545657458;0.9999965669045682
15.353291;0.977501096108289;0.41669315907701465;0.4262828955043301;0.31822491957117444;0.3255527735857024;0.9856413398320918;1.000001427505984;10.000050612769385;0.4167735144856961;0.453670022862638;0.4536564205541871;0.4228440407230973;0.32999927334954643;0.5363728333422918;0.9999966826678879
15.363291;0.9775011008469011;0.4166931498225648;0.42628286763752316;0.3182249129375122;0.3255528399361364;0.9856414083751075;1.0000014806865594;10.000051962287886;0.4167735259651336;0.45367004420338486;0.4536563593253319;0.42284408761456266;0.3299992425035902;0.536372810443203;0.9999968040980051
15.373291;0.9775011121799552;0.41669314174440075;0.4262828392820844;0.3182249065204863;0.3255529049780728;0.9856414714908853;1.0000015344385755;10.000053322045877;0.41677353441493936;0.453670062410349;0.45365629782062944;0.42284413511351754;0.32999921091424417;0.5363727859623989;0.9999969312289457
15.383291;0.9775011301032375;0.4166931345025535;0.42628281018093883;0.31822490019881083;0.3255529685878715;0.9856415286846429;1.0000015886928002;10.000054691732034;0.4167735398557679;0.45367007758321;0.4536562361201174;0.42284418304075677;0.329999178592808;0.5363727600555062;0.9999970640848886
15.393291;0.9775011547094925;0.4166931278294636;0.4262827800840612;0.3182248939000988;0.3255530306641882;0.9856415794168193;1.0000016433705134;10.000056071826622;0.41677354226248114;0.45367008982636686;0.45365617438964245;0.4228442312175295;0.3299991455515291;0.5363727329350509;0.9999972026648366
15.403291;0.9775011860972196;0.41669312153881033;0.4262827487826988;0.3182248875971042;0.3255530911451316;0.9856416230252171;1.0000016982983544;10.000057464138024;0.4167735415851857;0.45367009920629453;0.4536561128387244;0.42284427948547304;0.3299991117972303;0.536372704850094;0.999997346891414
15.413291;0.9775012242299012;0.4166931155134772;0.42628271612241275;0.31822488129715215;0.3255531500052508;0.9856416587228152;1.000001753164436;10.000058871793296;0.4167735378005692;0.45367010572654337;0.4536560517102378;0.4228443277404083;0.32999907732972034;0.5363726760815521;0.9999974965905094
15.423291;0.9775012689154842;0.4166931096758939;0.4262826819830008;0.318224875024061;0.32555320722602565;0.9856416856662673;1.0000018075419854;10.000060299013771;0.41677353092566294;0.4536701093371114;0.4536559912875026;0.4228443759466192;0.3299990421555224;0.5363726469754715;0.9999976515438617
15.433291;0.9775013198993214;0.416693103960192;0.4262826462300642;0.3182248688119366;0.3255532627696295;0.985641703039029;1.0000018609739807;10.000061751293456;0.41677352099787546;0.4536701099630092;0.4536559318778392;0.4228444241247326;0.3299990063056411;0.53637261797976;0.9999978115304443
15.443291;0.9775013769227818;0.4166930983103985;0.42628260869660084;0.31822486272253614;0.325553316594864;0.9856417101432586;1.000001913032891;10.000063235009902;0.416773508044225;0.4536701075226462;0.4536558737684312;0.42284447231915556;0.3299989698367662;0.5363725896023979;0.9999979763092052
15.453291;0.9775014397085143;0.41669309271048827;0.4262825692025955;0.31822485684777463;0.32555336868964047;0.9856417064784712;1.0000019633238397;10.00006475613552;0.4167734920570352;0.4536701019177209;0.4536558171895656;0.4228445205625076;0.32999893281877435;0.5363725623218099;0.9999981455683342
15.463291;0.9775015079635837;0.41669308722379383;0.4262825275781738;0.31822485127506056;0.3255534190680976;0.9856416917807109;1.0000020115233335;10.000066319060549;0.4167734730007019;0.45367009300332717;0.45365576231165183;0.42284456885026633;0.329998895332393;0.5363725365716306;0.9999983188738065
15.473291;0.9775015814008144;0.4166930819927454;0.4262824837024824;0.31822484605219364;0.3255534677563238;0.985641665971723;1.0000020574315165;10.00006792581791;0.4167734508261449;0.45367008057240077;0.45365570924435145;0.4228446171239214;0.32999885747012925;0.5363725127899225;0.9999984957140207
15.483291;0.9775016597316586;0.41669307717685156;0.42628243752840855;0.3182248411916227;0.3255535147891254;0.9856416290325282;1.0000021009234368;10.000069575949434;0.4167734254819523;0.4536700643879424;0.45365565800958846;0.422844665266055;0.3299988193265834;0.5363724914304986;0.9999986756271463
15.493291;0.9775017427227263;0.4166930728716404;0.42628238905567445;0.3182248367055856;0.3255535601900611;0.9856415809524322;1.0000021418294218;10.00007126711237;0.41677339694039495;0.45367004421866064;0.4536556085300372;0.42284471312145727;0.329998780979851;0.5363724729221593;0.9999988582725181
15.503291;0.977501830335444;0.41669306908478637;0.42628233828692036;0.31822483263193474;0.3255536039598271;0.9856415218131408;1.0000021798471153;10.000072995196248;0.4167733651937151;0.45367001982842203;0.45365556066638885;0.4228447605433157;0.32999874246877625;0.536372457618771;0.999999043428327
15.513291;0.9775019227599777;0.41669306580117565;0.4262822851971298;0.31822482903121696;0.32555364609416654;0.985641451818498;1.0000022145298164;10.000074753928407;0.41677333021331736;0.45366999098905103;0.45365551428756323;0.4228448074346959;0.3299987037924057;0.5363724457674238;0.9999992309445169
15.523291;0.977502020264978;0.41669306306966447;0.42628222974338403;0.318224825978039;0.3255536865887203;0.9856413711965455;1.0000022453750674;10.000076535324146;0.4167732919508755;0.45366995754689937;0.453655469319785;0.4228448537522818;0.3299986649430925;0.5363724375150073;0.9999994206276426
15.533291;0.9775021230112294;0.41669306101373754;0.4262821719206552;0.31822482356555254;0.32555372543627437;0.9856412801634147;1.0000022719739308;10.000078330550883;0.41677325038534263;0.45366991944853674;0.45365542572890033;0.42284489947267867;0.3299986259311564;0.5363724329451007;0.9999996121191985
15.543291;0.9775022309425724;0.4166930597596959;0.42628211180218123;0.31822482190076146;0.3255537626422417;0.9856411789781756;1.0000022940899698;10.000080130218043;0.4167732055452787;0.45366987670649084;0.4536553834794325;0.42284494457228344;0.32999858677663885;0.5363724321099129;0.9999998048981904
15.553291;0.977502343744774;0.4166930593727777;0.42628204952481735;0.31822482108671407;0.3255537982297658;0.9856410679644056;1.000002311604117;10.000081924722641;0.4167731574890466;0.4536698293830196;0.4536553425302985;0.4228449890528232;0.3299985474995209;0.5363724350561234;0.9999999983873982
15.563291;0.9775024608657196;0.41669305987118116;0.42628198523633776;0.31822482122256907;0.3255538322239091;0.9856409475023752;1.0000023244442617;10.000083705175518;0.41677310626913533;0.4536697776127602;0.4536553028550706;0.42284503296758846;0.3299985081298908;0.5363724418647324;1.0000001920088006
15.573291;0.9775025815930125;0.416693061272171;0.4262819190359025;0.318224822425887;0.3255538646350944;0.9856408180409989;1.000002332618412;10.00008546412368;0.41677305190983;0.45366972161286706;0.4536552644380434;0.4228450764147489;0.3299984687248261;0.5363724526870878;1.00000038514045
15.583291;0.9775027051498302;0.41669306359010644;0.42628185094629073;0.3182248248578207;0.32555389544746977;0.9856406801026908;1.0000023362707693;10.000087195529707;0.4167729944180309;0.45366966164183825;0.45365522723662144;0.42284511952006526;0.3299984293781977;0.5363724677407179;1.0000005771043694
15.593291;0.9775028307863147;0.4166930668115618;0.426281780935402;0.31822482872423635;0.3255539246233425;0.9856405342646969;1.0000023356434058;10.000088894511764;0.4167729338092434;0.4536695979498785;0.4536551911672406;0.42284516242691406;0.32999839021239635;0.5363724872586523;1.0000007673016142
15.603291;0.9775029578216844;0.4166930709044844;0.42628170896322803;0.3182248342332514;0.32555395213556887;0.9856403811466228;1.0000023310031891;10.000090557232186;0.4167728701154939;0.45366953076759203;0.4536551561339662;0.4228452052866511;0.32999835135200284;0.5363725114422982;1.0000009553524474
15.613291;0.9775030856046208;0.4166930758369693;0.4262816350200114;0.31822484154690006;0.3255539779955349;0.9856402213830506;1.0000023226602606;10.000092180758902;0.4167728033751523;0.4536694602980428;0.4536551220442728;0.4228452482396061;0.32999831290903126;0.5363725404662022;1.0000011410557939
15.623291;0.9775032134683229;0.41669308157096796;0.4262815591414462;0.3182248507884215;0.32555400223642006;0.9856400555631012;1.0000023110343834;10.000093763208502;0.4167727336392067;0.45366938669921114;0.45365508879843824;0.42284529140835114;0.32999827499239964;0.5363725744942758;1.0000013242567134
15.633291;0.9775033407249683;0.41669308805075267;0.4262814814128929;0.3182248620838367;0.3255540248748437;0.9856398841839235;1.00000229662205;10.000095304116835;0.41677266099252247;0.45366931009369044;0.4536550562922618;0.42284533491697823;0.32999823771461106;0.5363726136613544;1.0000015047866622
15.643291;0.9775034666468128;0.41669309521230546;0.4262814019792584;0.31822487556043016;0.32555404589525894;0.9856397076631968;1.0000022798925725;10.000096803886578;0.41677258555131663;0.45366923059557884;0.45365502443131;0.42284537889686796;0.3299982011954942;0.536372658060866;1.0000016824817861
15.653291;0.9775035904498679;0.4166931030022617;0.42628132104995986;0.31822489131606535;0.3255540652554581;0.9856395264245809;1.0000022612402364;10.000098262488923;0.4167725074600261;0.4536691483164207;0.4536549931309117;0.42284542346685083;0.3299981655787359;0.5363727077538342;1.0000018571551792
15.663291;0.9775037113525159;0.4166931113950535;0.4262812388760959;0.3182249094232382;0.325554082899366;0.9856393409839522;1.0000022409834766;10.00009967875815;0.41677242691430577;0.4536690633604648;0.4536549623146268;0.42284546871898054;0.3299981310209432;0.5363727627459381;1.0000020284676943
15.673291;0.9775038286692515;0.41669312041679846;0.42628115571208575;0.3182249299388864;0.32555409877497277;0.9856391519770681;1.0000022193653626;10.000101050650134;0.4167723441677969;0.4536689758333389;0.45365493192693424;0.4228455147049388;0.32999809763769467;0.5363728229549002;1.0000021958675906
15.683291;0.9775039418661959;0.41669313015143056;0.4262810717996383;0.3182249528873479;0.3255541128436211;0.9856389601934653;1.0000021965662311;10.000102376054244;0.41677225951769636;0.45366888584085685;0.45365490195073044;0.4228455614142275;0.3299980654872965;0.5363728882289921;1.000002358744326
15.693291;0.9775040505741576;0.4166931406975231;0.42628098738184883;0.3182249782550863;0.32555412507907755;0.9856387665879447;1.0000021727226815;10.000103653377002;0.4167721733063248;0.45366879347690714;0.4536548724181471;0.4228456087833929;0.3299980346167163;0.5363729583712219;1.000002516607039
15.703291;0.9775041545672526;0.4166931521100214;0.4262809027210438;0.31822500599898645;0.32555413547453954;0.9856385721824716;1.0000021479761891;10.000104881634647;0.41677208592729637;0.453668698837909;0.45365484340621354;0.422845656746203;0.32999800508425436;0.536373033109426;1.000002669038485
15.713291;0.9775042537644336;0.4166931643779264;0.42628081810111157;0.3182250360445797;0.32555414405519395;0.9856383779384449;1.0000021225877347;10.000106060620316;0.4167719978028121;0.45366860205952725;0.4536548150089852;0.4228457052669143;0.3299979769366043;0.5363731120558087;1.0000028155438183
15.723291;0.9775043482521779;0.4166931774414748;0.42628073381687454;0.31822506829176184;0.3255541508755264;0.9856381847006059;1.0000020970217385;10.00010719104938;0.41677190933698954;0.4536685033438186;0.45365478730504527;0.4228457543243208;0.32999795019643297;0.5363731947247483;1.0000029555662082
15.733291;0.9775044382302392;0.4166931912278555;0.4262806501589449;0.31822510264409776;0.3255541559919738;0.9856379931841334;1.0000020718501577;10.000108274121926;0.4167718208893364;0.45366840295603716;0.4536547603559142;0.42284580386411214;0.3299979248732894;0.5363732805969463;1.0000030886361462
15.743291;0.9775045238948581;0.41669320567652834;0.426280567400984;0.3182251390397336;0.3255541594283375;0.9856378039627568;1.00000204754811;10.000109310819594;0.41677173279321067;0.453668301197123;0.4536547342221284;0.42284585375303846;0.3299979009767642;0.5363733691611211;1.000003214460073
15.753291;0.9775046053403698;0.41669322074754267;0.4262804857935554;0.31822517744246587;0.32555416116135316;0.9856376174972018;1.000002024429725;10.000110301708887;0.41677164537318745;0.45366819837585437;0.4536547089739595;0.42284590378801323;0.3299978785243656;0.536373459911079;1.0000033329395317
15.763291;0.9775046825520483;0.416693236432012;0.4262804055516096;0.318225217803554;0.32555416113035157;0.9856374341953432;1.0000020027739147;10.000111247356978;0.41677155891612705;0.4536680947889791;0.4536546847202671;0.4228459537596189;0.329997857540944;0.5363735523432788;1.000003444160318
15.773291;0.977504755480972;0.4166932527419493;0.4262803268367238;0.3182252600516126;0.32555415925720915;0.9856372544480485;1.0000019829542983;10.00011214880475;0.41677147363282147;0.45366799071695285;0.45365466163102824;0.4228460035059801;0.3299978380439305;0.5363736459814891;1.0000035483087526
15.783291;0.9775048240749054;0.4166932696679927;0.4262802497670693;0.31822530411426486;0.325554155461577;0.9856370786364359;1.0000019654654537;10.000113007645634;0.41677138965522365;0.4536678864315647;0.45365463987954374;0.42284605292959127;0.32999782002569567;0.5363737403892154;1.0000036455712296
15.793291;0.977504888252464;0.416693287161905;0.4262801744538504;0.31822534993811036;0.3255541496692194;0.9856369070893229;1.0000019508719915;10.000113825946624;0.41677130705827065;0.4536677821723446;0.45365461955080366;0.42284610197037165;0.32999780345125324;0.5363738351422573;1.0000037361277807
15.803291;0.9775049478877194;0.4166933051642326;0.4262801010233843;0.3182253974945726;0.32555414182477066;0.9856367400477011;1.0000019397133686;10.00011460657755;0.4167712258757088;0.4536676780937197;0.45365460063602614;0.4228461505483078;0.32999778825451814;0.5363739298019771;1.00000382017382
15.813291;0.9775050028009612;0.4166933236386912;0.4262800296062644;0.31822544675623254;0.325554131894133;0.9856365777088875;1.000001932414796;10.000115353605512;0.41677114609705296;0.4536675742495298;0.45365458309126044;0.4228461985412755;0.3299977743168942;0.5363740239110546;1.000003897863104
15.823291;0.9775050527864403;0.4166933425863726;0.4262799603143195;0.318225497649155;0.32555411982558136;0.9856364202019889;1.000001929263154;10.000116072140305;0.4167710676662302;0.4536674706308686;0.4536545668472869;0.42284624580605507;0.3299977614578907;0.5363741170031963;1.00000396925764
15.833291;0.9775050977441107;0.4166933620365555;0.42627989323807636;0.3182255500362684;0.32555410549744346;0.9856362674473007;1.000001930473243;10.000116768111528;0.4167709905081402;0.4536673672219543;0.4536545517669085;0.4228462921878304;0.32999774946155547;0.5363742086278441;1.0000040343866876
15.843291;0.9775051378453878;0.4166933820388572;0.4262798284686767;0.3182256037460117;0.32555408872115105;0.9856361191421322;1.000001936304698;10.00011744807652;0.41677091456750176;0.45366726404550334;0.4536545376381996;0.4228463375252811;0.32999773810901906;0.5363742983506296;1.0000040933539518
15.853291;0.9775051735617855;0.41669340267767707;0.4262797661222545;0.31822565860275787;0.3255540692979777;0.985635974901636;1.0000019470818369;10.000118118610363;0.4167708398117196;0.45366716117136485;0.4536545242372674;0.4228463816703206;0.32999772719525766;0.5363743857229925;1.0000041463816642
15.863291;0.9775052055249318;0.41669342407629884;0.4262797063415016;0.3182257144521504;0.32555404707333424;0.9856358343258221;1.0000019630805341;10.00011878596998;0.4167707661919255;0.45366705870132673;0.45365451140618346;0.4228464245081384;0.3299977165565967;0.5363744702811118;1.000004193755127
15.873291;0.9775052343605587;0.4166934463653881;0.42627964924838213;0.3182257711836708;0.325554021974737;0.985635697023796;1.000001984425021;10.000119456745148;0.4167706936165571;0.4536669567774364;0.4536544990786469;0.42284646598205583;0.3299977060951375;0.5363745515761734;1.0000042357583325
15.883291;0.9775052606332666;0.4166934696588361;0.4262795948780667;0.31822582872594746;0.3255539940348728;0.9856355627506546;1.00000201105565;10.000120138760169;0.4167706219751644;0.45366685559216247;0.4536544872521602;0.42284650610340235;0.32999769577446436;0.5363746292084236;1.000004272694199
15.893291;0.977505284887076;0.416693494064182;0.42627954317417627;0.3182258870196721;0.32555396337424153;0.9856354315360292;1.0000020427800485;10.000120840754358;0.41677055119099793;0.4536667553397785;0.4536544759569255;0.422846544934165;0.3299976856243448;0.5363747028626598;1.0000043049118645
15.903291;0.9775053076713737;0.4166935196909847;0.4262794940405539;0.3182259460017788;0.3255539301466544;0.9856353036636913;1.0000020794034588;10.000121570608073;0.41677048125714916;0.45366665613417656;0.4536544652366771;0.422846582584788;0.3299976757445374;0.5363747723248514;1.0000043327579387
15.913291;0.9775053295296258;0.41669354664544067;0.426279447365036;0.318226005615003;0.32555389449599387;0.9856351795394401;1.0000021208339744;10.00012233366916;0.4167704122423026;0.45366655797698036;0.4536544551366317;0.4228466192181079;0.3299976662699008;0.5363748374830548;1.00000435652692
15.923291;0.9775053510201012;0.41669357503993804;0.42627940299891287;0.3182260658131618;0.3255538565417568;0.985635059505106;1.000002167080773;10.000123132311522;0.41677034428530935;0.45366646079899847;0.4536544457136252;0.42284665501993657;0.3299976573430313;0.5363748983286423;1.0000043764756341
15.933291;0.9775053727560634;0.4166936050107561;0.4262793607504035;0.3182261265466986;0.3255538163770777;0.9856349437217214;1.0000022181821135;10.000123966450587;0.4167702775845277;0.45366636452171877;0.45365443705607117;0.4228466901688407;0.3299976491183578;0.5363749549333561;1.0000043928462898
15.943291;0.9775053953435172;0.41669363670859727;0.4262793204147672;0.31822618775565586;0.3255537740842742;0.9856348322090929;1.0000022741673447;10.000124834606467;0.41677021236290995;0.45366626908913776;0.45365442928519517;0.42284672484024605;0.32999764175816815;0.5363750074193251;1.0000044058494473
15.953291;0.9775054192329219;0.4166936702498005;0.4262792818148836;0.31822624937395655;0.3255537297632321;0.9856347249335446;1.0000023350663503;10.00012573497812;0.41677014880401686;0.4536661744554598;0.4536544225430306;0.4228467592205482;0.3299976354192981;0.5363750559537487;1.0000044156451442
15.963291;0.9775054446795143;0.41669370565607505;0.42627924482562324;0.31822631133159873;0.3255536835484613;0.9856346218690302;1.000002400900082;10.000126665560956;0.4167700870015759;0.4536660805562524;0.4536544169837109;0.4228467935054018;0.3299976302391854;0.5363751007249598;1.0000044223193285
15.973291;0.977505471864791;0.4166937428371164;0.42627920937041863;0.31822637353873434;0.32555363560559114;0.9856345230158517;1.0000024716478075;10.00012762363695;0.4167700269643902;0.4536659873012802;0.4536544127759938;0.4228468278839769;0.32999762630208496;0.5363751418939507;1.0000044257993148
15.983291;0.977505501005501;0.41669378163437953;0.42627917540282456;0.31822643585470917;0.32555358610910423;0.9856344283255395;1.0000025472002094;10.000128605625635;0.4167699686325287;0.45366589457953915;0.4536544101088073;0.42284686253107506;0.329997623596282;0.5363751795738833;1.000004425793379
15.993291;0.9775055323292559;0.41669382186754556;0.42627914289421714;0.31822649809360376;0.32555353521915426;0.9856343376325332;1.0000026273366405;10.000129606995246;0.41676991185290174;0.4536658022580207;0.45365440918101924;0.4228468976191876;0.32999762200653016;0.5363752138358846;1.0000044218689215
16.003291;0.9775055660207589;0.41669386332704894;0.42627911182728584;0.3182265600806309;0.3255534830628281;0.9856342507058484;1.000002711803078;10.000130622028328;0.41676985637993863;0.45366571018167573;0.4536544101967064;0.42284693331051465;0.3299976213525169;0.5363752447192768;1.0000044135795005
16.013291;0.9775056022623536;0.41669390574760556;0.42627908218880045;0.31822662171540805;0.32555342970949064;0.9856341673097745;1.0000028004219907;10.000131643610041;0.4167698019469335;0.45366561818561274;0.45365441338376755;0.42284696971058783;0.32999762143067574;0.5363752722515271;1.0000044005230917
16.023291;0.9775056413033383;0.4166939488349777;0.4262790539701191;0.31822668299930995;0.32555337517364275;0.9856340871876936;1.0000028930804474;10.000132663244298;0.4167697483142216;0.4536655261148644;0.45365441899261394;0.4228470068301895;0.32999762203556265;0.5363752964829739;1.0000043823557085
16.033291;0.9775056834592029;0.4166939923370615;0.42627902717446076;0.31822674401407935;0.3255533194603198;0.985634010047892;1.000002989609393;10.000133672037112;0.4167696952567914;0.4536654338294147;0.45365442725200894;0.4228470445839231;0.32999762297863033;0.5363753175233003;1.0000043588131056
16.043291;0.9775057290489593;0.41669403608101674;0.42627900181670064;0.3182268048829879;0.325553262592331;0.9856339355902881;1.000003089679988;10.000134662222452;0.41676964256744664;0.45366534119717206;0.45365443831916985;0.42284708283493416;0.3299976241074222;0.5363753355449132;1.0000043297489551
16.053291;0.9775057783107056;0.4166940799493244;0.42627897791206304;0.3182268657435316;0.32555320459093984;0.9856338635132613;1.0000031927863509;10.000135628012076;0.4167695900658721;0.45366524809227055;0.45365445226183976;0.42284712146707654;0.32999762531984117;0.5363753507573484;1.0000042951691375
16.063291;0.9775058313700674;0.4166941238340992;0.4262789554604503;0.3182269267284223;0.3255531454526828;0.9856337934911864;1.0000032983110472;10.00013656576122;0.41676953756396995;0.4536651543881392;0.45365446908048485;0.4228471604031398;0.32999762657940906;0.5363753633955839;1.0000042552328687
16.073291;0.9775058883034958;0.4166941676050923;0.42627893443345793;0.31822698794367155;0.3255530851519433;0.9856337251854377;1.0000034056219125;10.000137473768797;0.4167694848346833;0.45366505996472434;0.4536544887637463;0.42284719954975275;0.32999762792823845;0.5363753737042719;1.0000042102189965
16.083291;0.97750594919957;0.4166942111061478;0.4262789147647427;0.3182270494481537;0.3255530236657266;0.9856336582859943;1.0000035141746308;10.000138351706443;0.41676943162322966;0.453664964762069;0.45365451134502643;0.42284723876375846;0.32999762948037226;0.5363753819003267;1.0000041604587044
16.093291;0.9775060141569402;0.41669425416925665;0.42627889635038957;0.3182271112514752;0.3255529610049973;0.9856335925395859;1.0000036235940923;10.000139199445048;0.4167693776865204;0.45366486883679946;0.4536545369126482;0.42284727788533755;0.32999763138168936;0.5363753881633906;1.00000410624933
16.103291;0.9775060832666771;0.41669429661712337;0.4262788790602731;0.3182271733308458;0.32555289722089814;0.9856335277514724;1.0000037336452126;10.000140015114157;0.4167693228536676;0.4536647723610936;0.4536545655791336;0.4228473167810709;0.32999763375945396;0.536375392643137;1.0000040478222447
16.113291;0.9775061565905289;0.4166943382509627;0.42627886274604404;0.3182272356624008;0.32555283237321136;0.9856334638008651;1.0000038441146837;10.000140793867319;0.4167692670767854;0.4536646755769066;0.4536545974670042;0.4228473553576001;0.32999763670156607;0.5363753954262257;1.0000039853640887
16.123291;0.9775062341279495;0.41669437885708865;0.42627884725663817;0.3182272982529903;0.32555276649708986;0.9856334007254178;1.0000039547290505;10.000141529157073;0.4167692104268681;0.45366457876438215;0.45365463272959655;0.42284739355824136;0.32999764025602507;0.5363753965046657;1.0000039190189816
16.133291;0.9775063157774545;0.4166944182377594;0.4262788324791729;0.318227361143065;0.32555269959570804;0.9856333387815838;1.000004065122071;10.000142215234144;0.4167691530495607;0.45366448222735356;0.45365467154245226;0.42284743135835406;0.32999764442814494;0.5363753957997097;1.0000038488739316
16.143291;0.9775064012988314;0.4166944562308101;0.42627881836938425;0.3182274243894685;0.32555263164430587;0.9856332783816573;1.0000041748436543;10.000142848242541;0.4167690951344024;0.45366438625924266;0.45365471403399754;0.42284746874503887;0.3299976492011566;0.5363753932135648;1.0000037749654573
16.153291;0.9775064903418421;0.41669449272302017;0.42627880493319736;0.31822748805321655;0.325552562602794;0.9856332199944843;1.0000042834541;10.000143425868142;0.41676903691666295;0.4536642911216466;0.4536547602427532;0.42284750566679197;0.32999765458183955;0.5363753886733186;1.0000036973319295
16.163291;0.9775065825466971;0.41669452767476;0.42627879219743453;0.3182275521811125;0.32555249244445983;0.9856331640945682;1.0000043906185907;10.00014394664131;0.4167689786961805;0.4536641970729998;0.45365481014802456;0.4228475419999159;0.32999766062692987;0.5363753821302635;1.0000036160699242
16.173291;0.9775066775861896;0.41669456113511183;0.4262787802008954;0.3182276167894822;0.32555242117068756;0.9856331111315038;1.0000044960842271;10.000144409207307;0.4167689208539901;0.4536641043963748;0.45365486368796704;0.42284757758145125;0.3299976674342589;0.5363753735155076;1.0000035313228979
16.183291;0.9775067751191405;0.41669459323407393;0.4262787689803042;0.31822768188154005;0.32555234879675865;0.9856330614734822;1.000004599627384;10.000144812145583;0.41676886385978085;0.45366401337436424;0.4536549207254857;0.4228476122739313;0.32999767510568706;0.5363753627141025;1.0000034432694476
16.193291;0.9775068747723044;0.4166946241490639;0.42627875856090486;0.31822774746594223;0.32555227534802766;0.985633015346949;1.000004701070225;10.00014515428777;0.4167688082591376;0.45366392423881263;0.45365498103555835;0.4228476459937063;0.3299976837034521;0.536375349569519;1.000003352152823
16.203291;0.9775069761840668;0.41669465405497236;0.4262787489659689;0.3182278135452357;0.3255522008830763;0.9856329728292949;1.0000048002948425;10.000145434432063;0.41676875461067614;0.45366383714744446;0.4536550443283503;0.4228476786893975;0.3299976932280899;0.536375333902421;1.0000032582489464
16.213291;0.9775070790305612;0.4166946830873521;0.4262787401960773;0.3182278801111372;0.3255521255083392;0.9856329339257516;1.0000048972261473;10.000145650406944;0.4167687033908741;0.45366375219299354;0.453655110258307;0.42284771030286045;0.3299977036182097;0.5363753155560202;1.0000031618197172
16.223291;0.9775071830060181;0.41669471134277747;0.4262787321705181;0.3182279471455746;0.32555204937110055;0.9856328986904479;1.0000049918248157;10.000145798665331;0.41676865494561954;0.45366366941053093;0.4536551784328003;0.42284774074240655;0.32999771477104667;0.5363752944346851;1.0000030631567876
16.233291;0.977507287808223;0.41669473890791786;0.42627872471561257;0.3182280146096417;0.3255519726513282;0.9856328672523239;1.0000050840647088;10.000145874622682;0.41676860951386047;0.45366358877190016;0.45365524844301947;0.4228477698966006;0.3299977265757586;0.5363752704997762;1.0000029626423612
16.243291;0.9775073931731503;0.4166947658717332;0.42627871762532965;0.31822808244626233;0.32555189554577946;0.9856328397239429;1.0000051738628237;10.000145872850968;0.41676856728076456;0.45366351018678636;0.4536553198892576;0.4228477976828048;0.3299977389293346;0.5363752437590018;1.0000028607825306
16.253291;0.9775074989498147;0.4166947923037374;0.42627871071266715;0.31822815057314946;0.32555181823921747;0.985632816131848;1.0000052610085992;10.000145787633764;0.4167685284199473;0.45366343352036187;0.4536553923768828;0.422847824057904;0.3299977517367526;0.5363752142702826;1.0000027582111437
16.263291;0.9775076051503613;0.41669481822838395;0.42627870380929583;0.31822821884530544;0.325551740895073;0.9856327964254615;1.0000053451831303;10.00014561445493;0.41676849309393127;0.4536633586377875;0.45365546549863245;0.4228478489659925;0.32999776491817373;0.5363751821293068;1.0000026556076835
16.273291;0.9775077119326128;0.41669484361973186;0.42627869674697894;0.31822828706373857;0.3255516636765718;0.9856327805284802;1.0000054260272693;10.000145350850781;0.4167684614268219;0.45366328545116125;0.4536555388511465;0.4228478723001764;0.32999777841778904;0.5363751474315369;1.0000025535856376
16.283291;0.9775078195472025;0.4166948684240531;0.42627868935963237;0.3182283550449178;0.32555158675990614;0.9856327683615358;1.000005503140941;10.0001449959279;0.4167684334985962;0.4536632139245532;0.4536556120907167;0.42284789393097366;0.32999779220305736;0.5363751102548661;1.00000245265445
16.293291;0.977507928289076;0.4166948926037565;0.4262786815122105;0.3182284226490109;0.32555151031342666;0.9856327598066684;1.0000055761010844;10.000144549620922;0.41676840936373255;0.45366314406280545;0.453655684964604;0.42284791376114034;0.3299978062538162;0.5363750706918159;1.0000023532273008
16.303291;0.9775080384462708;0.4166949161759593;0.4262786731199451;0.3182284897389728;0.32555143446998197;0.9856327546710197;1.0000056445752776;10.000144012338469;0.41676838906441493;0.45366307589560767;0.45365575729242763;0.4228479317444215;0.3299978205485827;0.536375028872489;1.0000022556508823
16.313291;0.9775081502365537;0.4166949392140571;0.4262786641337097;0.31822855612906104;0.3255513593196004;0.9856327527189795;1.0000057083937055;10.000143384999198;0.4167683726440923;0.45366300943553645;0.4536558289325685;0.4228479478678572;0.32999783506527747;0.536374984926833;1.000002160257358
16.323291;0.9775082637771444;0.41669496181999266;0.42627865451318336;0.3182286215639072;0.3255512849202471;0.9856327538042016;1.000005767551665;10.000142668988147;0.4167683601689526;0.45366294466053203;0.4536558997586028;0.4228479621395392;0.32999784978724306;0.5363749389289107;1.0000020673519372
16.333291;0.9775083791029089;0.4166949841044623;0.42627864420988837;0.3182286857550507;0.325551211315939;0.985632757967909;1.0000058221900157;10.00014186596678;0.4167683517214573;0.45366288155549483;0.45365596965562754;0.4228479745974678;0.3299978646883401;0.5363748908764239;1.0000019771528106
16.343291;0.9775084961734057;0.4166950061813636;0.426278633151822;0.31822874845403115;0.3255511385416553;0.9856327653710316;1.000005872483569;10.00014097815438;0.41676834736911306;0.4536628201594724;0.4536560385430296;0.4228479853240496;0.329997879715178;0.5363748407039833;1.000001889838657
16.353291;0.977508614862561;0.41669502815784665;0.4262786212174941;0.31822880947839843;0.32555106661243277;0.9856327761737285;1.000005918507758;10.000140008798315;0.41676834715426386;0.4536627605634966;0.4536561064110762;0.4228479944402202;0.3299978947985644;0.5363747883101367;1.0000018056701925
16.363291;0.9775087349899514;0.41669505010475666;0.4262786082339102;0.3182288686641741;0.3255509955190892;0.9856327904736507;1.0000059602534481;10.000138961981072;0.41676835109812066;0.4536627028693005;0.45365617333633657;0.42284800208793394;0.32999790988146294;0.5363747335783029;1.0000017249920417
16.373291;0.9775088563557803;0.4166950720222417;0.42627859402421653;0.3182289258285683;0.3255509252365355;0.9856328083089737;1.0000059977169726;10.00013784200664;0.41676835919229643;0.4536626471518081;0.4536562394568257;0.4228480084255482;0.32999792493821173;0.5363746763990315;1.0000016481273195
16.383291;0.9775089787066248;0.4166950938506263;0.42627857846039;0.31822898079343087;0.325550855747142;0.9856328297346051;1.0000060309370107;10.00013665328467;0.41676837137908496;0.4536625934549288;0.4536563049284823;0.42284801361305624;0.32999793997375776;0.5363746167220881;1.0000015753208458
16.393291;0.9775091017298634;0.41669511552902494;0.4262785614835298;0.3182290334058836;0.32555078708129037;0.9856328548778278;1.000006060003538;10.000135400822986;0.4167683875449913;0.45366254183591226;0.453656369879465;0.42284801779062375;0.3299979550051984;0.5363745545986831;1.0000015067220454
16.403291;0.9775092251590748;0.4166951370415824;0.4262785430909446;0.31822908351955664;0.32555071933875146;0.9856328838975411;1.0000060850510335;10.000134090411786;0.4167684075600196;0.45366249241322365;0.4536564343752738;0.42284802107459396;0.32999797005801723;0.5363744901509808;1.0000014423395294
16.413291;0.977509348875981;0.41669515842739074;0.42627852329791843;0.3182291309917893;0.3255506526647268;0.9856329169616612;1.0000061062342143;10.000132727692382;0.41676843132553654;0.45366244535035644;0.45365649842201583;0.42284802354417556;0.3299979851832955;0.5363744235171364;1.0000013820622151
16.423291;0.9775094729308916;0.4166951797700852;0.42627850210720786;0.3182291757132332;0.3255505872106311;0.9856329542795611;1.0000061236914224;10.000131316758752;0.416768458755413;0.4536624007957253;0.4536565619875244;0.42284802522830617;0.3299980004638237;0.5363743548590567;1.0000013258084348
16.433291;0.9775095975254178;0.4166952011747657;0.4262784795160188;0.31822921761820505;0.3255505231010305;0.9856329960775093;1.0000061375287685;10.000129860033013;0.41676848972560215;0.4536623588360013;0.45365662500508336;0.422848026118089;0.32999801601578965;0.5363742844083854;1.0000012736326254
16.443291;0.9775097229638531;0.41669522274097626;0.426278455532497;0.3182292566715743;0.32555046040508495;0.9856330425068744;1.0000061479070568;10.000128359573761;0.41676852408786463;0.45366231949697516;0.45365668738156467;0.42284802618257156;0.32999803199172417;0.5363742124670469;1.0000012256886628
16.453291;0.9775098495450127;0.4166952445342864;0.4262784301626331;0.3182292928662053;0.32555039913183476;0.9856330935623135;1.0000061551578647;10.000126817799691;0.4167685617240528;0.453662282788318;0.4536567490242863;0.4228480253959534;0.3299980485621697;0.5363741393617082;1.0000011821684662
16.463291;0.9775099774388658;0.41669526656433403;0.4262784033906866;0.3182293262169399;0.32555033925604315;0.9856331490616919;1.0000061597631185;10.000125236833837;0.41676860254244497;0.4536622487231456;0.4536568098628835;0.42284802377609154;0.3299980658897132;0.5363740654200589;1.0000011432566536
16.473291;0.9775101066266603;0.4166952887860487;0.426278375177516;0.31822935673331515;0.32555028074120895;0.9856332086607327;1.0000061622326675;10.000123617980204;0.4167686464168219;0.4536622172857707;0.4536568698648934;0.42284802137690486;0.3299980841179365;0.53637399097598;1.0000011090670278
