time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.483291;0.9775102369366017;0.41669531111435953;0.42627834545978394;0.31822938439848913;0.3255502235341417;0.9856332718628023;1.0000061630436536;10.000121961950247;0.4167686931451102;0.45366218841400896;0.4536569290495122;0.42284801823357704;0.32999810336436275;0.5363739163647495;1.0000010796179604
16.493291;0.9775103681445229;0.41669533344056986;0.42627831415962436;0.3182294091749379;0.3255501675423167;0.9856333380707886;1.0000061626762733;10.000120268835087;0.41676874245628065;0.453662162024678;0.4536569874856301;0.42284801433139513;0.3299981237102336;0.5363738419137489;1.0000010548563278
16.503291;0.9775105000281662;0.41669535565652366;0.4262782812140954;0.3182294310236731;0.32555011261956096;0.9856334066469609;1.0000061616396412;10.000118537947609;0.4167687940378487;0.45366213805624556;0.4536570452766096;0.42284800963357116;0.3299981452047409;0.5363737679418725;1.000001034655093
16.513291;0.9775106323322413;0.41669537769344356;0.4262782465929296;0.3182294499175497;0.3255500585787583;0.9856334768807045;1.0000061604388712;10.000116768450336;0.4167688475604779;0.45366211649776705;0.4536571025428702;0.4228480041315965;0.32999816789080083;0.5363736947642656;1.0000010188081052
16.523291;0.9775107647503822;0.41669539955644047;0.42627821029466983;0.3182294658418884;0.32555000522631694;0.9856335479379804;1.0000061595884697;10.00011496039065;0.4167689026960145;0.4536620973728515;0.4536571594111538;0.4228479978551086;0.32999819182651746;0.536373622684498;1.0000010070772194
16.533291;0.9775108969292787;0.4166954213056433;0.4262781723421097;0.31822947878694685;0.3255499523852723;0.9856336188877112;1.0000061596986438;10.000113115427395;0.4167689591167757;0.453662080703371;0.4536572160095548;0.4228479908405952;0.3299982170808099;0.5363735519580309;1.00000099923066
16.543291;0.9775110284334397;0.4166954429793296;0.42627813279580373;0.31822948874001433;0.3255498998979005;0.9856336887574194;1.0000061614554878;10.000111236885264;0.41676901647295334;0.4536620665043641;0.45365727244505266;0.42284798311567334;0.3299982437165082;0.5363734827627524;1.000000995054794
16.553291;0.9775111587585721;0.41669546453354833;0.42627809178444614;0.3182294956851783;0.3255498476310864;0.9856337565898815;1.0000061654774655;10.000109329038628;0.4167690743849551;0.45366205480965366;0.4536573287562785;0.42284797470143237;0.32999827178338176;0.5363734151941806;1.000000994379579
16.563291;0.9775112874245482;0.41669548586341704;0.42627804951564;0.3182294996153362;0.3255497954825631;0.9856338215135366;1.0000061722859843;10.000107396549899;0.41676913246467323;0.4536620456924179;0.45365738488998475;0.4228479656040663;0.32999830132960106;0.5363733492656977;1.0000009971023962
16.573291;0.9775114140214132;0.4166955068729652;0.426278006250818;0.31822950054004;0.3255497433677087;0.9856338827895939;1.00000618244267;10.000105444638379;0.4167691903224464;0.4536620392473975;0.45365744074087594;0.4228479558140179;0.32999833241952586;0.5363732849203754;1.0000010032260673
16.583291;0.9775115381598432;0.4166955275061835;0.4262779622816809;0.31822949847366255;0.3255496911975467;0.9856339397966007;1.0000061966193932;10.00010347926116;0.4167692475594809;0.45366203555101486;0.45365749620116713;0.42284794531535747;0.32999836513276626;0.5363732220425995;1.000001012898381
16.593291;0.9775116594076272;0.41669554771638956;0.42627791791700587;0.318229493424093;0.3255496388823658;0.985633991984419;1.0000062154711333;10.000101506889038;0.4167693037880188;0.45366203464157756;0.453657551170345;0.42284793407065263;0.329998399546306;0.5363731604554816;1.0000010263600012
16.603291;0.9775117773207201;0.4166955674330606;0.4262778734521924;0.31822948539740287;0.32554958635332126;0.9856340388312496;1.0000062394617169;10.00009953399268;0.41676935866179715;0.4536620365277467;0.4536576055498629;0.4228479220054951;0.3299984357262252;0.5363730999340331;1.0000010438186806
16.613291;0.9775118916149023;0.4166955865724894;0.42627782913024176;0.31822947440844135;0.3255495335659598;0.9856340797915402;1.0000062687900573;10.000097566591457;0.41676941188263833;0.4536620412093989;0.4536576592478562;0.42284790904900527;0.32999847373326496;0.536373040229816;1.0000010654030114
16.623291;0.9775120023461801;0.41669560507786185;0.4262777851160826;0.31822946048818795;0.32554948049042454;0.9856341143050281;1.0000063034212112;10.000095610226241;0.41676946318299823;0.4536620486771876;0.4536577122002464;0.42284789519214294;0.3299985136167566;0.5363729810661224;1.000001091237618
16.633291;0.9775121098571672;0.41669562294115803;0.4262777414892571;0.31822944367901895;0.32554942710456464;0.9856341419065839;1.0000063431992474;10.000093669968829;0.41676951230191567;0.45366205888729694;0.4536577643930192;0.42284788048898225;0.3299985553954507;0.5363729221172004;1.0000011214881572
16.643291;0.9775122145118564;0.41669564017619437;0.4262776982570946;0.3182294240137079;0.3255493733914264;0.9856341622779226;1.0000063879434244;10.00009175003509;0.41676955898677037;0.4536620717542226;0.453657815852419;0.42284786502134936;0.32999859906215906;0.5363728630110258;1.0000011562950408
16.653291;0.9775123165350713;0.4166956567892049;0.4262776553760356;0.31822940149282525;0.32554931933798437;0.9856341751646422;1.0000064374455684;10.000089853150502;0.4167696030178158;0.453662087168591;0.453657866608299;0.42284784888805144;0.3299986446127939;0.5363728033657008;1.0000011957403643
16.663291;0.9775124160286787;0.4166956728004919;0.42627761277067716;0.31822937609150503;0.32554926492799285;0.9856341803153005;1.0000064914525983;10.000087980327987;0.41676964423546153;0.45366210501038196;0.45365791668262834;0.42284783221805994;0.3299986920611177;0.5363727428465384;1.0000012399115397
16.673291;0.9775125129891676;0.4166956882662736;0.42627757034859953;0.3182293478030595;0.32554921013596005;0.9856341775375282;1.0000065496671673;10.000086131565409;0.4167696825740912;0.453662125151431;0.4536579661045355;0.4228478151722515;0.3299987414267948;0.5363726812005962;1.0000012888910463
16.683291;0.9775126073474629;0.4166957032424114;0.4262775280061213;0.3182293166770501;0.32554915492786907;0.9856341667569513;1.0000066116868447;10.000084306621007;0.4167697180800435;0.45366214745844363;0.4536580148979186;0.4228477979299747;0.32999879271848664;0.5363726182260489;1.0000013426523775
16.693291;0.9775126990872128;0.41669571773660524;0.42627748563469553;0.3182292828232365;0.32554909926410475;0.9856341479669177;1.0000066769394391;10.000082504866581;0.4167697508989216;0.4536621717920478;0.4536580630489796;0.4228477806740018;0.3299988459417398;0.5363725537035124;1.0000014010158766
16.703291;0.977512788335785;0.41669573171969126;0.4262774431280917;0.31822924639999134;0.32554904310387167;0.9856341211472751;1.000006744736923;10.00008072477897;0.41676978124569275;0.4536621979952923;0.45365811050043026;0.42284776357293014;0.32999890113043195;0.5363724873669645;1.00000146367665
16.713291;0.9775128753535531;0.4166957451855991;0.42627740038512935;0.31822920760094936;0.3255489864139776;0.9856340862836018;1.0000068143849243;10.000078964104267;0.41676980935530206;0.4536622258854451;0.45365815717180313;0.4228477467682106;0.329998958365854;0.536372418941486;1.0000015302538199
16.723291;0.9775129604402605;0.41669575817345783;0.42627735731;0.3182291666377315;0.32554892918755374;0.9856340434567014;1.0000068852386987;10.000077220516971;0.416769835433357;0.45366225528034404;0.4536582029592984;0.422847730379092;0.3299990177715842;0.5363723482064711;1.0000016003037366
16.733291;0.9775130438197447;0.4166957707165195;0.42627731379738937;0.31822912372405165;0.32554887146751293;0.9856339928824842;1.0000069567067478;10.000075491959104;0.4167698596461596;0.45366228605270975;0.45365824769727664;0.4228477145175121;0.3299990794939306;0.5363722750351422;1.0000016732542394
16.743291;0.9775131255427396;0.41669578280579506;0.4262772697240632;0.31822907907394715;0.32554881335780456;0.9856339348982108;1.0000070282215234;10.000073776595357;0.4167698821468075;0.453662318146201;0.4536582911455087;0.42284769930964233;0.3299991436557667;0.5363721993743307;1.0000017483596961
16.753291;0.9775132054421801;0.41669579441517457;0.42627722497582;0.31822903290608573;0.3255487550203438;0.9856338699958744;1.0000070992102457;10.000072072792907;0.4167699031053841;0.45366235154520784;0.4536583330365427;0.4228476849203799;0.3299992103061443;0.5363721211785026;1.0000018247627611
16.763291;0.9775132832388578;0.4166958055296394;0.42627717947797944;0.31822898542544287;0.3255486966684495;0.9856337988834751;1.0000071690867331;10.000070379344937;0.4167699227300724;0.4536623862537229;0.45365837312111434;0.4228476715508854;0.3299992794205177;0.5363720403726723;1.0000019016079038
16.773291;0.9775133587533759;0.4166958161487864;0.426277133204814;0.31822893678992836;0.3255486385499714;0.9856337224595517;1.0000072372201976;10.000068695779058;0.41676994126936595;0.4536624222836137;0.45365841117355127;0.4228476594046082;0.3299993509359963;0.5363719568703383;1.0000019781286043
16.783291;0.977513431975714;0.41669582627979707;0.4262770861776577;0.31822888709944325;0.3255485809180036;0.9856336417356071;1.000007302883338;10.000067022140747;0.41676995898646324;0.45366245963898766;0.45365844698755;0.42284764865796215;0.3299994247654551;0.5363718705954228;1.0000020536860903
16.793291;0.9775135029697859;0.416695835934081;0.4262770384515867;0.3182288364151942;0.3255485240078565;0.9856335577669205;1.0000073652764458;10.000065358276075;0.4167699761347633;0.4536624983272599;0.45365848038328793;0.4228476394643402;0.3299995007978283;0.5363717814934538;1.000002127786587
16.803291;0.9775135718244727;0.41669584512202024;0.426276990090699;0.31822878478471317;0.3255484680275087;0.9856334715423432;1.0000074236449727;10.000063703900347;0.416769992956045;0.45366253838200676;0.4536585112126795;0.4228476319679856;0.32999957892472426;0.5363716895548144;1.0000022000864905
16.813291;0.9775136386698489;0.41669585382426005;0.4262769411402731;0.31822873225127096;0.32554841315857147;0.9856333838813478;1.0000074773634353;10.000062060008865;0.4167700096766534;0.45366257983281355;0.453658539359281;0.42284762628265593;0.3299996590649076;0.5363715948194533;1.0000022703500675
16.823291;0.9775137036681595;0.41669586196179415;0.42627689159676235;0.31822867885644424;0.32554835956512373;0.9856332954513376;1.0000075259302317;10.000060430060675;0.41677002649895334;0.4536626226408623;0.45365856473758165;0.4228476224617275;0.3299997411466297;0.536371497341559;1.0000023383639223
16.833291;0.9775137669589973;0.4166958693885372;0.426276841392328;0.31822862465124624;0.3255483074018828;0.985633206860934;1.000007568925298;10.000058819459957;0.4167700436157215;0.4536626666819628;0.45365858728726705;0.4228476205138803;0.3299998250851632;0.5363713971665879;1.000002403877742
16.843291;0.9775138285931597;0.4166958758986953;0.4262767904280588;0.3182285696991799;0.3255482568010522;0.9856331187035892;1.000007605970468;10.000057234016014;0.416770061221541;0.45366271178590417;0.4536586069739433;0.4228476204387369;0.32999991078575863;0.5363712943407017;1.0000024666062544
16.853291;0.9775138885461861;0.41669588126223317;0.42627673863909393;0.3182285140648866;0.325548207851929;0.9856330315295019;1.000007636739219;10.000055678764232;0.41677007947945455;0.4536627577786845;0.45365862379206373;0.4228476222338787;0.3299999981430744;0.536371188918729;1.000002526248526
16.863291;0.9775139467781147;0.41669588527788504;0.42627668602851326;0.31822845782671183;0.32554816062988945;0.9856329458058006;1.0000076609980988;10.000054157506895;0.41677009848248747;0.4536628045001022;0.453658637747131;0.422847625894608;0.33000008702339534;0.5363710809639245;1.0000025824854513
16.873291;0.9775140032185594;0.4166958877889538;0.42627663266333127;0.3182284011176424;0.32554811526005134;0.9856328618793377;1.0000076786266308;10.000052672892867;0.41677011826164445;0.45366285180474764;0.4536586488549567;0.42284763143554543;0.33000017725387537;0.5363709705359476;1.0000026349904099
16.883291;0.977514057698574;0.4166958886559971;0.42627657867830243;0.31822834414153145;0.32554807194372304;0.9856327799229596;1.000007689631105;10.000051227101686;0.4167701388241417;0.45366289955588257;0.45365865719282655;0.42284763890866583;0.33000026862975707;0.5363708576638699;1.0000026835025897
16.893291;0.9775141098995069;0.4166958877392734;0.42627652427246554;0.31822828714093826;0.3255480309310098;0.9856326999171415;1.0000076941103224;10.000049822899864;0.41677016018875834;0.45366294761814385;0.4536586629333884;0.42284764839458977;0.3300003609276945;0.5363707423509023;1.0000027279208585
16.903291;0.9775141593164343;0.4166958849028865;0.42627646966891575;0.318228230352975;0.32554799247840094;0.9856326217249264;1.000007692137644;10.00004846401817;0.416770182416904;0.45366299585264375;0.4536586663078126;0.4228476599742962;0.3300004539135444;0.5363706246269644;1.0000027683181563
16.913291;0.9775142052394103;0.41669588000941626;0.426276415093876;0.3182281740074348;0.32554795682602916;0.9856325451998122;1.000007683682366;10.000047154530355;0.4167702056355072;0.4536630441183959;0.4536586675483829;0.42284767369838966;0.33000054734296874;0.5363705045768803;1.000002804849866
16.923291;0.9775142468017154;0.4166958729106019;0.4262763607918939;0.3182281183585813;0.32554792418900835;0.9856324702319631;1.0000076686583195;10.000045898398783;0.4167702300174871;0.453663092284789;0.453658666852855;0.4228476895749587;0.3300006409626817;0.5363703823151735;1.000002837644994
16.933291;0.9775142830965885;0.4166958634560381;0.42627630701289637;0.31822806366929135;0.3255478947538503;0.985632396714502;1.0000076470362862;10.000044699785274;0.41677025573477444;0.45366314024001597;0.4536586643684604;0.4228477075714597;0.33000073452202305;0.5363702579783759;1.0000028668023717
16.943291;0.9775143132986842;0.41669585152279065;0.4262762539730851;0.31822801014108093;0.3255478686835988;0.9856323244847418;1.000007618948601;10.00004356330819;0.4167702829518619;0.4536631878880193;0.4536586602038048;0.42284772760614714;0.33000082779238665;0.5363701317562166;1.000002892486852
16.953291;0.9775143367236053;0.41669583704485536;0.4262762018430572;0.3182279578770358;0.3255478461247624;0.9856322533306257;1.000007584757666;10.000042493617212;0.41677031186788266;0.4536632351547032;0.4536586544714097;0.422847749537294;0.3300009205661603;0.5363700038938755;1.0000029149638239
16.963291;0.9775143528073046;0.4166958200002129;0.42627615077099823;0.31822790689986574;0.32554782721679215;0.9856321830735455;1.0000075450310817;10.000041494930707;0.41677034275144087;0.4536632819943641;0.45365864733298933;0.42284777317539146;0.33000101263205284;0.5363698746465427;1.0000029344898649
16.973291;0.9775143610811162;0.41669580036996307;0.42627610089620965;0.3182278571781556;0.32554781210188366;0.9856321136099325;1.0000075004071547;10.000040571498689;0.4167703759138212;0.4536633283663451;0.453658639010029;0.4228477983247734;0.3300011037691824;0.53636974424624;1.0000029512154913
16.983291;0.9775143611557765;0.4166957781328006;0.426276052326082;0.3182278086447857;0.32554780090998475;0.9856320448535276;1.0000074514655557;10.000039728663321;0.41677041161997735;0.4536633742096969;0.4536586297546552;0.42284782482416194;0.3300011937697104;0.5363696129139158;1.0000029652487168
16.993291;0.9775143526432332;0.416695753295604;0.42627600512455127;0.3182277612190175;0.3255477937155846;0.9856319766594103;1.000007398668756;10.000038973050307;0.4167704500144016;0.453663419456026;0.45365861980848216;0.4228478525519985;0.330001282462694;0.5363694808705983;1.0000029767702272
17.003291;0.9775143350857477;0.41669572591382154;0.4262759593307447;0.3182277148189422;0.3255477905152815;0.9856319087721006;1.0000073423516012;10.000038311517345;0.41677049112492587;0.4536634640521502;0.4536586093662497;0.422847881427089;0.33000136971256905;0.5363693483035964;1.0000029860650532
17.013291;0.977514308020552;0.41669569608478313;0.42627591495345685;0.31822766934900115;0.32554779125574745;0.9856318408197404;1.0000072827763309;10.000037750253528;0.41677053491683214;0.4536635079593777;0.45365859855372126;0.4228479114326517;0.33000145539670744;0.536369215332677;1.000002993504709
17.023291;0.9775142711411907;0.41669566393826746;0.42627587194594496;0.31822762469477983;0.3255477958730005;0.9856317723875303;1.0000072202237495;10.000037294749468;0.4167705813366446;0.4536635511475858;0.453658587429384;0.4228479426259459;0.33000153940614285;0.5363690820491488;1.0000029995076973
17.033291;0.9775142243869273;0.41669562965165396;0.4262758302212975;0.3182275807446161;0.3255478043060873;0.9856317031059767;1.0000071550341327;10.000036949885558;0.41677063031307326;0.4536635936022473;0.45365857600162135;0.4228479751080695;0.33000162166225444;0.5363689486048812;1.0000030044846053
17.043291;0.9775141679053513;0.4166955934524948;0.4262757896976997;0.31822753741024296;0.3255478164905008;0.9856316327156798;1.0000070875832976;10.000036720006909;0.4167706817345725;0.45366363532333204;0.45365856425099954;0.4228480089959677;0.3300017021098843;0.5363688152484036;1.000003008834276
17.053291;0.9775141019768732;0.4166955555618497;0.4262757503125855;0.31822749464046035;0.32554783235074736;0.9856315611151182;1.000007018275166;10.000036609425774;0.41677073544639287;0.4536636763196734;0.4536585521483846;0.42284804443490964;0.3300017807140516;0.5363686822685517;1.0000030129922093
17.063291;0.9775140269169796;0.4166955161324546;0.4262757120029231;0.31822745242773426;0.32554785179880474;0.9856314883502386;1.000006947573685;10.000036622729429;0.4167707912665165;0.4536637166335006;0.4536585396596635;0.4228480816158788;0.3300018574818263;0.5363685499210398;1.0000030174319128
17.073291;0.9775139429748074;0.41669547525030176;0.4262756746913644;0.3182274107794069;0.32554787472721397;0.9856314145462663;1.0000068759778653;10.00003676434654;0.4167708489960499;0.4536637563555915;0.4536585267406365;0.42284812076302875;0.33000193245902537;0.5363684184222017;1.0000030225851781
17.083291;0.9775138503169483;0.4166954329664887;0.426275638293956;0.31822736966439624;0.325547900993922;0.9856313398362468;1.0000068039754506;10.000037037853744;0.41677090842214026;0.45366379559285114;0.4536585133223879;0.42284816210542076;0.3300020056797954;0.5363682879943581;1.00000302875634
17.093291;0.9775137491112089;0.41669538929553984;0.4262756027416654;0.318227329001757;0.3255479304103559;0.9856312643361175;1.0000067320741632;10.000037445624413;0.4167709693029236;0.4536638344346685;0.45365849930582336;0.42284820585153327;0.3300020771347822;0.5363681588802572;1.0000030361067114
17.103291;0.9775136396445118;0.4166953442033787;0.4262755679958365;0.3182272887058535;0.3255479627397134;0.9856311881396996;1.000006660815772;10.000037989254773;0.4167710313360256;0.4536638729488784;0.4536584845893462;0.422848252176235;0.3300021467891348;0.5363680313022002;1.0000030447342456
17.113291;0.9775135223302214;0.41669529764609875;0.42627553404122903;0.31822724871809527;0.32554799770428694;0.9856311113015223;1.0000065907212763;10.000038670452295;0.41677109416855984;0.4536639111958625;0.45365846909290536;0.4228483012141137;0.3300022146043664;0.5363679054341548;1.000003054776164
17.123291;0.9775133975639704;0.4166952496314788;0.4262755008612493;0.318227208994132;0.3255480350094986;0.9856310338737391;1.0000065222615269;10.00003949165564;0.41677115745265697;0.45366394923788195;0.453658452753336;0.4228483530507296;0.33000228054741965;0.5363677814325056;1.0000030663966948
17.133291;0.9775132656395497;0.41669520023428497;0.4262754684200824;0.3182271694862505;0.32554807438221794;0.9856309559691603;1.000006455870259;10.00004045630493;0.4167712208809941;0.45366398713092987;0.453658435520085;0.4228484077285362;0.3300023445911106;0.5363676594786779;1.0000030796704011
17.143291;0.9775131267988869;0.4166951495619596;0.4262754366720362;0.3182271301470703;0.3255481155843754;0.9856308777709076;1.0000063919499365;10.000041568909944;0.4167712842032654;0.4536640248959226;0.4536584173618362;0.4228484652777913;0.3300024067026573;0.5363675397878874;1.0000030945297405
17.153291;0.9775129812333897;0.4166950976995447;0.42627540558047106;0.31822709094551344;0.3255481583909637;0.9856307995495373;1.0000063308467764;10.000042834886656;0.416771347242682;0.45366406246599883;0.4536583982847891;0.42284852573795023;0.3300024668429383;0.5363674225899726;1.0000031108256078
17.163291;0.9775128290365954;0.4166950446709819;0.4262753751284595;0.31822705186032196;0.32554820257534894;0.9856307216826432;1.0000062727969814;10.000044259884199;0.4167714098872339;0.45366409966570337;0.45365837834685674;0.42284858914302387;0.3300025249850559;0.5363673080948488;1.00000312836339
17.173291;0.9775126702211538;0.41669499047175984;0.42627534533597355;0.3182270128416793;0.3255482479216877;0.9856306445642076;1.0000062178831641;10.000045848700953;0.41677147206561416;0.45366413626714347;0.45365835763921225;0.4228486554981291;0.3300025811276166;0.5363671964682961;1.00000314685222
17.183291;0.9775125047464158;0.4166949351556364;0.42627531628578114;0.3182269738011355;0.32554829423782816;0.9856305684783102;1.0000061660779604;10.000047604543454;0.41677153373770803;0.4536641720545098;0.45365833625652546;0.422848724771194;0.3300026352927682;0.5363670878409297;1.0000031658760358
17.193291;0.9775123325374665;0.4166948788710791;0.4262752881359074;0.31822693465705815;0.32554834135453553;0.9856304935989377;1.0000061173769557;10.00004952874842;0.4167715948901841;0.4536642068444136;0.45365831427696307;0.4228487969019868;0.3300026875150273;0.5363669823200103;1.0000031849579467
17.203291;0.9775121535096022;0.4166948218068032;0.4262752610979258;0.31822689536899135;0.32554838912564354;0.9856304200507628;1.0000060718864765;10.000051620601388;0.4167716555240179;0.45366424049327325;0.45365829174073724;0.4228488718309081;0.3300027378239083;0.5363668799888283;1.0000032036881195
17.213291;0.9775119675962134;0.4166947641282463;0.4262752353910258;0.3182268559308869;0.3255484374293437;0.9856303479530379;1.0000060298026532;10.000053877440072;0.4167717156426702;0.45366427291840394;0.45365826864461856;0.4228489495176678;0.330002786238109;0.5363667809290541;1.0000032218254997
17.223291;0.9775117748659619;0.41669470598216424;0.4262752112067015;0.318226816370067;0.32554848615925897;0.9856302774747395;1.0000059913814434;10.000056294988777;0.41677177524533293;0.4536643041235768;0.45365824497615603;0.42284902991192863;0.33000283278144915;0.536366685246386;1.000003239277296
17.233291;0.9775115756595144;0.41669464754569674;0.4262751886938342;0.3182267767559666;0.32554853521023686;0.9856302088555926;1.0000059569353235;10.000058867141107;0.41677183432325166;0.4536643341852022;0.4536582207688689;0.42284911291811744;0.330002877489275;0.5363665930485111;1.0000032559963308
17.243291;0.9775113705686447;0.4166945890552576;0.42627516794506615;0.31822673718566574;0.3255485844802659;0.9856301424086442;1.0000059267991577;10.000061585312464;0.41677189286238653;0.4536643631870199;0.45365819613120884;0.42284919841581686;0.3300029203953787;0.536366504403348;1.0000032719058651
17.253291;0.9775111603150825;0.4166945307877116;0.42627514896967594;0.31822669775036744;0.32554863389662814;0.9856300785351755;1.000005901269038;10.000064438602466;0.4167719508451943;0.453664391169995;0.4536581712097422;0.42284928630288066;0.33000296152747655;0.536366419338804;1.0000032868787125
17.263291;0.977510945645852;0.4166944730187578;0.4262751316762693;0.31822665851456416;0.32554868343339793;0.9856300176768742;1.0000058805460812;10.000067414983699;0.4167720082414069;0.4536644181314016;0.45365814611115984;0.42284937650780297;0.33000300089846263;0.5363663378860085;1.0000033007415166
17.273291;0.9775107272508851;0.4166944160010023;0.4262751158974106;0.31822661954552317;0.3255487330912673;0.9856299601927011;1.000005864725279;10.000070502465785;0.4167720650068413;0.4536644440288814;0.45365812086296786;0.42284946897950404;0.33000303848111323;0.5363662601164395;1.000003313276637
17.283291;0.9775105057110646;0.41669435995717574;0.42627510142763947;0.31822658097349604;0.32554878286140115;0.9856299062235457;1.0000058538617866;10.000073689514926;0.41677212109538025;0.453664468766729;0.45365809545323;0.42284956368201543;0.3300030742130824;0.5363661861508532;1.0000033242022321
17.293291;0.9775102814822334;0.41669430507252253;0.4262750880395754;0.3182265430035034;0.32554883270740237;0.9856298556061079;1.000005848044846;10.000076965034905;0.4167721764646321;0.4536644921956775;0.45365806990479013;0.4228496606020817;0.33000310805132815;0.5363661161442004;1.0000033331540001
17.303291;0.9775100549329376;0.4166942515086326;0.4262750755063416;0.3182265058697129;0.3255488825745899;0.985629807891664;1.0000058473886815;10.00008031861731;0.4167722311017746;0.4536645141409805;0.4536580443093161;0.42284975974903055;0.33000314002863956;0.5363660502233183;1.0000033397368473
17.313291;0.9775098264159694;0.4166941994195759;0.4262750636366298;0.3182264697939739;0.325548932417628;0.9856297624543737;1.0000058519255932;10.00008374106487;0.4167722850577156;0.45366453442074106;0.4536580188116633;0.42284986110741335;0.330003170261118;0.5363659884039327;1.000003343634507
17.323291;0.977509596289384;0.41669414892666323;0.426275052275319;0.3182264349659168;0.32554898222048934;0.9856297186001595;1.0000058614652023;10.000087224716511;0.41677233841066486;0.45366455284305884;0.45365799358836045;0.42284996455823387;0.3300031989033227;0.5363659305773655;1.0000033446906742
17.333291;0.9775093649004482;0.4166941000829488;0.4262750412801203;0.3182264015328914;0.3255490319898313;0.9856296756373885;1.000005875580703;10.000090763511784;0.4167723911928077;0.4536645692241418;0.4536579688241187;0.4228500698610539;0.33000322609046445;0.5363658765730237;1.000003342922438
17.343291;0.9775091326069548;0.41669405287685685;0.42627503052561005;0.3182263696126745;0.3255490817318933;0.9856296329069586;1.0000058937663145;10.000094352849315;0.416772443371039;0.45366458342595734;0.4536579446807211;0.4228501767243949;0.3300032518979743;0.5363658262247798;1.0000033384624436
17.353291;0.9775088998415009;0.41669400726084393;0.42627501992384065;0.3182263393154882;0.3255491314321198;0.9856295897838664;1.000005915599699;10.000097989200077;0.4167724948703568;0.4536645953791217;0.45365792129866755;0.42285028487244913;0.3300032763356184;0.5363657794186873;1.0000033314620613
17.363291;0.9775086671617917;0.4166939631598701;0.42627500942195184;0.3182263107294941;0.32554918104805985;0.98562954569868;1.0000059408284296;10.000101669654923;0.4167725456164485;0.45366460508453116;0.45365789883755814;0.4228503940403173;0.33000329938447764;0.5363657361354359;1.0000033220236795
17.373291;0.9775084352419838;0.4166939204598355;0.42627499897150056;0.3182262838820167;0.3255492305154878;0.9856295001726836;1.000005969417874;10.000105391680682;0.41677259559455004;0.45366461259119367;0.45365787750421666;0.42285050394042695;0.3300033210409351;0.5363656964641215;1.0000033101811379
17.383291;0.9775082048478694;0.4166938790212637;0.42627498849188245;0.318226258730594;0.325549279768632;0.9856294528380085;1.0000060015758232;10.000109153133845;0.4167726448637791;0.45366461796563434;0.4536578575389629;0.4228506142646028;0.33000334132298537;0.5363656605539999;1.000003295897255
17.393291;0.9775079768559907;0.41669383873141597;0.4262749778555905;0.31822623519150484;0.32554932875972187;0.9856294034381216;1.0000060377611795;10.000112952216512;0.4167726934958536;0.45366462129240565;0.4536578391728059;0.422850724712103;0.33000336025018745;0.5363656285249161;1.0000032790796625
17.403291;0.9775077522567673;0.41669379955807795;0.42627496690568073;0.31822621317226985;0.3255493774462678;0.9856293518112241;1.0000060786300056;10.000116787360774;0.41677274151299504;0.4536646227112465;0.453657822595746;0.4228508350112558;0.33000337783115996;0.5363656003980047;1.000003259640694
17.413291;0.9775075320498421;0.41669376156313404;0.4262749554967971;0.3182261925834854;0.3255494257606529;0.9856292978849416;1.000006124875672;10.000120657295621;0.4167727888830519;0.4536646224384831;0.45365780795634114;0.42285094494479586;0.3300033940589399;0.5363655760977846;1.000003237572952
17.423291;0.9775073171110826;0.41669372486705764;0.4262749435317079;0.31822617334304387;0.325549473609228;0.9856292417107662;1.000006177035899;10.000124560982984;0.41677283554098066;0.4536646207348396;0.45365779537962636;0.42285105437378007;0.3300034089012855;0.5363655555242816;1.0000032129792762
17.433291;0.9775071081243311;0.41669368959596176;0.4262749309524301;0.31822615538838606;0.3255495208968361;0.9856291835240106;1.0000062353699226;10.000128497380643;0.4167728814096697;0.4536646178669796;0.4536577849837062;0.4228511632185978;0.3300034222932438;0.5363655386245575;1.0000031860570011
17.443291;0.9775069055453055;0.4166936558485497;0.42627491770185433;0.31822613866978366;0.32554956753527786;0.985629123750214;1.0000062998683388;10.00013246550713;0.41677292642158537;0.45366461410197356;0.4536577768571737;0.42285127139801315;0.3300034341429881;0.536365525408236;1.000003157084522
17.453291;0.9775067096133231;0.4166936236849795;0.42627490372285776;0.3182261231130569;0.32554961343765637;0.9856290629351006;1.000006370360444;10.00013646456456;0.41677297052088114;0.45366460970958483;0.4536577710127751;0.4228513787662283;0.330003444341292;0.5363655159329819;1.0000031264222145
17.463291;0.9775065203922357;0.4166935931164809;0.4262748889891165;0.3182261085909803;0.3255496585226897;0.9856290016793411;1.0000064465957086;10.00014049358122;0.416773013644223;0.45366460496623323;0.45365776739361674;0.422851485090607;0.33000345277546633;0.5363655102824819;1.0000030945115477
17.473291;0.977506337758218;0.4166935641013546;0.4262748735104707;0.31822609492454934;0.3255497027171851;0.9856289406025295;1.000006528241412;10.000144551075877;0.416773055714311;0.4536646001611559;0.45365776591088514;0.4228515901026135;0.33000345935161857;0.5363655085301733;1.0000030618479245
17.483291;0.9775061614196716;0.4166935365702894;0.4262748573228118;0.31822608190408763;0.3255497459502442;0.9856288803207363;1.0000066148268654;10.0001486353307;0.41677309665348994;0.45366459559454386;0.45365776644159445;0.42285169356781965;0.33000346398940283;0.536365510719863;1.0000030289169364
17.493291;0.9775059910450137;0.41669351046774794;0.4262748404986398;0.31822606932202163;0.325549788152815;0.985628821438923;1.0000067057349669;10.00015274460879;0.4167731363955768;0.45366459156595124;0.45365776882021513;0.4228517953056694;0.3300034666009569;0.5363655168748926;1.000002996159332
17.503291;0.9775058263511138;0.41669348577949866;0.4262748231630985;0.31822605699238865;0.3255498292706606;0.9856287645276227;1.0000068002868123;10.000156876881997;0.4167731748719847;0.453664588327048;0.45365777285815595;0.42285189518900224;0.33000346711234485;0.5363655269928912;1.0000029639951906
17.513291;0.9775056670696888;0.416693462523624;0.42627480548694313;0.3182260447463108;0.32554986929517815;0.985628710111429;1.0000068978239658;10.000161029584902;0.4167732119741097;0.45366458602243676;0.45365777836530785;0.42285199313975447;0.3300034654967074;0.5363655410334607;1.0000029328246913
17.523291;0.9775055128689354;0.41669344068835057;0.42627478766807997;0.3182260324353935;0.32554990828487224;0.9856286587051607;1.0000069977836157;10.00016519952874;0.41677324754178996;0.4536645847001851;0.45365778519000716;0.42285208908865435;0.33000346177109824;0.5363655589263294;1.0000029029811357
17.533291;0.9775053633006416;0.4166934201664142;0.4262747699234208;0.31822601993986155;0.3255499463436622;0.9856286108065541;1.0000070998023793;10.000169382832526;0.41677328140594383;0.4536645843621866;0.45365779327523587;0.4228521829267843;0.3300034559888378;0.536365580578957;1.0000028747289147
17.543291;0.9775052178331315;0.4166934007673568;0.4262747524894805;0.31822600714877997;0.3255499835866006;0.9856285668201551;1.000007203733603;10.000173574968555;0.4167733134346756;0.45366458496800727;0.45365780267183753;0.4228522745069811;0.3300034482481943;0.5363656059031461;1.0000028483325998
17.553291;0.9775050759284053;0.4166933822872006;0.42627473563238194;0.31822599393326273;0.3255500201376342;0.9856285270308148;1.0000073095333968;10.00017777098446;0.4167733435237913;0.4536645864062384;0.4536578135019221;0.422852363677064;0.33000343868289445;0.5363656348667077;1.0000028240665635
17.563291;0.9775049370911298;0.41669336455172645;0.4262747196608515;0.318225980149534;0.32555005614905586;0.985628491660092;1.0000074171559006;10.0001819659756;0.41677337155357497;0.4536645884796909;0.453657825913132;0.42285245029522994;0.3300034274276573;0.5363656674955525;1.0000028021267025
17.573291;0.9775048009236875;0.41669334740579556;0.42627470492782815;0.31822596565713307;0.3255500918132504;0.9856284609129252;1.000007526541185;10.000186155707825;0.4167733973781651;0.45366459091971734;0.4536578400427612;0.42285253424464797;0.33000341461655663;0.536365703832007;1.0000027825987752
17.583291;0.9775046671383874;0.41669333067007713;0.42627469183097566;0.31822595033031803;0.3255501273460065;0.9856284349446275;1.0000076376510165;10.000190336883934;0.41677342087040625;0.4536645934151247;0.4536578560006208;0.42285261546746006;0.3300034004223233;0.5363657439129053;1.0000027654766337
17.593291;0.977504535461191;0.4166933141212111;0.4262746808068056;0.3182259340792264;0.32555016294171135;0.985628413810055;1.0000077505076481;10.000194506680424;0.41677344198145955;0.45366459563122713;0.4536578738579432;0.42285269398340114;0.3300033850662143;0.53636578775864;1.0000027505933062
17.603291;0.9775044055264676;0.4166932975362724;0.4262746722893435;0.3182259168784458;0.3255501987235324;0.9856283975062287;1.0000078651903788;10.00019866184288;0.41677346075683425;0.45366459724476416;0.4536578936022471;0.42285276987761855;0.33000336878697506;0.5363658353696137;1.0000027375616347
17.613291;0.9775042768809427;0.416693280739989;0.42627466665924013;0.3182258987777053;0.32555023471152933;0.9856283860416093;1.0000079817803542;10.000202797873193;0.4167734773113789;0.45366459799847964;0.45365791509182096;0.4228528432846608;0.3300033518194263;0.5363658867354715;1.0000027258667499
17.623291;0.9775041490865561;0.416693263591492;0.4262746642394302;0.3182258798981792;0.32555027084477045;0.9856283794027241;1.0000081003256611;10.000206908637953;0.41677349180168527;0.4536645977079283;0.45365793809329125;0.4228529143754814;0.33000333439962665;0.536365941824227;1.0000027150273414
17.633291;0.9775040217806166;0.4166932459498839;0.4262746653244636;0.31822586041543516;0.32555030705241167;0.9856283774870164;1.0000082208633028;10.000210986548504;0.4167735044020706;0.4536645962162287;0.4536579623853152;0.4228529833330449;0.330003316777735;0.5363660005678186;1.000002704662919
17.643291;0.9775038946504219;0.4166932276694895;0.42627467018848797;0.3182258405297968;0.3255503432951913;0.9856283800928356;1.000008343480108;10.000215023070695;0.4167735152774277;0.453664593356212;0.4536579878363209;0.42285305033316745;0.3300032992161626;0.5363660628910998;1.0000026944105416
17.653291;0.9775037674485053;0.41669320862049014;0.4262746790592734;0.31822582045007575;0.3255503795567734;0.9856283869267054;1.0000084683712458;10.000219009251923;0.4167735245514608;0.4536645889336825;0.4536580144068148;0.42285311554083477;0.3300032819628428;0.5363661287534457;1.0000026838058669
17.663291;0.9775036400244493;0.4166931887150818;0.42627469208127206;0.3182258003859015;0.3255504158339664;0.9856283976054045;1.000008595834101;10.000222936011731;0.4167735322824454;0.4536645827384259;0.4536580421030503;0.42285317909717157;0.33000326521949425;0.5363661981483993;1.00000267227195
17.673291;0.9775035122768525;0.416693167918778;0.4262747092937602;0.3182257805270004;0.3255504521402349;0.9856284116580991;1.00000872620746;10.000226793865325;0.4167735384654447;0.453664574594261;0.45365807093003846;0.42285324110128547;0.3300032491328426;0.536366271070304;1.0000026591779552
17.683291;0.9775033841090621;0.4166931462315448;0.4262747306486548;0.31822576103712247;0.32555048851318513;0.9856284285346089;1.0000088598071366;10.000230572714148;0.41677354305377634;0.45366456440409103;0.4536581008667259;0.4228533016027504;0.33000323380526925;0.5363663474796491;1.0000026438869898
17.693291;0.9775032554642528;0.4166931236666086;0.4262747560541178;0.31822574207339144;0.32555052500907244;0.9856284476574638;1.0000089968880626;10.000234262579314;0.41677354599016525;0.45366455214066753;0.45365813187784915;0.42285336059087086;0.33000321931609883;0.5363664272791181;1.000002625827716
17.703291;0.9775031263871684;0.41669310025990697;0.4262747854023908;0.31822572379161695;0.32555056168148766;0.9856284685168811;1.0000091376610378;10.000237854704572;0.4167735472494726;0.4536645378021099;0.45365816394198444;0.42285341797908016;0.3300032057492071;0.5363665103012861;1.0000026045781234
17.713291;0.9775029970696286;0.4166930760821021;0.4262748185847551;0.31822570633919955;0.325550598575304;0.985628490754203;1.0000092823169955;10.000241342240521;0.4167735468632274;0.45366452139060026;0.4536581970474011;0.42285347360640124;0.33000319320915766;0.5363665963093885;1.0000025798797523
17.723291;0.9775028678699;0.41669305122429906;0.4262748555068955;0.3182256898610897;0.3255506357370321;0.985628514175835;1.00000943100317;10.000244720490365;0.41677354489934726;0.45366450293629595;0.45365823116893905;0.4228535272607473;0.3300031818116803;0.536366685024982;1.0000025515683841
17.733291;0.9775027392735963;0.4166930257805179;0.42627489608932656;0.31822567450693573;0.32555067322277653;0.9856285386664333;1.0000095838214167;10.000247986537065;0.4167735414260206;0.4536644825137982;0.45365826627587935;0.4228535786974716;0.3300031716491675;0.5363667761621438;1.0000025194901498
17.743291;0.9775026117981941;0.41669299983755176;0.42627494025709184;0.31822566043709577;0.3255507111012962;0.985628564056265;1.000009740874626;10.000251138353955;0.4167735365050977;0.4536644601916479;0.4536583023640935;0.42285362765563317;0.33000316276745856;0.5363668694326739;1.0000024834915715
17.753291;0.9775024859023791;0.41669297346638423;0.4262749879363383;0.3182256478363825;0.32555074944256834;0.9856285900762832;1.0000099022810693;10.000254174239108;0.41677353021272484;0.4536644359510237;0.45365833946452416;0.42285367388961487;0.33000315519850026;0.5363669645781717;1.0000024434743555
17.763291;0.9775023619614065;0.41669294672455587;0.4262750390615019;0.3182256369067561;0.32555078830569667;0.9856286164172999;1.000010068151241;10.00025709263475;0.4167735226411264;0.45366440965129134;0.4536583776104329;0.4228537171725266;0.33000314902060424;0.5363670614577344;1.000002399442936
17.773291;0.9775022402853542;0.4166929196542824;0.42627509357899873;0.3182256278265727;0.3255508277458516;0.9856286427557382;1.0000102385396943;10.000259891857615;0.41677351387922523;0.45366438106224577;0.4536584168102752;0.42285375726439295;0.3300031443752427;0.536367160086071;1.000002351531311
17.783291;0.9775021211432945;0.4166928922637824;0.4262751514325548;0.3182256207285882;0.3255508678063808;0.9856286687338099;1.0000104133813297;10.000262569808482;0.416773504000788;0.45366434993409255;0.4536584570623027;0.42285379390567707;0.3300031414286501;0.5363672605790241;1.0000022999880893
17.793291;0.9775020048553629;0.41669286451137716;0.4262752125623965;0.31822561572177266;0.3255509084881612;0.9856286939787777;1.000010592503592;10.00026512371333;0.41677349305555567;0.4536643160436805;0.4536584983669324;0.42285382683056294;0.33000314032275085;0.5363673630904571;1.0000022450867498
17.803291;0.9775018918652065;0.4166928362900243;0.42627527693333345;0.3182256129036099;0.3255509497519076;0.9856287181288883;1.00001077570844;10.00026755018081;0.4167734810684578;0.4536642791834352;0.4536585407215026;0.4228538557653402;0.33000314113747664;0.5363674677826317;1.0000021870187654
17.813291;0.977501782633854;0.4166928074059567;0.42627534453459215;0.3182256123438819;0.3255509915508255;0.9856287408547726;1.0000109628116554;10.00026984574257;0.41677346804379173;0.4536642391476191;0.4536585841296611;0.4228538804365936;0.3300031438686561;0.5363675748030234;1.0000021258942398
17.823291;0.9775016774810263;0.4166927775736568;0.4262754153461382;0.3182256140918892;0.325551033837476;0.9856287618951415;1.000011153627295;10.000272006960927;0.41677345396651483;0.4536641957525057;0.4536586285956406;0.42285390061038264;0.33000314844278833;0.5363676842601409;1.0000020618893541
17.833291;0.9775015765126124;0.41669274644732024;0.42627548932907483;0.3182256182085502;0.32555107656016635;0.9856287810499158;1.000011347924868;10.000274029618186;0.41677343883480295;0.45366414884949136;0.45365867408408267;0.4228539161289069;0.3300031547599267;0.5363677962066503;1.0000019953820671
17.843291;0.9775014796165571;0.4166927136823272;0.42627556644038955;0.3182256247649938;0.3255511196832576;0.9856287981470481;1.0000115453892957;10.000275908566255;0.4167734226927827;0.4536640983182553;0.4536587205017986;0.42285392691284757;0.3300031627278537;0.5363679106296113;1.0000019269187899
17.853291;0.9775013865278961;0.4166926789820115;0.42627564662177314;0.31822563379797986;0.32555116319780614;0.9856288130309084;1.0000117456650395;10.000277639237497;0.4167734056064978;0.453664044063894;0.4536587677205546;0.42285393294560436;0.33000317227495546;0.5363680274562809;1.0000018571135734
17.863291;0.977501296917581;0.4166926420840852;0.42627572974970374;0.3182256452784748;0.3255512071093887;0.9856288255680486;1.0000119484451666;10.000279218946286;0.41677338762461336;0.4536639860193726;0.4536588155928331;0.4228539342556259;0.3300031833460786;0.5363681465753632;1.0000017866151547
17.873291;0.9775012104185692;0.4166926027067331;0.4262758156057212;0.31822565913290723;0.3255512514402848;0.9856288357180893;1.0000121534684967;10.000280646639672;0.4167733687579677;0.4536639241567112;0.4536588639564197;0.42285393088357043;0.3300031958968341;0.5363682678588128;1.000001716043226
17.883291;0.9775011266009898;0.4166925605309255;0.4262759039104323;0.31822567528383144;0.32555129625008244;0.9856288436517039;1.0000123604540956;10.000281922017523;0.4167733489782858;0.45366385849413754;0.45365891265927527;0.42285392284016077;0.33000320989506576;0.5363683911799823;1.000001645856825
17.893291;0.9775010449597115;0.416692515249887;0.4262759943766331;0.31822569365997216;0.3255513416460064;0.9856288497935111;1.0000125690953003;10.000283044915948;0.41677332824251334;0.45366378906077426;0.4536589615665745;0.4228539100996108;0.33000322531637977;0.5363685164288468;1.0000015763355252
17.903291;0.9775009649230336;0.4166924666394636;0.42627608671802947;0.3182257141834033;0.32555138776580206;0.9856288547682901;1.0000127791038218;10.000284015221334;0.4167733065018888;0.4536637158387204;0.45365901052672;0.4228538926452623;0.33000324213943016;0.5363686435191658;1.0000015076964859
17.913291;0.9775008859096035;0.4166924146074331;0.42627618062984185;0.3182257367744484;0.3255514347412408;0.9856288593109073;1.0000129901953043;10.00028483330742;0.41677328367457406;0.45366363874216287;0.4536590593585845;0.42285387051283213;0.3300032603552699;0.5363687723860917;1.0000014401635777
17.923291;0.977500807441929;0.4166923592080813;0.4262762758019768;0.31822576137441133;0.3255514826693721;0.9856288642047986;1.0000132020095336;10.000285500472428;0.41677325964384593;0.4536635576451307;0.4536591078725171;0.4228538437947539;0.33000327996794926;0.5363689029655697;1.0000013739521418
17.933291;0.9775007292029598;0.416692300618316;0.42627637194984264;0.3182257879488498;0.3255515315977404;0.9856288702908573;1.000013414086666;10.000286018859079;0.4167732342953;0.4536634724313658;0.45365915588254396;0.4228538126353083;0.33000330097097;0.5363690351451554;1.0000013092912219
17.943291;0.9775006510159444;0.4166922390766548;0.4262764688159545;0.31822581646158354;0.3255515815143631;0.9856288784835049;1.000013625906832;10.000286390922414;0.4167732075304697;0.45366338303945714;0.4536592032093311;0.4228537772231577;0.3300033233368079;0.5363691687308394;1.0000012465225732
17.953291;0.977500572851685;0.41669217480969906;0.4262765661589792;0.3182258468518589;0.3255516323622463;0.9856288897271094;1.0000138369154623;10.000286618573316;0.416773179256089;0.45366328948164397;0.45365924969250043;0.4228537377633789;0.33000334703457584;0.5363693034811099;1.0000011861582065
17.963291;0.9775004948346471;0.41669210799428696;0.4262766637436005;0.3182258790285859;0.32555168407755175;0.9856289049377931;1.000014046548769;10.000286702877121;0.4167731493823937;0.45366319182923937;0.45365929521550585;0.42285369445462784;0.3300033720383514;0.5363694391725271;1.0000011287606791
17.973291;0.9775004171960201;0.41669203875966687;0.42627676131439535;0.3182259128560146;0.32555173659508524;0.9856289249903165;1.0000142542781156;10.00028664544459;0.41677311782776316;0.4536630901871063;0.45365933971790673;0.42285364748838256;0.33000339831338055;0.5363695756331491;1.000001074738456
17.983291;0.9775003402233131;0.41669196720737117;0.42627685858876957;0.31822594814623784;0.3255517898024901;0.9856289507287449;1.0000144596586245;10.000286449980026;0.4167730845291562;0.45366298469604316;0.45365938316189347;0.4228535970499122;0.3300034258019175;0.5363697127224304;1.0000010242572122
17.993291;0.9775002642110368;0.41669189343989055;0.426276955287775;0.31822598469347596;0.3255518435072982;0.9856289829652691;1.0000146623326658;10.000286122006278;0.4167730494510886;0.4536628755593791;0.4536594254801256;0.422853543317034;0.3300034544168364;0.5363698502782308;1.0000009772803677
18.003291;0.9775001894196454;0.41669181756722246;0.42627705113416;0.31822602231870406;0.3255518974589262;0.9856290224956122;1.0000148619957172;10.00028566768459;0.41677301258895766;0.453662763026635;0.4536594665697125;0.4228534864611281;0.3300034840342508;0.5363699880768497;1.0000009336920215
18.013291;0.9775001160658463;0.416691739675427;0.4262771458194477;0.31822606089128935;0.32555195139117804;0.9856290701612406;1.0000150584121796;10.000285092937219;0.41677297397561175;0.453662647321168;0.45365950633517427;0.4228534266406565;0.3300035144988388;0.5363701258291772;1.0000008934567197
18.023291;0.9775000442972029;0.4166916598055196;0.4262772390127671;0.3182261003299616;0.32555200504776793;0.9856291269203239;1.000015251416556;10.00028440306335;0.41677293366722207;0.4536625285974578;0.45365954472403075;0.4228533639837824;0.3300035456522466;0.5363702631793466;1.0000008566828553
18.033291;0.977499974169689;0.4166915779914302;0.42627733038887716;0.3182261405731651;0.3255520581874171;0.9856291938408674;1.0000154408236004;10.00028360297812;0.4167728917062637;0.4536624069584493;0.4536595817352174;0.4228532985878715;0.33000357734196983;0.5363703996736665;1.0000008235755462
18.043291;0.9774999056988202;0.4166914943116465;0.4262774196331024;0.31822618153234744;0.3255521105948767;0.9856292719938871;1.000015626348134;10.000282697352738;0.41677284810374815;0.4536622824920668;0.4536596174141908;0.42285323055681007;0.3300036093942445;0.5363705347603149;1.0000007944054055
18.053291;0.9774998389129432;0.41669140887990314;0.4262775064414614;0.3182262230795499;0.3255521621111903;0.9856293623312415;1.0000158076079224;10.000281690162316;0.41677280285424506;0.45366215533132653;0.4536596518253239;0.4228531600368411;0.3300036416022033;0.536370667878085;1.0000007695313782
18.063291;0.9774997738389346;0.4166913218083545;0.42627759052983216;0.3182262650701714;0.32555221264281514;0.9856294655982137;1.0000159841646374;10.000280584692684;0.4167727559659878;0.4536620257215718;0.4536596850166258;0.42285308720521714;0.33000367374947126;0.5363707985523032;1.000000749394777
18.073291;0.9774997105046924;0.41669123320497387;0.4262776716527442;0.318226307353915;0.3255522621297746;0.9856295823006059;1.0000161555545986;10.00027938463092;0.4167727074752309;0.45366189403002904;0.45365971702555385;0.4228530122298945;0.33000370562978615;0.5363709264001697;1.00000073441969
18.083291;0.9774996489625214;0.41669114318283623;0.4262777496314612;0.31822634977218806;0.32555231050531375;0.9856297127794214;1.000016321310855;10.00027809517663;0.416772657437028;0.45366176071795544;0.45365974791412406;0.42285293524434575;0.33000373704319863;0.5363710510817039;1.0000007249193381
