time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.093291;0.9774995892749931;0.4166910518511532;0.426277824376775;0.31822639215865794;0.32555235766988905;0.9856298573343231;1.0000164809514855;10.000276722975164;0.4167726059190652;0.45366162631596574;0.4536597777766798;0.42285285633253156;0.3300037677868602;0.536371172267114;1.0000007211172057
18.103291;0.9774995315239468;0.4166909593041093;0.42627789588982656;0.3182264343363484;0.3255524034900482;0.9856300162491951;1.0000166339468453;10.000275275001032;0.4167725529984729;0.4536614913723338;0.4536598067161862;0.42285277550013506;0.3300037976442717;0.5363712896183135;1.0000007231870416
18.113291;0.9774994758287032;0.4166908656212249;0.42627796423264885;0.3182264761272228;0.3255524478230399;0.9856301897163718;1.0000167797425368;10.000273757635469;0.416772498742059;0.45366135639960836;0.4536598348197568;0.42285269267384423;0.3300038263714374;0.5363714027907667;1.0000007312219068
18.123291;0.9774994222806818;0.4166907708696504;0.4262780294788249;0.3182265173666399;0.3255524905341849;0.985630377808015;1.0000169178269573;10.000272176929087;0.4167724432007976;0.4536612218717441;0.45365986215142234;0.42285260776237094;0.3300038537028781;0.53637151147242;1.0000007452018593
18.133291;0.9774993708371784;0.4166906751057352;0.42627809168885733;0.31822655787545084;0.3255525314967876;0.9856305805663386;1.0000170478028325;10.000270539195995;0.41677238645047326;0.45366108823088375;0.4536598887661956;0.4228525207050874;0.3300038793784016;0.5363716154113694;1.0000007649830163
18.143291;0.9774993213010233;0.41669057838427087;0.42627815093661864;0.31822659742099896;0.32555257060883164;0.9856307980637997;1.000017169424456;10.000268850624334;0.4167723286169548;0.4536609558623081;0.45365991472523776;0.4228524314661699;0.3300039031475774;0.5363717143947007;1.000000790287906
18.153291;0.9774992734346004;0.41669048076260634;0.4262782073320829;0.31822663573806753;0.3255526078197591;0.985631030311815;1.0000172826035083;10.000267116630708;0.41677226984434;0.45366082506031435;0.4536599400947478;0.4228523400319493;0.3300039247435382;0.5363718082114515;1.0000008207595017
18.163291;0.9774992270927635;0.41669038228946953;0.42627826099471694;0.31822667258395376;0.3255526431363427;0.9856312771741956;1.0000173874740588;10.00026534185338;0.4167722102779679;0.45366069602363607;0.4536599649407513;0.42285224642618713;0.3300039438821307;0.5363718966479065;1.0000008560733777
18.173291;0.9774991822492134;0.4166902829984213;0.4262783120314759;0.3182267077625774;0.3255526766147349;0.9856315383982913;1.0000174844533554;10.000263530427228;0.41677215009796786;0.45366056889511275;0.45365998932442914;0.4228521507027937;0.3300039603027644;0.536371979513038;1.0000008959916058
18.183291;0.9774991389739733;0.4166901829235516;0.4262783605567439;0.318226741116496;0.3255527083485689;0.9856318136552035;1.0000175741519208;10.000261686649386;0.416772089532539;0.45366044381225645;0.4536600132883932;0.42285205290988953;0.33000397379702884;0.536372056655055;1.0000009402867243
18.193291;0.9774990974370579;0.41669008212655656;0.4262784067045785;0.3182267725104487;0.3255527384567697;0.985632102523418;1.0000176571972503;10.000259815813452;0.41677202881757514;0.4536603209300925;0.45366003684823086;0.4228519530738132;0.33000398421431704;0.5363721279621858;1.0000009886186916
18.203291;0.9774990578823459;0.41668998068965724;0.4262784505957171;0.31822680182061197;0.32555276707755737;0.9856324043903988;1.000017734129739;10.000257924221037;0.4167719681588865;0.453660200426125;0.4536600600082518;0.42285185123426855;0.3300039914681698;0.5363721933703248;1.000001040521455
18.213291;0.9774990205736984;0.4166898786676191;0.426278492293767;0.31822682894725873;0.32555279435957735;0.9856327183248621;1.0000178053935835;10.000256018795527;0.41677190771829603;0.4536600825150212;0.45366008278145187;0.4228517474882272;0.33000399553349186;0.5363722528734721;1.0000010954974008
18.223291;0.9774989858013755;0.41668977607126867;0.42627853180635006;0.3182268538305145;0.32555282044104183;0.9856330430922904;1.000017871335446;10.000254106853754;0.41677184759747415;0.4536599674509469;0.45366010519281913;0.4228516420049018;0.3300039964355829;0.5363723065128784;1.0000011530943813
18.233291;0.9774989539083571;0.4166896729023043;0.42627856911961903;0.31822687642334196;0.3255528454305664;0.9856333772928274;1.0000179322032832;10.000252195422691;0.4167717878317954;0.45365985549798526;0.4536601272917752;0.4228515350267714;0.3300039942353619;0.5363723543632711;1.0000012129416351
18.243291;0.9774989252749882;0.41668956917541244;0.42627860422107866;0.31822689665377896;0.3255528694021708;0.9856337194689082;1.0000179881901483;10.000250290741327;0.41677172840780674;0.4536597469226151;0.45366014917133984;0.4228514268611075;0.3300039890080235;0.5363723965449968;1.0000012748046314
18.253291;0.9774989003321594;0.41668946491800013;0.42627863711051384;0.3182269144430698;0.3255528923856693;0.9856340681303691;1.0000180394610971;10.000248398746837;0.41677166929851034;0.45365964201324593;0.45366017094570266;0.42285131784792807;0.33000398084214055;0.5363724332264621;1.0000013386438906
18.263291;0.9774988795772478;0.41668936017175273;0.4262786677906713;0.3182269297477016;0.32555291435094325;0.9856344216885481;1.0000180861191816;10.000246525543716;0.4167716105198228;0.45365954105491363;0.45366019270637115;0.422851208321983;0.3300039698659243;0.5363724645804591;1.0000014045926595
18.273291;0.9774988634888737;0.4166892549679936;0.42627869622953435;0.3182269425616182;0.32555293522288;0.985634778417789;1.000018128165512;10.000244677498273;0.41677155217108214;0.45365944427068833;0.45366021450474575;0.422851098603649;0.33000395625633594;0.5363724907469974;1.0000014728356594
18.283291;0.9774988524170941;0.4166891492947719;0.4262787223468092;0.31822695289198666;0.32555295493152925;0.9856351366043647;1.000018165478033;10.000242861479885;0.41677149442203926;0.4536593517920682;0.4536602363508927;0.42285098901016843;0.3300039402115545;0.536372511880089;1.0000015434603808
18.293291;0.9774988465504192;0.4166890431169174;0.42627874605397464;0.31822696074722784;0.3255529734607385;0.9856354947698562;1.0000181978003266;10.000241084601305;0.4167714374827289;0.45365926366048587;0.4536602582320205;0.4228508798481109;0.3300039219239078;0.5363725282387027;1.0000016163822638
18.303291;0.9774988459069243;0.41668893641778043;0.4262787673037403;0.3182269661423854;0.32555299085909045;0.985635851748352;1.000018224770413;10.000239353024998;0.41677138158445115;0.45365917985766935;0.45366028016908666;0.4228507713951407;0.33000390157122217;0.5363725402119497;1.0000016914322045
18.313291;0.9774988503040164;0.41668882920746;0.4262787861058324;0.318226969104485;0.32555300721351466;0.9856362066477729;1.0000182460147724;10.000237671067248;0.4167713269646866;0.45365910035760176;0.45366030226154813;0.42285066390163983;0.33000387931611996;0.5363725482804576;1.000001768521866
18.323291;0.9774988593497257;0.41668872150544295;0.4262788025125126;0.3182269696652515;0.32555302262938396;0.9856365588283621;1.0000182612236883;10.000236041280397;0.416771273865292;0.4536590251536103;0.45366032466386264;0.4228505575965057;0.33000385533621046;0.5363725529834721;1.0000018477044508
18.333291;0.9774988724878368;0.41668861330280615;0.4262788166028035;0.31822696783615684;0.3255530372291865;0.9856369078898157;1.000018270112665;10.000234464572577;0.41677122254224686;0.4536589542547484;0.45366034752459095;0.4228504526799682;0.33000382988071136;0.5363725548936811;1.000001929138951
18.343291;0.9774988891131718;0.4166885045191568;0.42627882847787274;0.31822696357267055;0.3255530511354525;0.9856372536427346;1.0000182723084488;10.000232940130587;0.41677117327111135;0.4536588876822296;0.45366037093428774;0.4228503493241703;0.33000380328617346;0.5363725545930854;1.000002013038438
18.353291;0.977498908711865;0.4166883950099441;0.42627883824869794;0.3182269567656628;0.32555306443846527;0.9856375960668672;1.0000182672744706;10.000231465972657;0.41677112633931435;0.45365882546576436;0.45366039489800003;0.4228502476853033;0.3300037759285226;0.5363725526779184;1.0000020995885752
18.363291;0.9774989308756402;0.41668828463128843;0.4262788460067868;0.3182269472702208;0.32555307718152066;0.9856379352016889;1.0000182543732679;10.000230039844642;0.4167710820222835;0.45365876763283197;0.45366041935147994;0.4228501478984802;0.330003748154059;0.5363725497609543;1.000002188869979
18.373291;0.977498955186523;0.4166881733035978;0.426278851810811;0.31822693492441456;0.3255530893714891;0.9856382710090459;1.000018233023619;10.000228659384144;0.4167710405585934;0.4536587141929609;0.4536604442013121;0.4228500500589977;0.330003720234052;0.536372546429795;1.0000022808740248
18.383291;0.9774989811199192;0.416688061034837;0.42627885571524243;0.31822691954922955;0.3255531010029356;0.9856386033361276;1.0000182028179991;10.000227321683616;0.41677100213981644;0.4536586651213103;0.45366046935674464;0.42284995421870963;0.33000369236354676;0.5363725432171881;1.0000023755719556
18.393291;0.9774990080069155;0.4166879479058371;0.4262788578106486;0.3182269009663681;0.32555311207649223;0.9856389319746818;1.0000181635365837;10.000226023315081;0.4167709669167001;0.4536586203659417;0.4536604947578173;0.42284986038450817;0.33000366469255477;0.5363725406102551;1.0000024729455579
18.403291;0.9774990350453433;0.4166878340388258;0.4262788582295977;0.3182268790318788;0.32555312259400493;0.9856392567574175;1.000018115062172;10.00022476106806;0.4167709350047044;0.453658579896489;0.45366052037519083;0.42284976851461065;0.33000363735955635;0.5363725390493801;1.000002573001655
18.413291;0.9774990613431818;0.41668771957973744;0.42627885712115;0.31822685364930786;0.32555313254937224;0.9856395776398428;1.0000180573087134;10.000223532166322;0.4167709064750585;0.4536585437685094;0.45366054616495133;0.4228496785522793;0.33000361050158733;0.5363725389184753;1.000002675768043
18.423291;0.9774990859837807;0.41668760470390054;0.4262788546347736;0.3182268247538695;0.3255531419400229;0.98563989464841;1.0000179902473576;10.000222333221567;0.41677088135120494;0.45365851214743597;0.4536605720466084;0.42284959046900256;0.33000358424773907;0.5363725405664703;1.0000027812301873
18.433291;0.9774991081527102;0.416687489616402;0.4262788509253241;0.31822679229810097;0.3255531507826699;0.9856402077223729;1.000017913935547;10.00022115950648;0.41677085961671523;0.45365848525619357;0.45366059793502483;0.4228495042503645;0.3300035587189859;0.5363725443569302;1.0000028892515582
18.443291;0.9774991272515501;0.41668737453125004;0.4262788461445035;0.318226756257279;0.3255531591061509;0.9856405166709373;1.0000178285274368;10.000220005771828;0.4167708412239714;0.4536584633091852;0.4536606237590782;0.42284941986613034;0.33000353401802296;0.5363725506782249;1.000002999543438
18.453291;0.9774991428999442;0.4166872596563673;0.42627884040647196;0.31822671664548946;0.3255531669204797;0.9856408213077233;1.0000177342948666;10.000218867074128;0.4167708261092035;0.4536584465228034;0.4536606494532414;0.42284933728824114;0.33000351020355506;0.5363725598835899;1.000003111733688
18.463291;0.9774991549156621;0.41668714519530614;0.4262788337685028;0.3182266735193398;0.3255531741909451;0.9856411215736365;1.0000176315837643;10.000217738538979;0.41677081421833573;0.45365843515122195;0.45366067497061174;0.42284925651412186;0.3300034872914712;0.5363725722454132;1.0000032254826834
18.473291;0.9774991632934048;0.41668703134443486;0.42627882623500873;0.3182266269475051;0.3255531808330982;0.9856414174987499;1.0000175207547308;10.000216615272343;0.4167708055330436;0.45365842945699447;0.45366070031836636;0.422849177539989;0.3300034652817183;0.5363725879592598;1.0000033404949131
18.483291;0.9774991680761025;0.4166869182903742;0.4262788177481551;0.3182265769703504;0.32555318671238004;0.9856417090691019;1.0000174022238588;10.000215492520267;0.41677080006802386;0.4536584296539162;0.45366072557785664;0.42284910031065265;0.330003444161742;0.5363726071540006;1.0000034564571043
18.493291;0.9774991691950098;0.4166868062230072;0.42627880817861735;0.31822652359953774;0.3255531916642218;0.9856419961387334;1.0000172765244446;10.000214365313784;0.4167707978357601;0.4536584358823929;0.4536607508824701;0.4228490247101225;0.3300034238894209;0.5363726299275104;1.0000035730424321
18.503291;0.9774991664327184;0.4166866953442368;0.42627879735122015;0.31822646685873485;0.32555319555232065;0.9856422784336322;1.0000171442571448;10.00021322835937;0.4167707988089085;0.45365844821916074;0.4536607763816211;0.42284895060027977;0.33000340439730197;0.5363726564047041;1.000003689932658
18.513291;0.9774991594795839;0.41668658585482016;0.4262787850869531;0.3182264068338554;0.32555319831292934;0.9856425555852415;1.0000170060010902;10.000212076513218;0.41677080289850993;0.45365846671277993;0.4536608022333897;0.42284887785072595;0.3300033856128473;0.5363726867462187;1.0000038067830994
18.523291;0.97749914798519;0.416686477938157;0.4262787712286798;0.31822634370910435;0.32555319994544557;0.985642827095677;1.0000168623124976;10.000210905399578;0.41677080996206317;0.45365849141431275;0.4536608286125456;0.4228488063429988;0.3300033674644725;0.5363727211082869;1.0000039231889508
18.533291;0.9774991315909727;0.4166863717601362;0.4262787556418031;0.31822627775964574;0.32555320047618513;0.9856430922634576;1.0000167137458462;10.000209711960439;0.41677081982880804;0.45365852237594495;0.4536608557163062;0.42284873597641554;0.33000334987554414;0.53637275960301;1.0000040387192066
18.543291;0.9774991099278861;0.41668626747858;0.4262787381979683;0.31822620930399115;0.3255531999286692;0.9856433502342153;1.0000165608557827;10.000208494420582;0.4167708323079976;0.4536585596343209;0.4536608837571038;0.42284866668268495;0.33000333275886773;0.5363728022714165;1.0000041529870733
18.553291;0.9774990825674863;0.41668616525213253;0.4262787187605905;0.31822613865409105;0.32555319831272167;0.9856436002136522;1.0000164042241193;10.00020725186627;0.41677084720770724;0.45365860320875273;0.45366091292912536;0.4228485984439246;0.3300033160131029;0.5363728490705066;1.0000042656565342
18.563291;0.9774990489883925;0.41668606524037793;0.4262786971894172;0.3182260660729199;0.32555319562218404;0.9856438416306035;1.00001624447572;10.000205984039223;0.41677086438818395;0.4536586531149412;0.45366094338299007;0.4228485312881396;0.33000329952386764;0.5363728998836857;1.0000043763399296
18.573291;0.9774990085992848;0.4166859675896409;0.42627867336444525;0.3182259917502956;0.32555319182586173;0.9856440740831603;1.0000160822889055;10.000204691073431;0.4167708837890381;0.45365870935220204;0.45366097522772614;0.4228484652590157;0.33000328317202254;0.5363729545570051;1.0000044845029623
18.583291;0.9774989607997814;0.4166858724172493;0.42627864720826986;0.31822591582272053;0.3255531868654617;0.9856442971972303;1.0000159184064323;10.000203373256678;0.41677090539701545;0.45365877185811077;0.453661008535583;0.42284840041083543;0.33000326684209064;0.5363730129145291;1.0000045895325849
18.593291;0.9774989050282695;0.4166857798102443;0.4262786186990988;0.31822583841876695;0.3255531806672005;0.9856445105728465;1.0000157535676355;10.000202030967818;0.4167709291900992;0.4536588404807485;0.45366104335395474;0.42284833682188855;0.33000325042467576;0.53637307473008;1.0000046908755427
18.603291;0.9774988407746703;0.416685689835026;0.4262785878873561;0.31822575968313677;0.32555317315146637;0.9856447138382077;1.0000155883832078;10.00020066422948;0.4167709551006974;0.45365891498406036;0.45366107971388986;0.42284827458544144;0.3300032338122322;0.5363731397327889;1.000004788061546
18.613291;0.9774987676050144;0.41668560255091713;0.42627855488000843;0.31822567976851746;0.3255531642488652;0.9856449067681985;1.0000154233058245;10.000199272218241;0.41677098302688287;0.4536589950640968;0.4536611175921223;0.4228482137991774;0.3300032168949292;0.5363732076653749;1.0000048806207211
18.623291;0.9774986852182522;0.4166855180285944;0.4262785197745937;0.3182255988196543;0.32555315392180484;0.985645089344904;1.000015258743222;10.000197853526053;0.4167710128651411;0.45365908035480873;0.4536611568554288;0.4228481545647416;0.3300031995694551;0.5363732783020873;1.00000496800886
18.633291;0.9774985934777274;0.4166854363432544;0.4262784826370211;0.3182255169662548;0.3255531421730435;0.9856452616655622;1.0000150951581745;10.000196406894554;0.4167710445196131;0.4536591704146617;0.4536611972723261;0.42284809698561454;0.33000318175183446;0.5363733514017811;1.0000050496559347
18.643291;0.9774984923533296;0.4166853575259661;0.4262784435462334;0.31822543431965733;0.3255531290471974;0.9856454238062374;1.0000149330890618;10.000194931949041;0.4167710778899296;0.4536592647220083;0.4536612385829794;0.4228480411705943;0.3300031633828498;0.5363734266897511;1.0000051250917568
18.653291;0.97749838183;0.416685281549119;0.426278402604973;0.3182253509748552;0.32555311462535297;0.985645575811364;1.0000147731667308;10.00019342993604;0.4167711128500682;0.45365936270915685;0.4536612805373168;0.42284798723235456;0.3300031444340191;0.53637350391032;1.000005193965876
18.663291;0.9774982618916402;0.41668520837236434;0.4262783599156328;0.3182252670189302;0.32555309900709073;0.9856457178262091;1.0000146160690693;10.000191903846414;0.4167711492273221;0.4536594638176894;0.45366132287704614;0.4228479352646009;0.3300031249083488;0.5363735828590039;1.000005255969451
18.673291;0.9774981325355824;0.4166851379700703;0.4262783155894076;0.31822518252729554;0.3255530823011741;0.9856458502169712;1.0000144623539675;10.000190357190762;0.4167711867951528;0.4536595675425011;0.4536613653066043;0.42284788531270245;0.330003104836684;0.5363736633518218;1.0000053107868483
18.683291;0.9774979936980044;0.4166850703377368;0.42627826976965244;0.3182250975615977;0.32555306463619443;0.9856459735575701;1.0000143122906675;10.000188792407501;0.41677122529367594;0.45365967343864627;0.45366140750311285;0.4228478373757097;0.3300030842780617;0.5363737452056941;1.0000053581162491
18.693291;0.9774978451646549;0.41668500551914556;0.42627822262811976;0.31822501219690874;0.3255530461627523;0.9856460885382599;1.0000141658037571;10.000187210124345;0.4167712644697841;0.4536597810761818;0.45366144916689366;0.4228477914573043;0.3300030633093712;0.5363738282429779;1.000005397713758
18.703291;0.9774976866559155;0.41668494361704905;0.42627817433922843;0.31822492654977974;0.32555302703156325;0.9856461958984932;1.0000140225453438;10.000185609408776;0.4167713041041121;0.4536598899926341;0.45366149004317624;0.42284774760776594;0.33000304201226327;0.5363739122647938;1.0000054293536327
18.713291;0.9774975179895925;0.41668488475323046;0.4262781250572394;0.31822484076534235;0.3255530073690232;0.9856462964444146;1.0000138820434579;10.000183988835076;0.4167713440192569;0.45365999971483434;0.4536615298926984;0.422847705900486;0.33000302047112884;0.5363739970117037;1.0000054527338345
18.723291;0.9774973390913327;0.4166848290275093;0.42627807490957026;0.31822475498811087;0.3255529872639423;0.9856463910949859;1.0000137438374013;10.000182347284039;0.4167713840805396;0.453660109826338;0.45366156847188144;0.4228476663882708;0.33000299876700934;0.5363740821722868;1.0000054675063388
18.733291;0.9774971499477456;0.4166847765195179;0.4262780240055171;0.3182246693747129;0.3255529667600837;0.9856464808335735;1.000013607564242;10.000180683533637;0.41677142419085406;0.45366022001276185;0.4536616055486107;0.4228476290950029;0.3300029769764254;0.5363741674340121;1.0000054734143184
18.743291;0.9774969506788527;0.4166847272876063;0.42627797246360427;0.3182245841225755;0.32555294584456584;0.9856465666211047;1.0000134729902066;10.000178995710858;0.416771464290703;0.45366033006777295;0.45366164093463157;0.42284759402724703;0.33000295518119793;0.5363742525275903;1.0000054703627672
18.753291;0.9774967416061354;0.41668468134697634;0.4262779204332101;0.3182244994529057;0.32555292443831235;0.9856466493678451;1.0000133399630389;10.000177281510984;0.41677150435689375;0.45366043987333343;0.4536616745195836;0.4228475611765556;0.33000293345806164;0.5363743372374151;1.0000054584059836
18.763291;0.9774965231562708;0.41668463867779887;0.4262778680834876;0.3182244155709867;0.3255529024126281;0.9856467299210968;1.0000132083320177;10.000175538427536;0.4167715443712763;0.45366054939116457;0.45366170629035546;0.42284753050719;0.33000291185692954;0.5363744214031053;1.0000054377076089
18.773291;0.9774962957407913;0.4166845992522061;0.4262778155962487;0.3182243326456859;0.32555287962492263;0.9856468090357242;1.0000130779422212;10.000173763689663;0.41677158429031497;0.4536606586767193;0.45366173631632783;0.42284750193816917;0.33000289039742253;0.5363745049388889;1.000005408478726
18.783291;0.9774960597503771;0.416684563035365;0.4262777631827517;0.3182242508080207;0.3255528559364522;0.9856468873367425;1.0000129486941647;10.00017195432732;0.4167716240580024;0.45366076786197274;0.45366176471218833;0.42284747533569117;0.3300028690700473;0.5363745878190718;1.0000053709318837
18.793291;0.9774958155435989;0.4166845299908851;0.4262777110662489;0.31822417016418786;0.3255528312123431;0.9856469653083383;1.0000128205483467;10.000170107398594;0.41677166362200957;0.45366087708819125;0.4536617916272501;0.42284745052520895;0.330002847844682;0.5363746699977627;1.0000053252745413
18.803291;0.9774955633973405;0.4166845001153927;0.4262776594147188;0.3182240908213203;0.325552805331391;0.9856470433150071;1.000012693469761;10.000168220308142;0.4167717029254706;0.45366098644588687;0.4536618172726814;0.4228474273074383;0.33000282669580944;0.5363747513462068;1.0000052717466998
18.813291;0.977495303521557;0.4166844734457622;0.4262776083005483;0.3182240129098013;0.32555277819478756;0.9856471215633814;1.0000125673924658;10.000166290900335;0.41677174189261856;0.45366109597476545;0.4536618419304192;0.42284740546064037;0.3300028056228157;0.5363748316682284;1.0000052107081445
18.823291;0.9774950361231373;0.4166844500197636;0.4262775577165276;0.3182239365756523;0.3255527497235665;0.985647200031377;1.000012442208353;10.000164316973194;0.4167717804200373;0.45366120571612745;0.4536618659244083;0.4228473847398077;0.33000278466105437;0.5363749107359183;1.0000051427005234
18.833291;0.9774947614537185;0.416684429841165;0.4262775076093197;0.31822386194773095;0.32555271985903733;0.9856472784932032;1.0000123177734106;10.000162295957587;0.4167718183825252;0.4536613157499341;0.453661889594389;0.4228473648854563;0.33000276388245575;0.536374988300959;1.000005068433305
18.843291;0.977494479801313;0.41668441288373953;0.4262774579083185;0.3182237891215431;0.32555268855576264;0.9856473565896824;1.0000121939564333;10.000160225619872;0.41677185564083746;0.4536614261618378;0.453661913261315;0.4228473456444432;0.3300027433819579;0.5363750641043472;1.000004988723142
18.853291;0.9774941914400299;0.416684399125887;0.4262774085276613;0.3182237181703998;0.32555265576922415;0.9856474338840151;1.0000120707145297;10.000158104799906;0.4167718920464106;0.4536615370015474;0.4536619371675115;0.42284732679107867;0.33000272326561353;0.5363751378821242;1.0000049044282002
18.863291;0.9774938965950836;0.4166843885713768;0.42627735935858735;0.31822364915921825;0.32555262145421926;0.9856475099373548;1.0000119481206171;10.000155933016517;0.41677192746246455;0.4536616483321657;0.4536619614411862;0.4228473081244033;0.33000270363398126;0.5363752093609271;1.0000048164313067
18.873291;0.9774935954378938;0.41668438122932894;0.4262773103059686;0.3182235821632039;0.32555258556743194;0.9856475843945339;1.0000118262795885;10.000153709959063;0.4167719618055864;0.4536617603113606;0.45366198610394887;0.422847289451004;0.33000268455313586;0.5363752782728862;1.0000047256607654
18.883291;0.9774932881484474;0.41668437707270917;0.4262772613480374;0.3182235172913691;0.3255525480867987;0.98564765705755;1.000011705173002;10.000151436094951;0.41677199508891705;0.45366187316041756;0.45366201109865256;0.4228472705778819;0.33000266604332607;0.5363753443916305;1.0000046330789911
18.893291;0.9774929750485003;0.4166843760211121;0.4262772125647086;0.3182234546806426;0.325552509034065;0.985647727886787;1.0000115845744433;10.000149113423564;0.41677202742208275;0.4536619870446034;0.4536620363498595;0.4228472513205625;0.33000264809665153;0.5363754075571135;1.0000045396027653
18.903291;0.9774926566691146;0.4166843779825262;0.42627716413154504;0.31822339446611797;0.32555246844932495;0.9856477969138295;1.0000114641208138;10.000146745123349;0.41677205895119884;0.45366210200775237;0.4536620618456415;0.4228472315153109;0.3300026306973568;0.5363754676698292;1.0000044459895001
18.913291;0.9774923336797958;0.4166843828983073;0.42627711629543674;0.3182233367598346;0.3255524263523405;0.9856478641456703;1.0000113434590132;10.000144334714875;0.4167720897895156;0.4536622179990094;0.4536620876687497;0.4228472110153342;0.3300026138313821;0.5363755246708869;1.0000043527822475
18.923291;0.9774920067921528;0.41668439072451063;0.4262770693352143;0.31822328163414665;0.3255523827491054;0.9856479295250735;1.0000112223655637;10.000141885615449;0.4167721199944464;0.45366233492573627;0.4536621139557282;0.4228471896944431;0.3300025974894694;0.5363755785531704;1.0000042603206005
18.933291;0.9774916767479943;0.41668440140279817;0.426277023517104;0.3182232291205593;0.3255523376500755;0.9856479929684037;1.0000111008238375;10.000139400786662;0.4167721495996465;0.45366245267672467;0.45366214083746076;0.4228471674850185;0.33000258166728824;0.5363756293897014;1.0000041687660581
18.943291;0.9774913443570947;0.41668441486122243;0.4262769790714223;0.31822317923490895;0.32555229107363814;0.9856480544344465;1.000010979008749;10.000136882411578;0.41677217864828997;0.4536625710996894;0.4536621684096359;0.42284714439803295;0.3300025663779516;0.5363756773094237;1.000004078144843
18.953291;0.9774910104385943;0.4166844310035262;0.42627693621214785;0.31822313199530566;0.32555224304322905;0.9856481139868207;1.0000108571400244;10.000134332238806;0.41677220718584174;0.45366268995684017;0.45366219674465813;0.4228471204812141;0.3300025516786624;0.5363757224343348;1.0000039883752412
18.963291;0.977490675656822;0.416684449697429;0.4262768951711177;0.31822308742267863;0.32555219356174314;0.9856481718372994;1.0000107353368688;10.000131752002407;0.4167722352541356;0.45366280891571903;0.4536622259162595;0.4228470957700884;0.33000253768355614;0.5363757648515984;1.0000038992894287
18.973291;0.9774903404907745;0.4166844707866605;0.42627685619000955;0.31822304554445263;0.32555214258310794;0.9856482283238874;1.0000106136101263;10.000129142804917;0.4167722629023157;0.4536629276032029;0.45366225600497245;0.42284707029366553;0.3300025245462601;0.536375804631772;1.0000038107113964
18.983291;0.9774900053838289;0.41668449409955255;0.4262768194930559;0.3182230064017742;0.3255520900265429;0.9856482838173809;1.000010491939688;10.000126504413942;0.41677229016703526;0.45366304568198473;0.4536622870873115;0.42284704410324037;0.33000251241243755;0.5363758418634261;1.0000037224726053
18.993291;0.9774896708275195;0.41668451946006707;0.42627678529549295;0.3182229700510934;0.3255520358182325;0.9856483386006855;1.0000103702938021;10.000123835767713;0.41677231704190537;0.453663162896612;0.4536623192185374;0.4228470172690108;0.3300025013709946;0.5363758766779716;1.0000036342757759
19.003291;0.9774893373297148;0.4166845467185629;0.4262767538010333;0.3182229365506156;0.32555197991552637;0.9856483927815889;1.0000102485859423;10.000121136225445;0.41677234349844283;0.4536632790624104;0.4536623524065384;0.42284698984907315;0.3300024914519261;0.5363759092412625;1.0000035456155474
19.013291;0.9774890054156476;0.41668457575683443;0.4262767251451125;0.3182229059199842;0.32555192230060803;0.985648446273746;1.0000101266921497;10.000118406548603;0.4167723695257606;0.45366339402487094;0.453662386598801;0.422846961873007;0.330002482663499;0.5363759397241157;1.0000034559050577
19.023291;0.9774886756578691;0.41668460645313954;0.42627669936148843;0.3182228780997252;0.3255518629679059;0.9856484988475127;1.0000100044897509;10.000115648804085;0.41677239512122694;0.45366350764707014;0.45366242171644644;0.4228469333636219;0.3300024750246716;0.5363759682880476;1.0000033646396678
19.033291;0.9774883486402502;0.4166846386697359;0.42627667642304484;0.3182228529684309;0.3255518019350563;0.9856485502114503;1.0000098818271057;10.000112865414538;0.41677242026276623;0.453663619811369;0.4536624576942177;0.4228469043671066;0.3300024685768752;0.5363759951036184;1.0000032714433142
19.043291;0.9774880248881;0.41668467227882056;0.4262766562839841;0.3182228304047006;0.3255517392632361;0.9856486000667886;1.000009758515969;10.000110058558457;0.4167724449135425;0.4536637304036174;0.4536624944578701;0.4228468749657182;0.3300024633628798;0.536376020383577;1.0000031760597947
19.053291;0.9774877048466422;0.41668470718081096;0.426276638872491;0.31822281031309324;0.3255516750444143;0.9856486481857082;1.000009634362964;10.000107229908334;0.41677246903090787;0.45366383929715753;0.4536625318745184;0.42284684528682154;0.3300024593646863;0.5363760443774682;1.0000030783633773
19.063291;0.9774873889374827;0.4166847433005643;0.4262766240905595;0.3182227926094468;0.3255516093604884;0.9856486945101212;1.0000095091367234;10.000104380279526;0.4167724925578005;0.45366394634141394;0.4536625697442726;0.42284681550150915;0.3300024564573027;0.5363760673053232;1.0000029783878526
19.073291;0.9774870776587584;0.4166847805710649;0.4262766118677843;0.318222777221455;0.3255515422584718;0.9856487391291079;1.0000093825324103;10.000101509927259;0.41677251542288696;0.4536640513493983;0.453662607821602;0.4228467858011863;0.33000245444062026;0.5363760892856729;1.0000028763537174
19.083291;0.977486771593371;0.4166848189124229;0.4262766022204353;0.3182227640938391;0.3255514737497761;0.9856487821658305;1.0000092542320531;10.000098619455214;0.4167725375604356;0.4536641540950312;0.45366264583973837;0.4228467563649705;0.3300024531090508;0.5363761103263833;1.0000027726384453
19.093291;0.9774864712847962;0.41668485823629975;0.42627659525461087;0.31822275317111887;0.32555140381055153;0.9856488237371117;1.0000091239559015;10.000095710064878;0.41677255892872095;0.45366425433538926;0.45366268353860945;0.4228467273271731;0.3300024522843998;0.5363761303781707;1.0000026676785065
19.103291;0.9774861771293752;0.416684898473246;0.4262765911192499;0.31822274438317794;0.3255513323870685;0.9856488640005695;1.0000089914378842;10.000092783003044;0.41677257949246227;0.45366435185898263;0.45366272068153346;0.42284669875565467;0.33000245181410104;0.5363761493982081;1.0000025618787216
19.113291;0.9774858893673796;0.4166849395739341;0.42627658995250756;0.318222737651356;0.3255512594264091;0.9856489032350895;1.0000088564464982;10.000089839445037;0.41677259918045384;0.4536644465303806;0.4536627570450745;0.4228466706447828;0.330002451567764;0.5363761673828754;1.0000024555647882
19.123291;0.9774856081379688;0.4166849814974392;0.4262765918492901;0.3182227329017764;0.32555118491461066;0.9856489419170429;1.0000087188604319;10.000086880976749;0.41677261788444;0.4536645382900553;0.4536627923977659;0.4228466429234673;0.33000245142575313;0.5363761843552064;1.0000023489859593
19.133291;0.97748533355924;0.41668502423125303;0.4262765968377593;0.31822273007370455;0.32555110888668526;0.9856489807149628;1.000008578672966;10.000083909507152;0.4167726355020935;0.4536646271116323;0.4536628264917443;0.42284661548740443;0.3300024512629463;0.5363762003238457;1.00000224240957
19.143291;0.9774850657932871;0.41668506781450393;0.4262766048742199;0.31822272911495497;0.325551031403172;0.9856490204207717;1.000008435921764;10.000080926622655;0.41677265195768165;0.4536647129747961;0.45366285907155657;0.4228465882358765;0.3300024509524859;0.5363762152471275;1.0000021362465967
19.153291;0.9774848050663831;0.4166851123265271;0.4262766159051425;0.3182227299631632;0.32555095251076094;0.9856490618921404;1.0000082906454553;10.000077933586754;0.41677266718722783;0.4536647958674234;0.4536628898833177;0.4228465610803042;0.3300024503920703;0.5363762290310231;1.0000020310794873
19.163291;0.9774845516669471;0.4166851578650264;0.4262766299596939;0.31822273252965777;0.3255508722191621;0.9856491059904438;1.0000081429064578;10.000074932345633;0.41677268112806715;0.45366487576076914;0.4536629186735792;0.42284653393336075;0.33000244953414865;0.5363762415778971;1.0000019276072816
19.173291;0.9774843059544593;0.4166852045368361;0.4262766471645869;0.31822273670121226;0.325550790512504;0.9856491535435687;1.00000799280875;10.00007192656237;0.4167726937218883;0.45366495258528944;0.4536629451995805;0.42284650671578705;0.330002448380929;0.5363762528431764;1.0000018265642645
19.183291;0.9774840683479685;0.41668525244461607;0.42627666767221;0.3182227423614267;0.3255507073737075;0.9856492053315292;1.0000078404747899;10.000068921278134;0.4167727049134064;0.45366502626803074;0.45366296926191746;0.4228464793904862;0.3300024469401025;0.5363762628275263;1.0000017285899545
19.193291;0.9774838392594871;0.4166853016574556;0.42627669158982767;0.3182227494260854;0.32555062280139546;0.9856492620211145;1.0000076860567506;10.000065921321747;0.41677271464294685;0.4536650967698653;0.4536629907245644;0.4228464519849991;0.330002445197321;0.5363762715230137;1.000001634118401
19.203291;0.9774836190317857;0.4166853521802493;0.42627671893826846;0.31822275787752663;0.325550536817903;0.985649324164823;1.0000075298001183;10.000062930458853;0.4167727228375139;0.4536651640810775;0.45366300948847166;0.4228464245687541;0.33000244313040394;0.5363762788904346;1.0000015434176737
19.213291;0.9774834079620768;0.41668540395240616;0.42627674961928985;0.3182227677753563;0.32555044946516754;0.9856493923391406;1.0000073721043699;10.000059951948897;0.4167727294088985;0.4536652282156605;0.4536630254452969;0.4228463972139306;0.33000244072485047;0.5363762848902156;1.0000014566983926
19.223291;0.9774832063579564;0.4166854568738646;0.42627678341558467;0.3182227792192894;0.32555036078906446;0.9856494671920755;1.000007213577993;10.000056989025522;0.4167727342682892;0.4536652891927929;0.45366303846984746;0.42284636998631664;0.3300024379521619;0.5363762895276295;1.000001374112185
19.233291;0.9774830145309057;0.4166855108197553;0.42627682003464024;0.31822279227826367;0.32555027082938365;0.9856495493020792;1.0000070550532676;10.000054044743036;0.4167727373387843;0.4536653469877089;0.453663048436529;0.42284634295687135;0.3300024347424295;0.5363762928706295;1.000001295706076
19.243291;0.9774828327876937;0.41668556564299947;0.4262768591684374;0.31822280694448124;0.32555017962958854;0.9856496390399341;1.0000068974616565;10.00005112191124;0.41677273854907154;0.4536654015083252;0.4536630552008037;0.42284631621188773;0.3300024310060816;0.5363762950395524;1.0000012214743663
19.253291;0.9774826614815395;0.41668562117722097;0.42627690055474743;0.31822282313714373;0.3255500872515085;0.9856497365228925;1.0000067416316605;10.000048223290475;0.4167727378280684;0.45366545264210034;0.45366305856338274;0.4228462898735327;0.3300024266811204;0.536376296175893;1.0000011514217868
19.263291;0.9774825010148471;0.41668567723332023;0.4262769440222993;0.31822284073588747;0.3255499937688094;0.9856498416337511;1.000006588212904;10.000045351615073;0.4167727351111282;0.4536655003256694;0.4536630582762247;0.42284626413003007;0.33000242174792443;0.5363762964024972;1.0000010855278216
19.273291;0.9774823517400868;0.41668573361203237;0.42627698949091686;0.31822285961876023;0.3255498992473704;0.9856499540948415;1.0000064377323847;10.000042509327209;0.4167727303321992;0.4536655445559309;0.45366305408445;0.4228462392588183;0.3300024162127669;0.5363762958197063;1.0000010237001122
19.283291;0.9774822138925842;0.4166857901537455;0.4262770369291457;0.31822287968517265;0.32554980375825177;0.9856500735349193;1.0000062906272842;10.000039698412015;0.4167727234120416;0.4536655853301309;0.4536630457580652;0.4228462156183688;0.33000241009372966;0.5363762945351552;1.0000009657915205
19.293291;0.977482087635568;0.4166858467909842;0.42627708629761274;0.31822290086938765;0.3255497074156974;0.9856501995199825;1.0000061472279242;10.000036920383943;0.4167727142860096;0.4536656225995734;0.4536630331226389;0.42284619358739356;0.3300024034174329;0.5363762926714432;1.0000009116352162
19.303291;0.9774819731403299;0.41668590355363955;0.4262771375074813;0.31822292314372824;0.3255496103709476;0.985650331574671;1.0000060077480661;10.000034176228507;0.4167727029353484;0.4536656562923785;0.4536630160942667;0.4228461734940995;0.33000239621514743;0.5363762903631147;1.0000008610928703
19.313291;0.9774818705973723;0.4166859605293768;0.42627719042548223;0.3182229464904782;0.3255495127768297;0.9856504691804655;1.0000058723370118;10.000031466561543;0.4167726893708689;0.4536656863439551;0.4536629946825483;0.42284615559780475;0.33000238851376784;0.5363762877629139;1.0000008140922865
19.323291;0.9774817801265426;0.41668601780715187;0.4262772449175982;0.3182229708702289;0.3255494147892526;0.985650611749207;1.0000057412177366;10.000028792373383;0.41677267360221426;0.4536657127057982;0.4536629689837017;0.42284614010782673;0.3300023803199556;0.536376285001297;1.00000077057765
19.333291;0.9774817016664991;0.41668607543077724;0.42627730087627314;0.31822299623562855;0.32554931658529174;0.9856507586141381;1.0000056147903151;10.000026156006621;0.4167726556341276;0.4536657353650541;0.4536629391728706;0.4228461271909712;0.3300023716082656;0.5363762821221859;1.0000007304074283
19.343291;0.9774816349366989;0.41668613338561183;0.4262773582077403;0.3182230225658962;0.32554921836341444;0.9856509090670449;1.0000054935766884;10.000023561333673;0.4167726354973811;0.45366575434513107;0.4536629054607741;0.42284611697262303;0.33000236233379915;0.536376279091531;1.0000006933289345
19.353291;0.9774815794776225;0.41668619160029896;0.42627741680042835;0.3182230498695973;0.325549120341146;0.9856510624049342;1.0000053780630052;10.000021013356099;0.4167726132825513;0.4536657696739102;0.45366286804883155;0.42284610955534174;0.330002352455347;0.5363762758666706;1.0000006590734558
19.363291;0.9774815347375845;0.4166862499567265;0.42627747649972286;0.31822307816594186;0.325549022750462;0.9856512179186863;1.0000052685630478;10.000018518356251;0.4167725891284135;0.4536657813832909;0.45366282711885797;0.42284610503364356;0.3300023419391864;0.5363762724466201;1.0000006274492055
19.373291;0.9774815001601443;0.41668630833708853;0.4262775371113471;0.3182231074784455;0.3255489258115481;0.9856513748322887;1.000005165206159;10.00001608413535;0.4167725631671407;0.4536657895442387;0.4536627828347401;0.42284610347979523;0.33000233074748314;0.5363762688717736;1.0000005983409272
19.383291;0.9774814752211592;0.4166863666902395;0.42627759843292284;0.31822313783919415;0.3255488297018199;0.9856515322621558;1.000005068049352;10.000013719411864;0.4167725354731991;0.4536657942698304;0.45366273535423934;0.42284610492242575;0.3300023188325818;0.5363762651899522;1.000000571686595
19.393291;0.9774814594596949;0.4166864250492264;0.4262776602838536;0.3182231692976745;0.32554873455549893;0.985651689230139;1.0000049771607395;10.000011432758768;0.4167725060563852;0.4536657956825688;0.4536626848730514;0.4228461093477085;0.330002306139974;0.5363762614248107;1.0000005474586264
19.403291;0.9774814525908491;0.4166864834897219;0.42627772251164325;0.3182232019326578;0.32554864048160626;0.98565184472711;1.0000048925993872;10.00000923177005;0.41677247489122216;0.4536657938935299;0.4536626316603846;0.4228461167252653;0.33000229260805924;0.5363762575968658;1.0000005256188527
19.413291;0.9774814546132943;0.41668654210198264;0.42627778499053265;0.31822323583938183;0.32554854757622037;0.9856519977954136;1.0000048143692841;10.00000712258552;0.41677244194918056;0.4536657890093509;0.4536625760283749;0.4228461270443962;0.3300022781615435;0.5363762537910588;1.0000005060801604
19.423291;0.9774814657700578;0.41668660099457894;0.42627784762789467;0.3182232710897229;0.32554845594387233;0.9856521475963445;1.00000474238563;10.0000051097702;0.41677240722186026;0.4536657811522218;0.4536625182698745;0.4228461403297085;0.330002262715896;0.5363762501736702;1.0000004886998048
19.433291;0.9774814864160656;0.41668666028254386;0.4262779103508058;0.31822330771260743;0.32554836572907275;0.9856522934657886;1.0000046764444912;10.000003196788603;0.4167723707478331;0.4536657704549564;0.45366245862015925;0.4228461566161635;0.33000224620864194;0.5363762469358477;1.0000004732717183
19.443291;0.9774815169294127;0.4166867200590641;0.4262779730696219;0.31822334570495353;0.32554827712791995;0.9856524349438864;1.000004616245179;10.000001386923014;0.41677233263878793;0.45366575702536754;0.4536623972604158;0.42284617590860096;0.3300022286279203;0.5363762442471873;1.0000004594833936
19.453291;0.977481557713503;0.41668678037487955;0.42627803566578937;0.3182233850528254;0.3255481903772974;0.9856525717594927;1.000004561471115;9.999999683423303;0.41677229306596386;0.45366574093133727;0.4536623343510145;0.4228461981563924;0.3300022100040578;0.5363762422484109;1.0000004469021435
19.463291;0.9774816092381106;0.41668684123882394;0.4262780980074244;0.31822342575580864;0.32554810573368925;0.9856527038096529;1.0000045118421634;9.999998088208507;0.416772252213006;0.45366572222023094;0.45366227004904125;0.42284622325630405;0.33000219039235607;0.5363762410496676;1.0000004350825533
19.473291;0.9774816720373978;0.4166869026332757;0.4262781599540596;0.3182234678236077;0.3255480234317203;0.985652831147519;1.0000044671202148;9.999996600626147;0.41677221023226124;0.45366570094760317;0.45366220450347194;0.422846251081431;0.33000216987167563;0.536376240712836;1.0000004237154787
19.483291;0.9774817466169479;0.4166869645066097;0.42627822134974175;0.31822351124651876;0.325547943642873;0.985652953890223;1.000004427115647;9.999995217692959;0.4167721672044369;0.4536656771939324;0.4536621378578298;0.4228462815004302;0.3300021485260709;0.5363762412255708;1.00000041266604
19.493291;0.9774818333196594;0.41668702675444746;0.4262782820279348;0.31822355600417107;0.32554786646760747;0.9856530720838591;1.000004391679608;9.999993934825305;0.41677212312171336;0.453665651039867;0.4536620702718037;0.4228463143676783;0.3300021264049846;0.5363762424825779;1.00000040190845
19.503291;0.9774819322586308;0.4166870892414176;0.4262783418221685;0.31822360210754513;0.32554779193780375;0.9856531857210605;1.0000043606291744;9.999992745979053;0.41677207792093396;0.453665622532659;0.4536620019434975;0.42284634950863215;0.33000210351534787;0.5363762442910049;1.0000003914577396
19.513291;0.9774820433384858;0.4166871518379924;0.4262784005603767;0.31822364960063604;0.3255477200157406;0.9856532948734703;1.000004333670851;9.999991643962588;0.4167720315320001;0.4536655917053515;0.4536619330799913;0.42284638671503944;0.33000207985268454;0.5363762464198519;1.0000003813369425
19.523291;0.9774821663135739;0.41668721442121137;0.4262784580606278;0.318223698533;0.325547650608831;0.9856533997161352;1.000004310429602;9.999990621193941;0.4167719839057573;0.45366555861508046;0.45366186382927903;0.42284642575216624;0.3300020554140528;0.5363762486529575;1.0000003715517034
19.533291;0.9774823008337287;0.41668727685763884;0.42627851415877827;0.31822374897052325;0.3255475835860177;0.9856535004130996;1.0000042905106203;9.999989670087952;0.41677193503678384;0.45366552334314414;0.45366179426719505;0.42284646637624534;0.3300020301807426;0.5363762507874408;1.0000003620408098
19.543291;0.9774824464760912;0.41668733899003174;0.42627856873021835;0.31822380102492664;0.32554751877897564;0.9856535970111201;1.000004273516756;9.999988783225572;0.41677188498171347;0.4536654859683027;0.4536617244500658;0.4228465083544563;0.3300020041182264;0.5363762526190954;1.0000003526695502
19.553291;0.9774826027902536;0.4166874006208148;0.42627862166503805;0.31822385484804594;0.3255474559797965;0.9856536894241927;1.0000042590825609;9.99998795388284;0.4167718338546403;0.4536654465532417;0.45366165445144546;0.4228465514835063;0.3300019771999572;0.5363762539656904;1.000000343312033
19.563291;0.9774827693349214;0.41668746151584407;0.42627867283282145;0.3182239106083213;0.32554739495409457;0.9856537774526799;1.0000042469110648;9.99998717659532;0.41677178181348673;0.4536654051728927;0.45366158434324566;0.42284659559116644;0.33000194941175326;0.5363762546886146;1.0000003338981627
19.573291;0.9774829457121764;0.41668752144123644;0.42627872207292067;0.3182239684666947;0.3255473354773499;0.9856538607848013;1.0000042367652089;9.999986447357177;0.41677172903772647;0.45366536197284524;0.45366151415961925;0.42284664051931303;0.3300019207406238;0.5363762546762894;1.0000003243372941
19.583291;0.9774831316163328;0.4166875802045609;0.4262787692094398;0.3182240285277971;0.3255472773633563;0.9856539390171724;1.000004228472953;9.999985763462048;0.416771675685608;0.4536653171872832;0.453661443899278;0.42284668612390525;0.33000189118051965;0.5363762538298286;1.0000003144086629
19.593291;0.9774833268383905;0.4166876376843325;0.4262788140749622;0.31822409079480246;0.3255472204623991;0.9856540117374532;1.0000042219772458;9.9999851230989;0.41677162186536876;0.4536652710848191;0.4536613735633419;0.42284673229637365;0.33000186073885035;0.5363762520928316;1.000000303731008
19.603291;0.9774835312071462;0.4166876938461825;0.426278856524508;0.3182241551761436;0.3255471646588264;0.9856540786205623;1.0000042173889194;9.999984525207493;0.4167715676603864;0.4536652239147486;0.45366130316920855;0.42284677895936035;0.33000182943860906;0.5363762494723897;1.0000002918135777
19.613291;0.977483744559547;0.416687748729187;0.42627889644929157;0.31822422151884555;0.32554710988049806;0.9856541394348627;1.000004214984537;9.999983969641255;0.4167715131874789;0.4536651758991743;0.4536612327185577;0.4228468260333167;0.3300017973380751;0.5363762460021662;1.000000278111351
19.623291;0.9774839668154475;0.41668780238244174;0.42627893379423054;0.318224289635456;0.32554705609260365;0.9856541939683364;1.0000042151298543;9.999983456747001;0.41677145861698783;0.4536651272295095;0.45366116216998376;0.4228468734285798;0.330001764540021;0.5363762417048735;1.0000002620538946
19.633291;0.9774841980563125;0.41668785478650555;0.4262789685601802;0.3182243593229166;0.3255470032713624;0.9856542420031326;1.0000042182205233;9.999982986339063;0.4167714041280968;0.4536650780510202;0.4536610914574851;0.422846921064711;0.3300017311668675;0.5363762365905131;1.0000002430965642
19.643291;0.9774844384773055;0.4166879058383032;0.4262790007916807;0.3182244303694271;0.325546951386118;0.985654283391366;1.0000042247013008;9.99998255727356;0.4167713498630374;0.4536650284551978;0.45366102053184876;0.42284696888237805;0.3300016973308823;0.536376230651743;1.000000220796029
19.653291;0.9774846882567245;0.4166879554140808;0.42627903056884026;0.31822450255859797;0.32554690038864353;0.9856543181456847;1.000004235108303;9.999982168010602;0.41677129592886575;0.4536649784700037;0.4536609493816095;0.4228470168452749;0.3300016631069809;0.5363762238480971;1.0000001948625796
19.663291;0.977484947471434;0.4166880034416504;0.4262790580221505;0.31822457567574136;0.32554685018601515;0.9856543464259467;1.0000042501286937;9.999981817146368;0.41677124242184377;0.4536649280489762;0.4536608780315635;0.42284706492252155;0.3300016285097454;0.5363762161264569;1.0000001651865498
19.673291;0.9774852161422283;0.4166880499189817;0.4262790833528184;0.31822464949757556;0.3255468006310554;0.9856543684226828;1.0000042706530254;9.999981503350064;0.4167711894481748;0.45366487709829534;0.4536608065446809;0.4228471130658;0.3300015934975506;0.5363762074850787;1.0000001318448664
19.683291;0.9774854943500962;0.4166880948828322;0.4262791068110197;0.3182247237754113;0.32554675157267865;0.9856543842600678;1.0000042976640457;9.999981225234949;0.4167711371431653;0.45366482554031;0.45366073502677506;0.42284716121678884;0.33000155799253256;0.5363761980043565;1.0000000950693542
19.693291;0.9774857822364317;0.4166881383738381;0.42627912864579004;0.31822479824664196;0.32554670292326265;0.9856543939638269;1.0000043319814913;9.99998098151559;0.41677108567549115;0.4536647733411558;0.45366066360843516;0.422847209332096;0.3300015218996852;0.5363761878063977;1.0000000551583432
