time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.703291;0.9774860798236206;0.41668818042026784;0.42627914908542125;0.3182248726770506;0.32554665468075306;0.9856543974589288;1.0000043741332667;9.999980771245067;0.416771035221202;0.4536647204625203;0.4536605924007138;0.4228472574063171;0.3300014851390864;0.5363761770047208;1.000000012381117
19.713291;0.9774863868678456;0.41668822102277286;0.4262791683499939;0.31822494689508407;0.3255466069051029;0.9856543946005529;1.0000044244436146;9.999980593536026;0.4167709859421;0.4536646667954283;0.4536605214669406;0.42284730547774996;0.33000144767783346;0.536376165690379;0.9999999669608178
19.723291;0.9774867029122074;0.4166882601343929;0.4262791866462833;0.3182250207696238;0.3255465596836347;0.9856543852263371;1.0000044831692314;9.999980446695314;0.41677093800631154;0.45366461214417136;0.45366045083983475;0.4228473536025279;0.3300014095262456;0.5363761539230077;0.9999999191124632
19.733291;0.9774870273967945;0.4166882976675189;0.4262792041280417;0.31822509415844846;0.3255465131123617;0.9856543692122439;1.0000045505479669;9.999980327886979;0.4167708916300921;0.45366455626305036;0.45366038054839347;0.4228474018304694;0.33000137071624297;0.5363761417091005;0.999999869079612
19.743291;0.9774873597201346;0.41668833353113977;0.4262792208734326;0.3182251669018969;0.325546467299576;0.9856543464992097;1.0000046267318443;9.999980233357936;0.4167708471014245;0.4536644989159215;0.4536603106286576;0.42284745020416764;0.3300013312990416;0.5363761290054615;0.9999998171655397
19.753291;0.9774876993319775;0.4166883676481386;0.426279236921794;0.31822523884618537;0.32554642237599524;0.9856543170351999;1.0000047116982609;9.999980158261245;0.41677080477118505;0.45366443993804295;0.4536602411463021;0.4228474987482188;0.3300012913425778;0.5363761157411594;0.9999997637176525
19.763291;0.9774880458031089;0.416688399950776;0.4262792523257057;0.31822530984972913;0.32554637849129037;0.9856542807067195;1.0000048052656594;9.99998009685948;0.4167707650252963;0.4536643792796004;0.45366017222841637;0.42284754744913994;0.3300012509089399;0.5363761018314586;0.9999997090285467
19.773291;0.977488398775176;0.4166884303833582;0.4262792671623843;0.31822537978141074;0.32554633578808423;0.9856542373663667;1.0000049071661892;9.999980043652622;0.41677072825048284;0.45366431700884924;0.4536601040650084;0.4228475962625871;0.330001210047992;0.5363760872099087;0.9999996532605613
19.783291;0.9774887578922964;0.41668845888036676;0.4262792815142;0.3182254485149692;0.32554629436957744;0.9856541868888146;1.0000050170934467;9.999979994112818;0.41677069478991596;0.45366425329030696;0.4536600368808756;0.4228476451325785;0.33000116881517483;0.5363760718702651;0.9999995964824094
19.793291;0.9774891228094997;0.4166884853294088;0.4262792954496546;0.3182255159280274;0.32554625429858586;0.9856541291537007;1.0000051347579835;9.999979944599442;0.4167706649071477;0.45366418837227224;0.4536599709043333;0.42284769398807415;0.33000112727080827;0.5363760558718266;0.999999538695912
19.803291;0.9774894932295811;0.41668850957679726;0.42627930900852384;0.3182255819283544;0.32554621561700325;0.9856540640320844;1.0000052599292732;9.999979892056642;0.41677063878919446;0.4536641225621641;0.4536599063485481;0.4228477427310516;0.33000108545958073;0.5363760393071498;0.9999994798282729
19.813291;0.9774898689315374;0.41668853145966994;0.42627932218480774;0.318225646480878;0.32554617834415467;0.9856539914527104;1.000005392379186;9.999979833640973;0.41677061658734577;0.4536640561551038;0.45365984341300364;0.42284779125158733;0.33000104340150693;0.5363760222607374;0.9999994198165376
19.823291;0.977490249779157;0.41668855083909556;0.42627933491567654;0.3182257095945715;0.32554614246683505;0.9856539114423013;1.0000055317714198;9.999979766776098;0.4167705984551601;0.45366398936816127;0.4536597823050585;0.4228478394689339;0.33000100109991726;0.5363760047797951;0.9999993587003988
19.833291;0.9774906356714105;0.4166885676316504;0.4262793470862726;0.3182257712818679;0.3255461079401498;0.9856538241078454;1.0000056776048531;9.99997968985893;0.41677058454568655;0.4536639223426894;0.45365972326275666;0.42284788734476325;0.33000095855727485;0.5363759868512586;0.9999992965942792
19.843291;0.9774910264731637;0.41668858180921325;0.4262793585426507;0.31822583153463574;0.32554607469656605;0.985653729621892;1.0000058292263494;9.999979602447288;0.4167705749755965;0.45366385517522395;0.45365966655894685;0.4228479348327321;0.33000091578550694;0.5363759683811633;0.9999992336049418
19.853291;0.9774914220116895;0.4166885933888774;0.4262793690863603;0.3182258903287186;0.32554604266358383;0.9856536281658302;1.000005985893931;9.99997950465132;0.4167705697810083;0.45366378791515677;0.4536596124926632;0.42284798181321204;0.33000087279974166;0.5363759492122399;0.9999991697709736
19.863291;0.9774918221101155;0.4166886024647773;0.42627937844811337;0.3182259476275357;0.3255460117826188;0.9856535198304904;1.0000061468546713;9.999979396991373;0.41677056889939745;0.45366372056499327;0.45365956137823926;0.42284802808412353;0.33000082961517274;0.5363759291768535;0.9999991050539715
19.873291;0.9774922265814509;0.41668860923011625;0.4262793862918769;0.31822600337073387;0.3255459820322254;0.9856534045747695;1.0000063114086903;9.999979280667153;0.41677057220159913;0.4536636531399885;0.45365951353004835;0.42284807340459235;0.33000078626954854;0.5363759081371572;0.9999990393917136
19.883291;0.9774926351750833;0.4166886139273129;0.42627939228223494;0.31822605747445654;0.3255459534549299;0.9856532822895636;1.0000064789607994;9.999979157119244;0.41677057953824315;0.4536635857246123;0.4536594692410821;0.42284811754366086;0.33000074283879116;0.5363758860084603;0.9999989727616968
19.893291;0.9774930475543974;0.41668861678559627;0.426279396159385;0.31822610986626254;0.32554592616490396;0.9856531528701928;1.000006649020895;9.999979027196918;0.41677059075861445;0.45366351845800423;0.45365942877217447;0.4228481603100815;0.33000069941973387;0.5363758627679445;0.99999890522516
19.903291;0.977493463371178;0.4166886180227413;0.4262793977418295;0.31822616052893854;0.3255459003351572;0.9856530161710362;1.0000068211566335;9.999978891011146;0.41677060570568275;0.45366345148579107;0.45365939235393543;0.42284820154824637;0.3300006561166357;0.5363758384455651;0.9999988369417776
19.913291;0.9774938823171658;0.4166886178707832;0.4262793968681409;0.3182262095026791;0.3255458761747425;0.9856528719137585;1.0000069949466721;9.999978748696337;0.4167706242145328;0.45366338491986447;0.4536593601831639;0.4228482411086762;0.3300006130396808;0.5363758131302387;0.9999987681260303
19.923291;0.9774943040575009;0.4166886165439151;0.426279393357265;0.31822625683223;0.3255458538866996;0.9856527196750284;1.000007169940143;9.999978601554966;0.41677064611823805;0.45366331884375377;0.45365933242375023;0.4228482788291086;0.33000057028775026;0.5363757869839946;0.9999986989852987
19.933291;0.977494728171617;0.4166886141637981;0.4262793870110341;0.3182263025217838;0.32554583363144657;0.9856525589364844;1.0000073456569274;9.999978452489035;0.41677067124386563;0.4536632533638785;0.4536593092018536;0.42284831454165334;0.33000052794013335;0.5363757602174971;0.9999986296935802
19.943291;0.9774951541717054;0.4166886107134548;0.4262793776276888;0.3182263465604452;0.3255458155373555;0.9856523891493352;1.0000075216455;9.999978305177326;0.41677069940844025;0.4536631886289663;0.45365929057270094;0.42284834810413946;0.33000048607247995;0.5363757330470833;0.9999985603775895
19.953291;0.977495581511386;0.41668860606728264;0.426279365022611;0.3182263889593375;0.3255457997228412;0.9856522097974619;1.0000076975229935;9.999978163382902;0.41677073042368507;0.4536631248233216;0.45365927650301047;0.42284837942453174;0.33000044475418605;0.5363757056662253;0.9999984911369654
19.963291;0.9774960095826817;0.41668860007108166;0.4262793490551807;0.3182264297313463;0.3255457862899951;0.9856520204289615;1.0000078729270652;9.999978031211812;0.41677076410198943;0.4536630621912208;0.4536592668983854;0.42284840845289035;0.33000040402148634;0.5363756782143301;0.9999984221519701
19.973291;0.9774964377863236;0.4166885925762366;0.42627932963337645;0.3182264688695436;0.32554577532400353;0.9856518206355711;1.0000080474268727;9.999977912911474;0.4167708002662624;0.453663001039113;0.4536592616323873;0.42284843517464615;0.330000363872102;0.53637565076104;0.9999983537600993
19.983291;0.97749686564251;0.41668858341809034;0.4262793067113538;0.3182265063672619;0.3255457669130577;0.9856516100482331;1.0000082205345115;9.999977812030485;0.41677083875114423;0.4536629416811754;0.453659260564864;0.42284845960508316;0.330000324287485;0.5363756233426391;0.9999982863544413
19.993291;0.9774972928578817;0.4166885724126433;0.4262792803108247;0.3182265422245909;0.32554576115757744;0.9856513883867177;1.0000083918093703;9.999977731465062;0.41677087938580587;0.4536628843920623;0.45365926357414943;0.4228484817455135;0.3300002852363747;0.5363755960165245;0.9999982201905852
20.003291;0.9774977192902377;0.41668855938909477;0.42627925052716253;0.3182265764114963;0.32554575816684894;0.9856511554945914;1.0000085609069063;9.99997767417647;0.4167709219930648;0.4536628293902964;0.453659270588236;0.4228485015370229;0.3300002466604428;0.5363755688735751;0.9999981553132574
20.013291;0.9774981447991361;0.41668854422635443;0.4262792174928925;0.3182266088417015;0.3255457580592543;0.985650911357713;1.0000087275750627;9.999977643436393;0.41677096643255707;0.4536627768246034;0.4536592815876529;0.42284851887908276;0.3300002084842428;0.5363755420032864;0.9999980916601366
20.023291;0.9774985691439044;0.41668852684932506;0.4262791813321554;0.31822663939523793;0.32554576094706306;0.9856506561429261;1.0000088916254481;9.999977642674743;0.4167710126419574;0.4536627267619681;0.4536592965697917;0.42284853369208325;0.33000017063717485;0.5363755154779063;0.9999980291742461
20.033291;0.9774989920446776;0.41668850717731737;0.42627914214214435;0.31822666795024324;0.325545766896768;0.9856503902502607;1.0000090528449472;9.99997767507823;0.41677106061648195;0.453662679202829;0.45365931550038535;0.42284854593982274;0.3300001330598995;0.536375489386212;0.9999979678289489
20.043291;0.9774994132981293;0.4166884850799058;0.42627910001355457;0.3182266944054593;0.3255457759047274;0.9856501143146361;1.0000092109787404;9.99997774268127;0.41677111035560505;0.45366263411546254;0.4536593383078333;0.4228485555992736;0.3300000957021422;0.536375463843548;0.9999979076431742
20.053291;0.977499832843154;0.41668846037966084;0.42627905505737734;0.3182267187084914;0.32554578791345834;0.9856498290844876;1.0000093658350844;9.999977845466827;0.41677116184310503;0.4536625914356928;0.4536593649183721;0.4228485626504661;0.3300000585197609;0.5363754389638508;0.99999784870367
20.063291;0.9775002507428497;0.4166884328986597;0.4262790074061341;0.31822674085413805;0.32554580284301815;0.9856495352761395;1.0000095173213095;9.999977981374379;0.41677121505116577;0.45366255103872016;0.453659395278556;0.422848567113229;0.3300000214710399;0.5363754148441142;0.9999977911751862
20.073291;0.977500667100316;0.4166884025175548;0.42627895720421566;0.31822676085111146;0.325545820595047;0.9856492335143067;1.0000096653665278;9.999978146677723;0.41677126992158414;0.4536625127367109;0.4536594293447187;0.4228485690769093;0.3299999845172336;0.5363753915362327;0.9999977352848609
20.083291;0.977501081993991;0.41668836919953434;0.42627890460451523;0.3182267787263003;0.3255458410204074;0.9856489243184315;1.0000098098573056;9.9999783358998;0.4167713263367626;0.45366247628805745;0.45365946706214116;0.4228485686902322;0.3299999476262634;0.5363753690194234;0.9999976812208043
20.093291;0.9775014954571928;0.4166883329816891;0.42627884976344854;0.3182267945652615;0.32554586388979584;0.9856486081118395;1.0000099506340903;9.999978542094837;0.4167713841243529;0.45366244140662837;0.45365950835589947;0.42284856613750216;0.3299999107691931;0.5363753472404398;0.9999976289717382
20.103291;0.9775019074486652;0.4166882939647867;0.42627879282465514;0.31822680851073104;0.32554588891254654;0.9856482852763366;1.0000100875218858;9.999978757859619;0.41677144309041964;0.4536624078010286;0.4536595531139682;0.4228485616255477;0.32999987391608354;0.5363753261695666;0.999997578271438
20.113291;0.9775023178148522;0.41668825229005985;0.4262787339127809;0.31822682069607844;0.3255459157988425;0.9856479562252208;1.0000102203304322;9.99997897632033;0.4167715030435982;0.4536623752283071;0.45365960115922177;0.42284855537718125;0.32999983704337393;0.5363753057809245;0.9999975287401177
20.123291;0.9775027263238654;0.4166882080982742;0.4262786731559781;0.3182268311848574;0.32554594430598405;0.9856476214083758;1.0000103488024947;9.999979192003117;0.4167715638007353;0.453662343522283;0.45365965227003824;0.4228485476173254;0.3299998001415227;0.536375285994091;0.9999974800804786
20.133291;0.9775031327962403;0.4166881615075953;0.42627861071264844;0.3182268399819389;0.32554597423152926;0.9856472812257764;1.0000104725970937;9.999979401432633;0.41677162517628524;0.45366231257891904;0.45365970624117224;0.42284853854357857;0.3299997632137518;0.5363752666597348;0.9999974321631414
20.143291;0.9775035372206897;0.41668811262718175;0.4262785467757545;0.3182268470890033;0.32554600538178813;0.9856469359412405;1.0000105913498305;9.999979602944297;0.4167716869720168;0.45366228230952205;0.4536597629014811;0.4228485282985883;0.3299997262788096;0.5363752476018524;0.9999973850171032
20.153291;0.9775039397566303;0.41668806157231786;0.42627848155455206;0.31822685253959976;0.32554603755241474;0.9856465856719397;1.0000107047540523;9.999979795762332;0.4167717490114551;0.4536622526085572;0.45365982209395445;0.4228485169733336;0.3299996893781507;0.5363752286864593;0.9999973387572411
20.163291;0.9775043406466882;0.41668800845466536;0.4262784152499106;0.3182268563893919;0.32554607052636597;0.9856462304441282;1.0000108126036429;9.999979979174606;0.4167718111899031;0.4536622233639455;0.45365988367283827;0.42284850464062596;0.3299996525778975;0.5363752098557112;0.9999972934919437
20.173291;0.9775047401263329;0.41668795336922815;0.42627834804877174;0.3182268586976455;0.3255461040826146;0.9856458702496838;1.0000109147940148;9.999980152673439;0.4167718734622554;0.4536621944789717;0.4536599475113272;0.4228484913974567;0.3299996159693124;0.5363751910931557;0.9999972493204624
20.183291;0.9775051383842223;0.4166878964136092;0.42627828014653124;0.3182268595376137;0.3255461380125706;0.9856455050453701;1.0000110113221743;9.999980316487965;0.41677193578900185;0.453662165874619;0.4536600134930913;0.42284847739991777;0.32999957966022797;0.5363751723990504;0.9999972063767794
20.193291;0.9775055355404175;0.4166878377390185;0.4262782117600017;0.3182268590025304;0.3255461721335599;0.9856451347588561;1.000011102249836;9.999980471276334;0.4167719981089303;0.4536621374863116;0.45366008149427883;0.4228484628678156;0.3299995437596793;0.5363751538392367;0.9999971648533582
20.203291;0.9775059316375909;0.41668777756625647;0.4262781430936693;0.3182268571900846;0.32554620629433884;0.9856447593858421;1.000011187614339;9.999980617424427;0.416772060349844;0.45366210926709294;0.45366015138189536;0.42284844804026406;0.329999508377901;0.5363751355833601;0.9999971250619343
20.213291;0.9775063266692176;0.4166877161416046;0.4262780742911621;0.3182268542029878;0.3255462403799155;0.985644379074509;1.000011267383947;9.99998075514032;0.41677212245449247;0.4536620811708063;0.4536602230271127;0.4228484331183526;0.3299994736275315;0.5363751178545703;0.9999970874441455
20.223291;0.9775067205780328;0.4166876537084452;0.42627800543686406;0.31822685015633334;0.32554627430156546;0.985643994090428;1.0000113414559262;9.999980884765195;0.416772184394413;0.4536620531207735;0.45366029630834254;0.4228484182548826;0.32999943960339134;0.5363751008523326;0.9999970524528359
20.233291;0.9775071132221551;0.4166875905085763;0.4262779366122178;0.3182268451603188;0.3255463079781074;0.9856436047265381;1.0000114096577388;9.99998100676057;0.4167722461656028;0.453662025020765;0.45366037110504953;0.4228484035806622;0.32999940635656716;0.536375084708879;0.9999970204889568
20.243291;0.9775075044244371;0.4166875267707534;0.42627786794632194;0.3182268392998247;0.32554634134441757;0.9856432112637193;1.0000114717926147;9.999981122232702;0.4167723077954829;0.45366199680763947;0.45366044728600113;0.4228483892154719;0.3299993738882708;0.5363750694595909;0.9999969919796837
20.253291;0.9775078940766287;0.41668746270513624;0.4262777996181043;0.3182268326410456;0.32554637436695005;0.9856428140232721;1.0000115277076909;9.999981233448578;0.4167723693457092;0.4536619684770126;0.45366052467464624;0.42284837526094726;0.3299993421712192;0.5363750550250619;0.9999969674177583
20.263291;0.9775082821563662;0.41668739851558545;0.42627773182554357;0.3182268252521243;0.3255464070356953;0.9856424134452155;1.00001157733307;9.999981343256364;0.41677243086945137;0.45366194004777294;0.45366060302458183;0.4228483617978678;0.329999311178087;0.5363750412354279;0.9999969472903424
20.273291;0.9775086686643973;0.41668733442436223;0.4262776647551804;0.31822681721077917;0.32554643936057587;0.9856420101113345;1.0000116206639222;9.99998145399545;0.4167724923672632;0.4536619115136231;0.45366068205686017;0.4228483488854838;0.3299992808924804;0.536375027897124;0.9999969319972624
20.283291;0.9775090535739523;0.4166872707115391;0.4262775985586735;0.31822680859783536;0.3255464713871076;0.9856416047095892;1.0000116576612161;9.999981566554805;0.4167725537924205;0.4536618828523092;0.45366076151877865;0.4228483365559016;0.32999925129830354;0.536375014845346;0.9999969218118917
20.293291;0.9775094368207846;0.416687207716802;0.4262775333304991;0.31822679948935145;0.32554650320228934;0.9856411979963963;1.000011688170177;9.99998168014193;0.4167726150771345;0.4536618540744476;0.45366084120322886;0.42284832481186746;0.3299992223518588;0.5363750019484289;0.999996916894155
20.303291;0.97750981832202;0.41668714578157107;0.42627746909236663;0.31822678994953824;0.325546534918021;0.9856407908035407;1.0000117119626297;9.999981793332227;0.4167726761460362;0.45366182523146664;0.4536609209404646;0.42284831364075254;0.32999919395758764;0.5363749891129492;0.9999969173193626
20.313291;0.9775101979520473;0.41668708520051206;0.42627740579053924;0.31822678002415206;0.3255465666595363;0.9856403840281398;1.000011728829493;9.99998190536725;0.4167727369226894;0.45366179638990034;0.4536610005918438;0.42284830304346427;0.32999916597877443;0.5363749763045919;0.9999969230633998
20.323291;0.9775105754441268;0.41668702620254755;0.42627734331129635;0.31822676974659003;0.32554659857002194;0.9856399785873902;1.000011738654826;9.999982016707358;0.4167727973316048;0.4536617676405569;0.4536610800514256;0.4228482930568268;0.3299991382779849;0.5363749635371089;0.9999969339815361
20.333291;0.9775109503544245;0.41668696892541357;0.4262772815192512;0.3182267591708202;0.32554663080174623;0.9856395754280418;1.0000117414660918;9.999982129364179;0.416772857279126;0.45366173911648894;0.4536611592533488;0.42284828375149686;0.32999911075064925;0.5363749508285256;0.9999969498286563
20.343291;0.9775113221661762;0.416686913398367;0.4262772202951146;0.31822674841332815;0.32554666348708755;0.9856391755687224;1.0000117374000796;9.999982247038517;0.4167729166287297;0.45366171096495694;0.45366123818741205;0.4228482752137995;0.3299990833339934;0.5363749381667025;0.9999969702766559
20.353291;0.977511690399069;0.41668685956987667;0.4262771595368232;0.3182267376606779;0.32554669670992836;0.9856387800852981;1.0000117266095847;9.999982374646866;0.4167729751991806;0.4536616832998195;0.453661316923579;0.4228482675327252;0.32999905600211576;0.5363749255074712;0.9999969949344215
20.363291;0.9775120546085813;0.4166868073676944;0.4262770991337388;0.3182267271306068;0.32554673048029786;0.9856383900362012;1.0000117092189533;9.999982517732748;0.41677303277625605;0.453661656177089;0.45366139562315694;0.42284826080506177;0.32999902875886034;0.5363749127865016;0.9999970234094231
20.373291;0.9775124143229462;0.41668675675428574;0.426277038956069;0.31822671701882926;0.32554676472382343;0.9856380063992105;1.0000116853328762;9.999982682121518;0.4167730891404136;0.453661629611406;0.45366147452372213;0.4228482551473404;0.32999900162325146;0.5363748999175487;0.9999970553508053
20.383291;0.977512769008225;0.41668670776303063;0.4262769788748802;0.3182267074727364;0.3255467993123732;0.9856376300723917;1.0000116550814122;9.999982873288332;0.41677314411534944;0.4536616036170494;0.45366155390943486;0.4228482506867262;0.3299989746109695;0.5363748867789069;0.9999970904633697
20.393291;0.9775131180652177;0.41668666050218545;0.42627691878528357;0.31822669859664365;0.32554683412577007;0.9856372618671996;1.0000116186718422;9.999983095430105;0.41677319758634135;0.45366157822897335;0.45366163407375787;0.42284824753674877;0.32999894772128535;0.5363748732005681;0.9999971285181971
20.403291;0.9775134608353818;0.416686615137466;0.4262768586115963;0.31822669045974866;0.32554686910699154;0.9856369024349783;1.0000115763636457;9.999983351175072;0.4167732494724422;0.45366155348292914;0.4536617152921993;0.4228482457873909;0.3299989209221914;0.5363748589842612;0.9999971693295846
20.413291;0.9775137966311727;0.4166865718898831;0.4262767983116417;0.31822668310363456;0.325546904289127;0.9856365521938866;1.0000115283996764;9.999983642060188;0.4167732997016347;0.45366152939564675;0.4536617978054933;0.42284824550674305;0.32999889414144157;0.5363748439614152;0.999997212742402
20.423291;0.9775141247575807;0.4166865310265593;0.4262767378789822;0.3182266765464116;0.3255469397805119;0.9856362113053762;1.0000114749789977;9.999983968974924;0.4167733481902585;0.45366150599176436;0.4536618818063766;0.4228482467373982;0.32999886727824584;0.5363748280124283;0.9999972586491543
20.433291;0.9775144445213279;0.4166864928126262;0.4262766773324016;0.31822667077563105;0.3255469757133748;0.9856358797168611;1.0000114162629385;9.999984332212964;0.41677339482701936;0.4536614833453777;0.4536619674457969;0.42284824949105276;0.32999884022811365;0.5363748110192247;0.999997306989439
20.443291;0.9775147552809379;0.41668645745810506;0.4262766167238964;0.31822666577197056;0.3255470122020206;0.9856355572512857;1.000011352407679;9.99998473137357;0.4167734395002656;0.453661461587504;0.4536620548352245;0.42284825375117696;0.3299988129088963;0.5363747928167453;0.9999973577584406
20.453291;0.9775150564804648;0.4166864250911046;0.42627655616596033;0.318226661559766;0.3255470493370715;0.9856352436775636;1.000011283642596;9.999985165636533;0.4167734821325741;0.45366144087131843;0.4536621440254312;0.4228482594799055;0.3299987852789642;0.536374773168943;0.999997411000375
20.463291;0.9775153476146039;0.4166863957413891;0.4262764958230849;0.31822665821741664;0.3255470871860936;0.9856349387239354;1.000011210332056;9.99998563437393;0.4167735226408567;0.45366142131163495;0.45366223499690383;0.4228482666201228;0.32999875734421913;0.5363747517750064;0.9999974667424719
20.473291;0.9775156282176722;0.41668636932603964;0.42627643586559905;0.31822665585720045;0.3255471257799985;0.9856346420261684;1.000011132936298;9.999986137371863;0.4167735608547333;0.45366140292949375;0.4536623276828496;0.4228482751016374;0.32999872915900397;0.5363747283359318;0.9999975249604062
20.483291;0.9775158979388152;0.4166863456837544;0.42627637645194605;0.3182266546099388;0.3255471651078678;0.9856343531280496;1.000011051942072;9.999986674783953;0.416773596518949;0.4536613856150181;0.45366242200442164;0.4228482848652697;0.329998700824025;0.5363747026284533;0.9999975855832607
20.493291;0.9775161566345847;0.41668632466354694;0.4262763177556037;0.3182266546013539;0.3255472051325574;0.9856340716319526;1.000010967847156;9.999987247526334;0.41677362938276447;0.4536613691271086;0.453662517874573;0.4228482958895509;0.32999867248003534;0.5363746744940263;0.9999976484591769
20.503291;0.9775164043818408;0.41668630617287183;0.4262762599868324;0.318226655935364;0.325547245803775;0.985633797322865;1.0000108811572126;9.999987857668732;0.4167736592606292;0.45366135313513367;0.4536626151672741;0.42284830819453484;0.3299986442912156;0.536374643776713;0.9999977133398228
20.513291;0.9775166414160016;0.4166862901549776;0.4262762033910074;0.31822665870212774;0.32554728706194525;0.9856335300896979;1.0000107923879666;9.99998850781173;0.4167736860264635;0.4536613372527862;0.4536627137050207;0.4228483218238102;0.32999861642411116;0.5363746103052889;0.9999977799023936
20.523291;0.9775168680805593;0.416686276581568;0.4262761482307541;0.31822666298385;0.32554732884529164;0.9856332697240577;1.0000107020636806;9.999989199931878;0.4167737095794983;0.45366132105757295;0.4536628132728108;0.4228483368284886;0.3299985890396235;0.5363745739070839;0.9999978477315952
20.533291;0.9775170847901835;0.41668626548251175;0.42627609474983974;0.31822666885064854;0.3255473710884171;0.9856330157720106;1.0000106106609057;9.999989934795378;0.41677372981249733;0.45366130413779954;0.45366291363379196;0.4228483532724946;0.32999856229799013;0.5363745344069211;0.9999979163021839
20.543291;0.9775172919763677;0.4166862569465829;0.42627604314085066;0.318226676352332;0.3255474137174456;0.9856327675324943;1.000010518527699;9.999990711907573;0.41677374659749483;0.45366128614564677;0.45366301455126173;0.42284837123690355;0.32999853636805765;0.5363744916453412;0.9999979850290155
20.553291;0.9775174900548087;0.41668625108445684;0.42627599353278145;0.31822668550309974;0.3255474566667139;0.9856325242040456;1.0000104258521136;9.999991530072085;0.41677375978520903;0.4536612668096058;0.45366311581533536;0.422848390788524;0.32999851142832487;0.5363744455250165;0.9999980533428005
20.563291;0.9775176793895142;0.41668624800424336;0.4262759459921914;0.31822669628664263;0.325547499899606;0.9856322850951741;1.0000103327050138;9.999992388666955;0.4167737692035211;0.4536612459288327;0.453663217268465;0.42284841193473605;0.32999848764693185;0.5363743960312988;0.9999981207317498
20.573291;0.9775178601710289;0.4166862478089698;0.4262759005427678;0.31822670869333614;0.32554754341172926;0.9856320497609504;1.000010239105803;9.999993288621999;0.4167737746606284;0.4536612233757682;0.453663318829724;0.4228484346040551;0.3299984651661551;0.5363743432145569;0.999998186732245
20.583291;0.9775180322764457;0.4166862505876122;0.4262758572065086;0.31822672273661023;0.32554758722230653;0.9856318180112068;1.0000101450576642;9.999994232279631;0.41677377598172033;0.4536611990734896;0.4536634204966037;0.4228484586424891;0.3299984441187645;0.5363742871688375;0.9999982509008137
20.593291;0.9775181952460401;0.41668625640075213;0.426275816043759;0.31822673841711985;0.32554763135364906;0.9856315898479483;1.0000100505577516;9.999995222459713;0.41677377307089714;0.4536611729524516;0.45366352231843393;0.4228484838033054;0.32999842463966883;0.5363742280282858;0.9999983128116477
20.603291;0.9775183483693198;0.41668626528820923;0.42627577714991266;0.3182267556793516;0.32554767581085864;0.9856313653978125;1.0000099556056357;9.999996261607603;0.41677376593783905;0.45366114492820175;0.45366362436889723;0.42284850975562294;0.32999840683958487;0.5363741659668108;0.9999983720700105
20.613291;0.9775184908295895;0.4166862772915981;0.4262757406208252;0.3182267744031715;0.3255477205838082;0.9856311448486131;1.0000098601887681;9.99999735159596;0.4167737546650532;0.45366111490030014;0.45366372672084504;0.42284853614199386;0.32999839078097126;0.5363741011773445;0.9999984283159089
20.623291;0.977518621899899;0.4166862924542125;0.42627570653873803;0.31822679442370205;0.3255477656535283;0.9856309283986977;1.0000097642024381;9.99999849400901;0.4167737393648268;0.453661082761468;0.4536638294110248;0.4228485626464712;0.32999837649397645;0.536374033848841;0.9999984812195712
20.633291;0.9775187411111196;0.4166863107955552;0.4262756749623735;0.3182268155675871;0.3255478109861106;0.985630716262014;1.0000096674002052;9.999999690380726;0.416773720157912;0.45366104840758803;0.45366393242231584;0.422848589027488;0.3299983639998119;0.5363739641693007;0.9999985304708308
20.643291;0.9775188482610352;0.4166863322922686;0.426275645902389;0.3182268376950625;0.3255478565360085;0.9856305087029817;1.000009569484462;10.000000942152099;0.41677369716293466;0.45366101175712725;0.4536640357063145;0.4228486151304253;0.32999835331431865;0.5363738923297441;0.9999985757556528
20.653291;0.9775189432960204;0.4166863568825278;0.4262756193099622;0.3182268607101344;0.32554790225480323;0.9856303060252878;1.0000094702188054;10.000002250659804;0.41677367049413266;0.453660972801209;0.45366413921167276;0.4228486408879405;0.3299983444526151;0.536373818512325;0.9999986167185514
20.663291;0.977519026235753;0.4166863844883556;0.42627559507795715;0.318226884524465;0.32554794808609705;0.9856301085156914;1.0000093694369185;10.000003617086966;0.41677364024800523;0.4536609316360569;0.4536642429038473;0.42284866628819257;0.3299983374408914;0.5363737428949574;0.9999986529396819
20.673291;0.9775190971587439;0.4166864150490624;0.42627557305667896;0.31822690902965034;0.3255479939631237;0.9856299163982485;1.0000092670216592;10.000005041823345;0.4167736064747991;0.4536608884161346;0.453664346785945;0.42284869132033104;0.3299983323242301;0.5363736656707303;0.9999986839626556
20.683291;0.9775191561510632;0.41668644854644526;0.42627555309860976;0.31822693410962377;0.3255480398230237;0.9856297298658605;1.0000091629297168;10.000006524079195;0.4167735691832517;0.4536608432748232;0.45366445088029644;0.42284871592648815;0.3299983291601835;0.5363735870439432;0.9999987093439924
20.693291;0.977519203262561;0.4166864849869239;0.4262755350971388;0.3182269596455301;0.32554808561820786;0.985629549196171;1.000009057194675;10.000008062907085;0.4167735283768502;0.4536607962919888;0.45366455518594084;0.4228487399969884;0.329998328002917;0.5363735072038858;0.9999987286716433
20.703291;0.9775192385360847;0.4166865243557513;0.42627551896713584;0.31822698549986417;0.32554813130880683;0.9856293748136866;1.0000089498619225;10.00000965833732;0.4167734840651527;0.4536607475095944;0.453664659683943;0.4228487634277839;0.3299983288939576;0.53637342631516;0.9999987415651971
20.713291;0.9775192620292529;0.4166865666007346;0.42627550457495705;0.3182270115296501;0.3255481768531635;0.9856292072217369;1.0000088409680845;10.000011311029166;0.4167734362523502;0.4536606969535722;0.4536647643606816;0.42284878618273725;0.32999833184937155;0.5363733445405756;0.9999987476851618
20.723291;0.9775192737899983;0.416686611656629;0.426275491687055;0.3182270376208081;0.3255482222038935;0.9856290469148166;1.0000087305894947;10.000013021201228;0.41677338495168653;0.4536606446415916;0.4536648692083663;0.422848808291505;0.3299983368541358;0.5363732620459688;0.9999987467571981
20.733291;0.977519273868984;0.4166866594796412;0.42627547998116344;0.3182270636875033;0.32554826729871916;0.9856288943889916;1.0000086188036608;10.000014788315532;0.41677333021349267;0.45366059059041247;0.4536649742364425;0.4228488297955057;0.3299983438855603;0.5363731789496757;0.9999987386267568
20.743291;0.9775192623870429;0.41668671006796454;0.42627546908606395;0.31822708963375873;0.3255483120526314;0.9856287502446649;1.0000085056022068;10.000016611649167;0.4167732721126147;0.45366053483500274;0.4536650794770459;0.42284885071118183;0.3299983529216091;0.5363730952850676;0.9999987233357486
20.753291;0.9775192395760373;0.4166867634495128;0.4262754586026055;0.31822711532404013;0.3255483563576547;0.9856286152259466;1.0000083909220967;10.000018490533627;0.4167732107154638;0.45366047744984994;0.45366518494238706;0.4228488710542756;0.329998363904254;0.5363730110279703;0.9999987011687952
20.763291;0.9775192057603971;0.41668681964125115;0.4262754481093784;0.31822714058850804;0.32554840008935576;0.985628490116163;1.000008274739083;10.000020423355808;0.4167731460850274;0.4536604185652979;0.45366529057375343;0.4228488908892032;0.3299983767161258;0.5363729261380815;0.9999986726244822
20.773291;0.9775191613475956;0.41668687863378023;0.4262754371810704;0.31822716523840483;0.32554844311711634;0.9856283756376405;1.000008157068434;10.000022406053864;0.4167730783007692;0.4536603583657037;0.45366539622479124;0.422848910335591;0.32999839120353974;0.5363728405728573;0.9999986383275282
20.783291;0.977519106848497;0.41668694042614196;0.42627542542649477;0.3182271890736764;0.3255484853097789;0.9856282724369704;1.0000080378546785;10.000024431493413;0.41677300745113194;0.4536602970551962;0.45366550167518244;0.42284892951705755;0.32999840720523127;0.5363727542992665;0.9999985989354103
20.793291;0.9775190428212216;0.41668700505411105;0.4262754125211899;0.31822721189820596;0.3255485265377477;0.985628181062742;1.0000079169045777;10.000026490348922;0.41677293363335893;0.45366023481449563;0.4536656066777713;0.42284894851261895;0.3299984245626198;0.5363726673222254;0.9999985550546927
20.803291;0.9775189697420293;0.4166870725735462;0.4262753982050823;0.31822723354083104;0.32554856667290527;0.9856281019178916;1.000007793972739;10.00002857269682;0.41677285698534194;0.45366017178595247;0.45366571100331793;0.42284896736320476;0.32999844311892557;0.5363725796907155;0.9999985071664502
20.813291;0.9775188879476585;0.41668714302704857;0.42627538225091544;0.318227253874629;0.3255486055897204;0.9856280352311673;1.000007668895358;10.000030668704737;0.41677277770445825;0.45366010809438895;0.45366581443774556;0.4228489860945862;0.3299984627264754;0.5363724914764909;0.9999984555749896
20.823291;0.9775187976705801;0.41668721641870243;0.4262753644441242;0.31822727284030655;0.32554864318238086;0.9856279810402485;1.0000075416630496;10.000032768279596;0.4167726960318989;0.4536600438773989;0.45366591676562873;0.42284900471859577;0.3299984832687581;0.5363724027631209;0.9999984003884927
20.833291;0.9775186991077044;0.41668729270261706;0.4262753446027261;0.31822729045296044;0.32554867938106097;0.9856279392045657;1.000007412432155;10.000034861012058;0.41677261223233036;0.45365997929970925;0.45366601777013227;0.42284902323506907;0.3299985046620093;0.5363723136287801;0.9999983415691222
20.843291;0.9775185924624961;0.41668737180674;0.4262753226032817;0.31822730676694105;0.3255487141283841;0.9856279094661375;1.000007281481728;10.000036936717118;0.41677252656972524;0.4536599145601092;0.45366611724534295;0.42284904164298437;0.3299985268328389;0.5363722241229537;0.9999982790509543
20.853291;0.977518477888826;0.41668745368307575;0.42627529836017697;0.3182273218260136;0.3255487473376934;0.9856278915481623;1.0000071491271407;10.000038985810777;0.4167724392627751;0.4536598498915719;0.4536662150221538;0.42284905994819477;0.32999854971679404;0.5363721342654504;0.9999982128300792
20.863291;0.9775183554103615;0.41668753832668065;0.42627527177652774;0.31822733564217526;0.3255487788915247;0.9856278852263924;1.0000070156380763;10.0000409991379;0.4167723504537559;0.45365978553397035;0.4536663109760445;0.4228490781503692;0.3299985732764085;0.5363720440409934;0.9999981429633307
20.873291;0.9775182249452835;0.41668762575105156;0.4262752427290358;0.3182273481959179;0.3255488086711883;0.9856278902618141;1.000006881224104;10.00004296737902;0.41677226022920116;0.45365972170643437;0.4536664049924905;0.422849096208039;0.32999859750004945;0.5363719533912653;0.9999980695072646
20.883291;0.9775180864015199;0.4166877159639244;0.4262752111075772;0.31822735944472147;0.3255488365710167;0.9856279062437521;1.0000067460864548;10.00004488082283;0.4167721686649922;0.45365965861234253;0.45366649693268507;0.42284911402090253;0.32999862237093636;0.5363718622505509;0.9999979924932518
20.893291;0.9775179397562395;0.41668780896719404;0.42627517686831784;0.3182273693549045;0.3255488625050948;0.9856279325247392;1.0000066104660004;10.000046729919646;0.416772075844325;0.4536595964583456;0.45366658663911397;0.4228491314421692;0.32999864782586763;0.5363717705924429;0.9999979120035282
20.903291;0.9775177850844542;0.4166879047692526;0.42627514005411954;0.3182273779341045;0.3255488864206446;0.9856279683191389;1.000006474651271;10.000048505479409;0.4167719818471702;0.4536595354791538;0.4536666739648795;0.42284914830575215;0.3299986737420837;0.5363716784285343;0.9999978282560269
20.913291;0.9775176225324179;0.41668800339067164;0.4262751007876501;0.31822738523675187;0.32554890829611194;0.9856280128773521;1.0000063389434461;10.000050198217139;0.416771886754834;0.453659475936895;0.4536667587836398;0.4228491644682545;0.3299986999611631;0.5363715857896305;0.9999977415852752
20.923291;0.9775174523006273;0.4166881048573577;0.42627505925763415;0.3182273913628835;0.3255489281337453;0.985628065586749;1.000006203570668;10.00005179890079;0.41677179068287573;0.45365941805646104;0.4536668409647443;0.4228491798300766;0.3299987263109831;0.5363714927279821;0.9999976523702584
20.933291;0.9775172746790639;0.41668820918930743;0.4262750157004133;0.31822739644921794;0.32554894598204626;0.9856281259421646;1.000006068612801;10.000053299009325;0.4167716938051824;0.4536593619653257;0.453666920349318;0.42284919431805834;0.329998752617343;0.5363713993129807;0.9999975610045343
20.943291;0.9775170900500687;0.41668831638280823;0.4262749703842907;0.3182274006347203;0.32554896197421346;0.9856281934642547;1.000005934035198;10.00005469070217;0.4167715963449954;0.4536593077071719;0.45366699674721805;0.42284920787780483;0.32999877871819344;0.5363713055989542;0.9999974679123423
20.953291;0.9775168987895444;0.4166884263844762;0.42627492359871477;0.31822740402557825;0.3255489763254331;0.9856282676300697;1.0000057997951253;10.000055966380911;0.4167714985406622;0.453659255289832;0.4536670699520982;0.4228492204736061;0.32999880445769786;0.5363712116024538;0.9999973735449251
20.963291;0.9775167011683634;0.41668853908455145;0.42627487563465044;0.31822740668729543;0.3255489892683742;0.985628347840037;1.0000056658855685;10.000057118909035;0.4167714006098665;0.45365920470985405;0.4536671397717344;0.42284923207328934;0.32999882966041894;0.5363711173420861;0.9999972783213006
20.973291;0.9775164973590291;0.41668865434270586;0.42627482675623946;0.31822740865966676;0.32554900098584943;0.985628433471264;1.0000055322742822;10.000058142126763;0.4167713027308215;0.4536591559408471;0.4536672060404991;0.42284924265794843;0.329998854133315;0.5363710229034165;0.999997182589278
20.983291;0.977516287482539;0.4166887720157885;0.4262747771900009;0.318227409979795;0.32554901161065464;0.9856285239956539;1.0000053988267765;10.000059030726556;0.4167712050424717;0.4536591089090834;0.4536672686110247;0.42284925226075026;0.3299988776953833;0.5363709284307258;0.9999970866623056
20.993291;0.9775160716398338;0.4166888919616966;0.4262747271476917;0.31822741069220256;0.3255490212723508;0.9856286190796884;1.0000052652933724;10.000059779681715;0.4167711076640649;0.4536590634891504;0.4536673273519324;0.4228492609846896;0.32999890017944744;0.5363708340569922;0.9999969908363447
21.003291;0.9775158499462566;0.4166890140405466;0.4262746768560896;0.3182274108384534;0.32554903011890723;0.9856287186063216;1.000005131340455;10.000060384461609;0.41677101071625516;0.453659019523649;0.45366738214736396;0.4228492689836173;0.3299989214095022;0.5363707398755846;0.9999968953423584
21.013291;0.9775156225328219;0.41668913813880104;0.4262746265647494;0.31822741045420616;0.32554903830608006;0.9856288225906601;1.000004996589985;10.000060842567912;0.4167709143207804;0.4536589768370091;0.4536674329023891;0.4228492764221899;0.3299989412014208;0.5363706459925895;0.9999968003490645
21.023291;0.9775153894904783;0.41668926417546465;0.42627457654090906;0.31822740958391166;0.3255490459845501;0.9856289310626509;1.0000048606477094;10.000061154545056;0.41677081859427295;0.4536589352252241;0.453667479562546;0.4228492834454139;0.3299989593882941;0.5363705526011162;0.9999967060737216
21.033291;0.9775151508445938;0.4166893920490021;0.4262745270630757;0.31822740828472273;0.3255490532873499;0.985629044034504;1.000004723117056;10.00006132286188;0.4167707236659803;0.45365889444976926;0.4536675221350664;0.42284929018252115;0.32999897583594107;0.5363704599983243;0.9999966128954023
21.043291;0.9775149066405485;0.4166895215816589;0.4262744784133979;0.3182274066158224;0.3255490603127007;0.9856291615457958;1.0000045836068818;10.000061350215956;0.41677062969970746;0.4536588542524115;0.4536675606966533;0.4228492967547026;0.329998990423541;0.5363703685317339;0.9999965213164882
21.053291;0.977514657071305;0.4166896525170375;0.4262744308827887;0.31822740462697596;0.3255490671159054;0.9856292836639846;1.0000044417158735;10.000061239054434;0.4167705368862244;0.4536588143670431;0.453667595381429;0.4228493032550954;0.32999900302102547;0.5363702785506085;0.9999964318242729
21.063291;0.9775144025361334;0.41668978452818284;0.42627438479029633;0.31822740234874963;0.32554907373721714;0.9856294103992663;1.0000042970134242;10.000060991708718;0.4167704454239189;0.45365877452193487;0.4536676263531765;0.42284930972775653;0.3299990135061988;0.5363701904260617;0.9999963448583257
21.073291;0.9775141436089366;0.41668991721894505;0.4262743405000356;0.31822739979761483;0.32554908024894574;0.9856295416652532;1.000004149055963;10.000060610472257;0.41677035550392016;0.4536587344534085;0.4536676537705975;0.4228493161677374;0.3299990217894896;0.5363701045887134;0.9999962608217561
21.083291;0.9775138809675448;0.41669005017138494;0.4262742984340545;0.31822739699246216;0.3255490867709924;0.985629677353519;1.0000039974189359;10.000060097964065;0.4167702672955951;0.4536586939363788;0.4536676777672951;0.42284932254460367;0.3299990278147175;0.5363700215024957;0.9999961799833773
21.093291;0.9775136153223087;0.4166901830113063;0.42627425906153094;0.31822739395467387;0.325549093445528;0.9856298173889807;1.0000038416778099;10.000059457477626;0.41677018093459034;0.4536586528025925;0.45366769844609406;0.42284932885633414;0.3299990315482864;0.5363699415991864;0.9999961023993216
21.103291;0.9775133472862816;0.41669031541305007;0.4262742228484494;0.31822739069081823;0.32554910040238744;0.9856299616832314;1.000003681360545;10.000058693041863;0.41677009650979363;0.4536586109226662;0.4536677158576032;0.42284933515997064;0.329999032967681;0.536369865253673;0.9999960279765286
21.113291;0.9775130772059311;0.4166904470711735;0.4262741902173913;0.31822738718425375;0.3255491077367969;0.9856301100674933;1.000003515995425;10.000057809743003;0.4167700140606227;0.45365856816917216;0.45366772999030464;0.4228493415258604;0.32999903207383274;0.5363697927935521;0.9999959565897818
21.123291;0.9775128051349538;0.416690577698926;0.42627416154318076;0.3182273834081075;0.3255491154885633;0.9856302622638079;1.0000033452210735;10.0000568141488;0.41676993360346354;0.4536585243827333;0.45366774081751443;0.422849347987083;0.3299990289232286;0.536369724487414;0.9999958881126956
21.133291;0.9775125309819036;0.41669070703030914;0.42627413715480805;0.3182273793365927;0.3255491236261347;0.9856304179168638;1.0000031688165887;10.000055713950463;0.4167698551712481;0.4536584793429888;0.4536677483530937;0.42284935454582107;0.32999902363327543;0.5363696605294417;0.9999958223274139
21.143291;0.977512254647482;0.41669083481445407;0.426274117340532;0.3182273749306833;0.3255491320622233;0.9856305767311785;1.0000029866510793;10.000054516984417;0.41676977882853666;0.45365843277832907;0.453667752662406;0.4228493611945682;0.3299990163615103;0.5363696010531205;0.9999957588319788
21.153291;0.977511976067019;0.416690960834352;0.4262741023471843;0.31822737011385266;0.3255491406861009;0.9856307386219806;1.0000027986222564;10.0000532305559;0.41676970464981805;0.45365838444005735;0.45366775385709707;0.4228493679235965;0.3299990072979928;0.5363695461498464;0.9999956970316028
21.163291;0.977511695222272;0.41669108492880025;0.42627409236207386;0.31822736476126634;0.32554914937657287;0.9856309037493586;1.0000026046108157;10.000051861280735;0.41676963269217915;0.4536583341755858;0.4536677520881521;0.42284937471665507;0.3299989966731398;0.5363694958887287;0.9999956362012725
21.173291;0.977511412169358;0.4166912069851736;0.42627408751271223;0.31822735871017893;0.3255491579898402;0.9856310724737273;1.0000024044688025;10.00005041515657;0.4167695629991458;0.4536582819472163;0.4536677475214027;0.4228493815383328;0.32999898474974837;0.5363694503521202;0.999995575615465
21.183291;0.9775111270725318;0.41669132692014704;0.4262740878780946;0.3182273517910318;0.3255491663391747;0.985631245281712;1.0000021980490055;10.00004889754009;0.41676949562607934;0.45365822781246307;0.45366774030503415;0.42284938833573743;0.32999897178821086;0.5363694096467941;0.9999955146521344
21.193291;0.9775108402153794;0.4166914446584372;0.4262740934759013;0.3182273438561186;0.3255491741976143;0.9856314227018467;1.0000019852389623;10.000047313095493;0.4167694306389646;0.4536581718645551;0.4536677305368416;0.4228493950597722;0.3299989580131573;0.5363693738718046;0.9999954527856274
21.203291;0.977510551995989;0.4166915601127018;0.42627410426424356;0.31822733478121035;0.3255491813378556;0.9856316052449102;1.0000017660129576;10.000045665817927;0.4167693680788945;0.453658114149349;0.4536677182587935;0.4228494016805317;0.32999894360660137;0.5363693430970669;0.9999953895622938
21.213291;0.9775102629364288;0.41669167319065253;0.42627412017444266;0.3182273244448448;0.325549187575761;0.9856317933502774;1.0000015405523615;10.000043958812492;0.4167693079428278;0.45365805463532743;0.4536677034954804;0.42284940819610417;0.32999892871241726;0.5363693173678664;0.9999953246145435
21.223291;0.9775099736901552;0.4166917838233372;0.4262741411229438;0.318227312713533;0.3255491927705118;0.9856319873232207;1.0000013093235491;10.000042194337949;0.4167692501952589;0.45365799324372896;0.45366768626491943;0.42284941465202575;0.3299989134450113;0.5363692966887674;0.9999952576461486
21.233291;0.9775096849996047;0.41669189196795525;0.4262741669965852;0.31822729945885997;0.3255491967912216;0.9856321872905017;1.0000010729845128;10.000040374227902;0.4167691947868415;0.45365792986286735;0.4536676665437751;0.4228494211493602;0.32999889792349785;0.5363692809937775;0.9999951883794153
21.243291;0.977509397615705;0.4166919975887339;0.4262741976469234;0.31822728458469923;0.3255491995100742;0.9856323932274346;1.0000008321970695;10.000038499520752;0.41676914167892465;0.4536578643576103;0.453667644264073;0.4228494278135977;0.32999888230799795;0.5363692701498822;0.9999951164922616
21.253291;0.977509112211588;0.4166921006501916;0.42627423290747446;0.31822726802734297;0.3255492008326656;0.9856326050662093;1.000000587463906;10.00003656979469;0.4167690908630402;0.45365779662203554;0.4536676193408099;0.4228494347473854;0.32999886678444046;0.5363692639907676;0.9999950415436775
21.263291;0.9775088292819701;0.4166922010985765;0.4262742726129716;0.3182272497363383;0.32554920071217097;0.9856328227890061;1.0000003390571457;10.000034583636683;0.4167690423535912;0.453657726613669;0.4536675917013814;0.42284944200388924;0.32999885150998387;0.5363692623506379;0.9999949629603931
21.273291;0.9775085491087961;0.4166922988457383;0.4262743165888186;0.3182272296520903;0.325549199126964;0.9856330464204568;1.0000000870796917;10.000032539670933;0.41676899615885055;0.4536576543392524;0.4536675613242085;0.42284944957255544;0.32999883658739415;0.5363692650756481;0.9999948800958264
21.283291;0.977508271887283;0.4166923938216593;0.42627436463158513;0.31822720769144464;0.32554919605729726;0.9856332759640074;0.9999998315966075;10.00003043717597;0.4167689522559135;0.4536575798692849;0.45366752825648254;0.42284945736490526;0.32999882209619036;0.536369272020181;0.9999947922273182
21.293291;0.9775079978671927;0.4166924860471633;0.42627441651987524;0.318227183754814;0.32554919147925565;0.9856335113979572;0.9999995727220994;10.000028276349864;0.4167689105852371;0.45365750336437294;0.45366749261315054;0.4228494652326066;0.32999880812726057;0.5363692830702852;0.9999946985151301
21.303291;0.9775077273584882;0.4166925756487548;0.4262744720283132;0.31822715774265375;0.3255491853649203;0.9856337527129906;0.9999993106451445;10.00002605818907;0.41676887105238525;0.4536574250399016;0.45366745459226504;0.42284947301290127;0.3299987947693903;0.5363692981836603;0.9999945980638772
