time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.313291;0.9775074607036055;0.4166926628424872;0.4262745309219695;0.31822712956881594;0.32554917768983493;0.9856339998637329;0.9999990456352397;10.000023784297476;0.41676883354201094;0.45365734513051326;0.45366741447426634;0.42284948054405536;0.32999878207848593;0.5363693173877945;0.9999944900792062
21.323291;0.9775071982895798;0.41669274790740196;0.4262745929685221;0.31822709917849595;0.325549168450307;0.9856342526710843;0.9999987780212043;10.000021457211012;0.4167687979556644;0.4536572639134546;0.45366737259229195;0.4228494876522661;0.329998770073564;0.5363693407590083;0.9999943740007992
21.333291;0.9775069405413994;0.4166928311215716;0.42627465795715136;0.3182270665606151;0.32554915767162157;0.9856345107800045;0.999998508144132;10.000019080702955;0.4167687642275068;0.4536571817326511;0.4536673293172508;0.4228494941548337;0.32999875874866286;0.5363693684237155;0.9999942495071383
21.343291;0.9775066878974369;0.41669291267786596;0.4262747256830561;0.31822703173029504;0.3255491453955149;0.9856347736695076;0.9999982363342161;10.000016659085437;0.416768732290885;0.4536570989854602;0.45366728503190584;0.4228494998737882;0.3299987480891971;0.536369400529677;0.9999941164445157
21.353291;0.9775064407964269;0.4166929926418876;0.42627479593491474;0.31822699469855276;0.3255491316748612;0.9856350406958195;0.9999979629410404;10.000014195933016;0.416768702053876;0.4536570160906896;0.45366724005435255;0.4228495046260253;0.32999873809811714;0.5363694371735007;0.9999939748185944
21.363291;0.9775061996393846;0.41669307098492386;0.4262748685064587;0.31822695547024843;0.3255491165919408;0.98563531112547;0.9999976884082175;10.00001169365378;0.4167686734071814;0.4536569334435432;0.4536671945766238;0.42284950819580325;0.3299987288104491;0.536369478354965;0.9999938247720299
21.373291;0.9775059647109191;0.4166931476614504;0.42627494318736153;0.3182269140567052;0.3255491002586882;0.9856355841108615;0.999997413328268;10.000009153837086;0.4167686462119171;0.45365685136548306;0.4536671486829518;0.42284951032433127;0.3299987202842695;0.5363695239976964;0.9999936664564661
21.383291;0.9775057361574644;0.4166932226675723;0.4262750197452472;0.31822687046197334;0.3255490827712371;0.9856358586396983;0.9999971384082996;10.000006577497128;0.4167686202653526;0.4536567700975484;0.45366710241863084;0.4228495107317738;0.32999871260069336;0.5363695740185521;0.9999934999651462
21.393291;0.9775055140443278;0.4166932960467996;0.4262750979436967;0.3182268246668434;0.32554906415804274;0.9856361335434174;0.9999968643917049;10.000003965661593;0.41676859530476057;0.45365668984946805;0.45366705585308365;0.42284950915121383;0.3299987058818619;0.5363696283726294;0.9999933253804248
21.403291;0.9775052983777137;0.4166933678749852;0.42627517757707295;0.3182267766547365;0.3255490443701234;0.9856364076206261;0.9999965919908148;10.000001320419663;0.4167685710568661;0.4536566108400696;0.4536670091030517;0.42284950534469695;0.32999870029910394;0.5363696870129989;0.9999931428231457
21.413291;0.9775050891098741;0.4166934382587626;0.4262752584827504;0.3182267264444691;0.32554902331371516;0.9856366797613133;0.9999963218391433;9.999998645055515;0.41676854727917234;0.4536565333068364;0.45366696231500847;0.42284949909297814;0.3299986960665648;0.5363697498226137;0.9999929524996377
21.423291;0.9775048861928184;0.4166935073391279;0.42627534053128835;0.31822667407803285;0.3255490008885205;0.9856369489115653;0.9999960545209208;9.999995942912637;0.41676852377512585;0.4536564575079489;0.45366691563922873;0.4228494901839576;0.3299986934212938;0.5363698166299236;0.9999927547312015
21.433291;0.9775046895995133;0.4166935752899447;0.4262754236242622;0.31822661959059595;0.3255489770135849;0.9856372139787134;0.9999957906362286;9.999993216578538;0.41676850040619506;0.4536563837143795;0.4536668692138563;0.4228494784353395;0.3299986925873197;0.5363698872929169;0.9999925499532606
21.443291;0.9775044992871126;0.4166936422971044;0.42627550769885414;0.31822656300406715;0.32554895165273656;0.9856374738497101;0.999995530802931;9.999990468341277;0.4167684770927338;0.4536563122090469;0.4536668231484393;0.42284946373437415;0.3299986937496594;0.5363699617265786;0.9999923387251195
21.453291;0.9775043151759353;0.4166937085172357;0.42627559271514376;0.31822650433484817;0.32554892483150616;0.9856377274726067;0.9999952756263241;9.999987701206303;0.4167684537841781;0.4536562432836096;0.4536667774995873;0.4228494460561646;0.3299986970437212;0.5363700398571372;0.9999921217303006
21.463291;0.9775041371647961;0.41669377405124636;0.4262756786567547;0.31822644360927194;0.32554889662507686;0.9856379738975991;0.999995025644064;9.999984919545357;0.4167684304305276;0.45365617719927415;0.45366673224751947;0.4228494254615407;0.3299987025408712;0.5363701215897583;0.9999918997375634
21.473291;0.9775039651873859;0.41669383894272977;0.42627576555988284;0.3182263808788699;0.32554886712291314;0.9856382122831706;0.9999947812433592;9.999982128922262;0.41676840698084366;0.4536561141511701;0.45366668730846194;0.4228494020840551;0.32999871025136995;0.5363702068096201;0.9999916735147883
21.483291;0.9775037992599219;0.41669390318120136;0.4262758535133801;0.31822631620813646;0.32554883639891335;0.9856384419111651;0.9999945426378118;9.999979335160583;0.4167683833798594;0.4536560542558193;0.45366664259389644;0.42284937611029866;0.32999872015451265;0.5363702953875088;0.9999914437567561
21.493291;0.9775036394267195;0.41669396669795167;0.4262759426174878;0.31822624964991697;0.32554880451769874;0.9856386622268024;0.9999943099307058;9.999976543424117;0.4167683595615044;0.4536559975520769;0.4536665980656128;0.42284934775307514;0.3299987322176;0.5363703871848698;0.9999912111163425
21.503291;0.9775034856697931;0.4166940293471414;0.42627603296064676;0.31822618123954893;0.3255487715563366;0.985638872883389;0.9999940832137486;9.999973758226488;0.41676833546336817;0.4536559440388011;0.45366655375128007;0.4228493172201089;0.3299987464043443;0.5363704820582997;0.9999909762715916
21.513291;0.9775033378914716;0.4166940908843749;0.4262761246496614;0.31822611100397086;0.32554873759290825;0.9856390737457453;0.9999938626542638;9.999970984148646;0.41676831103810896;0.45365589371367465;0.4536665097220464;0.4228492846887664;0.32999876269936373;0.53637057985468;0.9999907399119468
21.523291;0.9775031959423963;0.4166941509708465;0.4262762178517742;0.3182260389756596;0.32554870268698316;0.9856392648331123;0.9999936485267593;9.999968226122647;0.4167682862407126;0.45365584657898517;0.45366646605013655;0.4228492502911171;0.3299987811196761;0.5363706804057061;0.9999905026948231
21.533291;0.9775030596798184;0.4166942092040696;0.4262763127904114;0.3182259652009782;0.32554866689641765;0.9856394462520034;0.999993441199215;9.999965488998434;0.41676826102264614;0.45365580264980804;0.4536664227995005;0.4228492141224773;0.3299988016928346;0.5363707835503282;0.9999902652855747
21.543291;0.9775029290648835;0.4166942651548279;0.42627640970058955;0.3182258897406598;0.32554863029437187;0.9856396181547693;0.9999932410816279;9.999962777003601;0.41676823533849416;0.4536557619506138;0.45366638006358995;0.422849176267927;0.3299988244369754;0.5363708891834934;0.9999900284297818
21.553291;0.9775028042108296;0.4166943184027714;0.4262765087777499;0.31822581266717903;0.32554859295575594;0.9856397807104945;0.9999930485073737;9.999960093359405;0.4167682091298193;0.4536557244803142;0.45366633799079537;0.4228491368045831;0.329998849351914;0.5363709972749167;0.9999897929336338
21.563291;0.9775026853021993;0.41669436856099656;0.42627661014310597;0.3182257340566635;0.3255485549476952;0.9856399340886663;0.9999928636607527;9.999957440197603;0.41676818231109664;0.4536556902131659;0.45366629677158016;0.42284909578297936;0.3299988764015205;0.5363711078159674;0.9999895595618786
21.573291;0.9775025724309192;0.41669441528061163;0.4262767138429327;0.3182256539901347;0.3255485163297556;0.9856400784471869;0.9999926866408599;9.9999548193308;0.4167681548027466;0.4536556591543614;0.4536662566113082;0.42284905323809263;0.3299989054957567;0.5363712207487041;0.9999893289224097
21.583291;0.9775024654850271;0.41669445824340423;0.42627681987432703;0.318225572563406;0.3255484771364722;0.9856402139271099;0.9999925175525965;9.99995223387197;0.41676812657434437;0.4536556313789308;0.45366621769742055;0.422849009224004;0.32999893649235595;0.5363713359566943;0.9999891013926681
21.593291;0.9775023641687164;0.4166944971509157;0.42627692821008667;0.3182254898731996;0.3255484373647485;0.9856403406821543;0.9999923565716293;9.999949689323763;0.4167680976489001;0.45365560703244945;0.45366618017238575;0.42284896382496884;0.32999896922121147;0.5363714533077346;0.9999888771330735
21.603291;0.9775022680803882;0.4166945317344619;0.4262770387996334;0.3182254059946368;0.32554839699337235;0.985640458890756;0.9999922039819467;9.999947192891069;0.41676806808396505;0.4536555863105494;0.45366614412514256;0.4228489171320123;0.3299990035195114;0.5363715726851153;0.9999886561632313
21.613291;0.9775021767853721;0.4166945617848278;0.4262771515429551;0.3182253209979191;0.3255483559987782;0.9856405686944019;0.9999920601423936;9.999944751615494;0.41676803796420564;0.4536555694144718;0.45366610958841186;0.4228488692023897;0.3299990392515422;0.5363716939806789;0.9999884384610827
21.623291;0.9775020899000216;0.41669458715185237;0.4262772662634148;0.3182252349865514;0.32554831434916204;0.9856406701446354;0.9999919254136092;9.99994237103661;0.41676800739854136;0.45365555651284406;0.45366607655057983;0.42284882003833046;0.32999907629531106;0.5363718170711026;0.9999882240533287
21.633291;0.9775020071727333;0.416694607719737;0.4262773827183313;0.318225148097168;0.3255482720087219;0.985640763250371;0.999991800128457;9.999940055303334;0.4167679765060469;0.45365554774436007;0.45366604498414265;0.42284876960686707;0.32999911452416114;0.5363719418057525;0.9999880130564663
21.643291;0.9775019285062327;0.4166946234024447;0.4262775006471188;0.31822506046067683;0.3255482289471686;0.9856408480872509;0.999991684649704;9.999937808226708;0.41676794541058865;0.4536555432506829;0.45366601485002106;0.42284871786589506;0.32999915382334133;0.5363720680225967;0.9999878056775228
21.653291;0.9775018538787142;0.41669463416373853;0.42627761981017914;0.31822497217674145;0.3255481851329397;0.9856409248461772;0.9999915794540665;9.99993563424818;0.4167679142527427;0.453655543212859;0.4536659860888723;0.42284866477851296;0.32999919412708695;0.5363721955654823;0.9999876021849113
21.663291;0.9775017832242974;0.4166946400423913;0.4262777399876246;0.31822488332984283;0.3255481405203141;0.9856409937825081;0.9999914851177071;9.999933538507168;0.41676788318815655;0.4536555478479174;0.4536659586427023;0.42284861032680016;0.3299992354295276;0.5363723242532588;0.9999874028698552
21.673291;0.9775017164016077;0.41669464116311083;0.42627786096161946;0.3182247940378689;0.32554809504562315;0.9856410552062355;0.9999914022004185;9.999931526049615;0.41676785235867103;0.45365555735002927;0.45366593248757053;0.4228485545099506;0.32999927776742555;0.5363724538409875;0.9999872080452876
21.683291;0.9775016532934007;0.4166946377424278;0.42627798253229704;0.3182247044836781;0.3255480486426711;0.9856411096025433;0.9999913311535708;9.999929601429777;0.4167678218775971;0.45365557182933397;0.45366590763516734;0.4228484973345155;0.3299993212070341;0.5363725840274942;0.9999870180432125
21.693291;0.9775015939059281;0.41669463009341323;0.4262781045477849;0.31822461488585896;0.3255480012699381;0.985641157724306;0.9999912722913176;9.999927769127327;0.4167677918290129;0.4536555912894734;0.4536658840912295;0.42284843882294576;0.3299993658321742;0.5363727144670513;0.9999868331783596
21.703291;0.9775015382925863;0.4166946185944871;0.42627822688743855;0.3182245254530336;0.3255479529199514;0.9856412005022698;0.9999912257815811;9.999926033335688;0.4167677622291886;0.453655615634252;0.4536658618027149;0.42284837903729366;0.3299994117174624;0.536372844763281;0.9999866537200305
21.713291;0.9775014863710568;0.41669460363584;0.42627834943484066;0.3182244363817283;0.3255479036057527;0.9856412388831264;0.9999911916649813;9.999924397034741;0.41676773300423675;0.45365564468935815;0.4536658406531276;0.42284831811050855;0.329999458904281;0.536372974468153;0.9999864798559644
21.723291;0.9775014378534626;0.41669458559848793;0.42627847209003816;0.3182243478727378;0.3255478533441218;0.9856412737370716;0.9999911698817752;9.999922862177575;0.4167677040521651;0.4536556782322515;0.4536658205207391;0.4228482562600749;0.32999950740239015;0.5363731030868316;0.9999863116292524
21.733291;0.9775013923239029;0.4166945648636204;0.4262785947699868;0.31822426011407856;0.32554780213293705;0.9856413058040525;0.9999911602452233;9.999921430828962;0.4167676753256306;0.45365571600709104;0.45366580133751133;0.42284819375818383;0.32999955721642715;0.5363732300982595;0.9999861489149331
21.743291;0.9775013493407376;0.41669454181737847;0.4262787173679699;0.31822417324004165;0.325547749926281;0.9856413356668877;0.9999911623873142;9.99992010541484;0.4167676468749827;0.4536557577198768;0.4536657830986715;0.4228481308947674;0.3299996083774327;0.5363733550020032;0.9999859914887398
21.753291;0.9775013084772829;0.41669451683989134;0.4262788397304752;0.31822408732210283;0.32554769663987776;0.9856413637667736;0.9999911757697195;9.99991888788922;0.41676761885105074;0.4536558030531587;0.45366576584523943;0.4228480679625388;0.32999966095601896;0.5363734773611667;0.9999858391236327
21.763291;0.9775012693053531;0.41669449028354355;0.42627896168947105;0.3182240024105321;0.3255476421916706;0.9856413904116971;0.9999911997860097;9.999917779277222;0.41676759147111386;0.45365585169723377;0.4536657496395717;0.42284800523106203;0.3299997150522149;0.5363735968034207;0.9999856915892102
21.773291;0.97750123141317;0.4166944624405228;0.4262790830987626;0.31822391857797794;0.32554758654189014;0.985641415816759;0.9999912338689345;9.9999167803235;0.4167675649663133;0.4536559033606333;0.4536657345380194;0.4228479429116462;0.32999977077087883;0.5363737129963771;0.9999855485857422
21.783291;0.9775011944801524;0.4166944335081979;0.42627920380748446;0.3182238359171687;0.3255475297171506;0.9856414402007881;0.9999912774819468;9.99991589198976;0.41676753952251855;0.45365595776860085;0.453665720587004;0.4228478811533089;0.32999982819743645;0.5363738256541931;0.9999854097890256
21.793291;0.9775011582918022;0.4166944035850225;0.4262793235979269;0.3182237545037333;0.3255474718198592;0.9856414638023079;0.9999913299963067;9.999915114767628;0.41676751523927746;0.45365601465621924;0.4536657078354851;0.42284782005303156;0.32999988739339364;0.5363739345813499;0.9999852749933255
21.803291;0.97750112265442;0.41669437270846976;0.4262794421718648;0.3182236743739703;0.3255474130072539;0.9856414868036202;0.9999913906359167;9.999914447895435;0.41676749214774705;0.4536560737591442;0.45366569633027726;0.4228477596505398;0.329999948404529;0.5363740396906896;0.99998514417376
21.813291;0.977501087277593;0.4166943409052079;0.42627955919467;0.3182235955430681;0.32554735346143104;0.9856415092864095;0.9999914585599551;9.999913889531413;0.4167674702529429;0.45365613482472894;0.45366568610341285;0.42284769993717325;0.33000001125437123;0.5363741409681904;0.9999850174454951
21.823291;0.9775010517287057;0.4166943082223035;0.4262796743286467;0.31822351802425075;0.3255472933830651;0.985641531210933;0.999991532922903;9.999913437135527;0.416767449549825;0.4536561976377693;0.4536656771676658;0.42284764089660576;0.33000007592458624;0.5363742384235194;0.9999848949946214
21.833291;0.9775010155400925;0.4166942747194439;0.42627978723040777;0.31822344180475803;0.3255472329821227;0.9856415524179349;0.9999916128784395;9.999913087453608;0.41676743003248246;0.45365626204514703;0.4536656695236634;0.422847582519087;0.3300001423501119;0.5363743320692705;0.9999847770092104
21.843291;0.9775009783846136;0.4166942404293587;0.4262798975627991;0.3182233668046518;0.3255471724540004;0.9856415727132224;0.9999916976030624;9.999912836839016;0.41676741170640963;0.4536563279678146;0.4536656631968143;0.4228475247660093;0.33000021043772665;0.5363744219271854;0.9999846636579907
21.853291;0.9775009401521232;0.41669420533357887;0.42628000502958757;0.3182232928715327;0.32554711197007724;0.9856415919319773;0.9999917863071063;9.99991268182403;0.4167673945968942;0.45365639537343444;0.453665658292604;0.42284746756512936;0.33000028007691296;0.5363745080092889;0.9999845551482787
21.863291;0.9775009008808151;0.4166941693738409;0.4262801093701858;0.3182232198207245;0.32554705168981907;0.9856416098938621;0.9999918782574645;9.999912618941854;0.41676737876722864;0.45365646421938266;0.4536656550154949;0.4228474108645289;0.3300003511224488;0.5363745902762411;0.9999844517980537
21.873291;0.9775008606411864;0.41669413246513953;0.42628021030929925;0.3182231474857448;0.32554699177931035;0.9856416263845923;0.9999919728513478;9.999912644330957;0.4167673643240151;0.45365653443079335;0.45366565363240047;0.42284735467513207;0.33000042339333985;0.5363746686365534;0.9999843540284545
21.883291;0.9775008194549719;0.41669409449187406;0.4262803075327184;0.3182230757352741;0.325546932408875;0.9856416412054602;0.9999920696662551;9.999912754081487;0.4167673513789702;0.45365660594113066;0.4536656544260254;0.42284729906441115;0.33000049671499965;0.5363747429762988;0.9999842622957438
21.893291;0.9775007772542145;0.41669405531570824;0.42628040071829276;0.3182230044576784;0.32554687372754126;0.9856416541842994;0.9999921684501053;9.999912944830124;0.41676734001679555;0.45365667873930415;0.453665657671136;0.4228472441213133;0.33000057095169927;0.5363748131744221;0.9999841770520528
21.903291;0.9775007339031592;0.41669401481764157;0.42628048957274517;0.3182229335534649;0.32554681585428275;0.9856416651696117;0.9999922690987543;9.999913213808306;0.4167673303023089;0.4536567528720676;0.45366566362480937;0.4228471899310129;0.3300006460026969;0.5363748791118533;0.9999840987364538
21.913291;0.9775006892966116;0.41669397294200156;0.4262805738348217;0.31822286294395646;0.32554675889292234;0.985641674029452;0.9999923716262205;9.999913557992443;0.41676732228396457;0.45365682840470367;0.45366567252341444;0.4228471365872604;0.3300007217907729;0.5363749406751359;0.999984027725006
21.923291;0.9775006434445932;0.41669392970388885;0.4262806532732068;0.3182227925763598;0.32554670294353577;0.9856416806484267;0.9999924760648891;9.999913972816092;0.41676731599956623;0.45365690536181313;0.4536656845841411;0.4228470842104781;0.33000079824877654;0.5363749977386926;0.9999839642314506
21.933291;0.977500596437211;0.41669388517620287;0.4262807277113651;0.31822272241779753;0.32554664810371114;0.9856416849703288;0.9999925823481156;9.999914452056943;0.4167673115146181;0.45365698370198193;0.4536657000167585;0.4228470329214145;0.33000087529331745;0.5363750501630061;0.9999839082719462
21.943291;0.9775005483539245;0.4166938394866721;0.42628079704815613;0.31822265245299464;0.3255465944657576;0.9856416870043163;0.9999926902790771;9.999914989504626;0.416767308951675;0.4536570633473489;0.4536657190484741;0.42284698279237615;0.3300009528001952;0.5363750978481717;0.9999838597563034
21.953291;0.9775004992469605;0.4166937928211417;0.42628086123466497;0.3182225827072885;0.32554654211324685;0.9856416867341276;0.9999927995295403;9.999915580491283;0.41676730847207344;0.45365714420259606;0.4536657419374577;0.42284693381140426;0.3300010306033042;0.5363751408015193;0.99998381863725
21.963291;0.9775004491783956;0.4166937454134913;0.42628092022742925;0.3182225132630368;0.32554649111007844;0.9856416840906808;0.9999929096654987;9.999916221615493;0.4167673102361135;0.45365722615410276;0.4536657689631601;0.4228468858567665;0.33000110851617215;0.536375179156218;0.9999837850358856
21.973291;0.9775003982454894;0.4166936975117242;0.4262809739557197;0.31822244422833634;0.32554644148993117;0.9856416790604532;0.999993020251907;9.999916909743348;0.41676731436562797;0.4536573090849654;0.45366580039341686;0.4228468387040973;0.3300011863574178;0.5363752131354652;0.9999837592457264
21.983291;0.9775003465773591;0.4166936493431503;0.426281022320196;0.3182223757075305;0.32554639326780027;0.9856416717541197;0.9999931309077014;9.999917641928187;0.4167673209191237;0.45365739286881573;0.45366583643517033;0.4228467920802525;0.3300012639476481;0.5363752429953433;0.9999837416241952
21.993291;0.977500294327365;0.4166936011197553;0.4262810652215565;0.3182223078185202;0.32554634645994013;0.9856416623636411;0.9999932412537509;9.999918415954232;0.41676732991512255;0.4536574773206284;0.4536658772147344;0.4228467457280591;0.33000134107430906;0.5363752689819208;0.9999837324935924
22.003291;0.977500241718279;0.4166935530644806;0.42628110259466484;0.31822224071378735;0.32554630109745974;0.9856416511124543;0.9999933509004627;9.999919230428766;0.41676734138688265;0.4536575621637972;0.4536659228018738;0.42284669944396863;0.33000141747684897;0.5363752913282822;0.9999837320738065
22.013291;0.9775001891134008;0.4166935053988516;0.4262811344386166;0.31822217457463436;0.3255462572393966;0.9856416381973243;0.999993459512041;9.999920084242921;0.4167673554009997;0.45365764706067874;0.4536659732200741;0.42284665307126407;0.33000149287148844;0.5363753102678388;0.9999837404855072
22.023291;0.9775001370278098;0.4166934583000439;0.4262811608364532;0.31822210959491515;0.3255462149665196;0.985641623722758;0.9999935668444448;9.999920975898235;0.41676737202073383;0.4536577316684666;0.453666028425709;0.4228466064672748;0.3300015669853153;0.5363753260232459;0.9999837578707129
22.033291;0.9775000860217483;0.4166934118832781;0.4262811819441378;0.3182220459656901;0.32554617434895894;0.9856416077118938;0.9999936727336507;9.999921902981853;0.41676739124804246;0.4536578156712717;0.4536660883187447;0.42284655949850386;0.3300016395849923;0.5363753387894687;0.999983784506667
22.043291;0.9775000365505829;0.4166933662298717;0.4262811979494289;0.3182219838656216;0.32554613542443783;0.985641590168132;0.9999937770765582;9.999922861917996;0.4167674130223286;0.45365789878669194;0.4536661528006658;0.42284651207990837;0.33000171048741656;0.5363753487357233;0.9999838207876824
22.053291;0.9774999889682531;0.416693321446066;0.4262812090089981;0.3182219234634466;0.3255460982099314;0.9856415710952994;0.9999938798186955;9.999923848316953;0.41676743728365007;0.4536579807443545;0.45366622182316346;0.4228464642089289;0.3300017795463941;0.536375356027501;0.9999838671004405
22.063291;0.97749994366327;0.4166932777085629;0.4262812151992608;0.318221864927911;0.32554606272758135;0.9856415504398601;0.9999939809458505;9.999924857663652;0.4167674639962588;0.453658061265546;0.4536662953884479;0.4228464159607955;0.3300018466332921;0.5363753608738561;0.9999839237007061
22.073291;0.9774999011128812;0.41669323525529006;0.4262812165359861;0.31822180842812625;0.3255460290151913;0.985641528041977;0.9999940804875486;9.99992588570094;0.4167674931305434;0.453658140093464;0.4536663734978503;0.42284636745857807;0.33000191162626547;0.5363753635474852;0.9999839906825022
22.083291;0.9774998618032535;0.41669319433827606;0.42628121305860595;0.31822175412335585;0.32554599711983834;0.985641503737689;0.9999941785501558;9.999926928466623;0.4167675246835423;0.4536582170422322;0.45366645610088957;0.4228463188378664;0.33000197440746126;0.5363753643360688;0.9999840680666424
22.093291;0.9774998261135004;0.4166931551806288;0.4262812049127245;0.31822170216084394;0.3255459670918956;0.9856414775224559;0.9999942753461352;9.999927982166229;0.4167675587086101;0.45365829200939406;0.4536665430971187;0.422846270220031;0.3300020348641913;0.5363753635050555;0.9999841559230838
22.103291;0.9774997942564748;0.4166931179590489;0.42628119236636003;0.31822165268451863;0.3255459389720903;0.9856414495599254;0.9999943711488423;9.999929043020327;0.41676759530316;0.4536583649493931;0.4536666343605069;0.42284622169889186;0.33000209290103155;0.5363753613166821;0.9999842543820276
22.113291;0.9774997663056493;0.4166930828105623;0.4262811757604622;0.31822160583156195;0.3255459127723462;0.9856414200456854;0.999994466220444;9.999930107422147;0.4167676345775843;0.4536584358182353;0.4536667297477575;0.42284617333836017;0.3300021484633897;0.536375358053902;0.9999843635393069
22.123291;0.9774997422440383;0.4166930498480223;0.42628115545110684;0.31822156171081045;0.3255458884836161;0.9856413890496283;0.9999945608327324;9.999931172828427;0.41676767662156106;0.4536585045222676;0.453666829090853;0.42284612518993253;0.330002201557599;0.5363753540189292;0.9999844834026519
22.133291;0.9774997219747477;0.4166930191703593;0.4262811317901103;0.3182215203964994;0.3255458661015715;0.9856413564478691;0.9999946553581217;9.999932239010633;0.4167677214605506;0.45365857092474393;0.4536669321835711;0.42284607732822255;0.3300022522549121;0.536375349495886;0.9999846139343566
22.143291;0.9774997053294199;0.41669299085649625;0.42628110513945694;0.31822148194732025;0.32554584563285227;0.9856413220162601;0.999994750307418;9.999933308395725;0.4167677690314996;0.453658634889133;0.4536670387736716;0.4228460298734947;0.33000230067402314;0.5363753447123205;0.9999847550922906
22.153291;0.9774996920973099;0.416692964952085;0.42628107587674374;0.318221446421558;0.3255458270892378;0.9856412855689893;0.9999948462732036;9.999934385237284;0.4167678192130999;0.45365869628855887;0.45366714856310486;0.422845982986214;0.33000234694645925;0.5363753398526248;0.9999849068061258
22.163291;0.9774996820559081;0.4166929414753817;0.4262810443590982;0.3182214138736431;0.3255458104823336;0.985641246988239;0.9999949438112007;9.999935474528094;0.41676787186846814;0.45365875499698005;0.4536672612135027;0.4228459368366947;0.33000239118995484;0.5363753350875728;0.9999850689874203
22.173291;0.9774996750154709;0.41669292043326284;0.4262810108661996;0.31822138432564173;0.325545795817102;0.9856412061650868;0.999995043314603;9.999936581049008;0.41676792684369074;0.4536588109211145;0.4536673763606978;0.4228458915625022;0.3300024335153888;0.5363753305763245;0.9999852416169267
22.183291;0.9774996708432336;0.41669290182356605;0.42628097558457045;0.3182213577365173;0.32554578309939625;0.9856411629562694;0.9999951449711272;9.999937708459592;0.4167679839607779;0.45365886404024;0.45366749362792874;0.42284584724981683;0.3300024740463963;0.5363753264528065;0.9999854247614057
22.193291;0.9774996694545438;0.41669288563720325;0.4262809386499417;0.3182213340240394;0.3255457723489142;0.9856411171950872;0.9999952487922498;9.999938858521784;0.41676804304557247;0.4536589144017159;0.45366761262461575;0.4228458039370204;0.3300025129277838;0.5363753228067724;0.9999856185026781
22.203291;0.9774996708469982;0.41669287187403403;0.4262809001932637;0.3182213131153167;0.32554576358479476;0.9856410686913699;0.9999953546322579;9.999940030865261;0.4167681039445241;0.45365896210011686;0.4536677329550798;0.4228457616151489;0.33000255032924586;0.5363753196741377;0.9999858229173364
22.213291;0.9774996751503829;0.41669286055458815;0.4262808603480667;0.3182212949572533;0.32554575679567643;0.9856410172082428;0.9999954622328651;9.999941223529012;0.41676816650974025;0.45365900725450403;0.45366785425875106;0.4228457202411019;0.33000258644226677;0.5363753170324258;0.9999860380668018
22.223291;0.9774996825922748;0.41669285172542425;0.42628081923066935;0.3182212795024423;0.32554575193274204;0.9856409625303901;0.9999955713082039;9.999942433570153;0.4167682305889838;0.45365904997378986;0.4536679762415984;0.42284567976186804;0.3300026214864124;0.5363753147755321;0.9999862639413863
22.233291;0.9774996933635973;0.41669284546453417;0.4262807769329478;0.3182212667134699;0.32554574893509586;0.9856409045938724;0.9999956815888007;9.999943657195695;0.4167682960357857;0.4536590903349883;0.4536680986408427;0.4228456401205593;0.3300026557276134;0.5363753126964684;0.9999865004513447
22.243291;0.977499707468156;0.4166928418493025;0.4262807335423608;0.31822125657197514;0.32554574776901657;0.9856408435201935;0.9999957927761254;9.99994489022463;0.4167683627346333;0.4536591283971301;0.45366822115046523;0.42284560124200987;0.33000268946065275;0.5363753105290214;0.9999867474820275
22.253291;0.9774997247111615;0.41669284089021347;0.4262806891689022;0.31822124906699917;0.3255457484516148;0.9856407795776141;0.9999959044516457;9.999946129323904;0.41676843061086893;0.45365916424824654;0.45366834340238915;0.4228455630233086;0.3300027229573874;0.5363753080238378;0.9999870049263606
22.263291;0.9774997448489697;0.4166928425061137;0.42628064396477444;0.3182212441825329;0.3255457510433532;0.9856407131174282;0.9999960160980822;9.999947372671048;0.41676849959734696;0.45365919804252197;0.45366846502297403;0.4228455253455106;0.3300027564329838;0.5363753049810556;0.999987272618322
22.273291;0.9774997677278309;0.41669284654666344;0.4262805981324368;0.31822124191047046;0.3255457556237519;0.9856406444878932;0.9999961272833662;9.999948619009588;0.41676856960491854;0.45365922999704905;0.45366858568022395;0.4228454880821909;0.330002790044024;0.5363753012195371;0.9999875502176461
22.283291;0.9774997933145814;0.4166928528057891;0.4262805519198014;0.3182212422643054;0.3255457622640553;0.9856405740313586;0.9999962378238914;9.999949866129727;0.41676864054272705;0.45365926036238313;0.4536687050688939;0.42284545110348526;0.33000282390853103;0.5363752965373124;0.9999878372150679
22.293291;0.9774998216732167;0.41669286103150677;0.4262805056031261;0.3182212452767984;0.3255457710049196;0.9856405021566073;0.9999963477978553;9.999951110293015;0.4167687123427307;0.45365928937520605;0.45366882288100313;0.4228454143065573;0.33000285813811125;0.5363752907186125;0.9999881330534631
22.303291;0.9774998529286147;0.4166928709608828;0.4262804594645074;0.31822125100775933;0.325545781852528;0.9856404293463297;0.999996457466412;9.99995234681542;0.41676878495400566;0.4536593172261878;0.4536689388057739;0.42284537764256264;0.33000289285556444;0.5363752835904699;0.9999884371783313
22.313291;0.9774998871840248;0.41669288236043617;0.42628041376128784;0.3182212595530565;0.32554579480015355;0.9856403560697031;0.9999965671963562;9.999953570967406;0.4167688583425378;0.45365934407013847;0.45366905253922885;0.4228453411048291;0.33000292818653554;0.5363752750773197;0.9999887489826074
22.323291;0.9774999243964645;0.41669289504657336;0.426280368670978;0.31822127101559833;0.32554580986739234;0.9856402826716584;0.9999966773852391;9.99995477881027;0.41676893249931285;0.45365937003069523;0.4536691637812764;0.4228453047084777;0.33000296424281184;0.536375265219067;0.9999890677880224
22.333291;0.9774999643560669;0.41669290889280197;0.4262803242596316;0.31822128545254685;0.32554582710360136;0.9856402093406235;0.9999967883268629;9.999955967887894;0.4167690074195458;0.4536593951711459;0.45366927223846854;0.42284526847894843;0.33000300110457664;0.5363752541713706;0.9999893929254126
22.343291;0.9775000068528815;0.4166929238244259;0.42628028053301437;0.31822130285529726;0.3255458465304176;0.9856401361985626;0.99999690009237;9.999957137364012;0.41676908305855326;0.4536594194833377;0.4536693776397479;0.42284523243302613;0.3300030387986816;0.5363752421946103;0.9999897237940117
22.353291;0.9775000518598921;0.416692939791409;0.42628023750353383;0.3182213231744984;0.32554586810541297;0.9856400634287491;0.9999970125740688;9.999958287793447;0.4167691593026988;0.45365944292709337;0.4536694797247988;0.422845196548595;0.33000307728430617;0.5363752296035633;0.9999900598062721
22.363291;0.9775000995854056;0.4166929567498107;0.4262801951899201;0.3182213463422189;0.3255458917422305;0.9856399913473886;0.9999971256422266;9.999959420621435;0.41676923597520654;0.453659465479504;0.4536695781978693;0.42284516075112;0.33000311647013225;0.5363752166918242;0.999990400327469
22.373291;0.9775001504137311;0.416692974678;0.42628015360015187;0.3182213722704201;0.3255459173257377;0.9856399203651578;0.9999972392278453;9.999960537319314;0.41676931286523367;0.45365948715498144;0.4536696727052876;0.4228451249467517;0.3300031562538393;0.5363752036724367;0.9999907447435504
22.383291;0.9775002047285815;0.41669299357888073;0.4262801127598972;0.31822140085991585;0.3255459447050331;0.9856398508478159;0.9999973532362727;9.99996163913333;0.4167693897519085;0.4536595080045074;0.4536697628745255;0.42284508906745666;0.33000319653398164;0.5363751906365972;0.999991092584461
22.393291;0.9775002626877088;0.41669301344609516;0.426280072734357;0.31822143202995795;0.3255459736934156;0.985639783019682;0.9999974674211858;9.999962727776374;0.416769466404775;0.4536595281080143;0.45366984836276975;0.42284505308894854;0.33000323718371827;0.5363751775463713;0.999991443539128
22.403291;0.9775003241278439;0.41669303425720694;0.4262800336019249;0.31822146573403437;0.3255460040938731;0.9856397170006648;0.9999975813568274;9.999963805355934;0.41676954256756316;0.45365954756653676;0.4536699288531014;0.4228450170413961;0.3300032780198296;0.5363751642746897;0.9999917973908448
22.413291;0.9775003886585669;0.4166930560026994;0.4262799954248919;0.3182215019433626;0.3255460357378201;0.9856396528754657;0.9999976944694445;9.999964873182872;0.416769617955337;0.45365956650247047;0.45367000403566654;0.42284498101672063;0.3300033187893344;0.5363751506512487;0.9999921540055599
22.423291;0.9775004558475157;0.4166930787020592;0.4262799582530347;0.3182215406246417;0.3255460684959675;0.9856395907052026;0.9999978061300361;9.999965931650175;0.416769692275783;0.45365958506677934;0.45367007363013095;0.4228449451514828;0.3300033591947995;0.5363751364971615;0.9999925133532305
22.433291;0.9775005253605947;0.41669310240413393;0.4262799221538465;0.31822158174617843;0.32554610225097674;0.9856395305362492;0.9999979157700498;9.9999669810595;0.4167697652418914;0.4536596034486763;0.4536701374307007;0.4228449095781714;0.3300033989490689;0.5363751216586731;0.9999928755006132
22.443291;0.9775005970097155;0.4166931271745642;0.4262798872160108;0.3182216252995089;0.32554613687343903;0.9856394724465405;0.9999980229189753;9.999968021500095;0.4167698365674141;0.4536596218622231;0.4536701953225063;0.42284487436731977;0.3300034377947296;0.5363751060175671;0.9999932405871249
22.453291;0.9775006707407088;0.4166931530584241;0.4262798535012149;0.3182216712952389;0.3255461722373154;0.9856394165765108;0.9999981272114533;9.999969052189659;0.4167699059672727;0.45365964048456814;0.45367024727272764;0.4228448395210004;0.3300034754721756;0.5363750894767068;0.9999936087836082
22.463291;0.9775007465647487;0.41669318004362177;0.4262798210301486;0.3182217197270705;0.32554620825984687;0.9856393631273653;0.9999982283763614;9.999970071036664;0.4167699731583757;0.45365965939148245;0.4536702933384261;0.4228448050249922;0.3300035116948783;0.5363750719666939;0.9999939802527449
22.473291;0.977500824456415;0.41669320807056137;0.4262797898274367;0.3182217705401246;0.3255462449217565;0.9856393123301161;0.9999983261796505;9.999971074453173;0.4167700378598785;0.45365967855463973;0.4536703336631206;0.42284477088500233;0.33000354615657174;0.5363750534703763;0.9999943551396354
22.483291;0.9775009043037843;0.4166932370872954;0.42627975993658385;0.31822182363912976;0.3255462822397353;0.9856392643692039;0.9999984203829347;9.999972057513578;0.4167700998128747;0.45365969788465393;0.45367036842365366;0.4228447371250575;0.3300035785499864;0.536375034021114;0.9999947335567407
22.493291;0.9775009859412825;0.4166932670859215;0.42627973139573605;0.31822187892371423;0.32554632021770535;0.9856392193439112;0.9999985107446451;9.99997301419172;0.4167701588186341;0.4536597172770064;0.45367039777438184;0.4228447038010722;0.3300036085895225;0.536375013698776;0.9999951155621588
22.503291;0.9775010692027082;0.41669329807356087;0.42627970423177175;0.3182219363149078;0.32554635883079225;0.9856391773453401;0.999998597052038;9.999973938008164;0.41677021476268344;0.45365973665189974;0.45367042183958967;0.4228446710301171;0.3300036360325987;0.5363749926533692;0.9999955011646767
22.513291;0.9775011539264793;0.4166933300133664;0.42627967845963316;0.31822199577199817;0.3255463980408504;0.985639138502305;0.9999986791385522;9.999974823161578;0.41677026759368746;0.45365975597124264;0.45367044074382784;0.42284463897537;0.33000366068442555;0.5363749711249552;0.999995890318428
22.523291;0.977501239905591;0.4166933627978487;0.4262796540528477;0.3182220572989865;0.3255464378086587;0.9856391028503069;0.9999987568346739;9.999975664984806;0.4167703172935577;0.45365977522994644;0.45367045462891425;0.4228446077877867;0.3300036823862958;0.5363749494370945;0.9999962829006183
22.533291;0.9775013268322975;0.4166933962740832;0.4262796309137146;0.3182221209326293;0.3255464780880197;0.9856390701312776;0.9999988299275251;9.999976459737788;0.4167703638857459;0.4536597944499729;0.45367046363364055;0.42284457757218213;0.3300037010084377;0.5363749279585125;0.9999966787307313
22.543291;0.9775014142771207;0.4166934302843763;0.42627960887465566;0.3182221867269286;0.3255465188054489;0.9856390397204627;0.999998898177198;9.99997720469228;0.4167704074238973;0.45365981366594693;0.4536704678735565;0.42284454839327945;0.33000371645954196;0.53637490704403;0.9999970776387167
22.553291;0.9775015017317414;0.41669346468003116;0.42627958773948704;0.3182222547359568;0.3255465598555803;0.9856390107487036;0.9999989613203089;9.999977898268611;0.41677044793466084;0.45365983288987816;0.4536704674529339;0.42284452027602265;0.3300037286928947;0.536374887002426;0.999997479511533
22.563291;0.9775015887025896;0.4166934993134307;0.4262795673636729;0.3182223249953189;0.32554660112532324;0.9856389822833971;0.9999990190913516;9.999978539815595;0.41677048538934097;0.4536598521094585;0.4536704624972539;0.4228444931933863;0.3300037377010984;0.5363748681016468;0.9999978842539246
22.573291;0.977501674751278;0.4166935340286498;0.4262795477048315;0.31822239751466547;0.32554664251314347;0.9856389534321529;0.9999990712929031;9.999979129530105;0.41677051971236406;0.4536598713380776;0.45367045317447996;0.42284446708356044;0.3300037435146144;0.5363748505655518;0.999998291730738
22.583291;0.9775017595044622;0.4166935686656167;0.4262795287776137;0.318222472272574;0.3255466839336164;0.985638923418362;0.9999991178151614;9.999979668884704;0.4167705508008883;0.453659890660962;0.45367043969005083;0.42284444189426085;0.33000374618595946;0.5363748345595226;0.9999987017772681
22.593291;0.9775018427073106;0.41669360308205794;0.4262795105657161;0.31822254921347576;0.3255467253358715;0.9856388916304551;0.9999991585789639;9.999980161073184;0.4167705785758395;0.4536599102269369;0.45367042226255827;0.4228444175989805;0.33000374575068586;0.5363748201996117;0.9999991142157933
22.603291;0.9775019241852542;0.4166936371612626;0.42627949299370443;0.31822262825984077;0.3255467667298185;0.9856388575525332;0.9999991934778117;9.999980610990855;0.41677060303492985;0.4536599301701877;0.45367040109076345;0.4228443941814673;0.3300037422015222;0.5363748075834566;0.9999995288270068
22.613291;0.9775020037099418;0.41669367078887715;0.42627947598591626;0.3182227093143734;0.32554680818239906;0.9856388206276897;0.9999992223733751;9.999981024570964;0.41677062424679384;0.45365995053468394;0.45367037633166357;0.4228443716331913;0.3300037354905884;0.5363747968004614;0.9999999453262036
22.623291;0.977502080982179;0.41669370382531334;0.4262794595271286;0.3182227922323779;0.3255468497919772;0.9856387801886958;0.9999992451541675;9.99998140762194;0.41677064231655675;0.45365997129530816;0.45367034810256957;0.42284434997294107;0.3300037255448379;0.5363747878892482;1.0000003633302001
22.633291;0.9775021557384909;0.41669373609636545;0.42627944364521475;0.318222876814158;0.3255468916658583;0.9856387355178277;0.9999992618401521;9.99998176533307;0.41677065738499874;0.4536599924358885;0.4536703165127247;0.42284432926345417;0.33000371227473974;0.5363747807980263;1.0000007822791144
22.643291;0.9775022278265258;0.4166937674026709;0.42627942836036986;0.3182229628432297;0.32554693388181444;0.9856386860033025;0.9999992726953765;9.999982102933496;0.41677066963360365;0.4536600139829323;0.45367028172010226;0.4228443095989556;0.33000369556729064;0.5363747754112466;1.0000012014312742
22.653291;0.9775022971685006;0.41669379753664926;0.4262794136769611;0.3182230501163899;0.3255469764418691;0.9856386312596764;0.9999992782598079;9.999982426204916;0.41677067925967326;0.4536600359951975;0.4536702439669112;0.4228442910788593;0.33000367528507885;0.5363747715965899;1.0000016200217037
22.663291;0.9775023636380553;0.4166938263029896;0.42627939961086203;0.3182231384368528;0.3255470192647057;0.9856385711248196;0.9999992792509828;9.99998274076826;0.41677068645363796;0.45366005857297054;0.45367020357523297;0.42284427379963635;0.33000365128576875;0.5363747692094715;1.0000020374042493
22.673291;0.9775024270150863;0.4166938535375237;0.4262793862153617;0.31822322759905197;0.3255470622138667;0.9856385055958015;0.9999992764171867;9.9999830506105;0.41677069139138645;0.45366008187651286;0.45367016093075685;0.4228442578504985;0.3300036234472407;0.5363747680703884;1.0000024529872658
22.683291;0.9775024871567563;0.4166938791036663;0.4262793735935167;0.3182233173912348;0.32554710513835455;0.9856384347514772;0.9999992704300403;9.99998335728083;0.41677069423454915;0.45366010609438706;0.4536701164463109;0.42284424330905795;0.3300035916865307;0.5363747679800794;1.000002866097023
22.693291;0.9775025442256178;0.4166939028700696;0.42627936187730836;0.3182234076054711;0.3255471479245361;0.9856383586691388;0.999999261863597;9.999983660335191;0.41677069515768694;0.4536601313707864;0.4536700705109709;0.42284423024886825;0.33000355596776126;0.5363747687796717;1.0000032759900541
22.703291;0.9775025987020103;0.4166939247009346;0.42627935117371873;0.3182234980387339;0.3255471905346428;0.9856382774271544;0.9999992512637634;9.999983958451903;0.41677069437389164;0.45366015776742463;0.4536700234662313;0.42284421873292044;0.33000351628023705;0.5363747703661805;1.0000036819701086
22.713291;0.9775026511818423;0.4166939444650955;0.4262793415308882;0.3182235885047072;0.3255472330000775;0.9856381912144331;0.9999992392008065;9.999984250511035;0.41677069212179224;0.45366018527817215;0.45366997561205824;0.42284420878503487;0.3300034725991482;0.5363747726397379;1.0000040834415012
22.723291;0.9775027021929285;0.4166939620507016;0.426279332946798;0.3182236788545699;0.3255472753897358;0.9856381003697832;0.9999992262102128;9.999984536204092;0.4167706886424838;0.4536602138360711;0.4536699272160622;0.4228442003576712;0.3300034248863458;0.536374775475087;1.0000044798834713
22.733291;0.9775027521777236;0.4166939773899621;0.42627932538210317;0.3182237689608573;0.32554731778844753;0.9856380052592966;0.9999992126597695;9.999984816205512;0.41677068415889834;0.45366024333138244;0.4536698785160533;0.42284419330589107;0.3300033731206288;0.536374778763534;1.0000048708516456
22.743291;0.9775028015613361;0.41669399048345857;0.42627931876308417;0.318223858667678;0.3255473602937172;0.9856379061483944;0.9999991986821316;9.999985091745636;0.4167706788557138;0.4536602736823816;0.45366982973029985;0.4228441873895555;0.330003317306951;0.5363747824706293;1.0000052560271566
22.753291;0.9775028507751607;0.41669400137960155;0.4262793130013526;0.31822394776696505;0.3255474030213247;0.9856378032030748;0.9999991842699092;9.999985363553163;0.4167706728811977;0.45366030487298353;0.45366978107603495;0.42284418231039417;0.33000325747661957;0.536374786639516;1.0000056352244222
22.763291;0.9775029002260066;0.41669401011989404;0.42627930803935266;0.3182240360237047;0.32554744609631553;0.9856376965716003;0.9999991694215183;9.999985631133498;0.41677066636680327;0.45366033691241586;0.4536697327762428;0.42284417775941574;0.33000319368404224;0.5363747913372025;1.0000060083350963
22.773291;0.9775029502417425;0.4166940167245404;0.42627930388769286;0.31822412320846755;0.32554748962679453;0.9856375864695869;0.999999154174893;9.999985893043265;0.41677065943573066;0.45366036979537616;0.45366968504439986;0.4228441734510238;0.33000312598314263;0.5363747965910226;1.0000063752625523
22.783291;0.9775030010265386;0.4166940212159311;0.42627930061798575;0.31822420909715643;0.32554753369237804;0.985637473234709;0.9999991385637463;9.99998614753214;0.41677065219235393;0.45366040350861797;0.4536696380671643;0.4228441691140449;0.3300030544062117;0.5363748023464346;1.0000067358605087
22.793291;0.9775030526458625;0.4166940236053488;0.4262792983208361;0.318224293459064;0.32554757836437825;0.9856373573050541;0.9999991226339912;9.99998639264116;0.4167706447211399;0.4536604380624901;0.4536695920147541;0.4228441644497765;0.3300029789659532;0.5363748084664088;1.0000070898758424
22.803291;0.9775031050252766;0.4166940238421007;0.4262792970663853;0.3182243760679977;0.32554762372901885;0.9856372391598184;0.9999991065415911;9.999986625753733;0.41677063711364076;0.45366047350946725;0.4536695470443164;0.4228441591263007;0.33000289967566815;0.5363748147704224;1.0000074369520338
22.813291;0.9775031579672279;0.4166940217946009;0.4262792968986781;0.3182244567258105;0.32554766987928146;0.9856371193572584;0.9999990906055632;9.999986843613764;0.41677062948372073;0.4536605099461864;0.45366950325930994;0.42284415281595483;0.3300028165852919;0.5363748210750421;1.000007776737766
22.823291;0.9775032111816281;0.41669401728624483;0.42627929785952545;0.3182245352784548;0.3255477168846686;0.9856369986065567;0.9999990752128609;9.999987043119788;0.41677062193945147;0.4536605475178727;0.4536694606913363;0.42284414522225106;0.33000272980607426;0.5363748272046588;1.0000081090052282
22.833291;0.9775032643134779;0.41669401013695867;0.42627929999734787;0.3182246116181851;0.32554776476684244;0.9856368776758376;0.9999990606321583;9.999987221694616;0.41677061456307574;0.4536605863984081;0.45366941933262933;0.422844136098535;0.3300026394946931;0.5363748329745553;1.000008433643812
22.843291;0.9775033169721415;0.4166940001671028;0.4262793033454422;0.31822468566944745;0.3255478135041005;0.9856367572400346;0.9999990468804522;9.99998737712749;0.4167706074406301;0.4536606267226587;0.4536693791351047;0.422844125266252;0.3300025458238526;0.5363748381809412;1.00000875055641
22.853291;0.9775033687407045;0.41669398718054845;0.42627930791127894;0.3182247573730997;0.3255478630680336;0.9856366379078721;0.9999990337550994;9.999987507871609;0.41677060069255234;0.453660668526896;0.45366933997600395;0.4228441125923917;0.3300024489735986;0.5363748426157453;1.0000090595811386
22.863291;0.9775034191915873;0.41669397095917055;0.42627931369133487;0.3182248266828411;0.3255479134557371;0.9856365203408148;0.9999990210203245;9.999987613238387;0.41677059447403186;0.45366071175555894;0.45366930167314046;0.422844097930726;0.33000234913801235;0.5363748460873443;1.0000093604889218
22.873291;0.9775034679564181;0.41669395126840725;0.4262793206821448;0.3182248935761421;0.32554796468986613;0.985636405250235;0.999999008591159;9.9999876931214;0.4167705889670989;0.45366075630497094;0.45366926403467434;0.4228440810911381;0.3300022465247672;0.5363748484302769;1.000009653007908
22.883291;0.9775035147764752;0.41669392786972337;0.42627932887963405;0.3182249580763323;0.32554801679279044;0.9856362933175057;0.9999989966113648;9.99998774807409;0.41677058436003384;0.45366080205305176;0.45366922687884353;0.42284406185327766;0.33000214133121464;0.5363748494992034;1.0000099368562398
22.893291;0.9775035595097816;0.4166939005329718;0.42627933827034026;0.3182250202484335;0.3255480697526309;0.9856361851524886;0.9999989854583206;9.999987779164051;0.41677058081548124;0.4536608488686736;0.4536691900317344;0.4228440399790921;0.33000203371122294;0.536374849172085;1.000010211810643
22.903291;0.9775036021532597;0.41669386903891126;0.4262793488210468;0.3182250801539157;0.3255481235058897;0.9856360812897188;0.9999989756797496;9.999987786764038;0.416770578451372;0.4536608966184156;0.4536691533512028;0.42284401520632464;0.3300019237704582;0.5363748473862578;1.0000104777339278
22.913291;0.9775036428231676;0.4166938331914326;0.4262793604712066;0.31822513782590195;0.32554817794556606;0.9856359822241652;0.9999989678654975;9.999987769329673;0.41677057733575984;0.45366094517378797;0.4536691167587597;0.42284398725202266;0.3300018115969226;0.5363748441603076;1.000010734515012
