time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.923291;0.9775036816513291;0.41669379284328634;0.42627937312964476;0.31822519327860044;0.32554823293433616;0.9856358884163632;0.9999989625332396;9.999987723601818;0.41677057748259666;0.4536609943978653;0.4536690802076684;0.42284395585231654;0.3300016972988058;0.5363748395527745;1.000010982029009
22.933291;0.9775037187102898;0.41669374791463853;0.4262793866910907;0.31822524650815;0.325548288308787;0.9856358002243685;0.9999989600740872;9.999987646614654;0.4167705788333752;0.4536610441230048;0.45366904362092525;0.42284392080772143;0.3300015810232905;0.5363748336011598;1.0000112201327842
22.943291;0.9775037540559691;0.4166936983986961;0.4262794010631065;0.31822529750445583;0.32554834389187426;0.9856357179097113;0.9999989607446262;9.999987537899177;0.41677058124065747;0.4536610941517715;0.4536690068951874;0.4228438819829878;0.3300014629411706;0.5363748263127145;1.0000114486119611
22.953291;0.9775037877945472;0.4166936443482886;0.426279416188283;0.318225346282443;0.3255483995074289;0.9856356417194196;0.9999989646945836;9.99998739976348;0.41677058449981585;0.45366114427403714;0.45366896992003736;0.422843839281784;0.3300013432085896;0.5363748177030474;1.0000116671252794
22.963291;0.9775038200638594;0.41669358586489813;0.4262794320557513;0.3182253928834956;0.32554845497324014;0.9856355718713775;0.9999989720220949;9.999987236251235;0.41677058841139375;0.45366119427726304;0.45366893253770496;0.4228437926385566;0.33000122193694936;0.5363748078113673;1.0000118752197045
22.973291;0.9775038509977597;0.4166935231062072;0.4262794486824909;0.31822543733788594;0.32554851010409885;0.9856355084608026;0.9999989828396976;9.999987052192933;0.4167705928022558;0.45366124394559476;0.45366889450899234;0.4228437420327367;0.3300010991948825;0.5363747966581112;1.000012072393874
22.983291;0.9775038807813234;0.4166934562639901;0.42627946608737904;0.31822547962661535;0.32554856473201255;0.9856354514307515;0.9999989973159148;9.999986852442586;0.41677059750494216;0.45366129306088443;0.4536688555260648;0.422843687517445;0.3300009750445819;0.536374784209416;1.0000122581581166
22.993291;0.9775039097286103;0.41669338551702567;0.4262794842963335;0.3182255196691795;0.3255486186996376;0.9856354006373962;0.9999990156364438;9.999986641823222;0.41677060234908875;0.45366134140829684;0.4536688152533115;0.4228436292309885;0.3300008495789387;0.5363747704050742;1.0000124320363994
23.003291;0.9775039382389829;0.41669331102531576;0.42627950335656084;0.318225557328622;0.3255486718528027;0.9856353559029861;0.9999990379123371;9.99998642580164;0.41677060717386444;0.4536613887838066;0.45366877338867945;0.42284356736440787;0.33000072292988014;0.5363747551916179;1.000012593548733
23.013291;0.9775039666883374;0.4166932329565273;0.4262795233299528;0.318225592422353;0.32554872406516205;0.9856353170008186;0.9999990641712754;9.99998621065838;0.4167706118433048;0.4536614349975309;0.4536687297024834;0.4228435021103434;0.3300005952495873;0.5363747385022692;1.0000127422753204
23.023291;0.9775039954498725;0.41669315150156244;0.4262795442717005;0.3182256247510109;0.3255487752392971;0.9856352837043258;0.999999094453804;9.999986003383464;0.416770616246351;0.4536614798586595;0.45366868404312494;0.4228434336304323;0.330000466674002;0.5363747202173356;1.0000128779196127
23.033291;0.9775040250259026;0.4166930668880968;0.4262795662086459;0.3182256541420612;0.32554882527011203;0.9856352559179434;0.9999991288485944;9.99998581220144;0.4167706202736894;0.45366152317659153;0.45366863632996246;0.42284336205300355;0.3300003372937096;0.5363747001360386;1.0000130002323635
23.043291;0.9775040560543824;0.41669297939843636;0.42627958912283115;0.3182256804775608;0.3255488740286113;0.9856352336854203;0.9999991673819971;9.999985646875857;0.4167706237978284;0.4536615647935482;0.45366858652096387;0.42284328749244354;0.33000020715243794;0.5363746779659389;1.0000131089172442
23.053291;0.977504089104174;0.4166928893597351;0.42627961294785566;0.31822570370161885;0.3255489213654011;0.9856352170623625;0.9999992099326016;9.999985517928538;0.41677062668092413;0.4536616045818403;0.4536685345850606;0.4228432100781006;0.33000007626679667;0.5363746533472109;1.0000132036658762
23.063291;0.9775041244570546;0.41669279711348334;0.4262796375956928;0.3182257238402086;0.32554896710915865;0.9856352060876534;0.999999256314272;9.999985435532437;0.4167706287994974;0.4536616423990738;0.45366848051122516;0.4228431299858839;0.32999994465962756;0.5363746259126133;1.0000132842566103
23.073291;0.9775041621032717;0.41669270299320477;0.4262796629947174;0.3182257410272228;0.32554901107238227;0.9856352008361043;0.9999993063896176;9.999985408806536;0.41677063006131937;0.45366167807447644;0.45366842431895626;0.42284304745193085;0.32999981239224196;0.5363745953624756;1.0000133506353024
23.083291;0.9775042019333633;0.416692607289536;0.4262796890918372;0.31822575547783555;0.3255490530599365;0.9856352012902045;0.9999993600694608;9.999985444907603;0.41677063041293305;0.45366171143991685;0.4536683660473874;0.4228429627441835;0.3299996795717516;0.5363745615157023;1.0000134029575354
23.093291;0.9775042439095866;0.41669251022072223;0.4262797158348866;0.31822576742213743;0.3255490928776741;0.9856352071317751;0.9999994172632448;9.999985547976497;0.41677062985344027;0.45366174235561174;0.4536683057481255;0.42284287610590815;0.32999954632981204;0.53637452431672;1.0000134415638553
23.103291;0.9775042881198851;0.4166924119564853;0.42627974317981615;0.31822577707027117;0.3255491303506492;0.9856352177386313;0.9999994778640104;9.99998571925022;0.4167706284497805;0.4536617707173135;0.4536682434924493;0.42284278772862766;0.32999941278910505;0.5363744838353619;1.0000134669070582
23.113291;0.9775043347890265;0.4166923126587338;0.4262797711122312;0.3182257845939936;0.32554916533433226;0.9856352323317208;0.9999995417476958;9.999985957804506;0.4167706263301861;0.4536617964525209;0.45366817937549136;0.4228426977752731;0.3299992790436794;0.5363744402770745;1.0000134795028595
23.123291;0.9775043842293807;0.4166922124880226;0.4262797996664951;0.318225790099129;0.325549197710878;0.9856352501180425;0.9999996087575033;9.999986260508276;0.4167706236534406;0.45366181950003315;0.45366811350647585;0.4228426063928253;0.3299991451755654;0.5363743939816602;1.0000134798745073
23.133291;0.977504436715923;0.4166921115944911;0.4262798289365498;0.3182257936304122;0.325549227382911;0.9856352703877512;0.9999996786762978;9.999986622127771;0.41677062057926384;0.4536618398078303;0.45366804597527166;0.42284251370818837;0.3299990112843568;0.5363743454004016;1.0000134684277555
23.143291;0.977504492438486;0.41669201011485074;0.42627985904997295;0.31822579520079763;0.32554925427744197;0.9856352925454935;0.9999997511906504;9.999987036369415;0.41677061725770354;0.45366185736456227;0.45366797681751087;0.422842419867401;0.32999887749240836;0.5363742950460314;1.0000134453649414
23.153291;0.9775045515424464;0.41669190815875057;0.42627989011572043;0.3182257948049306;0.32554927836349995;0.9856353160882385;0.9999998258745445;9.999987496799468;0.41677061383558944;0.45366187221401366;0.453667906020068;0.4228423250866684;0.3299987439380712;0.5363742434416864;1.0000134107069605
23.163291;0.9775046140974529;0.4166918057976525;0.4262799222020813;0.31822579243032983;0.32554929966280993;0.9856353405458431;0.9999999022043342;9.999987997534378;0.4167706104560988;0.45366188444710454;0.4536678335551904;0.4228422296638264;0.32999861076651804;0.5363741911044899;1.000013364329123
23.173291;0.9775046800440937;0.41669170308425124;0.4262799553591785;0.31822578807260515;0.3255493182457247;0.9856353654173193;0.9999999795613145;9.999988534177893;0.41677060723381454;0.4536618942098173;0.45366775942078424;0.42284213396191084;0.3299984781002763;0.5363741385329468;1.000013305992536
23.183291;0.9775047492594136;0.41669160007265704;0.4262799896470234;0.31822578173107835;0.3255493342223834;0.9856353902009388;1.0000000572301597;9.999989104127968;0.4167706042417344;0.4536619016916658;0.4536676836764842;0.42284203836828643;0.32999834600510747;0.5363740861723834;1.0000132353971671
23.193291;0.9775048216535562;0.41669149681296663;0.42628002512287383;0.3182257733864037;0.32554934771660204;0.9856354145198735;1.0000001344470832;9.999989705900568;0.416770601549291;0.4536619070500797;0.4536676064301871;0.422841943247691;0.32999821448578043;0.5363740343986659;1.000013152231242
23.203291;0.9775048971778401;0.416691393343627;0.4262800617836749;0.3182257629869242;0.325549358830877;0.9856354381851349;1.00000021045709;9.999990338537458;0.4167705992735477;0.45366191035313885;0.45366752776599373;0.4228418489144326;0.32999808351029897;0.5363739835380397;1.0000130561903098
23.213291;0.9775049758047857;0.4166912897028325;0.42628009953224144;0.31822575047448903;0.325549367641824;0.9856354611341532;1.000000284495264;9.999991001176882;0.41677059758937857;0.4536619116135685;0.45366744770011797;0.42284175562585236;0.3299979530421068;0.5363739338918144;1.0000129469721362
23.223291;0.9775050575445734;0.41669118595760113;0.42628013821262517;0.3182257358400761;0.32554937422102004;0.985635483362042;1.0000003557385253;9.999991692496467;0.41677059671261335;0.4536619108376916;0.4536673662133449;0.4228416636035117;0.3299978230801044;0.5363738857356194;1.0000128243217954
23.233291;0.9775051424332336;0.41669108221691215;0.42628017766155707;0.31822571914797804;0.3255493786441414;0.9856355049263401;1.000000423354704;9.99999241081104;0.41677059688103374;0.4536619080264652;0.4536672833032743;0.4228415730514301;0.32999769370056287;0.5363738392916947;1.0000126881476707
23.243291;0.9775052304407119;0.41669097860461507;0.4262802177384978;0.31822570051402865;0.3255493809831676;0.9856355259387802;1.0000004866045529;9.999993154281825;0.4167705983233088;0.4536619031709353;0.45366719900444463;0.422841484143227;0.3299975650591482;0.5363737947008096;1.00001253861162
23.253291;0.9775053213856959;0.4166908752345537;0.4262802583346819;0.31822568008218244;0.3255493812966016;0.9856355464683768;1.000000544873181;9.999993920410864;0.4167706012242527;0.45366189626406567;0.45366711337809607;0.422841397020929;0.3299974373395168;0.5363737520191396;1.0000123761064648
23.263291;0.9775054149299292;0.4166907722183566;0.42628029934599687;0.3182256580098218;0.32554937962354613;0.9856355664835562;1.0000005976681607;9.9999947058722;0.41677060571640073;0.4536618872987019;0.4536670265075941;0.4228413118254123;0.32999731070979105;0.5363737112555884;1.0000122011100385
23.273291;0.9775055106014879;0.41669066968225815;0.42628034063502085;0.3182256344529996;0.3255493759897147;0.9856355859162467;1.0000006446100544;9.999995506855107;0.4167706118891662;0.4536618762478079;0.4536669385134372;0.42284122872327007;0.3299971853232939;0.5363736724150938;1.0000120140421755
23.283291;0.9775056077992949;0.4166905677742249;0.42628038201183455;0.3182256095723321;0.3255493704230768;0.9856356047426884;1.0000006853969223;9.999996319220593;0.4167706197824943;0.4536618630578024;0.45366684955336317;0.42284114791043786;0.32999706132340045;0.5363736354779877;1.0000118152797708
23.293291;0.9775057057840743;0.41669046665707;0.4262804232226083;0.3182255835462336;0.32554936295096765;0.9856356230497827;1.000000719802985;9.999997138545917;0.41677062937702164;0.4536618476611194;0.4536667598056882;0.42284106958651624;0.32999693883664544;0.5363736003419091;1.0000116052531873
23.303291;0.9775058036872009;0.4166903664969077;0.4262804639455047;0.31822555654367174;0.3255493535865674;0.985635641125263;1.0000007477029205;9.99999796003919;0.41677064060855323;0.4536618299760176;0.4536666694494019;0.42284099390706353;0.32999681797947966;0.5363735668092368;1.0000113844685585
23.313291;0.9775059005295451;0.4166902674554345;0.42628050380085003;0.31822552868814735;0.325549342340367;0.9856356594886487;1.0000007690827957;9.999998778411168;0.41677065338891933;0.4536618098901667;0.4536665786312206;0.4228409209396708;0.329996698870137;0.5363735346267342;1.0000111534986442
23.323291;0.9775059952315877;0.41669016968254285;0.42628054237008894;0.3182255000748329;0.3255493292388911;0.9856356787705164;1.000000784075836;9.99999958785684;0.4167706676056555;0.45366178726484746;0.4536664874478413;0.4228408506495617;0.3299965816166022;0.5363735035474086;1.000010913007893
23.333291;0.9775060866861545;0.41669007331442043;0.4262805792263773;0.31822547080505403;0.3255493143213188;0.9856356995224016;1.0000007929878634;10.000000382179723;0.4167706831092501;0.45366176196872465;0.4536663959631289;0.4228407829370686;0.32999646629877777;0.5363734733809171;1.0000106637553212
23.343291;0.9775061738727544;0.4166899784613719;0.4262806139772092;0.31822544097853983;0.3255492976210509;0.98563572212985;1.0000007962124309;10.000001155385903;0.41677069970407365;0.45366173391067566;0.45366630422804766;0.42284071769841913;0.3299963529870132;0.536373443988673;1.000010406536462
23.353291;0.9775062558963693;0.4166898851747158;0.4262806462856224;0.31822541066227134;0.32554927915740706;0.9856357468645179;1.0000007940892672;10.000001902522083;0.4167707171437954;0.4536617030369807;0.45366621229502324;0.4228406548485924;0.3299962417894956;0.5363734152495654;1.0000101420968819
23.363291;0.9775063319820829;0.4166897934466076;0.42628067586201557;0.3182253798765251;0.32554925894723075;0.9856357739195322;1.0000007868576632;10.0000026200645;0.4167707351522856;0.4536616693019381;0.4536661202293771;0.42284059431017335;0.3299961328912528;0.5363733870760351;1.0000098710861385
23.373291;0.9775064014889113;0.4166897032696286;0.4262807024641092;0.3182253486084161;0.32554923700045973;0.9856358033277852;1.0000007747172321;10.00000330565735;0.4167707534757095;0.4536616326681458;0.4536660281116299;0.4228405360105547;0.32999602655224497;0.536373359455886;1.0000095940947331
23.383291;0.9775064638975567;0.41668961470133403;0.4262807259000434;0.3182253168399659;0.32554921329366115;0.9856358348948436;1.000000757906771;10.000003957583322;0.4167707719086306;0.45366159313756377;0.4536659360598114;0.42284047988462925;0.3299959230599922;0.5363733324218022;1.0000093117188764
23.393291;0.9775065187435394;0.41668952788600866;0.4262807460090887;0.31822528455585314;0.32554918777437675;0.9856358682527153;1.0000007367600696;10.000004574738778;0.41677079028134795;0.4536615507510286;0.4536658442600511;0.42284042586287;0.3299958226824181;0.5363733059792709;1.000009024547411
23.403291;0.9775065655489859;0.4166894430206517;0.4262807626374187;0.31822525172770144;0.3255491604009085;0.985635902933991;1.0000007116919998;10.00000515688831;0.41677080845829545;0.45366150554754836;0.45366575294879835;0.4228403738571939;0.3299957256497671;0.536373280090134;1.000008733079487
23.413291;0.9775066038105404;0.416689360286499;0.42628077562778577;0.31822521831407846;0.3255491311638383;0.9856359384001251;1.0000006830634487;10.000005704258257;0.4167708263410314;0.4536614575467994;0.45366566236554673;0.42284032376382874;0.32999563215876254;0.5363732546948684;1.0000084377071758
23.423291;0.9775066330338715;0.4166892798074639;0.42628078483096704;0.3182251842735046;0.32554910007543386;0.9856359740560051;1.0000006510675563;10.000006217164486;0.41677084385595;0.45366140679220923;0.45366557271891833;0.4228402754874584;0.3299955423869;0.5363732297140181;1.000008138779954
23.433291;0.9775066527782449;0.4166892016544493;0.4262807901221434;0.31822514956922854;0.32554906716228404;0.9856360092701176;1.0000006158210468;10.000006696826828;0.4167708609456173;0.45366135339243735;0.45366548417250685;0.4228402289742124;0.3299954564866283;0.5363732050166024;1.000007836628184
23.443291;0.9775066627092878;0.41668912586077944;0.42628079136612207;0.31822511418662175;0.32554903247099803;0.9856360434656123;1.000000577545193;10.000007146684105;0.4167708775577993;0.45366129750065004;0.4536653968562137;0.42284018423217373;0.3299953745535505;0.5363731803756464;1.0000075315256547
23.453291;0.977506662642368;0.41668905244285837;0.4262807883557623;0.31822507815558626;0.3255489960727633;0.9856360762448322;1.0000005366026286;10.000007572744515;0.4167708936351133;0.4536612392850511;0.45366531087644973;0.4228401413268416;0.32999529660895;0.5363731554631471;1.0000072236540365
23.463291;0.9775066525447194;0.41668898142760097;0.42628078081050064;0.31822504152994147;0.32554895806839046;0.985636107363444;1.0000004933582376;10.000007982775546;0.41677090913533515;0.45366117893141916;0.4536652263144563;0.42284010034802405;0.32999522261934994;0.5363731299061167;1.0000069131040497
23.473291;0.9775066325205699;0.4166889128678079;0.42628076843198415;0.31822500433410034;0.3255489185982164;0.9856361365871359;1.000000448025438;10.000008385380704;0.4167709240546136;0.4536611166274883;0.4536651432628677;0.4228400613798277;0.3299951525319212;0.5363731033631002;1.0000065999708612
23.483291;0.9775066028095823;0.4166888468437229;0.42628075097139995;0.3182249665396767;0.32554887784733405;0.985636163631825;1.0000004006400798;10.000008789362532;0.41677093840533375;0.4536610525276172;0.45366506188322064;0.42284002451424474;0.32999508630187313;0.5363730755714649;1.000006284491537
23.493291;0.9775065638028739;0.41668878344739163;0.42628072828302527;0.3182249280891413;0.32554883603914947;0.9856361882003077;1.000000351141802;10.000009202759463;0.4167709521806266;0.45366098676568695;0.4536649824119851;0.4228399898660728;0.3299950239069597;0.536373046356371;1.000005967036795
23.503291;0.977506516050268;0.41668872275287844;0.4262807003227299;0.31822488892386563;0.3255487934260148;0.9856362100280492;1.000000299482013;10.000009631701614;0.4167709653609776;0.45366091952168003;0.4536649051206846;0.42283995753780496;0.32999496534300027;0.5363730156440761;1.0000056479642196
23.513291;0.9775064602172499;0.41668866480910044;0.4262806670854014;0.3182248489908295;0.32554875027917984;0.9856362289216755;1.0000002457084545;10.000010080129526;0.41677097794210616;0.45366085106580145;0.4536648302855049;0.42283992758976363;0.32999491059572555;0.5363729834800963;1.0000053275343173
23.523291;0.9775063970064121;0.4166886096489527;0.4262806285567515;0.3182248082393681;0.3255487068772534;0.9856362447510734;1.000000190007008;10.000010550516535;0.4167709899310951;0.4536607817306516;0.453664758187706;0.42283990006434485;0.32999485961555536;0.5363729500104928;1.0000050059491414
23.533291;0.9775063270725866;0.4166885572813266;0.4262805847353036;0.31822476661311855;0.3255486635022089;0.985636257365248;1.0000001326884804;10.000011044354594;0.41677100131511224;0.4536607118571286;0.45366468911913355;0.42283987500781167;0.32999481232984396;0.5363729154269671;1.0000046834258505
23.543291;0.977506250954482;0.41668850770732485;0.4262805356850263;0.31822472404426744;0.32554862044098154;0.9856362665210606;1.000000074102113;10.000011561736057;0.41677101204968814;0.453660641769878;0.4536646233689204;0.42283985245938877;0.32999476867417643;0.5363728799145433;1.0000043602546775
23.553291;0.9775061690535713;0.4166884609771482;0.42628048156026915;0.31822468046480895;0.3255485779775759;0.9856362719251437;1.000000014552515;10.000012100972308;0.4167710220831919;0.45366057176970515;0.4536645611945708;0.4228398324706303;0.3299947285988062;0.5363728436518191;1.0000040368382093
23.563291;0.9775060816562984;0.4166884171975909;0.4262804225843661;0.3182246358227;0.3255485363708158;0.9856362733390645;0.9999999543191405;10.000012658916255;0.41677103139862;0.4536605021322962;0.4536645027901647;0.42283981516172897;0.3299946920544022;0.5363728068476128;1.0000037137248938
23.573291;0.9775059889883855;0.41668837645891416;0.42628035899950056;0.31822459009007925;0.32554849583790657;0.9856362705925235;0.9999998937129208;10.000013231550794;0.4167710400547679;0.4536604331256689;0.45366444826964725;0.4228398007317059;0.32999465899121094;0.5363727697446196;1.0000033916139603
23.583291;0.9775058912936325;0.41668833876704947;0.42628029103550297;0.3182245432734947;0.3255484565606815;0.9856362635113961;0.9999998330769513;10.000013814409662;0.41677104820263383;0.45366036503632234;0.45366439766715283;0.4228397893926578;0.32999462937111435;0.536372732580168;1.0000030712786099
23.593291;0.9775057889027512;0.4166883040333698;0.4262802189197502;0.3182244954062172;0.32554841869688167;0.9856362519226497;0.9999997727602182;10.000014402950981;0.4167710560596337;0.45366029817451214;0.4536643509462248;0.4228397812877169;0.3299946031768877;0.5363726955415195;1.0000027534412816
23.603291;0.9775056822679624;0.41668827210208936;0.42628014289833827;0.3182244465017261;0.32554838237845435;0.985636235740333;0.9999997130657922;10.000014993117084;0.41677106387353385;0.45366023283405976;0.4536643080384737;0.4228397764611547;0.32999458042141505;0.5363726587334183;1.0000024386785646
23.613291;0.9775055719590451;0.41668824278843264;0.4262800632478877;0.31822439651868795;0.32554834771375124;0.9856362150236794;0.9999996541776813;10.000015581506432;0.4167710719197137;0.4536601692326454;0.4536642689018188;0.42283977488432883;0.32999456113893216;0.5363726221643857;1.000002127383884
23.623291;0.9775054585766695;0.416688215894033;0.4262799802862151;0.3182243453787748;0.32554831480738844;0.9856361899885134;0.9999995961988403;10.000016164882513;0.41677108052115713;0.4536601074942996;0.4536642335251179;0.42283977649702925;0.3299945453479928;0.5363725857637904;1.000001819788375
23.633291;0.9775053425895199;0.41668819118912315;0.42627989436652625;0.3182242930037808;0.32554828377612227;0.98563616101618;0.9999995392959037;10.000016740283321;0.4167710900436004;0.45366004768715223;0.4536642018775455;0.4228397812473218;0.3299945330221408;0.5363725494141989;1.0000015160101083
23.643291;0.9775052242553663;0.41668816841816875;0.426279805835195;0.318224239347635;0.32554825474422777;0.9856361286699428;0.9999994837632721;10.000017306051657;0.41677110084266844;0.45365998986510775;0.4536641738701193;0.42283978911084485;0.3299945240872105;0.5363725129876674;1.000001216066766
23.653291;0.9775051037134304;0.4166881473513357;0.4262797149873622;0.31822418442039063;0.32554822784246484;0.9856360936300937;0.9999994299794934;10.000017862006455;0.4167711132056641;0.4536599340651177;0.45366414933448523;0.4228398000609816;0.3299945184395438;0.5363724763909395;1.000000919865674
23.663291;0.9775049810966372;0.41668812782379;0.42627962205771563;0.3182241282821544;0.32554820322453465;0.9856360565408894;0.9999993783530945;10.000018408275023;0.4167711273391528;0.45365988027601706;0.45366412802510275;0.4228398140150062;0.32999451597614615;0.5363724395790207;1.000000627255265
23.673291;0.9775048565322204;0.4166881097373258;0.42627952723472884;0.3182240710145357;0.32554818106094846;0.985636017959956;0.9999993292785386;10.000018944804733;0.41677114338394444;0.4536598284440134;0.4536641096674966;0.4228398308103497;0.32999451661371565;0.5363724025191984;1.0000003380985385
23.683291;0.977504730115466;0.4166880930471514;0.42627943067472884;0.31822401269271106;0.32554816150112015;0.9856359784743449;0.9999992831384138;10.000019472232824;0.41677116142554116;0.4536597785284804;0.4536640940085689;0.42283985021936693;0.32999452029884846;0.5363723651695457;1.0000000523100987
23.693291;0.9775046019260867;0.4166880777469869;0.4262793325156216;0.3182239533571903;0.3255481446565867;0.9856359388035796;0.9999992403801611;10.000019992171778;0.4167711814995362;0.4536597305293335;0.4536640808414676;0.4228398719753798;0.3299945270266707;0.5363723274995081;0.9999997698938885
23.703291;0.9775044720440926;0.41668806384452084;0.42627923291532666;0.31822389300213855;0.3255481306160299;0.9856358997870197;0.9999992015455598;10.000020506351728;0.41677120360282116;0.45365968444539195;0.4536640700130346;0.42283989579755077;0.3299945368409467;0.5363722895004872;0.9999994909816593
23.713291;0.9775043405641533;0.41668805132755904;0.42627913211280566;0.31822383158536144;0.32554811946892365;0.9856358623586038;0.9999991671621414;10.000021016089226;0.4167712277199833;0.45365964023874794;0.45366406139646287;0.42283992142063914;0.32999454979734866;0.5363722511845717;0.9999992158589883
23.723291;0.9775042075451827;0.41668804014254207;0.42627903044965904;0.3182237690353467;0.3255481113371123;0.9856358275674966;0.9999991376192345;10.000021522352656;0.41677125384462993;0.45365959785515875;0.45366405484080086;0.4228399486358186;0.3299945659374881;0.5363722126153843;0.9999989449522014
23.733291;0.9775040728917342;0.4166880301878365;0.4262789283264184;0.3182237052667668;0.3255481063863072;0.9856357965389251;0.9999991131720872;10.000022025759222;0.4167712819814638;0.4536595572406772;0.45366405014172345;0.4228399773204174;0.3299945853003292;0.5363721739316214;0.9999986787539988
23.743291;0.9775039364011793;0.41668802132901145;0.42627882615886326;0.3182236402159137;0.3255481047914374;0.9856357703604228;0.9999990940364517;10.000022526319082;0.41677131213936824;0.45365951833349893;0.45366404705037466;0.4228400074215567;0.32999460793491175;0.5363721353098848;0.9999984177579513
23.753291;0.9775037979778476;0.4166880134395511;0.42627872437004893;0.3182235738681395;0.3255481066988188;0.9856357499995703;0.9999990804470001;10.000023023192655;0.4167713443092022;0.4536594810900358;0.4536640453096272;0.4228400389147891;0.32999463390288425;0.5363720969174041;0.9999981624281536
23.763291;0.9775036577155379;0.41668800641869186;0.42627862337896905;0.31822350626134127;0.32554811222143815;0.9856357362573401;0.9999990726525356;10.000023515047587;0.4167713784388155;0.45365944552474086;0.4536640446960542;0.4228400717771382;0.32999466328200117;0.5363720589191433;0.9999979131525577
23.773291;0.9775035158083452;0.4166880001744658;0.42627852358939405;0.31822343746933635;0.3255481214425812;0.9856357297561336;0.9999990709085431;10.000024001144288;0.4167714144312506;0.4536594116996058;0.45366404502628777;0.42284010596921917;0.3299946961574701;0.5363720215256064;0.9999976702047546
23.783291;0.9775033724672036;0.41668799461533373;0.4262784254044559;0.31822336756802305;0.32554813440195757;0.9856357309913142;0.9999990754485755;10.000024482357542;0.4167714521586675;0.4536593796739044;0.45366404611786787;0.42284014142922033;0.32999473260767254;0.536371985031498;0.9999974337978234
23.793291;0.9775032278796625;0.41668798966331794;0.426278329230363;0.3182232966105616;0.3255481510783174;0.9856357403811414;0.9999990863988479;10.000024960944865;0.4167714914730514;0.4536593494516037;0.4536640477662199;0.42284017809371893;0.32999477270565136;0.5363719498039116;0.9999972041845248
23.803291;0.9775030822050892;0.4166879852658747;0.42627823545216864;0.31822322464735436;0.3255481713884668;0.9856357582754429;0.9999991037403637;10.000025439105322;0.4167715321961177;0.4536593209611945;0.4536640497726612;0.42284021592369136;0.3299948165181148;0.53637191621018;0.9999969816429323
23.813291;0.9775029356187366;0.4166879813847433;0.42627814441405626;0.318223151761175;0.3255481951935636;0.9856357849403017;0.9999991273859461;10.000025918101532;0.41677157410159915;0.45365929408369293;0.4536640519811697;0.42284025491174765;0.32999486408798245;0.5363718845350982;0.999996766370202
23.823291;0.9775027883531223;0.41668797797928814;0.4262780564136413;0.31822307806692224;0.3255482223077469;0.9856358205199944;0.9999991572705492;10.00002639872328;0.4167716169357823;0.45365926869484097;0.45366405428395246;0.4228402950733395;0.3299949154235776;0.5363718549698436;0.9999965584565835
23.833291;0.977502640716585;0.4166879750118123;0.42627797170410986;0.31822300369422246;0.32554825251036296;0.9856358650242967;0.9999991933783592;10.000026881774804;0.41677166047096176;0.4536592446775145;0.4536640566056544;0.4228403364251858;0.32999497049370824;0.536371827656289;0.9999963579359328
23.843291;0.9775024930697364;0.4166879724646256;0.42627789050344267;0.31822292877634895;0.32554828554806964;0.9856359183755284;0.9999992357238936;10.000027367861938;0.41677170454065976;0.4536592219003089;0.45366405889404593;0.4228403789551325;0.32999502922127977;0.536371802676332;0.9999961647844309
23.853291;0.9775023457426916;0.416687970351146;0.42627781299748274;0.3182228534329363;0.3255483211417882;0.9856359804515988;0.9999992843191065;10.000027857368078;0.4167717490340928;0.45365920020551664;0.45366406110957724;0.4228404226094579;0.32999509148927003;0.5363717799950981;0.9999959788423775
23.863291;0.9775021989622072;0.41668796870686375;0.42627773933276825;0.3182227777521098;0.32554835901438733;0.9856360511023247;0.9999993391620728;10.000028350844921;0.4167717938569143;0.4536591794328411;0.45366406318765834;0.42284046730730385;0.32999515715071565;0.5363717594657489;0.9999957997563509
23.873291;0.9775020528334886;0.4166879675540944;0.4262776696269242;0.318222701778939;0.32554839890602233;0.9856361301689883;0.9999994002208183;10.000028848845524;0.41677183889760727;0.4536591594485338;0.45366406499498246;0.42284051294529773;0.32999522605446757;0.5363717408885363;0.9999956270344593
23.883291;0.977501907387259;0.416687966869193;0.42627760401163955;0.31822262550742614;0.32554844056553855;0.9856362174891817;0.9999994673789474;10.000029351062672;0.41677188403884746;0.45365914015869657;0.4536640663182;0.4228405593787582;0.329995298101291;0.5363717240432095;0.9999954601703882
23.893291;0.9775017626181124;0.4166879665853054;0.4262775426632232;0.31822254889308343;0.3255484837414318;0.9856363129037281;0.9999995404290855;10.00002985591279;0.4167719291734676;0.45365912150329957;0.4536640668870337;0.42284060641294474;0.32999537327164963;0.5363717086892957;0.9999952987104614
23.903291;0.9775016184301718;0.4166879666195477;0.4262774857712937;0.31822247188458846;0.3255485281760884;0.9856364162679296;0.9999996191214682;10.000030361398085;0.4167719741816515;0.4536591034215273;0.45366406642427987;0.42284065382365943;0.32999545159359456;0.5363716945603816;0.9999951422500296
23.913291;0.9775014746237171;0.41668796689126075;0.4262774334806363;0.3182223944474177;0.32554857360444794;0.9856365274038069;0.9999997031232821;10.000030866189816;0.4167720189166177;0.45365908582473774;0.4536640646982196;0.422840701381617;0.3299955331068394;0.5363716813661044;0.9999949904480143
23.923291;0.9775013309673876;0.41668796733171903;0.4262773858699628;0.3182223165808059;0.32554861975550126;0.9856366460480633;0.9999997919170205;10.000031369288784;0.4167720632335655;0.45365906861739186;0.45366406152262834;0.422840748847101;0.3299956178645072;0.53637166882616;0.9999948430569301
23.933291;0.9775011871903632;0.4166879679052552;0.4262773429626486;0.31822223834132196;0.3255486663537006;0.9856367718734118;0.999999884799332;10.000031869209383;0.4167721070095186;0.45365905172445514;0.4536640567047364;0.42284079596482504;0.329995705943306;0.5363716567085582;0.9999946998942265
23.943291;0.977501042931616;0.4166879686240295;0.4262773047343718;0.3182221598401967;0.3255487131326514;0.9856369045176145;0.999999980953901;10.000032364321827;0.41677215012158436;0.45365903507456357;0.45366405001817733;0.42284084249550785;0.3299957974219085;0.5363716448213032;0.9999945607847417
23.953291;0.9775008978006454;0.4166879695388376;0.42627727111925884;0.3182220811977023;0.32554875984055553;0.9856370435971213;1.000000079501735;10.000032853381041;0.41677219242677904;0.4536590185621887;0.45366404122590787;0.42284088824559013;0.32999589234962845;0.5363716329876572;0.9999944255443909
23.963291;0.9775007515104552;0.41668797072790287;0.4262772420267432;0.31822200251795457;0.3255488062189131;0.9856371887431236;1.000000179548751;10.000033335421902;0.4167722337764382;0.4536590020343588;0.4536640300979308;0.42284093305412135;0.3299959907431274;0.5363716210483728;0.99999429399219
23.973291;0.9775006039490595;0.4166879722931248;0.42627721734558727;0.3182219239106774;0.325548851993092;0.9856373396473211;1.0000002802361254;10.000033809559882;0.41677227404378586;0.45365898530249366;0.45366401640179754;0.4228409767423953;0.3299960925929503;0.536371608878383;0.9999941659924616
23.983291;0.9775004551353366;0.4166879743672677;0.4262771969228522;0.3182218455097255;0.32554889688095023;0.9856374961081971;1.0000003807585571;10.000034274456013;0.41677231312350127;0.45365896814360396;0.45366399989114814;0.42284101907476657;0.32999619785075107;0.5363715964073407;0.9999940415028841
23.993291;0.9775003051583513;0.41668797711686667;0.4262771805504938;0.31822176746446;0.3255489405931914;0.9856376580354789;1.000000480371796;10.00003472795083;0.41677235091168735;0.45365895028664743;0.45366398030102223;0.4228410597953158;0.32999630640981803;0.5363715836396011;0.9999939204969776
24.003291;0.9775001542155143;0.4166879806973322;0.4262771679688748;0.31822168991913297;0.32554898284007405;0.9856378254125859;1.0000005783870387;10.00003516757691;0.4167723873044241;0.45365893142334945;0.4536639573504659;0.42284109871339176;0.3299964181080681;0.5363715706530564;0.9999938027991684
24.013291;0.9775000026555491;0.41668798519138245;0.4262771588743301;0.3182216130007559;0.3255490233487611;0.9856379982830022;1.0000006741203562;10.000035590766188;0.41677242219929167;0.4536589112454903;0.45366393076091954;0.42284113573549004;0.3299965327593563;0.5363715575856671;0.9999936880638982
24.023291;0.9774998509014019;0.4166879905935918;0.4262771529394082;0.3182215368229565;0.32554906188750976;0.9856381767242185;1.0000007668379816;10.000035994465472;0.4167724554833613;0.4536588894669346;0.45366390027186404;0.4228411708351728;0.3299966501863291;0.5363715446325074;0.9999935759098068
24.033291;0.9774996993332684;0.41668799683958013;0.4262771498429155;0.3182214614748408;0.325549098305071;0.9856383607831235;1.000000855775757;10.00003637508749;0.4167724870198564;0.45365886582638026;0.45366386563167566;0.42284120403836145;0.3299967702237929;0.5363715320365421;0.9999934659830089
24.043291;0.9774995482481296;0.41668800386338967;0.42627714929384275;0.31822138697913926;0.32554913254954976;0.9856385504265271;1.0000009402330976;10.000036728957527;0.4167725166313351;0.4536588401101561;0.4536638265943677;0.42284123544289914;0.3299968927036355;0.536371520060173;0.9999933578976498
24.053291;0.9774993978747347;0.4166880116473721;0.42627715104176017;0.31822131327990527;0.32554916464307787;0.9856387455379356;1.0000010196186548;10.000037053210486;0.41677254409566994;0.4536588121917704;0.4536637829430719;0.4228412652445846;0.32999701744846677;0.5363715089563762;0.9999932512277858
24.063291;0.9774992483769249;0.41668802022207774;0.42627715487218354;0.31822124028354665;0.32554919465000276;0.9856389459715066;1.0000010934035344;10.000037346711071;0.4167725691774864;0.45365878203640714;0.4536637345045912;0.42284129374450125;0.3299971442674159;0.5363714989374371;0.9999931455957466
24.073291;0.9774990998465986;0.41668802964612117;0.4262771606142983;0.3182211678830865;0.325549222671987;0.9856391516538145;1.0000011611059272;10.000037610233834;0.41677259166675534;0.45365874966341263;0.4536636811453098;0.4228413213123224;0.3299972729556467;0.5363714901426552;0.999993040749821
24.083291;0.9774989523042443;0.4166880400163091;0.4262771681720283;0.31822109595046544;0.32554924886251246;0.9856393626558648;1.0000012223304884;10.000037845557783;0.41677261139367006;0.4536587151188818;0.45366362277638184;0.4228413483112495;0.3299974033162988;0.5363714826530392;0.9999929366010575
24.093291;0.977498805710839;0.41668805149292676;0.4262771775194322;0.318221024353428;0.32554927341453904;0.9856395791036702;1.000001276748805;10.000038054064184;0.41677262823241445;0.4536586784819745;0.45366355937266767;0.4228413750254697;0.32999753518004316;0.5363714765334625;0.9999928332347452
24.103291;0.9774986600186366;0.41668806429131705;0.42627718864230146;0.3182209529989706;0.325549296509382;0.9856398009501938;1.0000013240312557;10.000038236042059;0.4167726420921824;0.45365863987327454;0.4536634909973637;0.4228414016245116;0.32999766838844397;0.5363714718211794;0.9999927309053757
24.113291;0.9774985152234719;0.4166880786391414;0.4262772014934499;0.31822088186180664;0.32554931828665923;0.985640027816295;1.0000013638493135;10.000038390602796;0.4167726528974788;0.45365859944760284;0.4536634178123541;0.4228414281528847;0.32999780277091884;0.5363714684813954;0.9999926299898824
24.123291;0.9774983713540685;0.4166880947399418;0.42627721598950447;0.31822081099447036;0.32554933885681736;0.9856402590289257;1.0000013959227252;10.000038515462041;0.41677266059510726;0.453658557372074;0.4536633400545605;0.4228414545264425;0.32999793814331585;0.5363714663894783;0.9999925308690272
24.133291;0.9774982284940972;0.4166881127486567;0.42627723202373324;0.3182207405342777;0.32554935832677195;0.985640493772094;1.000001420033163;10.000038607219349;0.4167726651682742;0.45365851379585215;0.45366325800724533;0.42284148056297993;0.3299980742999979;0.5363714653478854;0.9999924338556763
24.143291;0.9774980868870081;0.4166881327489756;0.4262772494930904;0.31822067068666876;0.3255493768270855;0.9856407311652617;1.0000014360612939;10.000038662401929;0.4167726666182386;0.45365846883998584;0.4536631719812295;0.4228415060597193;0.3299982109980513;0.5363714651338758;0.9999923392370372
24.153291;0.9774979469291332;0.4166881547553346;0.4262772683274705;0.3182206016763322;0.3255493945198214;0.9856409702373828;1.000001444030024;10.000038678101388;0.41677266495126764;0.45365842260574885;0.453663082291367;0.4228415308593893;0.3299983479610971;0.5363714655482726;0.999992247272577
24.163291;0.9774978089973949;0.41668817876478825;0.42627728848013163;0.3182205337152976;0.32554941156814443;0.9856412099308345;1.0000014440637321;10.00003865189905;0.4167726601857713;0.4536583751697893;0.45366298924122006;0.4228415548491761;0.3299984848953646;0.5363714664143827;0.9999921581215119
24.173291;0.9774976733332753;0.41668820483434177;0.42627730989583823;0.3182204670119349;0.3255494281018227;0.9856414491814346;1.0000014363349745;10.00003858189447;0.4167726523433872;0.45365832657727995;0.4536628931078626;0.42284157792848365;0.3299986214997297;0.5363714675255415;0.9999920718590457
24.183291;0.977497540077033;0.4166882331127461;0.4262773325089368;0.31822040176948396;0.3255494442191596;0.9856416869901476;1.0000014210716344;10.00003846664068;0.4167726414348405;0.4536582768568123;0.45366279413044885;0.4228416000028363;0.3299987574675143;0.536371468613723;0.9999919885500418
24.193291;0.9774974093193415;0.41668826379766444;0.4262773562688274;0.31822033814734557;0.32554946000691504;0.9856419224110808;1.000001398569669;10.00003830439951;0.4167726274606591;0.4536582260245164;0.45366269254528985;0.42284162098924266;0.3299988924822569;0.5363714693761713;0.9999919082280996
24.203291;0.977497281089027;0.41668829706577615;0.4262773811587324;0.3182202762403821;0.3255494755486455;0.9856421544842385;1.00000136918096;10.000038092718501;0.416772610421381;0.45365817407531606;0.4536625886301674;0.42284164081247055;0.3299990262066997;0.5363714695142111;0.9999918308330844
24.213291;0.9774971553675599;0.4166883330230207;0.4262774071762468;0.31822021611635687;0.3255494909310812;0.9856423822228261;1.0000013332976678;10.000037829226898;0.41677259033515257;0.4536581210106145;0.45366248269573906;0.4228416594077352;0.32999915828029674;0.5363714687493677;0.9999917562678464
24.223291;0.9774970321613861;0.41668837167612255;0.42627743428218473;0.31822015787124436;0.32554950625092277;0.9856426046873075;1.000001291361858;10.000037512669289;0.4167725672473625;0.45365806686633003;0.45366237505537327;0.42284167672453826;0.3299992883440403;0.5363714668270635;0.999991684539275
24.233291;0.9774969115069113;0.4166884129152343;0.42627746238256514;0.31822010164696735;0.32554952161109557;0.9856428210723118;1.000001243897897;10.000037142857998;0.4167725412164337;0.4536580116891297;0.4536622660131124;0.4228416927195185;0.3299994160715107;0.5363714635228412;0.9999916158220237
24.243291;0.9774967934161066;0.4166884565240542;0.42627749136341425;0.31822004760201067;0.32554953711808704;0.9856430307178632;1.000001191515118;10.000036719622472;0.4167725122807228;0.4536579555070746;0.45366215584791963;0.42284170734907;0.32999954118223124;0.5363714586187878;0.9999915503893444
24.253291;0.9774966779045782;0.4166885022290975;0.4262775211312508;0.3182199958610837;0.32554955288587184;0.9856432330347213;1.0000011348631572;10.000036242152953;0.41677248043370285;0.45365789833010767;0.45366204477431876;0.42284172056251224;0.3299996634495844;0.5363714518623053;0.9999914884748841
24.263291;0.9774965650611972;0.41668854975400865;0.4262775516340433;0.31821994648318336;0.32554956903210797;0.985643427466883;1.0000010745638004;10.000035709691106;0.4167724456309024;0.45365784015151867;0.45366193292333173;0.42284173230768146;0.3299997827030872;0.536371443009036;0.9999914301853754
24.273291;0.9774964550111694;0.41668859883249276;0.4262775828456878;0.31821989947022555;0.3255495856678596;0.9856436135056165;1.0000010111295492;10.000035123057382;0.4167724078041595;0.4536577809486328;0.4536618203996479;0.4228417425656239;0.32999989881382663;0.5363714319292052;0.9999913755183747
24.283291;0.9774963478214705;0.4166886491780702;0.42627761471786835;0.3182198548014885;0.3255496028874959;0.9856437906500699;1.0000009448955511;10.00003448556245;0.4167723668607735;0.4536577207097904;0.45366170737787503;0.4228417513722291;0.3300000116876658;0.536371418643216;0.999991324424203
24.293291;0.9774962434993877;0.416688700449138;0.42627764716037475;0.31821981246799136;0.3255496207557926;0.9856439583655344;1.0000008760168322;10.00003380250969;0.41677232269613795;0.4536576594632502;0.45366159414157803;0.4228417587937944;0.33000012127398065;0.5363714032696506;0.9999912768602977
24.303291;0.9774961420532872;0.4166887522460176;0.42627768006764066;0.31821977249237415;0.32554963931018543;0.9856441160813477;1.000000804510638;10.000033080134227;0.41677227522465066;0.4536575972764532;0.45366148105047155;0.422841764893026;0.3300002275566577;0.5363713859748162;0.9999912328121792
24.313291;0.9774960434783095;0.4166888041509873;0.4262777133316168;0.3182197349241614;0.32554965858592083;0.9856442631859365;1.0000007302769585;10.000032324873587;0.41677222438060674;0.45365753423244765;0.4536613684997942;0.4228417697233536;0.33000033052970845;0.5363713669745958;0.9999911922833663
24.323291;0.9774959476785157;0.4166888557797807;0.426277746821641;0.31821969981152176;0.3255496786216505;0.9856443990402324;1.0000006531325238;10.000031543073812;0.4167721700880239;0.45365747038395526;0.4536612569052403;0.4228417733408587;0.33000043018463077;0.5363713465666855;0.9999911553140679
24.333291;0.9774958544847342;0.41668890679908627;0.42627778037105624;0.3182196671793871;0.3255496994321326;0.9856445229587562;1.0000005728958998;10.000030741029741;0.41677211225640004;0.4536574057230727;0.45366114670431756;0.4228417757954918;0.33000052649413963;0.5363713251395831;0.9999911220154669
24.343291;0.9774957637910446;0.4166889569160804;0.4262778137810835;0.31821963703602874;0.3255497209866004;0.9856446341135979;1.0000004894371952;10.000029925253436;0.41677205080588897;0.45365734022166876;0.45366103835643196;0.4228417771099174;0.3300006193798598;0.5363713031302757;0.9999910925452988
24.353291;0.9774956756212029;0.4166890058754822;0.42627784683725645;0.31821960939232025;0.325549743205337;0.9856447315092288;1.0000004026674376;10.000029102928805;0.41677198568068796;0.45365727389741994;0.4536609323252464;0.4228417772839275;0.33000070870951825;0.5363712809745084;0.999991067031876
24.363291;0.9774955900785836;0.4166890534617636;0.42627787934182876;0.31821958427088076;0.32554976596928775;0.9856448140867017;1.0000003125546686;10.000028282026738;0.4167719168594443;0.4536572068274631;0.45366082905816085;0.42284177630386244;0.33000079434017754;0.5363712590991833;0.9999910455144129
24.373291;0.9774955073128916;0.4166890995025174;0.4262779111393861;0.31821956170042137;0.32554978913943916;0.9856448808119516;1.0000002191743964;10.000027470345811;0.41677184438491066;0.4536571391143807;0.4536607289912193;0.4228417741386482;0.3300008761498739;0.5363712379172826;0.9999910279558156
24.383291;0.9774954275108558;0.4166891438852737;0.4262779421238795;0.3182195416995545;0.32554981257573157;0.985644930714652;1.0000001227414534;10.000026673949511;0.4167717683811588;0.4536570708497229;0.45366063255193034;0.4228417707492536;0.3300009540331355;0.5363712177849811;0.9999910142958846
24.393291;0.9774953508535802;0.41668918655282633;0.42627797223080793;0.3182195242488855;0.32554983615830424;0.9856449629614877;1.0000000235818778;10.000025896531104;0.4167716890354808;0.45365700210183674;0.4536605401287456;0.42284176610020713;0.3300010278948853;0.5363711989714295;0.999991004433712
24.403291;0.9774952774595674;0.4166892274689262;0.42627800141701155;0.3182195092676859;0.3255498598003011;0.9856449769273047;0.9999999220520452;10.00002514026205;0.4167716065695038;0.4536569329302302;0.45366045203724603;0.42284176015722436;0.33000109764897245;0.5363711816731712;0.9999909981197337
24.413291;0.9774952073525764;0.4166892666154158;0.4262780296470179;0.3182194966202773;0.32554988343352714;0.9856449721900076;0.9999998185045519;10.00002440677955;0.41677152122020705;0.45365686339760514;0.453660368501652;0.4228417528967654;0.3300011631951398;0.5363711660317625;0.9999909949116622
24.423291;0.9774951404760742;0.41668930402092913;0.4262780568845252;0.3182194861483682;0.32554990698070135;0.9856449484859372;0.999999713314343;10.000023697419419;0.41677143322687843;0.4536567935586061;0.45366028964262056;0.4228417443252268;0.33000122438606316;0.536371152142427;0.9999909942762482
24.433291;0.9774950767431141;0.41668933977165135;0.4262780830800792;0.3182194777132086;0.3255499303305023;0.9856449056303843;0.9999996068883952;10.000023013362851;0.41677134282062556;0.4536567234503163;0.4536602154936423;0.42284173448853435;0.3300012810280243;0.5363711400714894;0.9999909956604756
24.443291;0.9774950161043595;0.4166893739891931;0.42627810816981776;0.3182194712208154;0.32554995332611353;0.9856448433999869;0.9999994997081048;10.000022355631248;0.41677125023123485;0.4536566530878042;0.4536601460646489;0.4228417234748016;0.33000133292351885;0.5363711298551926;0.9999909984570609
24.453291;0.9774949586051509;0.41668940678550587;0.42627813208978227;0.31821946661005396;0.32554997577779343;0.9856447615381768;0.9999993924168236;10.000021724484291;0.4167711557095433;0.45365658242631934;0.45366008140119335;0.4228417114051007;0.33000137991907635;0.5363711214673375;0.9999910020428631
24.463291;0.9774949043679831;0.41668943822722815;0.426278154790128;0.3182194638293712;0.32554999749341507;0.9856446599553774;0.9999992858081437;10.000021119141074;0.4167710595326481;0.45365651131383083;0.4536600215742188;0.4228416984136372;0.33000142191489507;0.5363711147956565;0.9999910058983217
24.473291;0.9774948534996233;0.41668946834234627;0.42627817623266145;0.31821946282798075;0.3255500183106154;0.9856445388939609;0.9999991807089987;10.000020538297626;0.4167709619794182;0.4536564395027045;0.45365996664213915;0.42284168464445154;0.3300014588388162;0.5363711096468631;0.9999910096521988
24.483291;0.9774948060438521;0.4166894971690518;0.42627819638177916;0.3182194635516753;0.32555003809887134;0.9856443988590052;0.9999990778735239;10.000019980518326;0.4167708632933747;0.4536563667129676;0.4536599166591058;0.4228416702684667;0.33000149064127027;0.5363711057803078;0.999991013048202
24.493291;0.9774947620411149;0.4166895247915342;0.42627821521502784;0.318219465943158;0.32555005671899556;0.9856442404528987;0.9999989779011726;10.000019444054269;0.41677076364996535;0.45365629268971736;0.453659871706453;0.42284165548773145;0.3300015173209017;0.5363711029455002;0.9999910158948365
24.503291;0.977494721520031;0.4166895513110954;0.4262782327328813;0.3182194699673428;0.3255500739890298;0.9856440643408583;0.9999988812095603;10.000018926415628;0.41677066316548284;0.45365621722961713;0.4536598319181414;0.4228416405150573;0.3300015389245703;0.5363711008859874;0.9999910180294299
24.513291;0.9774946843566101;0.4166895768073403;0.4262782489396485;0.3182194756408669;0.32555008969457533;0.9856438713173613;0.9999987881093706;10.000018424188966;0.41677056197393475;0.4536561401788815;0.45365979748538854;0.4228416255515863;0.33000155552104987;0.5363710993429093;0.9999910193285207
24.523291;0.9774946502491699;0.41668960134880656;0.42627826383340384;0.3182194830113261;0.32555010362413084;0.9856436623238501;0.9999986988983061;10.000017933600548;0.4167704603012244;0.45365606142409887;0.45365976861032;0.42284161078416954;0.3300015671889552;0.5363710980874498;0.9999910197320281
