time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.533291;0.9774946188398105;0.4166896250058748;0.42627827742448543;0.31821949209824246;0.3255501155999488;0.98564343839579;0.9999986138740309;10.000017451408587;0.41677035846124494;0.45365598090393616;0.45365974545149734;0.42284159640004;0.3300015740157937;0.536371096938763;0.9999910192348879
24.543291;0.9774945897670183;0.4166896478321224;0.4262782897511213;0.3182195028696281;0.3255501254842533;0.9856432006181854;0.9999985332798419;10.000016975233187;0.41677025680951363;0.4536558986256564;0.45365972809968713;0.42284158258948723;0.3300015761039027;0.536371095749849;0.9999910178694289
24.553291;0.9774945626531427;0.4166896698679214;0.4262783009037599;0.3182195152703015;0.3255501331748511;0.9856429501349486;0.9999984572799372;10.000016503342112;0.41677015570162157;0.45365581465200105;0.45365971656124654;0.4228415695239867;0.3300015735899028;0.5363710943889659;0.9999910156790438
24.563291;0.9774945371344588;0.41668969118299326;0.42627831106195113;0.3182195292401674;0.325550138618226;0.9856426881561395;0.9999983859876842;10.000016034244823;0.4167700554584834;0.45365572909096563;0.45365971077320577;0.4228415573401492;0.3300015666563984;0.5363710927436863;0.9999910126509322
24.573291;0.9774945129333444;0.4166897118928025;0.42627832049082337;0.31821954470221203;0.3255501418216714;0.9856424159276893;0.9999983194724128;10.000015566203519;0.4167699563471052;0.453655642113805;0.4536597106617837;0.42284154615226005;0.33000155551913934;0.5363710907546104;0.9999910086743787
24.583291;0.97749448992306;0.4166897321261654;0.42627832949423977;0.3182195615602356;0.32555014284523237;0.9856421347111565;0.9999982577764246;10.00001509692726;0.41676985856793614;0.4536555539352749;0.4536597161747756;0.4228415360663414;0.3300015404011082;0.5363710884375372;0.9999910036031958
24.593291;0.9774944681103132;0.4166897519854975;0.4262783383550581;0.3182195797072155;0.32555014177840685;0.9856418457461493;0.9999982010089937;10.000014623764999;0.4167697622415481;0.4536554647541897;0.45365972726043163;0.4228415271630543;0.3300015215008872;0.5363710858621464;0.9999909973207879
24.603291;0.9774944475162423;0.4166897715395914;0.42627834728320807;0.3182195990229762;0.3255501387038513;0.9856415501486936;0.9999981494437283;10.000014144376783;0.41676966742717536;0.45365537476042034;0.4536597438399605;0.4228415194708849;0.3300014989684066;0.536371083125931;0.9999909896932839
24.613291;0.977494428063263;0.4166897908595032;0.42627835641969813;0.3182196193736771;0.32555013367260865;0.9856412488364438;0.9999981035299178;10.000013657386644;0.41676957415921706;0.4536552842063935;0.45365976579841816;0.4228415129743725;0.33000147291493304;0.5363710803436329;0.9999909804759729
24.623291;0.9774944095587252;0.41668981006024997;0.42627836588012763;0.318219640620115;0.32555012672042705;0.9856409425621333;0.999998063824593;10.000013162440059;0.4167694824618815;0.4536551934251555;0.4536597929793046;0.42284150765423834;0.3300014434401308;0.5363710776236875;0.9999909692891396
24.633291;0.977494391754731;0.41668982931206633;0.42627837576625577;0.31821966263633134;0.32555011790487837;0.9856406320004073;0.9999980308861445;10.000012659474539;0.4167693923653357;0.45365510277472365;0.4536598251695269;0.422841503513094;0.33000141064420047;0.5363710750367546;0.9999909557039837
24.643291;0.977494374418911;0.4166898488308928;0.4262783861577354;0.3182196853515344;0.3255501073188764;0.9856403177788428;0.9999980051698264;10.000012147732848;0.4167693039173318;0.45365501258347624;0.45365986209713005;0.4228415005736786;0.3300013746285919;0.5363710725968395;0.999990939343226
24.653291;0.977494357328805;0.4166898688734328;0.42627839712091237;0.31821970877533784;0.32555009508181176;0.9856400004431318;0.9999979870064831;10.000011625496608;0.4167692171506285;0.4536549231265725;0.453659903473204;0.4228414988733364;0.3300013354902162;0.5363710702598324;0.9999909198663727
24.663291;0.9774943402311407;0.41668988973912335;0.42627840873288414;0.31821973296718825;0.32555008134097946;0.9856396804618874;0.9999979766547663;10.000011090591766;0.4167691320511587;0.4536548346375589;0.4536599490440115;0.4228414984551655;0.3300012933230255;0.5363710679420688;0.9999908969008638
24.673291;0.9774943229497052;0.4166899117499121;0.42627842111759645;0.31821975800054375;0.32555006627273425;0.9856393582795387;0.9999979743151621;10.00001054079043;0.41676904858482294;0.45365474734916217;0.4536599986083167;0.42284149936023674;0.33000124824155314;0.5363710655361763;0.9999908700388752
24.683291;0.9774943055797672;0.41668993520412145;0.4262784344576253;0.3182197839538889;0.32555005003861076;0.9856390343403312;0.99999798011743;10.000009974040786;0.41676896675987724;0.45365466152173256;0.4536600520191189;0.42284150163168716;0.3300012004078183;0.5363710629064784;0.9999908388830234
24.693291;0.9774942885303556;0.4166899603381756;0.426278448951626;0.31821981089169654;0.3255500327132117;0.9856387090995254;0.9999979941287713;10.000009389129852;0.4167688866609621;0.4536545774543157;0.45366010918055555;0.42284150531997083;0.3300011500407801;0.5363710598938866;0.9999908030976482
24.703291;0.9774942724386624;0.4166899873100264;0.42627846477235215;0.3182198388360619;0.32555001425690483;0.9856383830490821;0.9999980163668619;10.000008786327601;0.41676880842000397;0.4536544954934292;0.45366017002603554;0.4228415104985594;0.33000109740604655;0.5363710563603359;0.9999907624412195
24.713291;0.9774942580961008;0.41669001621601776;0.42627848207919333;0.3182198677718605;0.32554999454580785;0.9856380567092854;0.9999980467924307;10.000008167060493;0.4167687321612373;0.45365441601737616;0.4536602344919211;0.42284151728165675;0.3300010427900829;0.5363710522544537;0.9999907167811696
24.723291;0.9774942463760831;0.41669004714606506;0.42627850104631204;0.3182198976770248;0.32554997342152264;0.985637730586548;0.9999980852495893;10.000007533095037;0.4167686579718235;0.45365433939138766;0.4536603024984854;0.4228415257969641;0.33000098647246273;0.5363710476471852;0.9999906661167018
24.733291;0.977494238170397;0.4166900802264763;0.4262785218494609;0.3182199285317994;0.325549950751464;0.9856374051822688;0.9999981314357349;10.000006886341033;0.4167685859026997;0.45365426591859354;0.45366037392869196;0.4228415361219099;0.33000092872330894;0.5363710427006194;0.9999906105542435
24.743291;0.9774942344042072;0.41669011559966385;0.4262785446190768;0.3182199603019684;0.3255499264772227;0.9856370810415271;0.9999981850247264;10.00000622897161;0.416768515987768;0.45365419581471533;0.45366044861091237;0.4228415482596402;0.33000086982536025;0.5363710375913724;0.9999905502415829
24.753291;0.9774942360981138;0.4166901533626687;0.42627856939716285;0.3182199929333072;0.3255499006138199;0.9856367587435952;0.999998245828185;10.000005563283045;0.41676844826855647;0.4536541292332824;0.4536605263283302;0.42284156219533997;0.33000081007945054;0.5363710324518126;0.9999904853970139
24.763291;0.9774942443640323;0.41669019352997727;0.42627859613129815;0.3182200263791373;0.32554987321877055;0.9856364388405834;0.9999983137843781;10.00000489162231;0.4167683828078229;0.4536540663221678;0.453660606854652;0.42284157796446703;0.3300007497876858;0.5363710273658397;0.9999904163787156
24.773291;0.9774942602847302;0.41669023604771926;0.42627862471190403;0.3182200606352363;0.3255498443666344;0.985636121821864;0.9999983888380809;10.000004216284287;0.41676831968732564;0.4536540072546019;0.45366068997733544;0.42284159565386864;0.3300006892351568;0.5363710224037747;0.9999903436304978
24.783291;0.9774942847531289;0.41669028083284115;0.42627865500872497;0.31822009574330834;0.32554981413460765;0.9856358081515142;0.9999984709043656;10.000003539393632;0.41676825899775294;0.45365395222208144;0.4536607754897139;0.42284161536349923;0.3300006286635833;0.5363710176480384;0.9999902675732439
24.793291;0.9774943184142428;0.4166903278050295;0.42627868688479914;0.3182201317674721;0.32554978260356554;0.9856354983107588;0.9999985599197362;10.000002862919558;0.41676820083808863;0.4536539014172598;0.4536608631954771;0.42284163717676754;0.3300005682489458;0.5363710131807816;0.9999901885625302
24.803291;0.9774943617562134;0.4166903768981287;0.4262787202099517;0.3182201687775767;0.3255497498719347;0.9856351926959597;0.9999986558694866;10.000002188166457;0.41676814532037476;0.4536538550253606;0.4536609529267611;0.4228416611189758;0.33000050811297005;0.5363710090567672;0.9999901068772877
24.813291;0.9774944152196758;0.41669042804569734;0.4262787548669498;0.3182202068435859;0.32554971607816446;0.9856348914739949;0.9999987587574264;10.000001515562019;0.4167680925460155;0.4536538132104602;0.45366104451255324;0.42284168711225417;0.3300004483609793;0.5363710052939408;0.9999900227117559
24.823291;0.9774944792210404;0.4166904811487123;0.4262787907413766;0.318220246030711;0.3255496814269773;0.9856345946340243;0.999998868552611;10.000000845781832;0.41676804255835603;0.45365377606428137;0.4536611377145873;0.4228417149968052;0.33000038910840235;0.5363710018910013;0.9999899362335448
24.833291;0.9774945541222892;0.41669053606894996;0.4262788277160919;0.3182202863995999;0.3255496461815713;0.985634302145144;0.9999989851244776;10.000000180229996;0.41676799530829284;0.4536537435421875;0.45366123220705645;0.42284174459443435;0.3300003304699726;0.5363709988354843;0.9999898477055049
24.843291;0.9774946401611702;0.4166905926549441;0.4262788656711861;0.3182203280050042;0.32554961061989574;0.9856340140457489;0.9999991081929958;9.999999519848261;0.41676795064936917;0.453653715464856;0.45366132761866856;0.42284177572349513;0.3300002725152084;0.5363709960614915;0.9999897575629978
24.853291;0.9774947373620732;0.41669065074756073;0.426278904461149;0.31822037088494903;0.3255495750064815;0.9856337305078449;0.9999992373374769;9.9999988643479;0.4167679083792072;0.45365369158889335;0.45366142360694606;0.4228418081821227;0.33000021522353074;0.5363709934060672;0.9999896663930771
24.863291;0.9774948455047519;0.41669071016645937;0.42627894386287335;0.318220415058871;0.3255495395853066;0.9856334518762805;0.9999993720302743;9.999998212797614;0.41676786830685086;0.4536536716586137;0.45366151991788295;0.42284184175371;0.33000015849400993;0.5363709906328621;0.9999895748440665
24.873291;0.9774949641557469;0.4166907707212917;0.426278983550053;0.3182204605394066;0.3255495045745835;0.9856331785954401;0.9999995116468821;9.99999756466567;0.4167678302731046;0.45365365541098934;0.45366161640061925;0.4228418762291336;0.3300001022032109;0.5363709874969201;0.9999894834954655
24.883291;0.977495092704351;0.4166908322376899;0.4262790231379604;0.3182205073294317;0.3255494701752481;0.9856329110605417;0.9999996554863612;9.999996920576832;0.4167677941181552;0.45365364259059243;0.4536617129832042;0.4228419114324936;0.33000004622529233;0.5363709837910909;0.9999893927606666
24.893291;0.977495230389831;0.4166908945661637;0.4262790622497179;0.3182205554059532;0.32554943659416447;0.9856326495305107;0.9999998028111793;9.999996282382666;0.41676775965346385;0.4536536329692135;0.4536618096185754;0.4228419472403098;0.3299999904084439;0.5363709793738259;0.9999893029034558
24.903291;0.9774953763599589;0.4166909575755445;0.4262791005477219;0.3182206047179336;0.32554940406119587;0.9856323941563103;0.9999999528672028;9.999995652744097;0.4167677266555225;0.4536536263221075;0.4536619062286642;0.4228419835864568;0.32999993459104454;0.5363709741665165;0.9999892141089325
24.913291;0.9774955297697826;0.41669102113867473;0.42627913773442133;0.31822065519656345;0.32554937283126933;0.9856321450528686;1.0000001049102563;9.99999503474586;0.4167676948782974;0.45365362241626334;0.4536620026874598;0.42284202045593305;0.32999987865585734;0.536370968087533;0.9999891265218886
24.923291;0.9774956898724698;0.41669108512094943;0.42627917354861344;0.3182207067581411;0.3255493431733338;0.9856319023290467;1.0000002582413836;9.99999443163845;0.41676766407319576;0.4536536210718452;0.4536620988265883;0.4228420578690392;0.329999822555994;0.5363709610070647;0.9999890403039481
24.933291;0.9774958560763828;0.41669114939470436;0.4262792077690423;0.3182207592948367;0.32554931534957154;0.9856316660660225;1.0000004122243142;9.999993846400658;0.4167676339978375;0.4536536222168835;0.4536621944232388;0.4228420958554008;0.32999976630564337;0.5363709527915214;0.9999889557421735
24.943291;0.977496027947912;0.4166912138708985;0.42627924020543057;0.3182208126786089;0.3255492895907197;0.9856314362915792;1.0000005663232;9.999993281137536;0.4167676044178248;0.45365362587421926;0.45366228918984997;0.4228421344251457;0.3299997099627182;0.5363709433669551;0.9999888732907639
24.953291;0.9774962051598204;0.41669127851761817;0.426279270672606;0.31822086678972733;0.3255492660766076;0.985631212977505;1.0000007201298409;9.999992737040417;0.4167675751094237;0.4536536321380248;0.4536623828090923;0.4228421735530237;0.3299996536065767;0.536370932747511;0.9999887934902476
24.963291;0.9774963874179542;0.4166913433457199;0.426279298979746;0.31822092155322623;0.325549244936003;0.9856309960578363;1.0000008733155008;9.999992214947468;0.4167675458645152;0.45365364115067863;0.4536624749934824;0.4228422131852348;0.3299995973045874;0.536370921005632;0.9999887168890235
24.973291;0.9774965743384978;0.4166914083603136;0.4262793249377541;0.31822097697307083;0.325549226271559;0.9856307854695127;1.0000010255508542;9.999991715590165;0.4167675164886057;0.4536536530587092;0.4536625655045644;0.4228422532641568;0.32999954108859997;0.5363709082031853;0.9999886439990227
24.983291;0.9774967653454191;0.4166914735238154;0.42627934836649;0.31822103312303335;0.32554921018982436;0.9856305811873517;1.0000011764686043;9.999991239486121;0.41676748679579284;0.45365366798659307;0.4536626541247002;0.42284229374663834;0.3299994849670033;0.5363708943546814;0.9999885752354306
24.993291;0.977496959731063;0.4166915387601173;0.42627936911821185;0.31822109007010324;0.32554919680039207;0.9856303832086768;1.0000013257074418;9.999990787089992;0.41676745661747516;0.45365368603104517;0.4536627406425706;0.4228423346006952;0.3299994289517761;0.5363708794251766;0.9999885108963004
25.003291;0.9774971568040358;0.41669160395342075;0.426279387119758;0.31822114781153066;0.32554918617255685;0.9856301915210939;1.000001472961793;9.99999035921347;0.41676742579772835;0.4536537072501344;0.4536628248688724;0.42284237579924994;0.32999937306221794;0.5363708633448009;0.9999884512020684
25.013291;0.9774973559709864;0.4166916689289566;0.42627940238662154;0.3182212062915934;0.3255491782898028;0.9856300061211177;1.0000016179159323;9.999989957463704;0.41676739417325076;0.4536537316488572;0.45366290664822445;0.4228424173205126;0.3299993173223157;0.536370846047158;0.9999883963766525
25.023291;0.9774975566962848;0.4166917334721231;0.4262794149893572;0.3182212654539887;0.325549173053559;0.9856298270590921;1.0000017601376896;9.999989584482137;0.416767361581994;0.4536537591663599;0.45366298586627274;0.42284245914661;0.32999926178837574;0.5363708275042417;0.9999883467458444
25.033291;0.9774977583871974;0.41669179738503853;0.4262794250125513;0.3182213252704934;0.3255491703254327;0.9856296544188277;1.0000018990774906;9.999989243639499;0.4167673279001029;0.45365378969177433;0.45366306243763915;0.4228425012704924;0.3299992065695671;0.5363708077294986;0.9999883027688687
25.043291;0.9774979603419367;0.4166918605132747;0.426279432539709;0.31822138574467995;0.32554916995023864;0.9856294882424114;1.0000020341384805;9.99998893806641;0.41676729308082827;0.45365382309535496;0.4536631362582423;0.4228425437264874;0.329999151801585;0.5363707867560088;0.9999882649630378
25.053291;0.9774981617593015;0.4166919227303957;0.4262794376493475;0.31822144691674614;0.32554917174024156;0.985629328503169;1.0000021647022321;9.999988669653407;0.41676725716783747;0.4536538592186607;0.45366320717926323;0.4228425866208396;0.32999909761123847;0.5363707646100508;0.9999882337944319
25.063291;0.9774983617381168;0.41669198392370016;0.42627944041544485;0.318221508864545;0.32554917545852574;0.9856291751057956;1.0000022901168102;9.999988438682886;0.4167672202727526;0.45365389785606014;0.45366327503425047;0.4228426301194963;0.3299990441149126;0.5363707413054835;0.999988209654448
25.073291;0.9774985593472885;0.4166920439921473;0.4262794409367497;0.31822157168400333;0.32554918082674855;0.9856290278865176;1.0000024097461426;9.999988243965658;0.41676718254738054;0.4536539387886795;0.4536633396615525;0.42284267440715023;0.3299989914485187;0.536370716862863;0.9999881929070791
25.083291;0.9774987537545914;0.41669210283813096;0.4262794393735937;0.31822163546824;0.32554918754071516;0.9856288866673202;1.00000252309806;9.999988083398708;0.4167671441565597;0.45365398182282923;0.45366340089532947;0.42284271966017994;0.32999893979436556;0.5363706913058399;0.9999881838951653
25.093291;0.9774989442740133;0.4166921603514933;0.42627943593638834;0.31822170029257235;0.32554919528081316;0.9856287512677516;1.0000026299256861;9.999987954770672;0.4167671052350998;0.4536540267808149;0.45366345856805174;0.4228427660297573;0.3299988893841572;0.5363706646237881;0.9999881829045397
25.103291;0.977499130332836;0.4166922164032549;0.4262794308436753;0.31822176619479114;0.32554920371589385;0.9856286214141299;1.0000027301949181;9.999987856338079;0.416767065863338;0.45365407350438125;0.4536635125295863;0.42284281362216675;0.3299988404810701;0.5363706367826423;0.9999881901486636
25.113291;0.9774993113999011;0.4166922708682205;0.426279424306808;0.31822183317661573;0.3255492125141745;0.9856284966778042;1.000002823989431;9.999987787358359;0.4167670260874801;0.453654121893366;0.45366356265678137;0.4228428624862692;0.32999879333968346;0.5363706077968742;0.9999882057742052
25.123291;0.9774994869061054;0.41669232367030673;0.4262794165403981;0.3182219012195674;0.3255492213820338;0.9856283765067589;1.0000029115070703;9.999987748345863;0.41676698594150374;0.45365417191252244;0.45366360887033297;0.42284291260819495;0.3299987481563319;0.5363705777675079;0.9999882298352964
25.133291;0.9774996562660404;0.41669237480370025;0.4262794077718528;0.31822197026241733;0.32554923010503634;0.9856282603098784;1.0000029930719903;9.999987740083139;0.4167669454536474;0.45365422357524715;0.453663651153747;0.42284296391667003;0.3299987050379103;0.5363705468558081;0.9999882622681301
25.143291;0.9774998189848475;0.4166924243083008;0.4262793982319219;0.31822204016903594;0.3255492385412045;0.9856281475272811;1.0000030690224508;9.999987762043952;0.4167669046631519;0.45365427693883853;0.4536636895316128;0.42284301631963533;0.3299986640002574;0.5363705152310587;0.9999883029335764
25.153291;0.9774999746808527;0.41669247225058503;0.42627938811948046;0.31822211075222717;0.3255492465776472;0.985628037677642;1.000003139635673;9.999987812017965;0.4167668636302918;0.4536543320691143;0.4536637240301796;0.4228430697552064;0.3299986249880125;0.5363704830315102;0.9999883516874313
25.163291;0.9775001229933277;0.41669251873272334;0.42627937757360923;0.3182221818255713;0.3255492541127077;0.9856279303814998;1.000003205249733;9.999987887021524;0.4167668224296572;0.45365438899148347;0.45366375467628617;0.4228431242021551;0.3299985879057095;0.5363704503519169;0.9999884084403293
25.173291;0.977500263522244;0.41669256388250664;0.4262793666892548;0.3182222532365393;0.32554926107145665;0.9856278252660781;1.000003266383864;9.999987984363106;0.4167667811612475;0.45365444769461943;0.4536637815168636;0.4228431796461408;0.3299985526459536;0.5363704172360725;0.9999884731602889
25.183291;0.977500395869255;0.41669260780996414;0.42627935556013774;0.31822232487601126;0.3255492674053744;0.9856277218516236;1.0000033236877295;9.999988102409263;0.41676673996145996;0.4536545081528214;0.45366380461335165;0.42284323606812674;0.32999851910939;0.5363703836926157;0.9999885457477059
25.193291;0.9775005196950104;0.41669265057964283;0.426279344313778;0.3182223966525413;0.32554927307467907;0.9856276196031506;1.0000033778618798;9.99998824075171;0.41676669897043794;0.45365457031452355;0.45366382402468713;0.42284329347747457;0.3299984872161367;0.5363703497562127;0.9999886258906261
25.203291;0.9775006347490994;0.4166926922291114;0.42627933312873784;0.31822246844935803;0.32554927804839817;0.9856275180404651;1.0000034296731233;9.999988399517767;0.41676665829734405;0.45365463406705925;0.4536638398202494;0.4228433519296146;0.3299984569022656;0.536370315545653;0.9999887130633017
25.213291;0.9775007409307326;0.4166927327985954;0.42627932223545434;0.31822254011233075;0.32554928230524305;0.9856274167733942;1.0000034799920607;9.999988578777314;0.4167666180202201;0.4536546992088659;0.45366385211283594;0.4228434115019298;0.32999842811732594;0.5363702812668276;0.9999888066217625
25.223291;0.9775008383632545;0.41669277233195295;0.4262793118913833;0.3182226114779283;0.32554928581787884;0.9856273154850625;1.0000035297794938;9.999988779150586;0.4167665781893479;0.4536547654527831;0.4536638610524184;0.4228434722538729;0.3299984008274836;0.5363702471556457;0.999988905881663
25.233291;0.9775009273629435;0.4166928108591428;0.4262793023369798;0.3182226824131265;0.3255492885575434;0.9856272139197482;1.0000035799966012;9.999989002438387;0.4167665388465594;0.45365483243541543;0.45366386677008813;0.42284353419593096;0.32999837500777035;0.536370213410871;0.9999890101858152
25.243291;0.9775010082751305;0.41669284838629755;0.4262792937706972;0.3182227528357001;0.3255492905212101;0.9856271118908364;1.0000036314439458;9.999989250402622;0.4167665000680564;0.45365489970701267;0.4536638693495008;0.4228435972828105;0.3299983506386279;0.536370180181941;0.9999891189601428
25.253291;0.9775010813250785;0.41669288489724365;0.42627928634503615;0.3182228227068044;0.32554929174241426;0.9856270092597158;1.0000036846765972;9.999989522856172;0.41676646198081124;0.45365496674567607;0.4536638688707527;0.42284366142384516;0.3299983277191405;0.5363701476011843;0.9999892317121429
25.263291;0.9775011466147037;0.41669292036151545;0.42627928015801547;0.31822289201396087;0.325549292275835;0.9856269058978452;1.0000037400723425;9.999989817485828;0.41676642475223474;0.4536550330219546;0.45366386545873655;0.42284372651147456;0.32999830628658844;0.5363701157971483;0.9999893480294494
25.273291;0.9775012042077023;0.4166929547669277;0.426279275251534;0.31822296076009454;0.3255492921669699;0.9856268016845428;1.000003797883691;9.999990131357405;0.41676638856511466;0.4536550980641949;0.453663859277862;0.4228437924601536;0.3299982864275955;0.5363700848840394;0.9999894675990763
25.283291;0.977501254193284;0.416692988171613;0.42627927160690676;0.31822302895141785;0.3255492914261784;0.9856266965291518;1.0000038582205284;9.999990462528647;0.41676635356621156;0.4536551614908158;0.453663850512069;0.42284385921590195;0.32999826825278317;0.5363700549726474;0.9999895901694255
25.293291;0.9775012966879466;0.4166930207191546;0.42627926911345193;0.3182230965805861;0.32554929002473615;0.9856265903852368;1.000003921083575;9.999990810727747;0.41676631982474177;0.4536552230182851;0.453663839366228;0.4228439267425588;0.3299982518502111;0.5363700261894202;0.9999897154876112
25.303291;0.9775013317826924;0.416693052614919;0.4262792675565175;0.31822316363303726;0.32554928790086224;0.9856264832602808;1.000003986440759;9.999991176880027;0.4167662873339292;0.45365528244794673;0.4536638260724551;0.42284399501344666;0.3299982372722781;0.5363699986584117;0.9999898432582834
25.313291;0.9775013594689183;0.4166930841059689;0.4262792666656027;0.3182232301146494;0.3255492849543457;0.9856263752507735;1.0000040542649504;9.999991562095538;0.4167662560406855;0.4536553396511758;0.45366381088824004;0.4228440640040842;0.3299982245574229;0.53636997247387;0.9999899731208115
25.323291;0.9775013795570932;0.41669311544766185;0.4262792661728672;0.31822329605956606;0.3255492810426989;0.9856262665722245;1.0000041245181357;9.999991967004803;0.4167662258798417;0.4536553945877762;0.45366379408802093;0.42284413368453816;0.32999821375644006;0.536369947713419;0.9999901046687998
25.333291;0.9775013916638733;0.41669314684689424;0.426279265829569;0.3182233615249823;0.32554927599432304;0.985626157541274;1.000004197109777;9.999992391618996;0.4167661967974638;0.45365544734206237;0.4536637759570951;0.42284420401308526;0.32999820493953214;0.5363699244682401;0.9999902374600207
25.343291;0.977501395329386;0.41669317841480197;0.4262792654061299;0.318223426598942;0.3255492696314679;0.9856260485359533;1.0000042718474829;9.999992835178379;0.4167661687713468;0.4536554981188529;0.45366375679556864;0.422844274940405;0.32999819817298753;0.5363699028385028;0.9999903709966338
25.353291;0.9775013901316743;0.41669321015150435;0.4262792647103295;0.31822349140155193;0.3255492617981825;0.9856259399835776;1.0000043484038363;9.999993295900614;0.41676614183842714;0.45365554718344175;0.4536637369019058;0.4228443464273892;0.3299981935006881;0.5363698829068383;0.9999905047609674
25.363291;0.9775013757281243;0.41669324198155316;0.4262792636033846;0.3182235560588865;0.3255492523757635;0.9856258323954407;1.0000044263423566;9.999993771115546;0.4167661161126682;0.45365559478360634;0.4536637165256515;0.42284441844245946;0.32999819095556115;0.5363698647366035;0.9999906382937123
25.373291;0.9775013518964674;0.4166932738111157;0.4262792620017082;0.3182236206693014;0.32554924128148827;0.9856257263875516;1.000004505186055;9.999994257671986;0.41676609176976925;0.45365564109603806;0.45366369585351374;0.42284449093414367;0.32999819056406526;0.5363698483755874;0.9999907712262808
25.383291;0.9775013185527107;0.41669330555005485;0.4262792598817589;0.31822368529960776;0.325549228472494;0.9856256226307377;1.0000045844595187;9.999994752122772;0.4167660690041835;0.45365568623340025;0.4536636750435642;0.42284456382804303;0.32999819232267313;0.536369833812187;0.9999909032653874
25.393291;0.9775012757660947;0.41669333711532897;0.42627925727350174;0.31822375000733155;0.3255492139475865;0.9856255217850108;1.000004663677591;9.99999525076738;0.41676604800656564;0.4536557303078256;0.4536636542534425;0.42284463705271474;0.32999819618247384;0.5363698209154865;0.9999910341840734
25.403291;0.9775012237923405;0.41669336844581933;0.42627925422167;0.3182238148423846;0.32554919775052993;0.9856254244766239;1.0000047423118792;9.999995749944793;0.41676602897097187;0.4536557734733321;0.45366363365593915;0.42284471053972345;0.32999820205954744;0.5363698094192264;0.9999911638298609
25.413291;0.9775011630228122;0.41669339951745277;0.4262792507445893;0.31822387982360245;0.3255491799947931;0.9856253312862083;1.0000048197672577;9.999996246147425;0.4167660120810192;0.45365581589718257;0.45366361345011047;0.4228447841966683;0.32999820983967726;0.5363697989524064;0.999991292108968
25.423291;0.9775010939201128;0.41669343035678014;0.4262792468256154;0.318223944932554;0.3255491608789675;0.9856252427276017;1.0000048953832315;9.99999673530586;0.41676599746813764;0.4536558577045275;0.4536635938511149;0.4228448579035368;0.32999821936927676;0.5363697891181545;0.9999914189465355
25.433291;0.9775010170540012;0.41669346104962124;0.42627924242909776;0.3182240101371549;0.325549140658373;0.9856251592390822;1.0000049684487575;9.999997212273003;0.41676598519936325;0.4536558989487349;0.45366357506357596;0.4228449315161938;0.3299982304690743;0.5363697795711069;0.9999915442636912
25.443291;0.9775009331238332;0.4166934917304705;0.4262792375102776;0.31822407540950276;0.32554911958897903;0.9856250811875994;1.0000050382097447;9.999997671694073;0.4167659753179842;0.45365593962167516;0.45366355726274366;0.42284500484316173;0.329998242977936;0.536369770008829;0.9999916679500692
25.453291;0.9775008429078889;0.41669352255182324;0.4262792320131982;0.318224140708525;0.32554909788068437;0.9856250089060498;1.0000051039063214;9.999998109424276;0.4167659678794844;0.45365597969301197;0.45366354060923786;0.4228450776360721;0.32999825677660055;0.5363697601265902;0.9999917898255238
25.463291;0.9775007472326692;0.41669355364487576;0.4262792258685902;0.31822420596199114;0.3255490756874495;0.985624942762831;1.0000051648692285;9.999998523256059;0.4167659629427583;0.4536560191524853;0.45366352527793125;0.42284514962720443;0.3299982717594061;0.5363697496166026;0.999991909660879
25.473291;0.9775006469708217;0.41669358509868953;0.4262792189864806;0.31822427109274676;0.3255490531317021;0.9856248831751312;1.0000052206191512;9.99999891294963;0.4167659605543928;0.45365605804216846;0.453663511436718;0.42284522058597274;0.3299982878038186;0.5363697381823893;0.9999920272437798
25.483291;0.9775005430077496;0.4166936169746689;0.42627921125921076;0.31822433605898764;0.32554903032920846;0.9856248305119828;1.0000052708945444;9.999999279842005;0.4167659607563074;0.4536560964525088;0.45366349919015186;0.4228452903521518;0.32999830479158715;0.5363697255438571;0.9999921423866499
25.493291;0.977500436163294;0.4166936493238156;0.4262792025865651;0.31822440085887915;0.325549007389273;0.9856247849613986;1.0000053155973354;9.999999625659783;0.4167659635936246;0.45365613447015773;0.45366348856031696;0.42284535884887314;0.32999832264238854;0.5363697114665243;0.9999922548809398
25.503291;0.9775003270994561;0.4166936821718375;0.4262791929017705;0.31822446551598665;0.32554898439343116;0.9856247464866823;1.000005354715598;9.99999995084872;0.4167659691011833;0.45365617214810966;0.4536634795035565;0.42284542610879283;0.32999834130481026;0.5363696958083211;0.9999923645043878
25.513291;0.9775002162804803;0.4166937154972886;0.4262791821886892;0.3182245300762936;0.3255489613759375;0.9856247148879071;1.000005388284762;10.000000254187213;0.416765977279026;0.45365620953131547;0.4536634719487989;0.42284549229067003;0.3299983607195063;0.536369678539813;0.9999924710960615
25.523291;0.9775001039715846;0.41669374923339686;0.42627917047639313;0.3182245945980453;0.3255489383291998;0.9856246898921894;1.0000054163888812;10.00000053421434;0.4167659880922915;0.4536562466780545;0.45366346587600964;0.4228455576479403;0.32999838079673255;0.5363696597307422;0.999992574604074
25.533291;0.9774999902409635;0.4166937832780283;0.42627915780586684;0.31822465913158243;0.325548915223416;0.9856246712500665;1.0000054391503288;10.000000790728535;0.41676600151158166;0.4536562836574744;0.4536634613776624;0.4228456224702654;0.32999840142783016;0.5363696395064067;0.9999926750396211
25.543291;0.9774998750556794;0.4166938174996701;0.42627914418580926;0.3182247237199694;0.32554889201402987;0.9856246588030354;1.0000054566898895;10.000001024915933;0.4167660175462493;0.4536563205549639;0.4536634586375382;0.4228456870218286;0.3299984225012188;0.5363696180041325;0.9999927723938976
25.553291;0.9774997584591077;0.41669385174415147;0.4262791295699499;0.3182247884086868;0.3255488686361549;0.9856246524390838;1.0000054690948932;10.000001238599152;0.41676603623634856;0.4536563574765905;0.4536634578809125;0.4228457514885352;0.32999844389794547;0.5363695953824167;0.9999928666483787
25.563291;0.9774996406685047;0.41669388584720907;0.4262791138849844;0.3182248532344817;0.3255488450005624;0.9856246519762649;1.0000054764052173;10.000001434058193;0.4167660576376165;0.4536563945283429;0.45366345935606756;0.4228458159641302;0.3299984655055844;0.5363695718379013;0.9999929578505905
25.573291;0.9774995220383718;0.4166939196531572;0.42627909706960354;0.31822491820856946;0.3255488210005193;0.9856246571332895;1.0000054785859258;10.000001614489474;0.4167660818223613;0.45365643180348986;0.4536634633242673;0.4228458804686961;0.32999848724775327;0.5363695475670417;0.9999930460966828
25.583291;0.9774994029468984;0.41669395303183315;0.42627907907212503;0.31822498332829463;0.32554879652994206;0.9856246676207993;1.0000054754877739;10.00000178401852;0.41676610887715315;0.45365646939488125;0.4536634700365437;0.42284594495833955;0.32999850906297745;0.5363695227247788;0.9999931314494097
25.593291;0.977499283712329;0.41669398589560336;0.4262790598281724;0.31822504860706985;0.32554877149905664;0.9856246832452259;1.0000054668421907;10.000001947317918;0.41676613888873576;0.4536565073946551;0.4536634797064464;0.42284600932671035;0.32999853085659364;0.5363694974293056;0.9999932139171415
25.603291;0.9774991646345808;0.4166940181991658;0.42627903926076316;0.31822511407661663;0.32554874584198695;0.9856247039703058;1.0000054522751785;10.000002109597167;0.41676617192407966;0.4536565458852121;0.4536634924841012;0.4228460734261648;0.3299985525014187;0.5363694717709805;0.9999932934830946
25.613291;0.9774990461046277;0.41669404990585496;0.4262790173106674;0.3182251797640605;0.32554871953126724;0.9856247299301747;1.0000054313015478;10.000002276995925;0.4167662080215394;0.4536565849371673;0.45366350845713227;0.42284613710234753;0.32999857386606596;0.5363694458068641;0.9999933701585737
25.623291;0.9774989286394259;0.41669408096177907;0.42627899396994545;0.31822524568077587;0.32554869259754515;0.9856247613973923;1.0000054033486254;10.000002456766584;0.41676624720436;0.45365662459815576;0.4536635276936824;0.42284620020697433;0.32999859483095817;0.5363694195774313;0.9999934440417346
25.633291;0.9774988128023183;0.416694111306553;0.42627896928180176;0.31822531182293184;0.32554866513256375;0.9856247987251833;1.0000053678070309;10.000002656764693;0.41676628947444444;0.4536566648823272;0.4536635502629844;0.4228462625852654;0.32999861531555175;0.536369393137455;0.9999935153292037
25.643291;0.9774986991020477;0.4166941408982974;0.42627894332073724;0.31822537816554514;0.3255486372687571;0.9856248422570406;1.000005324078812;10.000002884593405;0.4167663347659515;0.45365670577852996;0.4536635761970058;0.4228463240698371;0.3299986353138479;0.5363693665698914;0.999993584296819
25.653291;0.9774985879865472;0.4166941697271705;0.4262789161930758;0.31822544464877367;0.32554860914938394;0.9856248922518214;1.000005271717869;10.000003147209576;0.41676638293220214;0.45365674727893246;0.45366360545775963;0.4228463844904105;0.3299986548937296;0.5363693399874441;0.9999936512799196
25.663291;0.9774984799274962;0.41669419780993544;0.4262788880514713;0.318225511184186;0.3255485808939649;0.9856249488869117;1.0000052106313886;10.000003451398163;0.4167664338212781;0.4536567894289308;0.45366363795364983;0.42284644368895796;0.32999867414887324;0.5363693135185381;0.9999937166165629
25.673291;0.9774983755132414;0.41669422518588745;0.4262788590935832;0.3182255776863329;0.32554855256644644;0.985625012260661;1.0000051411059305;10.00000380483046;0.41676648735698135;0.45365683235448084;0.4536636735708104;0.42284650152866393;0.329998693145451;0.5363692872803876;0.9999937805356274
25.683291;0.9774982754944639;0.4166942519308818;0.42627882954880325;0.3182256440783927;0.32554852417242225;0.9856250823719794;1.0000050636191642;10.000004216440523;0.41676654350444564;0.45365687620458595;0.4536637121747435;0.4228465578843463;0.3299987119068154;0.536369261368822;0.9999938430861788
25.693291;0.9774981807084078;0.4166942781812882;0.4262787996891224;0.3182257102709433;0.32554849567998856;0.98562515918418;1.0000049786594631;10.000004695016063;0.41676660216937245;0.4536569210532389;0.4536637536015985;0.4228466126265417;0.3299987304234317;0.5363692358673583;0.9999939042207541
25.703291;0.9774980919240581;0.4166943041408845;0.42627876985065233;0.31822577616888786;0.32554846704216645;0.9856252427190245;1.0000048866895008;10.000005247390028;0.416766663174633;0.4536569668626793;0.45366379767490855;0.42284666562836065;0.329998748664952;0.5363692108714023;0.9999939639924288
25.713291;0.9774980097819969;0.41669433003652784;0.42627874041347785;0.3182258416920357;0.32554843821382257;0.9856253330559647;1.0000047881984724;10.000005878366364;0.41676672631231226;0.45365701352133886;0.45366384422232015;0.42284671679294694;0.3299987665957149;0.5363691865292292;0.9999940227080837
25.723291;0.9774979348174921;0.41669435604973515;0.42627871175658477;0.3182259067691339;0.3255484091489246;0.985625430277002;1.0000046837690915;10.000006591725102;0.41676679137295547;0.4536570609118851;0.45366389308123245;0.42284676605887433;0.3299987841840702;0.5363691630772973;0.9999940809165087
25.733291;0.9774978674578961;0.4166943822790854;0.42627868423626963;0.31822597132877894;0.32554837978603657;0.985625534413002;1.0000045741418706;10.000007390711461;0.41676685813912984;0.4536571089698016;0.4536639441132528;0.42284681336978663;0.32999880141000004;0.5363691408461561;0.9999941392366792
25.743291;0.9774978080017581;0.4166944087276979;0.4262786581823779;0.3182260352987143;0.3255483500398595;0.9856256454039793;1.000004460237899;10.000008278229126;0.4167669263835579;0.4536571576994964;0.4536639972119698;0.4228468586554414;0.3299988182828637;0.5363691202287413;0.9999941981478789
25.753291;0.9774977565833273;0.4166944353033688;0.4262786338860851;0.3182260985901456;0.32554831979723625;0.9856257631153643;1.0000043430982648;10.000009257197439;0.41676699588263627;0.4536572071375674;0.4536640522795714;0.42284690184496776;0.32999883484228093;0.5363691016373845;0.9999942579057516
25.763291;0.9774977131632366;0.41669446183664305;0.42627861157110697;0.31822616108358864;0.3255482889267886;0.9856258873375565;1.0000042237678495;10.000010330400418;0.4167670664201484;0.45365725729276446;0.45366410917740346;0.4228469428812108;0.3299988511317176;0.5363690854666866;0.9999943186196253
25.773291;0.9774976776305158;0.4166944881162918;0.42627859135854435;0.3182262226440746;0.325548257299868;0.985626017700977;1.0000041031835063;10.00001149935423;0.41676713774716395;0.45365730811845034;0.45366416768186885;0.42284698172779733;0.3299988671840793;0.5363690720310318;0.9999943803601681
25.783291;0.977497649884414;0.4166945139587466;0.42627857325860824;0.3182262831526224;0.32554822479872947;0.9856261536623278;1.0000039821101445;10.000012763292027;0.4167672095406422;0.4536573595374641;0.45366422748099505;0.4228470183724549;0.3299988830366598;0.536369061514361;0.9999944432325711
25.793291;0.9774976297693302;0.4166945392913428;0.426278557190278;0.3182263425210262;0.32554819131835766;0.985626294622785;1.0000038611352928;10.000014119697294;0.41676728143673675;0.45365741148904737;0.4536642882190174;0.42284705280746016;0.32999889874404126;0.5363690540079321;0.9999945074545992
25.803291;0.9774976170493437;0.4166945641703513;0.4262785429928537;0.31822640068042884;0.32554815677308796;0.9856264400233021;1.0000037407024378;10.000015565730715;0.4167673531068489;0.4536574639567275;0.4536643495455082;0.42284708499495477;0.3299989143720343;0.5363690495830542;0.9999945734037409
25.813291;0.9774976115293943;0.41669458872393944;0.42627853044371056;0.318226457570688;0.32554812108768955;0.9856265893387103;1.000003621159988;10.00001709876734;0.4167674242902202;0.4536575169627398;0.4536644111241736;0.42284711485553644;0.32999892998922015;0.5363690483162037;0.9999946415724688
25.823291;0.9774976131552279;0.4166946131005646;0.4262785193100127;0.31822651314768335;0.32554808418577647;0.9856267420205731;1.000003502806619;10.000018716092773;0.4167674947684202;0.45365757056770256;0.4536644726301923;0.4228471422941085;0.3299989456557062;0.5363690502785273;0.9999947124475401
25.833291;0.9774976219667328;0.4166946374664799;0.4262785094053064;0.31822656739810595;0.3255480460101358;0.985626897492911;1.0000033859099506;10.000020414850187;0.41676756431924145;0.45365762489167877;0.4536645337760452;0.4228471672340784;0.32999896139944374;0.5363690555314103;0.9999947863513915
25.843291;0.9774976379685559;0.41669466201428756;0.4262785006217917;0.31822662034720733;0.3255480065595371;0.985627055196095;1.0000032707056679;10.000022191932421;0.4167676326920017;0.453657680098895;0.4536645943326461;0.4228471896216607;0.32999897720159904;0.5363690641457368;0.9999948633478992
25.853291;0.9774976610414421;0.4166946869407414;0.4262784929411677;0.31822667204058513;0.32554796590688595;0.9856272145589003;1.0000031574285813;10.000024043659545;0.41676769963448274;0.4536577363454439;0.4536646541276832;0.42284720940893367;0.3299989930146377;0.5363690762149211;0.9999949433028543
25.863291;0.977497690956045;0.4166947124181587;0.4262784864155951;0.3182267225072337;0.32554792418603784;0.9856273749604935;1.00000304636258;10.000025966243918;0.41676776495322;0.45365779375448473;0.45366471305933537;0.42284722654173124;0.32999900879428634;0.5363690918329501;0.9999950259976182
25.873291;0.9774977274797925;0.41669473859088313;0.42627848112898253;0.31822677174950137;0.3255478815542938;0.9856275357636308;1.00000293781253;10.000027956689348;0.41676782855294003;0.45365785241128026;0.45366477110023384;0.4228472409449367;0.32999902450932006;0.5363691110711888;0.9999951111798828
25.883291;0.9774977704568051;0.41669476557631024;0.426278477178191;0.31822681977024586;0.325547838155017;0.9856276963144966;1.0000028320028214;10.000030013123618;0.41676789042069023;0.45365791236891256;0.45366482824995874;0.4228472525136608;0.3299990401314782;0.5363691339903439;0.9999951985851897
25.893291;0.9774978197900637;0.4166947934441764;0.4262784746580076;0.31822686659599403;0.32554779411282936;0.9856278559307374;1.0000027290291413;10.000032134794134;0.41676795057472504;0.45365797370046695;0.45366488450092424;0.42284726113251997;0.32999905562874043;0.536369160667859;0.9999952879594053
25.903291;0.9774978754398455;0.4166948221908239;0.4262784736288738;0.31822691227306255;0.32554774955188903;0.985628013945383;1.000002628885233;10.000034321752883;0.41676800903570677;0.4536580365594877;0.4536649398655085;0.42284726670224365;0.3299990709627599;0.5363691911973237;0.9999953790384181
25.913291;0.977497937476248;0.4166948517414027;0.4262784741081295;0.31822695685340063;0.3255477045915082;0.9856281697398646;1.0000025314712266;10.000036574168716;0.41676806584323983;0.4536581011651511;0.45366499439862146;0.42284726915807186;0.3299990860806902;0.5363692256589547;0.9999954714859383
25.923291;0.9774980060763595;0.41669488197478216;0.4262784760937619;0.31822700038759505;0.3255476593244243;0.9856283228047641;1.000002436603196;10.000038891805277;0.41676812108541494;0.4536581677218794;0.45366504817567854;0.4228472684924804;0.32999910089564904;0.5363692641105291;0.9999955648684925
25.933291;0.9774980814355121;0.4166949127535623;0.42627847958298803;0.3182270429265239;0.325547613820709;0.9856284728457938;1.0000023440934367;10.000041273723038;0.4167681749008214;0.45365823636476604;0.4536651012848287;0.42284726477284923;0.32999911526113707;0.5363693066279265;0.9999956587069387
25.943291;0.9774981636958754;0.4166949439412029;0.426278484570123;0.31822708452555576;0.3255475681567032;0.9856286197915209;1.0000022538049842;10.000043718202264;0.4167682274410667;0.45365830715475747;0.45366515384896094;0.42284725813552726;0.32999912896343897;0.536369353341856;0.9999957525516913
25.953291;0.9774982529585613;0.416694975386724;0.42627849102913945;0.318227125236869;0.32554752243261714;0.9856287636986047;1.000002165585368;10.000046223144713;0.41676827882452366;0.4536583800850532;0.4536652060132486;0.42284724875333435;0.3299991417420903;0.5363694043982827;0.9999958460196845
25.963291;0.9774983492922334;0.4166950069002475;0.426278498898665;0.31822716509518834;0.3255474767666783;0.9856289046865598;1.000002079194508;10.000048786374522;0.4167683291234158;0.45365845508239194;0.4536652579062667;0.42284723680144787;0.3299991533082515;0.5363694598879404;0.9999959387785129
25.973291;0.9774984526586411;0.41669503825113813;0.42627850809147144;0.31822720412765154;0.3255474312840846;0.9856290429142014;1.0000019943359106;10.000051405335668;0.41676837838914055;0.45365853199049855;0.4536653096330341;0.4228472224460638;0.3299991633472657;0.5363695198282133;0.9999960304825006
25.983291;0.9774985628347136;0.4166950691959271;0.42627851850716375;0.3182272423779295;0.3255473861051173;0.9856291785181274;1.000001910719506;10.000054076956816;0.41676842668066255;0.45365861056058415;0.453665361290199;0.42284720583524327;0.32999917154153974;0.5363695841753698;0.9999961207047294
25.993291;0.9774986793946164;0.4166950995189325;0.42627853001983557;0.318227279897539;0.3255473413265899;0.9856293115370132;1.0000018280929002;10.000056797965392;0.4167684740649739;0.45365869048948865;0.45366541296692414;0.4228471870801289;0.3299991776168175;0.5363696528479636;0.9999962089665011
26.003291;0.9774988017178537;0.41669512905030326;0.4262785424819254;0.3182273167084799;0.32554729702312646;0.9856294419257302;1.0000017462498751;10.000059564894087;0.41676852060519304;0.4536587714831403;0.453665464740132;0.4228471662409569;0.32999918136191375;0.5363697257652655;0.9999962948588721
26.013291;0.9774989290610308;0.41669515766514803;0.42627855576078616;0.31822735278212844;0.3255472532876029;0.985629569616389;1.0000016650223775;10.000062373754256;0.4167685663738659;0.45365885329978967;0.45366551668025307;0.42284714332238277;0.32999918261539773;0.5363698028477342;0.9999963781229766
26.023291;0.9774990606773309;0.41669518528297034;0.4262785697477467;0.31822738804334977;0.3255472102596639;0.985629694543391;1.000001584284641;10.000065220022243;0.4167686114991246;0.45365893575175203;0.4536655688450469;0.4228471182908942;0.32999918125676375;0.5363698839816632;0.9999964586615068
26.033291;0.977499195864918;0.41669521185150693;0.42627858434092997;0.31822742238611984;0.32554716810094664;0.9856298166847721;1.0000015039543573;10.000068098949559;0.4167686561934413;0.45365901868228575;0.45366562126123816;0.4228470911122636;0.32999917720451305;0.5363699690002932;0.9999965365222752
26.043291;0.9774993339530735;0.4166952373116198;0.42627859945485486;0.3182274556938013;0.32554712695878707;0.9856299360640007;1.000001423941782;10.000071005519333;0.4167687007125401;0.4536591019483689;0.4536656739158812;0.4228470617754845;0.3299991704150219;0.5363700576700954;0.9999966118522936
26.053291;0.9774994742824049;0.4166952615801044;0.42627861503194975;0.3182274878494401;0.32554708694796153;0.9856300526199447;1.0000013440934783;10.000073933914159;0.41676874527792596;0.45365918540326766;0.4536657267484956;0.42284703030167264;0.32999916089521175;0.5363701496803274;0.9999966848561123
26.063291;0.9774996161807372;0.416695284581288;0.4262786310155171;0.31822751874056243;0.32554704813839963;0.9856301660961468;1.0000012642222367;10.000076877204023;0.41676879002960776;0.4536592688599515;0.453665779646151;0.4228469967592952;0.32999914870558356;0.5363702446664492;0.9999967557547313
26.073291;0.9774997589864239;0.416695306309472;0.42627864731513865;0.3182275482871679;0.3255470105603328;0.9856302760684099;1.0000011841786225;10.000079827503463;0.41676883503843126;0.45365935206000324;0.453665832445637;0.42284696127186683;0.32999913393959146;0.5363703422443081;0.9999968247332458
26.083291;0.977499902141475;0.41669532686708877;0.4262786638004339;0.3182275764878527;0.3255469742264548;0.9856303820588346;1.0000011038503571;10.000082776353668;0.41676888035170184;0.4536594346857158;0.45366588493323745;0.42284692399822205;0.3299991167135372;0.5363704420204293;0.9999968919402596
26.093291;0.9775000452309756;0.4166953464554283;0.4262786803271399;0.31822760344267387;0.3255469391361153;0.9856304837074139;1.0000010231126875;10.000085715390815;0.41676892599554943;0.45365951642394636;0.4536659368707352;0.42284688509641355;0.3299990971690206;0.5363705435993442;0.999996957537996
26.103291;0.9775001879169747;0.416695365342366;0.42627869677709834;0.318227629328052;0.32554690526348284;0.9856305808907222;1.0000009418041778;10.000088636978226;0.4167689719300501;0.4536595970582885;0.4536659880552834;0.4228468446955007;0.32999907547315493;0.5363706465995077;0.99999702174601
26.113291;0.9775003298924065;0.4166953838198917;0.4262787130771599;0.31822765434662653;0.32554687256816006;0.9856306736441507;1.0000008597679628;10.000091534384966;0.416769018035198;0.453659676505608;0.4536660383500954;0.4228468028917411;0.3299990518234743;0.5363707506527374;0.9999970848345946
26.123291;0.9775004708949083;0.4166954021741833;0.4262787291907317;0.31822767868771334;0.32554684101587256;0.9856307619950809;1.000000776946681;10.000094402013092;0.41676906414497755;0.4536597547472888;0.45366608765886585;0.42284675976249275;0.32999902645041934;0.536370855399479;0.9999971470949057
26.133291;0.9775006106878873;0.4166954206857649;0.4262787451070486;0.31822770250449206;0.32554681057690693;0.985630845881001;1.000000693417307;10.000097235664624;0.4167691100958482;0.45365983175487523;0.45366613589389154;0.42284671538007396;0.3299989996056222;0.5363709604928969;0.999997208873552
