time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.143291;0.9775007489848713;0.41669543962007977;0.4262787608443241;0.3182277259072751;0.32554678122393793;0.9856309251612688;1.0000006093325837;10.000100031996835;0.416769155761085;0.45365990750794044;0.45366618297659606;0.42284666982226476;0.3299989715421116;0.5363710656029338;0.9999972706102112
26.153291;0.9775008853828682;0.416695459203712;0.4262787764505222;0.3182277489735344;0.3255467529462298;0.9856309996926771;1.0000005248871329;10.000102787555189;0.41676920104871473;0.4536599820535504;0.45366622885607305;0.42284662316166954;0.32999894250163053;0.5363711704474687;0.9999973327920647
26.163291;0.9775010193527917;0.41669547962892683;0.426278791990782;0.3182277717585983;0.32554672576511;0.9856310694104179;1.0000004403593814;10.000105498523771;0.41676924587817266;0.4536600555183648;0.45366627352659;0.4228465754296554;0.3299989127210041;0.5363712748215872;0.9999973959065527
26.173291;0.9775011502996853;0.4166955010864124;0.4262788075575066;0.31822779429199943;0.3255466997379058;0.9856311343685761;1.0000003561293076;10.000108160938986;0.4167692901594661;0.4536601280681129;0.45366631703936394;0.4228465266171238;0.3299988824537084;0.5363713785470386;0.9999974604235358
26.183291;0.9775012776805955;0.4166955237906724;0.4262788232962293;0.3182278165668953;0.3255466749400634;0.9856311947542574;1.000000272607555;10.000110770475212;0.41676933378964337;0.4536601998614474;0.45366635948228684;0.4228464767294939;0.3299988519774159;0.5363714813841632;0.9999975267564956
26.193291;0.9775014011027751;0.41669554797385017;0.4262788393829749;0.3182278385483027;0.32554665143508843;0.985631250828588;1.0000001901631361;10.000113322172234;0.4167693766861361;0.45366027103147993;0.4536664009308248;0.4228464258135012;0.3299988215728062;0.5363715830121597;0.9999975952145541
26.203291;0.9775015203142149;0.4166955738578906;0.42627885596240206;0.31822786020800636;0.3255466292580245;0.9856313028317243;1.0000001091035402;10.000115810514425;0.4167694188277306;0.4536603416907133;0.4536664414134242;0.4228463739148376;0.3299987915041337;0.5363716830876659;0.9999976659568989
26.213291;0.977501635122723;0.4166956016281159;0.42627887310564144;0.318227881554625;0.3255466084263976;0.9856313509751118;1.0000000296507985;10.00011822956975;0.4167694602467215;0.4536604119363661;0.453666480887931;0.42284632103683295;0.3299987620201433;0.5363717813179755;0.9999977389728754
26.223291;0.9775017453560276;0.41669563141673804;0.42627889080546766;0.3182279026265125;0.32554658897049366;0.9856313954800842;0.9999999519118277;10.000120573594534;0.41676950097964777;0.45366048183614893;0.4536665192346868;0.42284626716267726;0.32999873336305763;0.5363718774992178;0.9999978141383888
26.233291;0.9775018509053615;0.41669566330016705;0.4262789090062458;0.3182279234594504;0.3255465709494833;0.9856314365846401;0.9999998758851572;10.000122837961621;0.4167695410401614;0.45366055139385825;0.4536665562853053;0.42284621229285957;0.3299987057755867;0.5363719715044842;0.9999978913049742
26.243291;0.9775019517547837;0.41669569730525924;0.4262789276475977;0.3182279440851162;0.32554655444255526;0.9856314745183978;0.9999998014927832;10.00012501952621;0.41676958043332796;0.4536606205393916;0.45366659183567865;0.42284615643891904;0.32999867950578815;0.5363720632365627;0.9999979703428797
26.253291;0.9775020479013554;0.41669573340733435;0.4262789466871264;0.318227964568082;0.32554653954066903;0.9856315094231997;0.9999997286362072;10.00012711668753;0.41676961917091615;0.453660689166036;0.453666625620501;0.4228460995865948;0.3299986548200185;0.5363721525721091;0.9999980511545996
26.263291;0.9775021392906331;0.41669577152694487;0.4262789661090964;0.3182279850104399;0.3255465263408554;0.9856315412749678;0.9999996572589767;10.000129129544039;0.41676965727347526;0.4536607571681463;0.4536666572988047;0.4228460416575697;0.32999863201385204;0.5363722393252368;0.9999981337098304
26.273291;0.9775022258510405;0.4166958115459471;0.4262789859465098;0.31822800550831715;0.32554651493183157;0.9856315699193312;0.9999995873412831;10.000131059575702;0.41676969475621456;0.4536608244411016;0.4536666864924994;0.4228459825063673;0.3299986113973395;0.536372323254298;0.9999982180789652
26.283291;0.9775023074873421;0.4166958533380152;0.4262790062982972;0.3182280261114829;0.325546505388935;0.985631595148357;0.9999995188355001;10.000132908830308;0.41676973159249026;0.45366089085447653;0.4536667128721007;0.4228459219675136;0.32999859327346936;0.5363724040976829;0.9999983043780636
26.293291;0.9775023840137539;0.4166958968055581;0.42627902730374007;0.3182280468094708;0.3255464977954076;0.9856316167131602;0.9999994516087596;10.000134679792398;0.41676976769570956;0.45366095622931685;0.4536667362150755;0.4228458599081565;0.3299985779336614;0.5363724816042046;0.9999983926738242
26.303291;0.9775024551395217;0.4166959418963408;0.4262790490952526;0.3182280675501888;0.3255464922599129;0.9856316343400621;0.9999993854329468;10.000136375846353;0.41676980294635063;0.4536610203397286;0.45366675639028287;0.4228457962533977;0.32999856565664354;0.53637255555108;0.9999984830352912
26.313291;0.9775025205114308;0.4166959885595521;0.42627907178473806;0.3182280882775907;0.3255464889007151;0.985631647787315;0.9999993200358955;10.000138000873646;0.41676983723491506;0.4536610829417246;0.4536667733095508;0.4228457309967895;0.3299985567027816;0.5363726257600544;0.9999985756571191
26.323291;0.9775025797997658;0.41669603667699195;0.4262790954717562;0.3182281089463222;0.3255464878310468;0.9856316568721663;0.9999992551337864;10.000139558551243;0.4167698704888916;0.4536611438241419;0.4536667868830091;0.4228456641888536;0.3299985513053807;0.5363726921215715;0.9999986708173659
26.333291;0.9775026328099532;0.4166960860452073;0.4262791202333798;0.31822812950497104;0.3255464891633298;0.9856316614412733;0.9999991904048875;10.000141052897874;0.41676990266291214;0.4536612028609437;0.4536667969992844;0.42284559589596515;0.32999854965343395;0.5363727546145478;0.9999987687570714
26.343291;0.9775026795257367;0.4166961364160391;0.42627914612257967;0.3182281498847322;0.3255464930041523;0.9856316613403419;0.9999991254847326;10.000142489203485;0.4167699336977569;0.4536612600180425;0.4536668035420297;0.42284552617555965;0.32999855187757887;0.53637281328633;0.9999988696529283
26.353291;0.9775027200696563;0.4166961875499393;0.4262791731918116;0.3182281700123605;0.3255464994532031;0.9856316564229801;0.9999990599912668;10.00014387359708;0.4167699634939731;0.45366131530267656;0.4536668064169928;0.4228454550836082;0.32999855805350387;0.5363728681992838;0.9999989736217441
26.363291;0.9775027546564607;0.41669623924971777;0.4262792014970943;0.3182281898263815;0.3255465086212694;0.9856316465552323;0.9999989935291607;10.000145211460783;0.41676999193066566;0.45366136871163537;0.4536668055658846;0.42284538268561755;0.329998568211365;0.5363729193972251;0.9999990806952859
26.373291;0.9775027835742964;0.41669629136200004;0.426279231085118;0.318228209273159;0.32554652063685746;0.9856316315940887;0.9999989256851133;10.000146506418679;0.4167700188946217;0.45366142022454337;0.45366680096450657;0.42284530907936824;0.32999858234255486;0.5363729669079794;0.9999991908068161
26.383291;0.9775028071811943;0.41669634373648523;0.4262792620099125;0.318228228286163;0.32554653563883257;0.9856316114160614;0.9999988560357825;10.000147760993428;0.4167700442802511;0.45366146985963984;0.45366679262151377;0.4228452344305962;0.32999860040944995;0.536373010756482;0.9999993038233729
26.393291;0.9775028259145028;0.41669639616172344;0.42627929434924283;0.31822824678082845;0.3255465537810213;0.985631586006726;0.9999987841971307;10.000148977801157;0.41677006798745986;0.45366151775295;0.45366678058919874;0.4228451589780798;0.3299986223611014;0.5363730509904219;0.9999994195835952
26.403291;0.9775028403283028;0.41669644833857156;0.42627932817854947;0.31822826467879634;0.3255465752288319;0.9856315554774585;0.9999987099330991;10.000150159452085;0.41677008994607534;0.4536615641597805;0.4536667649591484;0.42284508298741674;0.3299986481525498;0.5363730877164244;0.9999995378843844
26.413291;0.9775028511004684;0.4166964999272677;0.4262793635515221;0.3182282819112868;0.32554660012768805;0.9856315199801731;0.9999986332171392;10.000151307575443;0.41677011013588094;0.45366160938136335;0.45366674582333827;0.4228450066931132;0.3299986777490215;0.536373121097141;0.9999996584435933
26.423291;0.977502858962864;0.4166965506298915;0.4262794005018239;0.3182282983766943;0.325546628578297;0.9856314796687966;0.9999985541676968;10.000152422837482;0.41677012856115964;0.45366165372094686;0.4536667232228919;0.42284493026624204;0.32999871110630635;0.5363731512990693;0.9999997808984755
26.433291;0.9775028645996745;0.4166966002495132;0.4262794390160525;0.3182283139154892;0.32554666063766596;0.9856314347375237;0.9999984729452095;10.000153506202507;0.41677014519759675;0.45366169748218244;0.45366669713377433;0.4228448538086378;0.32999874815400565;0.5363731784446433;0.9999999048389605
26.443291;0.9775028685465667;0.41669664868674566;0.4262794790142504;0.3182283283332862;0.3255466963257169;0.9856313854424696;0.9999983896843427;10.000154559752792;0.4167701599662494;0.45366174094694905;0.4536666675124444;0.4228447773763451;0.3299987887945506;0.5363732026002327;1.0000000298114813
26.453291;0.9775028711352264;0.41669669587159347;0.4262795203885612;0.31822834143031414;0.32554673562630615;0.9856313321249944;0.9999983044887966;10.000155586081322;0.416770172740124;0.45366178433065146;0.4536666343432974;0.42284470102400207;0.3299988329090706;0.5363732237882103;1.000000155263176
26.463291;0.9775028725114512;0.4166967416952743;0.42627956303833564;0.31822835302069424;0.32554677849008984;0.9856312752167065;0.999998217497375;10.00015658732537;0.4167701833663732;0.45366182776346586;0.453666597639125;0.4228446248426817;0.329998880371388;0.5363732420101452;1.000000280516628
26.473291;0.9775028726732221;0.41669678600249604;0.42627960686419997;0.3182283629473393;0.32554682485104847;0.9856312151384277;0.9999981289123662;10.000157564815481;0.41677019171276286;0.45366187131485824;0.4536665574347794;0.42284454896167567;0.32999893105739564;0.5363732572798601;1.0000004048776172
26.483291;0.9775028714717481;0.4166968286215836;0.4262796517829283;0.3182283710799256;0.32554687464771764;0.9856311521894078;0.9999980389264496;10.000158519023334;0.41677019770876816;0.45366191503451264;0.45366651380475453;0.42284447350325605;0.329998984839334;0.5363732696423698;1.0000005277831205
26.493291;0.9775028686050525;0.4166968693762394;0.4262796977761579;0.3182283772990661;0.3255469278161953;0.9856310865198277;0.9999979476673967;10.000159449795154;0.4167702013315989;0.45366195896728306;0.45366646687197637;0.4228443985419627;0.32999904159729015;0.5363732791402996;1.0000006488194848
26.503291;0.977502863696765;0.4166969080726304;0.4262797449086381;0.31822838149768345;0.32554698425618156;0.9856310181481013;0.9999978552197246;10.000160356992597;0.41677020255933916;0.4536620031338926;0.4536664167920797;0.4228443241217385;0.32999910125213017;0.5363732857488526;1.0000007676464324
26.513291;0.9775028564143935;0.4166969444918214;0.4262797932968082;0.31822838360633676;0.32554704382550204;0.9856309470473303;0.9999977616485761;10.000161240893524;0.41677020135369286;0.45366204752740014;0.4536663637357809;0.4228442502913947;0.3299991637718352;0.5363732893681813;1.0000008839207628
26.523291;0.9775028464691841;0.4166969784009644;0.4262798430684496;0.31822838360082156;0.32554710638177997;0.9856308733020736;0.9999976670080871;10.000162102121374;0.4167701976897101;0.453662092144306;0.45366630788457263;0.422844177110288;0.3299992291486307;0.536373289893206;1.0000009972348138
26.533291;0.9775028335275464;0.41669700958624234;0.426279894344338;0.3182283814744729;0.32554717182188103;0.9856307972179374;0.9999975713313657;10.000162941498475;0.41677019159104767;0.45366213700012487;0.45366624943613937;0.4228441046490507;0.3299992973870469;0.536373287261801;1.000001107116957
26.543291;0.9775028171683511;0.41669703788150586;0.4262799472440592;0.31822837720939284;0.3255472400914727;0.985630719286408;0.9999974745837567;10.000163759956221;0.4167701831395642;0.45366218210876075;0.45366618860301217;0.4228440329924245;0.3299993685046182;0.5363732814517171;1.0000012130778724
26.553291;0.9775027968576921;0.4166970631531634;0.42628000189584375;0.3182283707616332;0.32554731117004376;0.9856306400520692;0.9999973766555267;10.00016455854106;0.4167701724694513;0.4536622274652554;0.4536661255956934;0.4228439622161362;0.3299994425241968;0.536373272488124;1.0000013146665354
26.563291;0.977502771912524;0.4166970852664292;0.4262800584260254;0.3182283620578679;0.3255473850269373;0.9856305600323012;0.9999972774156173;10.000165338345996;0.4167701597464079;0.4536622730598814;0.4536660606048898;0.4228438923523339;0.32999951946054185;0.5363732604538554;1.0000014115555669
26.573291;0.977502741572309;0.41669710408036537;0.42628011693747914;0.3182283510191792;0.32554746157339953;0.9856304797405174;0.9999971767170367;10.000166099811837;0.41677014514654825;0.4536623189008828;0.4536659937905945;0.42284382337104365;0.3299995993044064;0.5363732454871762;1.000001503551958
26.583291;0.9775027052123121;0.416697119454878;0.42628017749953334;0.31822833760174807;0.3255475406514915;0.9856303997045812;0.9999970743625777;10.000166841853478;0.4167701288753387;0.4536623650163746;0.45366592527106164;0.42284375518463857;0.32999968199764396;0.5363732277803356;1.000001590443811
26.593291;0.9775026625095509;0.41669713124363733;0.42628024015026067;0.31822832180854216;0.32554762205700144;0.9856303203968652;0.9999969701525504;10.000167562084464;0.4167701112016383;0.45366241143180325;0.4536658551312971;0.4228436876735964;0.32999976741489034;0.5363732075491974;1.000001671827668
26.603291;0.9775026133877615;0.4166971392973268;0.4262803049118164;0.318228303655792;0.32554770557850976;0.9856302421298843;0.9999968639690916;10.000168257842784;0.4167700924459903;0.45366245813809897;0.4536657834654208;0.4228436207158276;0.3299998553639511;0.5363731849888055;1.0000017471016993
26.613291;0.9775025578479923;0.4166971434868295;0.4262803718089584;0.31822828312879403;0.3255477910307912;0.9856301650379011;0.9999967557562214;10.000168926786884;0.416770072919634;0.4536625050824701;0.4536657104189166;0.42284355421802566;0.32999994559630197;0.5363731602672738;1.0000018156115045
26.623291;0.9775024958545032;0.41669714372669997;0.42628044084994593;0.3182282601719851;0.3255478782451311;0.9856300891916345;0.9999966454131258;10.000169566893918;0.4167700528498552;0.45366255218705953;0.4536656361868632;0.4228434881506864;0.33000003783523096;0.536373133539803;1.0000018767805603
26.633291;0.9775024272476043;0.4166971399776335;0.42628051197664807;0.31822823471520667;0.3255479670260956;0.9856300147172794;0.9999965327445047;10.000170176192306;0.41677003233254795;0.4536625993598565;0.4536655609605211;0.42284342254581425;0.3300001318114608;0.5363731049635254;1.0000019301149592
26.643291;0.9775023517087501;0.41669713221707577;0.42628058505551925;0.3182282066877244;0.325548057144588;0.9856299417949114;0.9999964175399074;10.00017075238529;0.41677001133076164;0.4536626464888247;0.453665484885347;0.4228433574477302;0.33000022726771444;0.5363730747182467;1.0000019751333655
26.653291;0.9775022689011588;0.41669712042867735;0.4262806599029915;0.31822817600611303;0.3255481483801939;0.9856298705859371;0.9999962997037443;10.000171292929462;0.41676998971069085;0.4536626934365971;0.45366540809298017;0.42284329286708033;0.33000032394461637;0.5363730429962101;1.0000020113401733
26.663291;0.9775021786749413;0.41669710464072035;0.4262807362885173;0.31822814257670956;0.3255482405466325;0.985629801140846;0.9999961793384888;10.000171795869093;0.41676996729116406;0.45366274004308216;0.45366533075226545;0.4228432287558796;0.3300004215897928;0.5363730099659121;1.0000020382871087
26.673291;0.9775020810793459;0.41669708493764984;0.42628081393851935;0.31822810631894755;0.32554833348304246;0.9856297333030226;0.9999960567184847;10.00017226055018;0.41676994387641314;0.45366278615031697;0.45366525305085403;0.42284316499565516;0.330000519977638;0.5363729757643896;1.0000020556749265
26.683291;0.9775019761752737;0.4166970614190168;0.42628089255213564;0.31822806718575436;0.3255484270392039;0.9856296666576563;0.9999959321493017;10.000172687778202;0.4167699192831385;0.45366283164718546;0.4536651751349554;0.4228431014141431;0.33000061890935223;0.5363729405032455;1.0000020634203197
26.693291;0.9775018639042145;0.4166970341778438;0.4262809717950802;0.3182280251731954;0.3255485210549055;0.9856296005646341;0.9999958058514666;10.00017307983718;0.41676989337644765;0.45366287648743653;0.4536650970844249;0.4228430378245069;0.33000071820208615;0.5363729042535083;1.0000020616253813
26.703291;0.9775017441263453;0.41669700330878695;0.42628105130163946;0.31822798031778016;0.3255486153452265;0.9856295342888428;0.9999956779662836;10.000173440338518;0.416769866084985;0.4536629206495217;0.4536650189234525;0.42284297405562765;0.3300008176729268;0.5363728670330774;1.000002050459021
26.713291;0.9775016166977394;0.41669696892226826;0.42628113071572055;0.31822793269419875;0.3255487097051061;0.9856294671246678;0.9999955486078091;10.000173773973966;0.4167698373934262;0.4536629640825822;0.4536649406387604;0.4228429099696769;0.33000091711762786;0.536372828836875;1.0000020300770904
26.723291;0.9775014815380129;0.4166969311723583;0.42628120973668854;0.31822788240861927;0.3255488039128467;0.9856293984040969;0.9999954178984592;10.000174086554088;0.41676980733827196;0.45366300669306303;0.4536648622178922;0.4228428454812906;0.33000101631594775;0.5363727896932262;1.0000020006740578
26.733291;0.9775013387123132;0.41669689026427625;0.4262812881416166;0.31822782956466444;0.3255488977261626;0.9856293274985807;0.9999952860029079;10.00017438516582;0.41676977599614323;0.45366304834859156;0.45366478369602226;0.42284278057951147;0.33000111506719987;0.5363727496772185;1.0000019625778658
26.743291;0.9775011884621505;0.41669684641968097;0.42628136577939074;0.31822777424614096;0.32554899088625955;0.9856292539161726;0.9999951531364175;10.000174677815046;0.41676974346385903;0.45366308887349494;0.45366470516268387;0.4228427153446563;0.33000121321004194;0.5363727088778583;1.0000019162739031
26.753291;0.9775010311441535;0.4166967998465363;0.426281442554121;0.31822771655377186;0.32554908312755676;0.9856291773813286;0.9999950195231608;10.000174972258922;0.41676970985078554;0.45366312805702846;0.4536646267464954;0.42284264995112497;0.3300013106156364;0.5363726673785891;1.000001862354861
26.763291;0.9775008671101342;0.4166967507325062;0.4262815184007549;0.31822765663371005;0.3255491741775268;0.9856290978218977;0.9999948854029328;10.000175274832412;0.4167696752598348;0.45366316567413145;0.4536645486233599;0.4228425846385851;0.33000140718938376;0.536372625267466;1.0000018014558627
26.773291;0.9775006966145267;0.4166966992437829;0.42628159323030757;0.31822759466110456;0.32554926375798815;0.985629015299852;0.9999947511287807;10.00017559020702;0.41676963976019277;0.45366320151232614;0.45366447102446267;0.422842519652831;0.3300015028891158;0.536372582664535;1.0000017342636316
26.783291;0.977500519829016;0.41669664553200153;0.42628166688106045;0.3182275308175195;0.3255493516023976;0.9856289299063613;0.9999946171930142;10.000175921848594;0.4167696034051372;0.45366323540077047;0.45366439421334365;0.4228424551981058;0.3300015977402717;0.5363725397210712;1.0000016615701393
26.793291;0.9775003369360251;0.4166965897378445;0.4262817391240915;0.31822746528028334;0.3255494374710289;0.9856288416980789;0.999994484152918;10.00017627265094;0.4167695662668653;0.4536632672141618;0.4536643184467113;0.4228423914253874;0.33000169184092043;0.5363724965509202;1.0000015842461991
26.803291;0.9775001482231871;0.41669653197362116;0.4262818097117048;0.31822739821799095;0.3255495211595316;0.9856287507517245;0.9999943526446257;10.000176645301883;0.4167695284323577;0.4536632968494376;0.45366424395862925;0.42284232844182884;0.3300017853413693;0.5363724531700896;1.0000015031763743
26.813291;0.9774999541187511;0.41669647230665113;0.42628187843419424;0.3182273297940322;0.32554960251475734;0.985628657250003;0.9999942234632491;10.000177041901054;0.41676948998823277;0.4536633241990538;0.4536641709791555;0.4228422663253895;0.33000187839776474;0.5363724095204802;1.0000014192534465
26.823291;0.977499755162694;0.4166964107679501;0.42628194514634793;0.31822726017090713;0.32554968144472607;0.9856285614835297;0.9999940975305299;10.000177463230182;0.41676945101531704;0.45366334913294304;0.4536640997423429;0.42284220513594756;0.3300019711394084;0.5363723655213539;1.0000013333995357
26.833291;0.9774995519698974;0.41669634738187156;0.4262820097495633;0.31822718950650897;0.32554975789567653;0.9856284637969026;0.9999939757875556;10.000177908652168;0.4167694115857057;0.45366337150259467;0.45366403046913306;0.4228421449157389;0.33000206366725765;0.5363723210826435;1.0000012465548245
26.843291;0.9774993451853529;0.4166962821910673;0.4262820721654324;0.318227117946155;0.32554983181506464;0.9856283645517943;0.9999938591077678;10.000178376892771;0.41676937176911255;0.45366339117312077;0.4536639633562173;0.4228420856845666;0.3300021560560823;0.536372276102432;1.0000011596206273
26.853291;0.9774991353979233;0.4166962152720187;0.4262821323302521;0.3182270456124293;0.32554990314055315;0.9856282641154706;0.9999937481895268;10.000178866640908;0.4167693316338933;0.45366340805304195;0.4536638985632603;0.42284202745550203;0.3300022483479759;0.536372230478913;1.0000010733919087
26.863291;0.9774989230870504;0.4166961467568016;0.42628219019289204;0.31822697259225646;0.3255499718052005;0.985628162846964;0.9999936434425701;10.000179375925963;0.41676929124381573;0.45366342209052435;0.45366383618860256;0.42284197027512976;0.3300023405568556;0.5363721841219679;1.0000009885571295
26.873291;0.9774987086838682;0.4166960768423965;0.42628224570937173;0.31822689893378997;0.3255500377425573;0.985628061073307;0.9999935449713907;10.000179901278285;0.4167692506690838;0.45366343326144737;0.4536637762607558;0.4228419142450472;0.3300024326782157;0.536372136962897;1.0000009057740329
26.883291;0.9774984926575122;0.4166960057734083;0.4262822988509963;0.3182268246588543;0.3255501008901334;0.9856279590808165;0.999993452696201;10.000180438027053;0.4167692099925154;0.45366344158501903;0.4536637187566482;0.4228418594931945;0.3300025246950941;0.5363720889721454;1.0000008257065702
26.893291;0.9774982755240169;0.4166959338233345;0.42628234960974265;0.31822674977394994;0.32555016118812685;0.9856278571028418;0.9999933665525965;10.000180981166027;0.41676916929356683;0.45366344714733453;0.45366366363637334;0.4228418061175564;0.3300026165969648;0.5363720401536543;1.0000007489838552
26.903291;0.9774980578338807;0.41669586128759367;0.4262823979819225;0.31822667427363505;0.32555021858869293;0.9856277552669922;0.9999932866220321;10.000181526044946;0.4167691286305822;0.45366345010852155;0.4536636108699914;0.42284175414319036;0.33000270839885265;0.5363719905037758;1.0000006761908322
26.913291;0.9774978401858362;0.41669578847013167;0.42628244394951037;0.3182265981488012;0.32555027306875683;0.9856276535583525;0.9999932131194785;10.000182068589497;0.41676908804492413;0.45366345069924185;0.4536635604461798;0.4228417035158499;0.3300028001412527;0.5363719399755641;1.0000006079099313
26.923291;0.9774976232202355;0.41669571566307123;0.42628248747533865;0.3182265214107612;0.3255503246125633;0.9856275518620301;0.9999931463329735;10.000182604570224;0.4167690475731295;0.45366344919551266;0.4536635123854431;0.422841654136324;0.3300028918708718;0.5363718884713109;1.0000005447155205
26.933291;0.9774974075371617;0.4166956431416293;0.42628252851170734;0.31822644412332607;0.32555037316773744;0.9856274500432112;0.9999930865724105;10.000183128240677;0.41676900724527965;0.4536634458509426;0.45366346674578667;0.4228416059043041;0.33000298360840064;0.5363718358577668;1.000000487123899
26.943291;0.9774971935804676;0.41669557116342676;0.42628256701594264;0.3182263664095821;0.32555041861867695;0.9856273480296865;0.9999930341389967;10.000183631477018;0.4167689670873649;0.453663440814631;0.45366342359978135;0.422841558724814;0.33000307534063034;0.5363717819893483;1.0000004355707057
26.953291;0.9774969816232274;0.4166954999612896;0.4262826029538185;0.31822628842050904;0.3255504608007681;0.9856272459189238;0.9999929893175468;10.000184104380097;0.416768927136283;0.45366343410189586;0.45366338300069614;0.42284151248157054;0.330003167055523;0.5363717267252135;1.000000390427103
26.963291;0.977496771826314;0.41669542975127716;0.4262826362904759;0.3182262102977361;0.3255504995336563;0.9856271440330299;0.999992952334138;10.00018453658659;0.4167688874381689;0.45366342563966416;0.4536633449562602;0.4228414670220998;0.33000325877385506;0.5363716699382434;1.0000003520529068
26.973291;0.9774965642389023;0.4166953607564456;0.42628266699108774;0.3182261321602073;0.3255505346606195;0.9856270428579502;0.999992923310747;10.000184917994405;0.4167688480421751;0.45366341532765453;0.45366330942725647;0.4228414221760596;0.33000335054419416;0.5363716115109765;1.0000003208494357
26.983291;0.9774963587858161;0.4166952932244432;0.42628269502606325;0.31822605411674987;0.3255505660950783;0.9856269429687137;0.9999929022621716;10.000185239614488;0.4167688090295372;0.45366340306900027;0.45366327634872367;0.422841377785937;0.3300034424240642;0.5363715513365632;1.0000002972218431
26.993291;0.9774961553051436;0.4166952274170233;0.42628272036643244;0.31822597628820576;0.3255505938420383;0.9856268449803642;0.9999928890923766;10.000185494860911;0.4167687705296088;0.4536633887828605;0.45366324564807126;0.42284133372422694;0.33000353445788194;0.5363714893449235;1.0000002814509041
27.003291;0.9774959536015211;0.41669516355696723;0.4262827429898083;0.3182258988146967;0.32555061796964024;0.9856267495236369;0.9999928836024115;10.000185679857092;0.4167687326701343;0.45366337239741994;0.4536632172551963;0.42284128990166653;0.33000362662743116;0.536371425509051;1.000000273629182
27.013291;0.977495753521831;0.41669510177755487;0.4262827629140503;0.31822582184611475;0.32555063855593536;0.9856266572638249;0.9999928855216934;10.000185792631457;0.41676869553424245;0.45366335382823164;0.4536631911046264;0.4228412462766436;0.33000371879981316;0.5363713598031641;1.000000273751254
27.023291;0.9774955550473887;0.4166950421487307;0.4262827802307405;0.3182257455278809;0.32555065565595454;0.9856265688617365;0.9999928945309361;10.00018583240835;0.41676865919161343;0.4536633329731402;0.45366316712706717;0.4228412028495893;0.33000381074569063;0.5363712921676997;1.0000002818280886
27.033291;0.977495358307387;0.41669498474931305;0.42628279510398037;0.3182256699855543;0.32555066931144166;0.985626484926448;0.9999929102916932;10.000185799276467;0.41676862375361884;0.4536633097049774;0.45366314525154466;0.42284115963944935;0.33000390221222503;0.5363712225194655;1.0000002979360556
27.043291;0.9774951634897179;0.41669492968874344;0.4262828077439616;0.3182255953318141;0.3255506795737001;0.9856264061246542;0.9999929324674158;10.00018569399979;0.4167685893856384;0.4536632838508965;0.45366312541862047;0.42284111667525853;0.33000399294949473;0.536371150791505;1.0000003222361502
27.053291;0.9774949707519877;0.41669487708632735;0.4262828183893167;0.3182255216879155;0.32555068650658275;0.9856263332850692;0.9999929606767453;10.000185517877885;0.4167685562806012;0.453663255206099;0.4536631075785506;0.4228410740031194;0.3300040826840959;0.5363710769706292;1.0000003549727152
27.063291;0.9774947801935029;0.4166948270763321;0.42628282731424033;0.31822544917207196;0.32555069018863964;0.9856262672757048;0.9999929944338555;10.000185272261682;0.41676852462700653;0.4536632235712456;0.45366309167726576;0.42284103167895887;0.3300041711317262;0.5363710010897562;1.0000003964883593
27.073291;0.9774945918604565;0.41669477982128517;0.4262828348314106;0.3182253778733634;0.3255506907237517;0.9856262087908934;0.9999930331631552;10.00018495801593;0.41676849459294224;0.45366318876368095;0.453663077633524;0.4228409897511865;0.3300042580536146;0.5363709231948179;1.0000004472436261
27.083291;0.9774944057523711;0.41669473549285296;0.4262828412458691;0.31822530785087494;0.3255506882305429;0.98562615827735;0.9999930762253993;10.000184575884477;0.4167684663377917;0.4536631506202773;0.45366306530656836;0.4228409482491764;0.3300043432858063;0.5363708433578194;1.0000005077473377
27.093291;0.977494221819483;0.416694694244109;0.42628284679595335;0.318225239159017;0.32555068281005345;0.9856261160014451;0.9999931229026048;10.00018412704434;0.4167684400316167;0.45366310901502466;0.45366305449358013;0.4228409071815368;0.330004426737703;0.536370761713272;1.0000005784363495
27.103291;0.9774940399791353;0.41669465619260043;0.4262828516509989;0.3182251718875482;0.3255506745330187;0.9856260821285537;0.9999931724079043;10.00018361242934;0.416768415844724;0.45366306387776056;0.4536630449747704;0.42284086655404035;0.33000450838856066;0.5363706784425232;1.0000006596054505
27.113291;0.9774938601859201;0.4166946214112698;0.42628285594511844;0.3182251061770227;0.3255506634669365;0.9856260567389478;0.9999932239481579;10.000183031785008;0.4167683939113521;0.4536630152068881;0.45366303654997314;0.42284082639859;0.330004588275633;0.536370593720933;1.0000007513689542
27.123291;0.977493682481956;0.41669458993770825;0.4262828598019482;0.3182250421895152;0.3255506497063601;0.9856260398078142;0.999993276804918;10.000182383980059;0.41676837430241337;0.4536629630639262;0.4536630290314361;0.42284078677388065;0.3300046664704484;0.5363705076912139;1.0000008536291323
27.133291;0.9774935069526158;0.41669456179407555;0.4262828633563613;0.31822498007146227;0.325550633373017;0.9856260312222513;0.9999933304044539;10.000181667931997;0.41676835702534676;0.4536629075410856;0.4536630222319377;0.4228407477507572;0.3300047430524481;0.536370420483597;1.0000009661230829
27.143291;0.9774933336907078;0.41669453698583997;0.4262828667702826;0.31822491993713126;0.32555061460793;0.9856260308535347;0.9999933843868201;10.000180883051284;0.41676834205353125;0.4536628487291537;0.45366301597710956;0.42284070943031055;0.3300048180997446;0.5363703322603758;1.0000010885765414
27.153291;0.9774931628215082;0.4166945154765093;0.426282870218383;0.3182248618672472;0.3255505935743184;0.9856260386088109;0.9999934386429011;10.000180029304339;0.41676832936180064;0.4536627867148728;0.4536630101275439;0.4228406719569085;0.33000489170134517;0.5363702432427063;1.0000012208417393
27.163291;0.9774929944786249;0.41669449718301255;0.42628287386354946;0.3182248059174824;0.32555057045122326;0.985626054421764;0.9999934931906475;10.000179107166897;0.41676831892520544;0.4536627216000507;0.4536630045806658;0.4228406354807003;0.33000496395805673;0.5363701536942855;1.0000013629040017
27.173291;0.9774928287600244;0.4166944820162166;0.4262828778554113;0.31822475213072876;0.3255505454097613;0.9856260782483536;0.9999935479607723;10.000178117363479;0.4167683106895795;0.4536626535093027;0.45366299923340353;0.4228406001189982;0.330005034969569;0.5363700638720174;1.000001514774326
27.183291;0.9774926657783471;0.416694469926229;0.42628288232619294;0.31822470053498864;0.325550518593777;0.9856261100634381;0.9999936027222358;10.00017706042858;0.4167683045635022;0.45366258257185876;0.4536629939401931;0.4228405659560228;0.3300051048254765;0.5363699739809028;1.0000016763299484
27.193291;0.9774925057239947;0.416694460902035;0.42628288736070963;0.3182246511334641;0.32555049011962817;0.9856261498047234;0.9999936571064455;10.000175936219833;0.4167683004389767;0.45366250888165605;0.4536629885075074;0.42284053305687364;0.3300051736011949;0.536369884161678;1.000001847177188
27.203291;0.9774923488480892;0.4166944549245029;0.4262828929710604;0.3182246039081765;0.3255504600915863;0.9856261973428746;0.9999937105946876;10.000174743752643;0.41676829820220745;0.4536624324557605;0.4536629827232686;0.42284050147814023;0.3300052413667498;0.5363697944944856;1.0000020266326508
27.213291;0.9774921954521689;0.416694451921139;0.42628289909649475;0.3182245588271852;0.3255504286278241;0.9856262525049135;0.999993762536099;10.000173481754432;0.41676829772229457;0.4536623532634601;0.45366297640395487;0.4228404712812071;0.3300053081919457;0.5363697050112737;1.0000022138212348
27.223291;0.977492045923322;0.41669445176530046;0.42628290561473653;0.3182245158540813;0.3255503958766075;0.9856263150446648;0.999993812257884;10.000172149477097;0.4167682988489009;0.45366227132796566;0.4536629694219909;0.4228404425462964;0.33000537413274694;0.5363696157309773;1.00000240775274
27.233291;0.9774919007274633;0.4166944543213276;0.426282912358728;0.3182244749653414;0.3255503619995004;0.9856263846068791;0.999993859186865;10.000170746876993;0.416768301431105;0.45366218677516723;0.4536629617032404;0.42284041537458894;0.33000543921886993;0.5363695267008926;1.0000026073190775
27.243291;0.9774917603413538;0.4166944595024906;0.426282919135955;0.3182244361451053;0.3255503271392348;0.9856264607975102;0.9999939029004145;10.000169274103225;0.41676830534459397;0.45366209980164995;0.453662953234616;0.42284038987470474;0.3300055034434914;0.5363694380164264;1.0000028113083939
27.253291;0.9774916251803439;0.4166944672913064;0.42628292573692156;0.3182243993562249;0.32555029140487945;0.9856265432648752;0.9999939431212784;10.00016773097965;0.4167683105139707;0.4536620106623122;0.4536629440792847;0.4228403661340517;0.33000556675134757;0.5363693498167864;1.000003018479767
27.263291;0.977491495525495;0.41669447770893886;0.42628293193985245;0.3182243645335687;0.32555025488198985;0.9856266316873804;0.9999939796952206;10.000166116916624;0.41676831691562;0.4536619196968888;0.45366293436552974;0.42284034419540006;0.33000562903746145;0.5363692622821595;1.0000032276685364
27.273291;0.9774913714526087;0.4166944907727135;0.4262829375139509;0.31822433161110275;0.32555021765593944;0.9856267257729034;0.9999940125314086;10.000164431419341;0.41676832456547774;0.45366182732545446;0.4536629242621294;0.4228403240720912;0.33000569014799497;0.536369175645859;1.0000034378721898
27.283291;0.9774912528468903;0.4166945064757454;0.4262829422133383;0.31822430054452727;0.3255501798261382;0.985626825357154;0.999994041518492;10.000162674960235;0.41676833350654247;0.4536617339809304;0.45366291396600616;0.4228403057747679;0.33000574987892084;0.5363690902156806;1.0000036482438523
27.293291;0.9774911395247086;0.41669452478413715;0.42628294577924236;0.31822427130419484;0.32555014150268796;0.9856269304694377;0.9999940664810723;10.000160849271325;0.4167683437957409;0.4536616400169438;0.4536629036892014;0.42284028932133483;0.3300058079948185;0.5363690063923804;1.0000038580426942
27.303291;0.9774910313692957;0.4166945456340545;0.42628294795466115;0.31822424385771625;0.32555010280541274;0.9856270412596961;0.9999940871809596;10.00015895664324;0.41676835549178576;0.45366154566855793;0.45366289363285295;0.4228402747695324;0.33000586425642103;0.5363689246525793;1.0000040666208707
27.313291;0.9774909283873944;0.41669456893239626;0.42628294850037696;0.31822421815862195;0.3255500638707681;0.9856271578921746;0.9999941033778676;10.000156999059211;0.4167683686521945;0.4536614510999209;0.4536628839686361;0.42284026225875626;0.33000591842498944;0.536368845499696;1.0000042734173984
27.323291;0.9774908306480896;0.4166945945586777;0.4262829472116125;0.31822419413912784;0.325550024841668;0.9856272804960723;0.9999941149593278;10.000154978122042;0.4167683833257521;0.4536613564792152;0.4536628748325907;0.42284025199174746;0.3300059702608553;0.536368769429707;1.000004477989571
27.333291;0.977490738160388;0.41669462235510246;0.4262829439347147;0.31822417172155376;0.3255499858446118;0.9856274091007274;0.9999941220598743;10.000152895844238;0.41676839951883865;0.4536612620091985;0.45366286631320574;0.4228402441743331;0.3300060195353938;0.5363686969147935;1.0000046801051232
27.343291;0.9774906508038799;0.41669465212325707;0.42628293858125804;0.31822415085809413;0.32554994699166834;0.9856275435190065;0.9999941251001945;10.00015075528699;0.41676841716898544;0.45366116790815214;0.4536628584418374;0.42284023897613165;0.33000606604919863;0.5363686283793176;1.000004879774146
27.353291;0.9774905683678452;0.4166946836321148;0.42628293113324667;0.3182241315736631;0.32554990840339726;0.985627683327391;0.9999941246960615;10.000148560371171;0.41676843617301956;0.4536610743846479;0.4536628512056026;0.4228402365091957;0.3300061096512388;0.5363685641794834;1.0000050771604927
27.363291;0.9774904906462444;0.41669471661313795;0.42628292163026266;0.31822411397024947;0.3255498702202762;0.9856278280175649;0.9999941214717479;10.000146315689593;0.4167684564366706;0.4536609816333232;0.4536628445837229;0.422840236812649;0.3300061502348692;0.5363685046078089;1.0000052724874782
27.373291;0.9774904174690534;0.4166947507576579;0.42628291013567843;0.31822409818197067;0.3255498326006955;0.9856279771598322;0.9999941159711909;10.000144026515711;0.416768477894356;0.4536608898481931;0.45366283857755496;0.4228402398603775;0.330006187709606;0.5363684499068507;1.0000054659970918
27.383291;0.9774903486329068;0.4166947857341593;0.42628289671335307;0.3182240843261839;0.32554979572065545;0.9856281304682033;0.9999941087321309;10.000141698243684;0.41676850049191677;0.4536607992358293;0.4536628331895473;0.4228402455794045;0.3300062219937089;0.5363684002621507;1.0000056578366352
27.393291;0.9774902838658369;0.41669482119741835;0.42628288144980814;0.3182240724959306;0.32554975977381706;0.9856282877917745;0.999994100364468;10.000139335766944;0.4167685241650229;0.45366070999535235;0.4536628283740229;0.42284025386828505;0.33000625303194214;0.5363683557785038;1.000005847896925
27.403291;0.9774902229191629;0.41669485678449447;0.4262828644768774;0.3182240627720345;0.3255497249593676;0.9856284490446734;0.9999940915447393;10.000136943456727;0.41676854886657694;0.4536606222700236;0.45366282402329405;0.4228402646373508;0.3300062807940232;0.5363683164797074;1.0000060358463108
27.413291;0.9774901656678253;0.4166948921233268;0.4262828459365718;0.3182240552067746;0.3255496914573058;0.9856286141196704;0.9999940829800522;10.000134525346617;0.41676857460732436;0.45366053611874224;0.45366281999295877;0.4228402778488254;0.3300063052469651;0.5363682823420807;1.0000062213010559
27.423291;0.9774901120979171;0.416694926860258;0.42628282593858224;0.3182240497859554;0.32554965939220515;0.9856287828452401;0.9999940753705827;10.000132085170687;0.4167686014340712;0.45366045152941864;0.45366281614509274;0.42284029350896607;0.33000632635056004;0.5363682533259687;1.0000064038494638
27.433291;0.9774900622450509;0.4166949607032481;0.4262828045815253;0.31822404641811786;0.3255496288070676;0.9856289549974998;0.9999940693335726;10.00012962648285;0.4167686293823077;0.4536603684535023;0.4536628123857382;0.4228403116297211;0.3300063440855862;0.5363682293904178;1.0000065829917515
27.443291;0.9774900161962943;0.416694993450469;0.426282782007694;0.31822404496475776;0.3255495996861944;0.9856291303733845;0.999994065285339;10.00012715342797;0.4167686584578366;0.45366028682456794;0.4536628086627258;0.42284033220155653;0.3300063584662851;0.5363682104976999;1.0000067581806238
27.453291;0.9774899741335082;0.4166950249698987;0.42628275842504676;0.3182240452711744;0.3255495720103401;0.9856293088836964;0.9999940633475531;10.000124671920085;0.4167686886235653;0.45366020655651706;0.4536628049440698;0.4228403551764349;0.33000636953821594;0.536368196609811;1.0000069288831206
27.463291;0.977489936307999;0.41669505515616706;0.4262827340842855;0.3182240471739295;0.32554954579615025;0.9856294905859091;0.9999940633790733;10.000122189748549;0.4167687197826402;0.4536601275533366;0.45366280122422487;0.4228403804573291;0.3300063773927658;0.5363681876919213;1.0000070945597113
27.473291;0.9774899029385945;0.41669508390421656;0.4262827092400759;0.3182240504993711;0.325549521103175;0.9856296756133804;0.999994065171365;10.000119715149326;0.4167687517912086;0.4536600497357615;0.4536627975307099;0.422840407907217;0.33000638218255457;0.5363681837159611;1.0000072546347187
27.483291;0.9774898741636721;0.4166951111082568;0.4262826841258349;0.3182240550518156;0.3255494980195912;0.9856298640636655;0.9999940686569997;10.000117255505636;0.4167687845038938;0.4536599730533081;0.453662793896532;0.4228404373642654;0.3300063841199248;0.5363681846480889;1.0000074085542112
27.493291;0.9774898501101187;0.41669513667842223;0.4262826589619487;0.31822406060270575;0.32554947665244505;0.9856300559924188;0.9999940739458619;10.00011481744974;0.41676881780770025;0.4536598974681882;0.45366279033910784;0.4228404686473234;0.33000638346519545;0.5363681904472803;1.0000075558938424
27.503291;0.9774898309595705;0.41669516055246614;0.42628263399004507;0.3182240669224737;0.3255494571265869;0.9856302515021022;0.9999940811982587;10.000112407388709;0.4167688516112477;0.45365982293127893;0.4536627868575622;0.4228405015723061;0.33000638050476166;0.536368201079072;1.0000076964118247
27.513291;0.9774898169074857;0.41669518269270345;0.42628260949164215;0.318224073832574;0.32554943956684795;0.9856304507514063;0.9999940905033157;10.000110031417107;0.41676888581472854;0.45365974937177894;0.4536627834260865;0.42284053599111315;0.33000637551685874;0.5363682165210433;1.0000078300036845
27.523291;0.9774898080655359;0.41669520307946006;0.4262825857682749;0.3182240812124787;0.3255494240733181;0.9856306538384921;0.999994101870097;10.000107695337515;0.4167689203034005;0.45365967671669477;0.45366278000785754;0.4228405718150282;0.3300063687423192;0.5363682367666252;1.000007956633692
27.533291;0.9774898043838018;0.41669522169112044;0.4262825631003614;0.31822408896514676;0.3255494107203342;0.9856308606934449;0.9999941152191262;10.00010540503026;0.41676895496776867;0.45365960492985885;0.45366277658881377;0.4228406089769931;0.3300063603779189;0.5363682618220557;1.0000080763441574
27.543291;0.977489805627571;0.4166952384755707;0.4262825417239705;0.31822409698270043;0.3255493995656807;0.985631071079231;0.9999941303070128;10.000103166383877;0.4167689897159463;0.45365953402632797;0.4536627731906359;0.42284064735932814;0.3300063505830013;0.5363682916940508;1.000008189297954
27.553291;0.9774898114262779;0.4166952533576712;0.42628252185374416;0.31822410513242566;0.32554939065483895;0.9856312846316944;0.9999941467460688;10.000100984873718;0.4167690244610963;0.4536594640631365;0.45366276985235654;0.4228406867690105;0.3300063394842764;0.536368326398192;1.0000082957605518
27.563291;0.9774898213823414;0.4166952662867885;0.4262825037070517;0.31822411326783384;0.32554938402834654;0.9856315008627224;0.9999941641583304;10.000098865427205;0.4167690591112673;0.4536593951455607;0.45366276659788213;0.42284072697705094;0.33000632717034056;0.5363683659781929;1.000008396039419
27.573291;0.977489835175405;0.4166952772711865;0.4262824874763016;0.31822412124836047;0.32554937972588344;0.9856317191873575;0.999994182318582;10.000096812670145;0.4167690935594928;0.453659327437838;0.4536627634194139;0.4228407677604544;0.33000631367867217;0.5363684104848639;1.0000084904430921
27.583291;0.9774898525453445;0.4166952863648729;0.42628247328895424;0.3182241289276749;0.3255493777836834;0.9856319390045644;0.9999942012060792;10.000094831035225;0.4167691276475504;0.45365926115840255;0.4536627602791156;0.42284080891504316;0.3300062989915871;0.5363684599209617;1.000008579253183
27.593291;0.9774898731462366;0.4166952936479421;0.42628246120829677;0.31822413610956607;0.32554937823751207;0.9856321597098034;0.9999942209333562;10.00009292439652;0.41676916114945856;0.45365919655874937;0.45366275710956655;0.4228408502671928;0.330006283042078;0.5363685142237091;1.000008662657291
27.603291;0.977489896464323;0.41669529924147347;0.42628245126642705;0.31822414253208886;0.32554938113106985;0.9856323806154444;0.9999942415987233;10.000091095333628;0.41676919381492916;0.4536591338680855;0.45366275380711346;0.42284089171029854;0.33000626572236447;0.5363685732898524;1.0000087406987748
27.613291;0.9774899219208637;0.4166953033117877;0.42628244349953054;0.31822414790216585;0.3255493865281396;0.9856326009883952;0.9999942631978382;10.000089344555782;0.4167692254039781;0.4536590732390242;0.45366275020864605;0.4228409332403154;0.3300062469016252;0.5363686369738565;1.0000088133795073
27.623291;0.9774899489925964;0.41669530603516497;0.4262824379627926;0.31822415195090686;0.32554939452447246;0.9856328202145261;0.9999942856455112;10.00008767133085;0.4167692556603602;0.4536590147546603;0.45366274607412016;0.4228409749362255;0.33000622645051214;0.5363687050723411;1.0000088808790473
27.633291;0.977489977196806;0.4166953075711026;0.4262824347130674;0.31822415448785357;0.325549405231918;0.9856330378260062;0.9999943088465002;10.00008607453612;0.41676928428116156;0.4536589584715352;0.45366274111091615;0.4228410168903639;0.33000620425145066;0.5363687773384584;1.0000089436540363
27.643291;0.9774900060642491;0.41669530806176985;0.4262824337833109;0.3182241554244936;0.32554941874268045;0.9856332534198529;0.999994332712252;10.000084553080894;0.4167693109422482;0.45365890445776497;0.453662735024353;0.4228410591656164;0.3300061801942646;0.5363688534956731;1.0000090022728523
27.653291;0.9774900351999917;0.4166953076194283;0.426282435184147;0.3182241547546108;0.3255494351234257;0.9856334666573942;0.999994357091801;10.0000831056894;0.4167693353645087;0.45365885281874485;0.45366272755866827;0.4228411018076999;0.33000615417925616;0.5363689332403476;1.0000090571182412
27.663291;0.9774900643099157;0.4166953063039805;0.4262824389256995;0.3182241525229827;0.3255494544310614;0.9856336772661102;0.9999943817021384;10.000081730730065;0.4167693573612471;0.45365880369852263;0.4536627185151355;0.4228411448573354;0.33000612613453545;0.536369016259977;1.0000091082121494
27.673291;0.9774900931127388;0.4166953041387846;0.4262824450415667;0.31822414880335215;0.32554947671248186;0.9856338849929966;0.9999944061102709;10.00008042610344;0.4167693768267918;0.4536587572617882;0.4536627077537921;0.4228411883240163;0.3300060960349212;0.5363691022658765;1.0000091552629786
27.683291;0.9774901212731719;0.41669530116259584;0.42628245359503264;0.3182241436802212;0.3255495020090285;0.9856340895960709;0.9999944297717631;10.000079189076834;0.41676939369255395;0.4536587136828359;0.45366269518139163;0.42284123215260666;0.3300060638963907;0.5363691910156839;1.0000091978195589
27.693291;0.9774901484643314;0.41669529746385003;0.42628246465477004;0.3182241372346261;0.32554953037006773;0.9856342908276317;0.9999944521043423;10.000078016310617;0.41676940789389716;0.4536586731586795;0.45366268072074367;0.4228412762237859;0.33000602974212995;0.5363692823136771;1.0000092353966723
27.703291;0.9774901744532591;0.41669529318513704;0.42628247828105337;0.31822412954504065;0.32554956182245104;0.9856344884004483;0.9999944724894971;10.000076904045965;0.41676941935965833;0.45365863591411554;0.4536626642622367;0.422841320367575;0.33000599357263116;0.5363693760117135;1.0000092675764019
27.713291;0.9774901990928486;0.4166952885257672;0.4262824945377426;0.3182241207095845;0.3255495963099375;0.9856346820751034;0.9999944902129397;10.000075848148617;0.4167694280188309;0.453658602159252;0.45366264560840935;0.42284136436971237;0.3300059553619071;0.5363694720305114;1.0000092940681908
27.723291;0.9774902222488868;0.4166952837303751;0.4262825134868302;0.3182241108599395;0.3255496336800662;0.9856348718226516;0.999994504519566;10.000074844135309;0.41676943381059806;0.453658572044129;0.4536626244521199;0.4228414079962255;0.3300059150738733;0.5363695703672471;1.0000093146493183
27.733291;0.9774902437953661;0.41669527904187137;0.4262825351661745;0.31822410013277624;0.3255496737156063;0.9856350578599915;0.9999945147910851;10.000073887555315;0.4167694366921852;0.4536585456553195;0.4536626004257381;0.4228414510407929;0.33000587268691567;0.5363696710485449;1.0000093291018128
27.743291;0.9774902637333954;0.41669527465523487;0.4262825595782202;0.3182240886387397;0.32554971616705514;0.9856352405042806;0.999994520652013;10.000072974617098;0.41676943664061855;0.4536585230119539;0.4536625731726155;0.42284149336013804;0.33000582821241625;0.5363697740538087;1.0000093372706547
