time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.753291;0.9774902822660093;0.41669527070889856;0.42628258668476643;0.3182240764716214;0.32554976079329123;0.9856354199460178;0.999994521907435;10.000072102367206;0.4167694336429534;0.4536585040460064;0.45366254237472226;0.4228415348668255;0.33000578169134476;0.5363698792670359;1.0000093391068403
27.763291;0.977490299715323;0.4166952672951419;0.4262826164083461;0.31822406371624484;0.3255498074019783;0.9856355960911352;0.9999945184047601;10.000071267928941;0.416769427683152;0.4536584886216296;0.45366250775726424;0.42284157549832047;0.33000573318450294;0.5363699864972197;1.0000093346220083
27.773291;0.9774903164015286;0.416695264469618;0.42628264864160864;0.31822405042196644;0.3255498558626632;0.9856357685575243;0.9999945099397411;10.00007046732964;0.4167694187311626;0.4536584765945538;0.4536624690837518;0.4228416151938672;0.33000568277021086;0.5363700955566095;1.0000093238883443
27.783291;0.9774903325714529;0.4166952622609214;0.42628268324579865;0.3182240365800761;0.32554990610371953;0.9856359367846833;0.9999944963068491;10.00006969498459;0.4167694067397164;0.45365846784212704;0.4536624261214492;0.42284165387761957;0.33000563054154036;0.5363702063190432;1.000009307100502
27.793291;0.9774903483744432;0.41669526067980134;0.42628272004599116;0.31822402214164375;0.32554995810760057;0.985636100145219;0.9999944774774324;10.000068944201002;0.4167693916642218;0.45365846223650264;0.45366237861682346;0.4228416914563335;0.33000557661674995;0.5363703187066807;1.0000092845708717
27.803291;0.9774903639184676;0.41669525973693783;0.42628275884598504;0.3182240070519663;0.3255500119001043;0.9856362579881865;0.9999944536906911;10.000068208155472;0.4167693735002485;0.4536584596171067;0.4536623263085211;0.42284172784019947;0.3300055211510389;0.5363704326414112;1.0000092566215422
27.813291;0.977490379386194;0.41669525948061364;0.42628279945881564;0.31822399125957895;0.3255500675226498;0.9856364096829346;0.9999944253590829;10.000067480928594;0.41676935230500456;0.4536584598048999;0.4536622689488205;0.422841762959607;0.33000546432364364;0.5363705480073899;1.0000092234755205
27.823291;0.977490395136948;0.41669526004658974;0.4262828417409238;0.3182239747020327;0.3255501249903135;0.9856365547086433;0.9999943928849947;10.000066758183047;0.41676932819743395;0.453658462608055;0.453662206335021;0.42284179676041533;0.33000540632239483;0.5363706646450818;1.000009185250088
27.833291;0.9774904117136005;0.41669526166920845;0.4262828856090473;0.3182239573070455;0.32555018426911025;0.9856366927208674;0.9999943565267386;10.0000660367134;0.41676930134850676;0.4536584677919968;0.4536621383548226;0.4228418291950079;0.3300053473452255;0.5363707823821149;1.0000091420374941
27.843291;0.9774904296579322;0.41669526462676204;0.426282931015848;0.31822393902027096;0.3255502452928547;0.9856368235689069;0.9999943164859274;10.000065313130065;0.4167692719540166;0.45365847508522844;0.45366206500502027;0.42284186022591336;0.3300052876065136;0.5363709010612054;1.0000090939905044
27.853291;0.977490449249582;0.41669526919511196;0.42628297791085373;0.3182239198267285;0.3255503079982436;0.9856369472689135;0.9999942731427173;10.000064583110674;0.4167692401980364;0.4536584842398791;0.4536619863663575;0.42284188984162513;0.3300052273338974;0.5363710205375142;1.0000090413322682
27.863291;0.9774904704307734;0.4166952756455188;0.42628302622867753;0.3182238997450503;0.3255503723447788;0.9856370639387828;0.9999942271200907;10.000063841989181;0.4167692062244475;0.45365849506569766;0.45366190257908073;0.4228419180760981;0.33000516675493846;0.536371140676566;1.0000089842837063
27.873291;0.9774904929360481;0.41669528421852825;0.4262830758938515;0.3182238788119073;0.3255504383073833;0.9856371737431469;0.999994179119203;10.000063085967778;0.4167691701429664;0.4536585074091413;0.4536618138490344;0.42284194501116507;0.3300051060843349;0.536371261354575;1.0000089229911393
27.883291;0.97749051645359;0.4166952950640035;0.4262831268181911;0.31822385708277506;0.32555050586308565;0.9856372768558099;0.9999941297472758;10.000062312898615;0.41676913207720784;0.45365852113123806;0.4536617204529285;0.42284197074986296;0.3300050455266941;0.5363713824529431;1.000008857483915
27.893291;0.9774905406988967;0.4166953082226625;0.42628317888839257;0.3182238346469888;0.32555057498760415;0.9856373734132544;0.999994079435853;10.000061522343918;0.4167690921890768;0.4536585360995693;0.45366162272509125;0.42284199539379297;0.33000498529301536;0.5363715038864809;1.0000087876582051
27.903291;0.9774905654080369;0.4166953236503976;0.4262832319649891;0.31822381164153574;0.32555064565617453;0.9856374635151438;0.9999940284035981;10.000060715343722;0.4167690506519214;0.4536585521719259;0.4536615210519407;0.4228420190527937;0.33000492560635125;0.5363716256559492;1.0000087133336113
27.913291;0.977490590337203;0.41669534121703744;0.42628328591229087;0.31822378824908176;0.3255507178560322;0.9856375472968206;0.9999939766833036;10.000059894279426;0.4167690076409494;0.4536585691910697;0.45366141588039827;0.42284204185871527;0.33000486669301776;0.536371747851783;1.0000086343556047
27.923291;0.9774906153141222;0.41669536070857177;0.4262833406245067;0.3182237646624828;0.3255507915966697;0.9856376249604241;0.9999939242162839;10.000059062258059;0.4167689633569684;0.45365858700569034;0.4536613077134153;0.4228420639499303;0.33000480877680194;0.5363718705949083;1.0000085506256773
27.933291;0.9774906402998769;0.4166953818916994;0.42628339601693105;0.3182237410411616;0.32555086688165563;0.9856376967397;0.9999938709101123;10.000058221639419;0.41676891801480137;0.4536586054796292;0.4536611970829964;0.4228420854385283;0.33000475208296176;0.5363719939767116;1.0000084620401761
27.943291;0.9774906653786447;0.41669540457934917;0.42628345200947343;0.31822371750099915;0.3255509436712668;0.9856377629229139;0.9999938166017966;10.000057372959223;0.41676887178501537;0.45365862447689465;0.45366108450997955;0.42284210638921493;0.330004696846935;0.5363721180494102;1.0000083684485945
27.953291;0.9774906906463364;0.41669542863666637;0.4262835085231303;0.31822369412263557;0.32555102189640056;0.9856378239428379;0.9999937609852845;10.000056515185761;0.4167688247604405;0.45365864385285165;0.45366097046222825;0.4228421268150624;0.3300046433164896;0.5363722428622189;1.0000082697053532
27.963291;0.9774907160914008;0.4166954539569659;0.42628356547945234;0.3182236709475007;0.32555110151016486;0.985637880377136;0.9999937036098633;10.000055646699414;0.416768776990382;0.4536586634577588;0.45366085534650835;0.4228421466869282;0.3300045917441383;0.5363723684924795;1.0000081657651834
27.973291;0.9774907415829194;0.41669548042915017;0.4262836227858962;0.3182236479671495;0.32555118250896914;0.9856379327846974;0.9999936439854561;10.00005476631982;0.4167687285519279;0.45365868316159247;0.4536607395451289;0.4228421659494559;0.3300045423762206;0.536372495045817;1.0000080567144558
27.983291;0.9774907669425105;0.41669550789105586;0.4262836803229242;0.3182236251193308;0.3255512649011993;0.9856379815377783;0.9999935816738805;10.000053873950868;0.4167686795937042;0.45365870291203475;0.45366062345568015;0.4228421845280407;0.3300044954445421;0.5363726226599501;1.0000079426894952
27.993291;0.9774907920120275;0.4166955360915525;0.42628373796475705;0.31822360228892127;0.32555134867756164;0.9856380268060836;0.9999935162587175;10.00005297063994;0.41676863031793976;0.45365872277128233;0.45366050752421005;0.4228422023331494;0.3300044511663596;0.5363727515073231;1.0000078237700372
28.003291;0.9774908167546799;0.4166955646986311;0.4262837955838985;0.31822357931217643;0.3255514338136081;0.9856380686144084;0.9999934473006832;10.000052058416106;0.4167685809269901;0.4536587428881306;0.45366039227581073;0.422842219271355;0.33000440975095713;0.5363728817668871;1.0000077000067094
28.013291;0.9774908413991356;0.416695593347021;0.4262838530129696;0.31822355598913443;0.32555152026719564;0.9856381068433546;0.9999933743706203;10.00005113991166;0.41676853158780747;0.45365876345040246;0.45366027829962435;0.42284223525949594;0.3300043714006814;0.536373013612093;1.0000075715339425
28.023291;0.9774908664649047;0.4166956216801931;0.4262839100449373;0.3182235321057088;0.3255516079592854;0.9856381412047559;0.9999932970605825;10.000050217644851;0.41676848245168857;0.4536587846566638;0.45366016617331906;0.42284225024708405;0.3300043363113932;0.5363731472303683;1.0000074385236672
28.033291;0.9774908926316521;0.416695649366378;0.42628396648108957;0.31822350745170275;0.3255516967644559;0.9856381713289372;0.9999932149482107;10.000049293847626;0.4167684336964444;0.4536588066996669;0.4536600563717133;0.42284226422814636;0.3300043046852615;0.5363732828082128;1.0000073010094046
28.043291;0.9774909205945272;0.4166956761065094;0.42628402216381284;0.31822348181411697;0.32555178652286065;0.9856381969614206;0.9999931275592515;10.000048371196709;0.41676838552892187;0.4536588297579318;0.4536599492240984;0.42284227721868123;0.3300042767366443;0.5363734204799098;1.0000071588415071
28.053291;0.9774909509906333;0.41669570165143116;0.42628407698175885;0.31822345495232895;0.3255518770706277;0.9856382180649205;0.9999930343043607;10.000047453058029;0.41676833815810727;0.4536588539883049;0.4536598449571743;0.4228422892403612;0.33000425267979766;0.536373560315654;1.0000070117741622
28.063291;0.9774909844020967;0.41669572581683684;0.42628413085902633;0.3182234265956144;0.3255519682583478;0.9856382347221389;0.9999929344339442;10.000046542383004;0.4167682917716345;0.4536588795183411;0.4536597437711499;0.42284230033643017;0.33000423271821655;0.5363737023748011;1.000006859524339
28.073291;0.9774910213900445;0.4166957484796185;0.42628418373623206;0.31822339648082115;0.3255520599330064;0.9856382469990529;0.9999928270677857;10.000045640491777;0.41676824651759103;0.4536589064449445;0.4536596458726589;0.42284231057072097;0.33000421702962773;0.5363738467401827;1.0000067018212129
28.083291;0.9774910624973357;0.416695769563569;0.42628423554670275;0.3182233643917204;0.3255521519151903;0.9856382549425039;0.9999927112701796;10.000044747174558;0.41676820250005764;0.45365893481924274;0.4536595514625692;0.4228423199919194;0.33000420573168143;0.5363739934767492;1.0000065384997154
28.093291;0.9774911082107945;0.4166957890231219;0.4262842862024345;0.3182233301626668;0.32555224399921806;0.9856382586516541;0.9999925860945931;10.000043861947448;0.4167681597894512;0.4536589646375767;0.4536594607112397;0.42284232860645793;0.33000419885777743;0.5363741425860126;1.0000063695424184
28.103291;0.9774911589388151;0.41669580682725593;0.4262843356075945;0.31822329365572755;0.32555233595639366;0.9856382582963455;0.9999924505630079;10.00004298524932;0.41676811844105854;0.4536589958838913;0.45365937373695703;0.4228423363835049;0.33000419637262746;0.5363742939918513;1.0000061950381995
28.113291;0.9774912150373206;0.416695822956452;0.42628438367644506;0.3182232547401342;0.32555242753460234;0.985638254102679;0.9999923036344094;10.000042118694253;0.4167680785173259;0.45365902858135376;0.453659290598244;0.4228423432714219;0.3300041982072453;0.5363744475336015;1.000006015155025
28.123291;0.9774912768431615;0.41669583741386124;0.42628443033171165;0.31822321327922615;0.3255525184722627;0.9856382463483239;0.9999921441843563;10.00004126490014;0.41676804009366886;0.4536590627862324;0.45365921129394116;0.42284234921178515;0.3300042042830725;0.5363746029919909;1.000005830129446
28.133291;0.9774913446874436;0.41669585021570693;0.42628447549109943;0.31822316912385373;0.32555260851361695;0.985638235395358;0.999991971038553;10.000040427574989;0.41676800324756286;0.45365909852978786;0.45365913575465144;0.4228423541508764;0.3300042145144578;0.5363747601288391;1.0000056402107096
28.143291;0.9774914188597141;0.416695861353898;0.4262845190485085;0.3182231221319148;0.32555269740998677;0.9856382217416668;0.9999917831123025;10.000039611168022;0.4167679680504721;0.453659135777125;0.4536590638414281;0.4228423580342804;0.33000422878888896;0.5363749186940525;1.0000054455560679
28.153291;0.9774914995057327;0.4166958707856811;0.42628456085720784;0.3182230722055865;0.32555278492933326;0.9856382059404124;0.9999915795365721;10.000038819600093;0.41676793456980193;0.4536591744593212;0.4536589953683914;0.4228423607944197;0.330004246953087;0.5363750784295648;1.0000052461604951
28.163291;0.977491586536402;0.41669587844946426;0.4262846007279091;0.3182230193065143;0.32555287087283963;0.985638188438938;0.999991359674538;10.000038054932773;0.4167679028750471;0.4536592145325524;0.45365893014359177;0.4228423623545828;0.33000426883937434;0.5363752390851075;1.0000050419237552
28.173291;0.9774916796521078;0.41669588424679355;0.42628463844922865;0.318222963446589;0.3255529550775107;0.9856381695648088;0.9999911230892934;10.000037317233124;0.41676787302865864;0.4536592559861669;0.4536588680059271;0.42284236263100566;0.33000429431440537;0.5363754004092938;1.000004832780473
28.183291;0.977491778508674;0.4166958880164375;0.4262846738284712;0.31822290468006975;0.32555303741365454;0.9856381495696951;0.9999908695174926;10.000036605737074;0.4167678450778212;0.4536592988225576;0.45365880882407084;0.4228423615186058;0.3300043233095423;0.5363755621343242;1.0000046187517797
28.193291;0.9774918828743202;0.4166958895663713;0.42628470673635965;0.31822284309671894;0.325553117773215;0.9856381285751905;0.9999905988774963;10.00003591992986;0.4167678190638924;0.4536593430522681;0.4536587524807842;0.4228423588887045;0.33000435582182447;0.536375724010677;1.0000043999409014
28.203291;0.9774919926549144;0.4166958887399438;0.4262847371222622;0.3182227788045838;0.3255531960440413;0.9856381065406831;0.9999903112875355;10.000035259546848;0.41676779499792727;0.45365938866847016;0.4536586988812607;0.4228423546107289;0.33000439189598735;0.5363758858569346;1.0000041765131962
28.213291;0.9774921079362237;0.41669588544818137;0.42628476497620055;0.3182227118993545;0.3255532720970803;0.9856380833206642;0.999990007023305;10.000034623973484;0.4167677727992893;0.4536594356014066;0.45365864795777;0.42284234857713876;0.3300044316143111;0.5363760475510273;1.0000039486536563
28.223291;0.9774922290767082;0.41669587965507515;0.42628479027723876;0.31822264242400217;0.3255533458052288;0.9856380587482886;0.9999896864596304;10.000034012008411;0.4167677522779452;0.4536594837201941;0.45365859966341826;0.42284234072073806;0.33000447510793673;0.5363762089768017;1.0000037165718703
28.233291;0.9774923566465434;0.41669587136028424;0.42628481297938947;0.3182225703444327;0.32555341708614405;0.9856380327149928;0.9999893500513262;10.000033422152683;0.41676773318240923;0.4536595328778197;0.4536585539657792;0.4228423310056728;0.3300045225626951;0.5363763699806617;1.0000034805344586
28.243291;0.9774924912374487;0.4166958606123847;0.4262848330157211;0.3182224955635994;0.3255534859171557;0.9856380052002253;0.9999889983189311;10.000032852939615;0.41676771525069567;0.45365958293356085;0.453658510814649;0.42284231937129313;0.33000457419823404;0.5363765303735534;1.000003240783442
28.253291;0.9774926333380765;0.4166958475238587;0.4262848503002315;0.3182224179629681;0.3255535523025895;0.9856379762475225;0.9999886318444481;10.000032303021458;0.4167676982220417;0.4536596337346957;0.4536584701010024;0.42284230567365944;0.330004630230204;0.5363766899814568;1.000002997406556
28.263291;0.9774927833181182;0.41669583224390006;0.4262848647419413;0.3182223374413952;0.32555361625977797;0.9856379459735181;0.9999882512519317;10.00003177077636;0.41676768183196805;0.45365968509762944;0.4536584316441358;0.422842289692311;0.33000469083962714;0.5363768486826646;1.0000027503323443
28.273291;0.9774929414774682;0.41669581492673774;0.4262848762604648;0.31822225393439096;0.32555367783711603;0.985637914611753;0.999987857159598;10.000031253644975;0.4167676658281449;0.45365973682700894;0.4536583952077582;0.4228422711910196;0.3300047561628979;0.5363770063843447;1.0000024994277394
28.283291;0.9774931080956967;0.4166957957508726;0.42628488479203785;0.3182221674244263;0.32555373711326024;0.9856378824852646;0.9999874501846381;10.000030748435188;0.41676765000065036;0.4536597887552343;0.45365836054504755;0.4228422499645385;0.3300048262829433;0.5363771629874728;1.000002244610483
28.293291;0.9774932834006923;0.41669577494222343;0.4262848902984102;0.3182220779368991;0.32555379416565206;0.9856378499289465;0.9999870309768369;10.000030252740357;0.4167676341860591;0.4536598407709039;0.45365832743735907;0.42284222584144293;0.3300049012062662;0.5363773183749879;1.0000019859036744
28.303291;0.9774934674652845;0.4166957527417277;0.42628489276720355;0.31822198551119707;0.32555384903599377;0.9856378172277094;0.9999866002027008;10.00002976573788;0.4167676182508246;0.45365989284014885;0.453658295690335;0.42284219868673634;0.3300049808563542;0.5363774724010018;1.0000017233987148
28.313291;0.9774936601581594;0.4166957293486885;0.42628489219079796;0.3182218901851968;0.3255539017326792;0.9856377845328403;0.9999861584705464;10.000029287590474;0.4167676020922949;0.4536599450016836;0.4536582651368308;0.42284216843269573;0.33000506511791566;0.5363776248918062;1.0000014572499234
28.323291;0.9774938612149743;0.41669570489984775;0.42628488855761903;0.3182217920060789;0.32555395226853745;0.9856377517973425;0.9999857062384406;10.000028818476778;0.4167675856490184;0.45365999732486306;0.4536582356603012;0.4228421350859866;0.3300051539058183;0.5363777756646261;1.000001187730674
28.333291;0.9774940703303997;0.4166956794973733;0.42628488188318286;0.31822169102355063;0.32555400068288104;0.9856377187666389;0.9999852438006053;10.000028358265695;0.4167675689073655;0.4536600498803142;0.45365820717483346;0.422842098681526;0.33000524719657837;0.5363779245239196;1.000000915194842
28.343291;0.9774942871928888;0.41669565324893243;0.4262848722378091;0.3182215872707136;0.32555404702620344;0.9856376849797375;0.9999847713511005;10.000027906579717;0.416767551911432;0.45366010273723223;0.4536581795844263;0.42284205923055035;0.3300053450144535;0.5363780712443779;1.0000006399736816
28.353291;0.9774945114868683;0.41669562628741524;0.42628485972665886;0.3182214807763722;0.3255540913212988;0.9856376498137476;0.999984289081737;10.00002746260195;0.4167675347630571;0.45366015596083525;0.4536581527844488;0.4228420167161214;0.33000544741979754;0.5363782155866351;1.0000003623509433
28.363291;0.9774947429000571;0.41669559878531753;0.4262848444699202;0.31822137159034586;0.3255541335236924;0.9856376125615004;0.9999837973159034;10.000027025089654;0.41676751761006714;0.4536602096105755;0.45365812668212846;0.4228419711314839;0.3300055545188486;0.536378357319188;1.0000000825746023
28.373291;0.9774949811503565;0.41669557097955157;0.42628482662322487;0.31822125978532867;0.3255541735261602;0.9856375724528585;0.9999832965668916;10.000026592973667;0.4167675006264173;0.4536602637346677;0.45365810120337036;0.4228419224993222;0.3300056664686915;0.5363784962174811;0.9999998008679839
28.383291;0.977495225967731;0.4166955431773688;0.42628480638559635;0.31822114544920205;0.32555421121868444;0.9856375286713683;0.9999827874534664;10.000026165616644;0.41676748397787733;0.4536603183494468;0.4536580762906129;0.42284187085792213;0.3300057834468517;0.536378632079393;0.9999995174730226
28.393291;0.9774954770164583;0.4166955157206285;0.4262847839758888;0.3182210286726991;0.32555424654271514;0.9856374804346759;0.9999822706026569;10.000025742369445;0.4167674677874941;0.4536603734264437;0.4536580519006285;0.4228418162628504;0.33000590559248394;0.5363787647679299;0.9999992326824114
28.403291;0.9774957338917535;0.4166954889454301;0.4262847596252492;0.31822090951653487;0.3255542794947457;0.9856374270366817;0.9999817466253631;10.000025322485712;0.4167674521165061;0.45366042890473657;0.4536580280050083;0.4228417587970304;0.33000603297779946;0.536378894216984;0.9999989468350228
28.413291;0.9774959962060397;0.4166954631820216;0.42628473359721275;0.3182207879790401;0.32555431009857666;0.985637367808766;0.999981216099038;10.000024905820938;0.4167674369657192;0.4536604847217301;0.4536580045845817;0.42284169855882253;0.33000616564115504;0.5363790203583221;0.9999986602881681
28.423291;0.9774962636210297;0.41669543878027687;0.4262847062068979;0.3182206640029972;0.32555433837553677;0.9856373020907687;0.9999806795327497;10.000024493507512;0.4167674222860587;0.4536605408524148;0.453657981628293;0.42284163564456134;0.3300063036334659;0.5363791430440801;0.9999983733674629
28.433291;0.9774965357980294;0.4166954161279854;0.4262846778126969;0.31822053751873786;0.3255543643348128;0.9856372292529512;0.999980137367598;10.000024088247859;0.41676740798374196;0.45366059732344294;0.4536579591547423;0.4228415701424597;0.3300064470318009;0.5363792620530276;0.999998086297853
28.443291;0.9774968123793735;0.4166953956516758;0.42628464879076033;0.31822040847825894;0.32555438799802167;0.9856371487255766;0.9999795899481905;10.000023694473523;0.4167673939285545;0.45366065420363383;0.4536579372346355;0.4228415021485795;0.33000659593181936;0.5363793771609612;0.9999977991590318
28.453291;0.9774970930432133;0.41669537778945925;0.4262846195304121;0.3182202768522832;0.3255544094233485;0.9856370599961778;0.9999790374256465;10.00002331796769;0.4167673799615636;0.45366071160333404;0.45365791599530275;0.42284143179551814;0.33000675044114686;0.5363794882111617;0.9999975118845396
28.463291;0.9774973775411295;0.4166953629473966;0.42628459042851957;0.318220142594249;0.3255544286841771;0.9856369626094729;0.9999784797710145;10.000022964426934;0.4167673658951593;0.45366076964774055;0.45365789562112513;0.4228413592583009;0.33000691067309973;0.5363795951274202;0.9999972242152686
28.473291;0.9774976656905464;0.4166953514721362;0.42628456185007657;0.31822000559446734;0.32555444583307386;0.9856368561873816;0.999977916906215;10.000022637690815;0.4167673515160895;0.4536608284243162;0.45365787635329663;0.4228412847504116;0.33000707673510854;0.5363796978553955;0.9999969356258935
28.483291;0.9774979573807207;0.41669534364656285;0.42628453410143696;0.3182198656738785;0.32555446090497225;0.9856367404517354;0.9999773487224568;10.000022339212752;0.4167673365842988;0.4536608879766401;0.45365785848048307;0.42284120852833396;0.3300072487152965;0.5363797963089015;0.9999966453335645
28.493291;0.9774982525385354;0.4166953396973633;0.42628450743421614;0.31821972262992726;0.32555447394651943;0.9856366152793865;0.9999767750111752;10.000022069139895;0.41676732082921375;0.45366094833379145;0.4536578423245399;0.4228411308719949;0.3300074266798373;0.5363798903826882;0.9999963523673174
28.503291;0.9774985510063312;0.41669533980440826;0.42628448205539643;0.3182195762882751;0.3255544850368452;0.9856364807621862;0.9999761954788732;10.000021827587164;0.4167673039775679;0.45366100952049293;0.45365782821503375;0.42284105205623046;0.3300076106846727;0.536379979989971;0.9999960556713423
28.513291;0.9774988524661339;0.4166953441060025;0.4262844581690445;0.3182194265237213;0.3255544942906158;0.9856363371886057;0.9999756098399;10.000021615170404;0.41676728580800576;0.4536610715540074;0.4536578164472914;0.42284097234490897;0.33000780079286374;0.5363800650804454;0.9999957542113223
28.523291;0.977499156485777;0.41669535271680275;0.4262844360362643;0.31821927323918786;0.32555450184990653;0.9856361849836534;0.9999750178773699;10.00002143317714;0.4167672661676202;0.4536611344520504;0.45365780724767046;0.4228408919719377;0.33000799709159134;0.5363801456484886;0.9999954470011935
28.533291;0.9774994625708856;0.4166953657644767;0.4262844159873996;0.3182191163148103;0.3255545078801424;0.9856360246880743;0.999974419359557;10.000021283522019;0.4167672449326418;0.453661198260698;0.45365780076228746;0.42284081112011185;0.330008199699091;0.5363802217336175;0.9999951330842818
28.543291;0.9774997701652591;0.4166953833917017;0.42628439839353205;0.31821895556451213;0.32555451257207607;0.9856358569294436;0.9999738139031837;10.00002116836598;0.41676722197257243;0.45366126307822247;0.4536577970978991;0.42284072994779215;0.3300084087635412;0.5363802934101143;0.9999948115544325
28.553291;0.9775000786996315;0.4166954057230873;0.42628438363297755;0.31821879073175413;0.3255545161414804;0.9856356823529855;0.9999732009835413;10.000021089777485;0.4167671971303841;0.45366132905143464;0.45365779642165266;0.4228406486221154;0.330008624471524;0.5363803607662282;0.9999944816063373
28.563291;0.9775003877356255;0.41669543286994976;0.4262843720554781;0.3182186215173325;0.3255545188136842;0.9856355016098182;0.999972580019758;10.00002104964345;0.4167671702034441;0.45366139637201386;0.4536577990099643;0.4228405673177661;0.33000884706650235;0.5363804238791687;0.9999941425441005
28.573291;0.9775006970614346;0.41669546494566306;0.4262843639634312;0.3182184476179973;0.32555452079015273;0.9856353154154702;0.9999719503932373;10.000021049581893;0.4167671409581545;0.45366146527348034;0.45365780517224114;0.42284048621265724;0.33000907686082553;0.5363804828021347;0.9999937937128962
28.583291;0.9775010066336096;0.41669550205158934;0.42628435963045536;0.3182182687605146;0.32555452222689935;0.9856351245732489;0.99997131145076;10.000021090953188;0.4167671091788523;0.45366153600326187;0.45365781515148573;0.42284040548742574;0.33000931422828156;0.5363805375527103;0.9999934344194856
28.593291;0.9775013164903046;0.4166955442864441;0.42628435933393277;0.31821808469794927;0.32555452323923545;0.9856349299464369;0.9999706625281956;10.000021175165344;0.4167670747163361;0.45366160881504425;0.45365782910220054;0.4228403253084649;0.33000955957465355;0.5363805881019728;0.9999930638873278
28.603291;0.9775016267524969;0.4166955917808431;0.4262843633672181;0.31821789517533705;0.3255545239187573;0.98563473241703;0.999970002934967;10.000021303818423;0.4167670375040751;0.4536616840085788;0.45365784710726315;0.42284024579653084;0.33000981330553275;0.5363806343860483;0.9999926812561576
28.613291;0.9775019376543554;0.41669564471708986;0.4262843720237817;0.3182176999209774;0.32555452435515136;0.985634532833154;0.9999693318914323;10.000021478380155;0.41676699752328206;0.45366176194639335;0.4536578691785571;0.42284016699923893;0.3300100758149684;0.5363806763443605;0.9999922856789636
28.623291;0.977502249515546;0.4166957033309915;0.4262843855785499;0.318217498668068;0.32555452465751095;0.9856343319402111;0.9999686484521771;10.000021699614274;0.41676695475106273;0.45366184301165247;0.4536578952554137;0.42284008888552743;0.3300103474796804;0.5363807139591555;0.999991876450784
28.633291;0.9775025626762958;0.41669576788575374;0.42628440430240944;0.3182172911692979;0.32555452496575826;0.9856341303102799;0.9999679514595116;10.000021966858066;0.41676690913241565;0.4536619275534198;0.45365792522175774;0.42284001135688887;0.3300106286431432;0.5363807472525065;0.9999914530362012
28.643291;0.9775028774835691;0.4166958386203736;0.4262844284799685;0.31821707718660697;0.3255545254457547;0.9856339283504446;0.9999672396109774;10.000022277733112;0.41676686059476514;0.45366201585861415;0.4536579589399007;0.4228399342568732;0.3300109196075811;0.5363807762447014;0.9999910150313116
28.653291;0.9775031943370491;0.41669591573106274;0.4262844583858174;0.3182168564646531;0.3255545262788299;0.9856337263683956;0.9999665116007765;10.000022628731697;0.41676680909052644;0.45366210815961505;0.45365799629009;0.4228398573882031;0.3300112206378819;0.5363808009138905;0.9999905621884516
28.663291;0.9775035137112358;0.41669599941406443;0.4262844942585562;0.3182166287119633;0.3255545276605012;0.9856335245233507;0.9999657661538529;10.000023016065162;0.41676675461082474;0.45366220464902746;0.4536580371883198;0.42283978055036353;0.33001153196749755;0.5363808211793487;0.9999900944830539
28.673291;0.9775038361005697;0.41669608989703544;0.4262845362989619;0.3182163935993648;0.3255545298018548;0.9856333226935555;0.9999650019266028;10.000023436447172;0.4167666971662282;0.45366230547557934;0.45365808157249937;0.42283970356142836;0.33001185380350656;0.5363808369174968;0.9999896120532666
28.683291;0.9775041619361485;0.4166961874039327;0.42628458466994823;0.31821615077285054;0.3255545329289084;0.9856331204706638;0.9999642174462445;10.000023887590446;0.4167666367780968;0.45366241075995384;0.4536581293865468;0.4228396262429165;0.3300121863335215;0.5363808479873173;0.9999891150256813
28.693291;0.9775044915641967;0.4166962921060937;0.42628463950522416;0.3182158998813691;0.32555453728709416;0.9856329173395814;0.9999634111699864;10.000024368074637;0.41676657347034707;0.4536625206363349;0.45365818057551344;0.422839548412158;0.3300125297463277;0.5363808542293433;0.9999886034656232
28.703291;0.9775048252850386;0.4166964041124611;0.42628470093814186;0.3182156405950439;0.3255545431477747;0.9856327129135526;0.9999625815588628;10.00002487704801;0.4167665072384282;0.4536626352547655;0.45365823509237196;0.4228394699016193;0.33001288425929304;0.5363808554488425;0.999988077502863
28.713291;0.9775051633810921;0.41669652349109226;0.42628476913469093;0.31821537259040017;0.32555455079847073;0.9856325070039188;0.9999617270922211;10.000025414472567;0.41676643802704794;0.4536627547464768;0.45365829291570986;0.42283939056726694;0.3300132501284247;0.5363808514188865;0.9999875374288164
28.723291;0.9775055061137826;0.41669665030690833;0.42628484430906327;0.3182150955313939;0.32555456050791914;0.9856322994889273;0.9999608462781312;10.000025981857869;0.4167663657435814;0.4536628792076841;0.4536583540655502;0.42283931026774796;0.33001362764040776;0.53638084191025;0.9999869836571659
28.733291;0.9775058536969253;0.41669678465162047;0.4262849267045614;0.3182148090699878;0.32555457250251624;0.9856320902322492;0.9999599377026299;10.000026582623638;0.4167662902746783;0.4536630087062183;0.4536584186167252;0.42283922884012776;0.3300140171051953;0.5363808267174845;0.9999864166512954
28.743291;0.9775062062769942;0.41669692664565866;0.426285016548876;0.3182145128461115;0.3255545869856118;0.9856318791121568;0.9999590000819184;10.00002722170308;0.41676621146795867;0.453663143297481;0.45365848668736397;0.42283914609796475;0.33001441885888366;0.5363808056564856;0.9999858369054637
28.753291;0.9775065639703955;0.41669707642692105;0.42628511402457075;0.3182142064794227;0.3255546041590624;0.9856316659678238;0.9999580322564192;10.000027905000941;0.4167661291061731;0.4536632830313498;0.45365855839995867;0.42283906185534803;0.3300148332696063;0.5363807785581206;0.9999852449372986
28.763291;0.9775069269116783;0.416697234125502;0.42628521927760604;0.3182138895668738;0.3255546242170273;0.9856314504985013;0.999957033138433;10.000028639239225;0.41676604292487895;0.4536634279382768;0.4536586338599123;0.4228389759560189;0.3300152607395682;0.536380745277116;0.9999846412744934
28.773291;0.9775072952305748;0.41669739981086934;0.42628533245508915;0.31821356169755594;0.3255546473395529;0.9856312323008748;0.9999560016905539;10.000029431669782;0.416765952657509;0.45366357803551755;0.4536587131464451;0.4228388882809206;0.3300157016925562;0.5363807057045935;0.9999840264687975
28.783291;0.9775076689807018;0.41669757344358127;0.4262854537442069;0.3182132224836084;0.3255546736916022;0.9856310110150198;0.9999549369161707;10.000030288828935;0.4167658580641689;0.4536637333656868;0.4536587963027732;0.4228387987368095;0.3300161565454449;0.5363806597893084;0.9999834010896596
28.793291;0.9775080480855005;0.41669775487649124;0.4262855833744123;0.31821287158678996;0.325554703412425;0.9856307863961629;0.9999538378044239;10.000031215226688;0.41676575893898027;0.45366389401406976;0.453658883337038;0.42283870724412304;0.33001662570507995;0.5363806075618018;0.9999827656605321
28.803291;0.9775084323301035;0.4166979439002829;0.4262857215846476;0.3182125087252656;0.3255547365979697;0.9856305582310367;0.9999527032687198;10.00003221340633;0.41676565509845725;0.4536640600821735;0.45365897422714846;0.422838613728518;0.33001710960453684;0.536380549142793;0.9999821206265564
28.813291;0.9775088214222305;0.41669814028991703;0.4262858686028909;0.31821213365430967;0.32555477329127436;0.985630326203164;0.9999515321179898;10.000033284816388;0.41676554636510577;0.45366423165050185;0.45365906894095853;0.42283851811435363;0.3300176087222801;0.5363804847367846;0.9999814663606555
28.823291;0.9775092151080901;0.4166983438219084;0.4262860246608906;0.318211746131786;0.32555481350033166;0.9856300898327606;0.9999503230474416;10.000034430562696;0.4167654325701832;0.4536644087536762;0.45365916746054713;0.422838420326692;0.3300181235472393;0.5363804146165368;0.9999808031220547
28.833291;0.9775096132810752;0.41669855427133295;0.4262861900206406;0.3182113458979007;0.3255548572355961;0.9856298485060917;0.999949074670971;10.00003565213944;0.41676531356507496;0.4536645913762851;0.4536592697658415;0.42283832028532997;0.33001865453872203;0.5363803390977183;0.9999801310423675
28.843291;0.977510016026687;0.41669877142310224;0.426286364986161;0.3182109326692937;0.3255549045322565;0.9856296015519048;0.9999477856144731;10.000036952197304;0.41676518921775624;0.4536647794848177;0.4536593758002366;0.42283821786846526;0.3300192021472762;0.5363802584958746;0.9999794501778883
28.853291;0.9775104235374901;0.4166989951147894;0.4262865498868342;0.318210506131468;0.32555495545069185;0.985629348311154;0.9999464545867632;10.000038334924524;0.41676505938756697;0.4536649730785808;0.45365948547816304;0.42283811287764544;0.33001976686227724;0.5363801730837708;0.9999787605143604
28.863291;0.9775108359526469;0.41669922527267633;0.42628674505327746;0.31821006593565915;0.32555501006395726;0.9856290881722953;0.9999450803852378;10.000039805005292;0.4167649239003686;0.4536651722254424;0.45365959872930844;0.42283800503121977;0.33002034921681556;0.5363800830889229;0.9999780619637275
28.873291;0.9775112533027982;0.4166994618914497;0.42628695083089235;0.31820961171237255;0.3255550684259396;0.9856288205953532;0.9999436618930344;10.000041365481291;0.41676478255171867;0.45366537706901366;0.45365971552867534;0.42283789397860805;0.3300209497697643;0.5363799887225705;0.9999773544150479
28.883291;0.9775116755285087;0.4166997049910213;0.42628716761322816;0.31820914310316706;0.3255551305470625;0.9856285451055581;0.9999421980509773;10.00004301706164;0.41676463511376105;0.45366558780227667;0.453659835885382;0.4228377793265945;0.33002156909701585;0.5363798901905352;0.9999766377177906
28.893291;0.9775121024402704;0.4166999546150489;0.42628739585168507;0.3182086597816765;0.325555196414359;0.9856282612250655;0.9999406877684798;10.000044759334083;0.416764481319869;0.45366580462018863;0.45365995980740564;0.42283766066230066;0.3300222077920222;0.5363797876690759;0.999975911581381
28.903291;0.9775125337032785;0.41670021085319797;0.4262876360440275;0.318208161434675;0.3255552660284146;0.985627968396025;0.9999391298457726;10.00004659169052;0.4167643208569221;0.4536660276743467;0.4536600872828474;0.4228375375777924;0.3300228664918857;0.5363796812806908;0.9999751755482316
28.913291;0.9775129689001792;0.41670047383415937;0.4262878887102417;0.31820764774015253;0.3255553394146768;0.9856276659418954;0.9999375229745585;10.000048513687945;0.41676415337014955;0.4536662570465567;0.4536602182991941;0.42283740970287864;0.3300235459009141;0.5363795711043602;0.9999744290444309
28.923291;0.9775134076145724;0.4167007436860623;0.4262881543847961;0.31820711836296345;0.3255554166193812;0.985627353072337;0.9999358658080292;10.000050525710616;0.4167639784540581;0.45366649274723164;0.4536603528820959;0.4228372767175214;0.33002424677017533;0.5363794572125252;0.9999736713920865
28.933291;0.9775138495333094;0.416701020498985;0.4262884336457044;0.31820657291271826;0.32555549771558295;0.9856270289081458;0.9999341570828065;10.000052629368072;0.41676379564146915;0.45366673472556646;0.45366049110571055;0.42283713832740677;0.330024969864255;0.5363793397090046;0.9999729018195016
28.943291;0.9775142944996973;0.4167013043165981;0.42628872713356697;0.3182060108750388;0.32555558281152874;0.9856266925103386;0.9999323957225119;10.000054827257651;0.4167636044015095;0.45366698289667273;0.4536606330589598;0.4228369942381581;0.3300257159473649;0.5363792187539045;0.9999721195090171
28.953291;0.977514742464303;0.4167015951555163;0.42628903553417974;0.3182054316012567;0.3255556720430559;0.9856263429735709;0.9999305808341127;10.000057122133413;0.41676340415381036;0.4536672371923711;0.4536607788245925;0.4228368441656565;0.3300264857816773;0.5363790945703991;0.9999713235697902
28.963291;0.9775151934406716;0.4167018930274221;0.4262893595506803;0.3182048343702756;0.3255557655546334;0.985625979546744;0.9999287116216619;10.000059515853643;0.41676319431052167;0.4536674975981632;0.4536609285008993;0.4228366878504971;0.3300272801311553;0.5363789674461992;0.9999705129482439
28.973291;0.9775156475552808;0.4167021979372736;0.42628969988864207;0.3182042184576821;0.32555586347959486;0.9856256016288508;0.9999267872723376;10.000062009492979;0.4167629743125689;0.4536677641659187;0.4536610822166737;0.42283652503693225;0.3300280997679734;0.536378837750189;0.9999696864538073
28.983291;0.9775161051604363;0.41670250986595436;0.42629005726574626;0.3182035831568867;0.32555596592689373;0.9856252086335179;0.9999248068497932;10.000064604646589;0.41676274363786486;0.4536680370266113;0.45366124010312764;0.42283635543836834;0.33002894547075723;0.5363787059405336;0.9999688428560578
28.993291;0.9775165669034247;0.41670282878551096;0.4262904324291006;0.31820292776902404;0.325556072986728;0.9856247998435351;0.999922769242624;10.000067304346576;0.41676250180277224;0.4536683163915756;0.45366140224080653;0.4228361787248419;0.3300298180110112;0.5363785725068778;0.9999679808713214
29.003291;0.9775170336673286;0.4167031547177828;0.42629082614977354;0.31820225160392424;0.3255561847397911;0.9856243743383307;0.9999206731719357;10.000070113134615;0.4167622483709174;0.45366860252254043;0.45366156863052604;0.4228359945442329;0.33003071814982715;0.5363784378644227;0.999967099103426
29.013291;0.9775175064432803;0.4167034877761624;0.4262912392085343;0.3182015539880633;0.32555630123799534;0.9856239310099536;0.9999185172262458;10.000073036928155;0.41676198298078015;0.45366889568857893;0.45366173922174863;0.42283580256145564;0.33003164666020696;0.5363783023189715;0.9999661960714172
29.023291;0.9775179862511922;0.41670382815336865;0.4262916723987933;0.31820083426314444;0.325556422471104;0.9856234686670418;0.9999162999063441;10.000076082700197;0.41676170537445195;0.4536691961489694;0.4536619139723002;0.4228356024915227;0.3300326043472891;0.5363781661392851;0.9999652702742586
29.033291;0.9775184741414085;0.41670417608698695;0.4262921265159772;0.3182000917765419;0.32555654836215064;0.9856229861927861;0.9999140196781883;10.000079257530018;0.41676141537403655;0.45366950417232677;0.4536620929040257;0.42283539410732845;0.3300335920381387;0.5363780296349769;0.9999643202524494
29.043291;0.977518971225242;0.4167045318480084;0.42629260231380084;0.3181993258720796;0.32555667880496986;0.9856224826396565;0.9999116749917515;10.00008256770325;0.4167611128165489;0.4536698200640937;0.4536622761446797;0.4228351772137185;0.33003461055599304;0.536377893168231;0.9999633446735608
29.053291;0.977519478615937;0.41670489574918057;0.4262931004793027;0.3181985358851245;0.3255568137128059;0.9856219572174061;0.9999092642336987;10.000086019170174;0.41676079752769446;0.45367014418077617;0.45366246392893156;0.4228349516293673;0.33003566071029766;0.5363777571017211;0.9999623423527084
29.063291;0.9775199972561782;0.4167052681404737;0.4262936216459998;0.31819772112599765;0.32555695303689436;0.9856214092546128;0.9999067857075461;10.000089618718807;0.41676046935451805;0.4536704769225395;0.4536626565433339;0.4228347172125877;0.33003674331932653;0.5363776217362307;0.999961312149389
29.073291;0.977520527803903;0.4167056493955578;0.4262941664046544;0.31819688085664005;0.3255570967498391;0.9856208381514889;0.9999042377003851;10.000093373784505;0.4167601281681008;0.45367081870724546;0.4536628542631481;0.42283447387058676;0.33003785923366513;0.5363774872991909;0.9999602528779016
29.083291;0.9775210706686288;0.4167060398982967;0.42629473531006834;0.31819601431199807;0.3255572448167293;0.9856202433017258;0.9999016185369753;10.000097290998276;0.416759773808499;0.45367116994948975;0.45366305733342654;0.42283422151020666;0.3300390093245824;0.5363773539688579;0.9999591633205908
29.093291;0.9775216260979773;0.41670644002855184;0.4262953288908318;0.318195120769398;0.325557397194221;0.9856196240411057;0.9998989265401145;10.000101375217026;0.4167594060784211;0.4536715310360118;0.4536632659819613;0.42283396000401563;0.3300401944893271;0.5363772218930944;0.9999580422376881
29.103291;0.9775221942661447;0.41670685016596787;0.4262959476267611;0.3181941995800486;0.3255575538753824;0.9856189796641442;0.999896159961796;10.00010562959351;0.41675902479152954;0.4536719022915607;0.45366348040265075;0.42283368921110576;0.3300414157088048;0.5363770911989855;0.9999568882858572
29.113291;0.9775227753797461;0.41670727070512803;0.426296591910288;0.31819325012256383;0.32555771492713576;0.9856183094056421;0.9998933170007034;10.00011005672014;0.4167586297681288;0.453672283983789;0.45366370070216744;0.4228334090047713;0.33004267409078647;0.5363769620026196;0.9999556999350245
29.123291;0.9775233697267253;0.4167077020593955;0.426297262063326;0.3181922717556566;0.32555788047523876;0.9856176123285751;0.9998903958713952;10.000114660214413;0.41675822078058655;0.4536726763642924;0.45366392688389146;0.42283311928590833;0.3300439708622373;0.5363768344213024;0.9999544754738929
29.133291;0.9775239775936029;0.4167081446491264;0.42629795840187323;0.3181912638362473;0.325558050668013;0.9856168872790366;0.9998873947855407;10.000119445123534;0.4167577975151603;0.45367307968678194;0.4536641588900204;0.42283281999671873;0.33004530734370136;0.5363767085668266;0.999953213090821
29.143291;0.9775245991098809;0.41670859887677325;0.42629868127411663;0.31819022575898426;0.325558225663431;0.9856161330126246;0.9998843118647315;10.000124416969102;0.4167573595647391;0.4536734941887782;0.4536643966481117;0.4228325111332291;0.3300466849229504;0.536376584512021;0.9999519109950924
29.153291;0.9775252341685361;0.41670906512111844;0.42629943106250845;0.3181891569485303;0.3255584056340887;0.9856153483640692;0.9998811451164203;10.000129580472452;0.4167569064517654;0.4536739200600586;0.4536646400778377;0.4228321927352062;0.33004810502455484;0.5363764622839152;0.9999505675115943
29.163291;0.9775258825117256;0.4167095437586846;0.42630020818489334;0.3181880568171242;0.32555859075699123;0.9856145323263572;0.9998778924659866;10.000134938616595;0.4167564376807395;0.4536743574111437;0.4536648890574318;0.4228318648524736;0.33004956906852184;0.536376341907232;0.9999491810925916
29.173291;0.9775265439080587;0.4167100351680121;0.42630101310437624;0.3181869247430347;0.325558781185632;0.9856136840669544;0.9998745517609473;10.00014049260041;0.4167559527944061;0.4536748062540388;0.45366514341490033;0.42283152751348807;0.3300510784274385;0.5363762234223675;0.999947750259688
29.183291;0.977527218247199;0.41671053972145694;0.4263018463429959;0.318185760083082;0.32555897704101167;0.98561280295585;0.9998711207737545;10.000146242348544;0.41675545140472514;0.4536752665099389;0.45366540297953173;0.4228311807053108;0.3300526344245498;0.5363761068338071;0.9999462735675675
29.193291;0.9775279055079721;0.4167110577864907;0.4263027084742808;0.31818456219555813;0.3255591784414611;0.9856118885903996;0.9998675972475183;10.000152186789455;0.41675493318261775;0.4536757380432366;0.453665667630666;0.42283082436098046;0.330054238369372;0.536375992063354;0.9999447496245752
29.203291;0.9775286057359999;0.41671158972668165;0.4263036000957527;0.3181833304545607;0.3255593855356571;0.985610940756241;0.9998639789300625;10.000158324294848;0.4167543978192946;0.4536762207143738;0.4536659373077001;0.4228304583627582;0.33005589156708687;0.5363758789739327;0.9999431770507409
29.213291;0.9775293190585623;0.41671213592098844;0.426304521823627;0.31818206424520734;0.3255595985011097;0.9856099592943383;0.9998602635775637;10.000164653571339;0.41675384500713475;0.4536767144246698;0.45366621200558194;0.4228300825601989;0.3300575952997638;0.5363757674115536;0.9999415543907992
29.223291;0.97753004563841;0.416712696811038;0.4263054743006018;0.31818076294077136;0.32555981752856655;0.9856089439341069;0.9998564489697246;10.000171174270715;0.41675327444443183;0.4536772191359788;0.45366649177165025;0.4228296967780625;0.3300593508412347;0.5363756571917918;0.9999398801573413
29.233291;0.9775307855875323;0.4167132729354747;0.42630645818227214;0.31817942587674847;0.32556004282115314;0.9856078942234392;0.9998525329207861;10.000177887093603;0.41675268583587916;0.4536777348826246;0.45366677671064454;0.4228293008167111;0.33006115950956944;0.5363755480650675;0.9999381529777274
29.243291;0.9775315389559707;0.4167138649170522;0.42630747411738845;0.3181780523403606;0.32556027459580944;0.985606809569225;0.9998485132650492;10.000184794004419;0.4167520788963686;0.45367826175533454;0.4536670669695062;0.42282889447374666;0.3300630226982292;0.536375439731758;0.9999363716512525
29.253291;0.9775323058130427;0.41671447341855966;0.4263085227553334;0.31817664158302444;0.3255605130801321;0.9856056892792896;0.9998443878352838;10.000191898490234;0.416751453355095;0.4536787998433524;0.45366736267057;0.42282847756346037;0.33006494186025126;0.5363753318851476;0.9999345350717934
29.263291;0.9775330862676569;0.4167150991098515;0.4263096047762769;0.31817519283482826;0.3255607585042749;0.9856045325963484;0.9998401544576551;10.00019920529555;0.4167508089477209;0.4536793491951876;0.4536676638498009;0.4228280499075795;0.3300669184720828;0.5363752242297024;0.9999326421312028
29.273291;0.9775338803645263;0.41671574265365807;0.42631072090089306;0.3181737052993332;0.32556101106902086;0.9856033387970736;0.9998358109637189;10.000206719890206;0.41675014540975547;0.4536799098304446;0.45366797045750945;0.422827611328973;0.33006895400603753;0.5363751164898405;0.9999306916627213
29.283291;0.9775346880763324;0.4167164047004321;0.4263118718715725;0.31817217814316734;0.3255612709115195;0.9856021073218584;0.999831355226711;10.000214448251576;0.41674946247402467;0.4536804817617261;0.4536682823762806;0.42282716165288264;0.33007104992757863;0.5363750084150469;0.9999286824261607
29.293291;0.9775355094672472;0.41671708590518325;0.42631305844019785;0.31817061050534207;0.32556153811911387;0.9856008378075547;0.9998267852395806;10.000222397060643;0.4167487598732134;0.4536810650027874;0.4536685994170279;0.42282670069716455;0.33007320771062554;0.5363748997563086;0.9999266131195877
29.303291;0.9775363447853588;0.4167177869556617;0.4263142813672239;0.3181690015282668;0.325561812771219;0.985599529974861;0.9998220991649859;10.000230573717348;0.41674803735553806;0.4536816595927415;0.4536689213235299;0.42282622828018906;0.3300754288441122;0.5363747902313499;0.9999244823782125
29.313291;0.9775371944173168;0.41671850858245674;0.42631554142357314;0.31816735037497446;0.3255620949519228;0.9855981834463613;0.9998172953132205;10.00023898577446;0.41674729469473476;0.4536822656392994;0.45366924779317036;0.42282574425106806;0.33007771482440096;0.5363746795172644;0.9999222887989686
29.323291;0.9775380588225047;0.41671925156378986;0.4263168394062396;0.3181656561964832;0.3255623847328018;0.9855967976195583;0.9998123721000551;10.000247640566773;0.416746531687953;0.4536828833236558;0.45366957847752415;0.4228252484930444;0.3300800671496522;0.5363745672877622;0.9999200310519459
29.333291;0.9775389384592456;0.4167200167477179;0.4263181761512204;0.31816391808559186;0.325562682158118;0.9855953716957624;0.9998073279937508;10.00025654532827;0.4167457481588696;0.4536835128667319;0.4536699129567191;0.42282474090227723;0.33008248732739054;0.5363744532580197;0.999917707998976
29.343291;0.9775398337510219;0.4167208050723879;0.4263195525194092;0.3181621350796511;0.3255629872546809;0.9855939048138985;0.9998021614490593;10.000265706956828;0.4167449439581326;0.45368415452627914;0.45367025073499273;0.4228242213924201;0.3300849768892554;0.536374337194482;0.999915318639065
29.353291;0.9775407451465452;0.4167216175557149;0.42632096936997;0.31816030621588454;0.3255633000583619;0.9855923961168805;0.9997968708503426;10.000275131587285;0.41674411895697394;0.45368480861212995;0.4536705912743327;0.4228236899256889;0.33008753739516117;0.5363742189091503;0.9999128618978367
