time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.363291;0.9775416731662323;0.41672245525180496;0.4263224275398349;0.31815843059671867;0.3255636206166667;0.9855908446781466;0.9997914544782434;10.000284824946174;0.41674327303879605;0.4536854754546593;0.4536709340298201;0.4228231465156728;0.33009017041693783;0.5363740982364766;0.9999103365158466
29.373291;0.977542618340265;0.4167233191920872;0.4263239278497133;0.3181565074042904;0.32556394895762897;0.9855892493984164;0.9997859105027442;10.000294793132417;0.41674240607478114;0.4536861553531944;0.4536712784784886;0.4228225911725901;0.3300928775140514;0.5363739749766538;0.9999077411052095
29.383291;0.9775435811348727;0.4167242103412601;0.42632547113948227;0.3181545358485836;0.32556428506663976;0.9855876090164771;0.999780236994517;10.000305042737725;0.41674151789124175;0.45368684857208896;0.4536716241465584;0.42282202384990764;0.3300956602320598;0.5363738488653362;0.9999050742359007
29.393291;0.9775445620011738;0.41672512959989955;0.4263270582858272;0.31815251511036663;0.32556462890340854;0.9855859221970127;0.999774431976087;10.000315580439326;0.41674060827382203;0.45368755536166566;0.4536719706186283;0.4228214444735897;0.33009852012165075;0.5363737196220673;0.999902334501631
29.403291;0.9775455614563711;0.4167260778536027;0.4263286901858851;0.3181504443105732;0.32556498043881227;0.9855841875728041;0.9997684935066035;10.000326413196051;0.416739677022022;0.4536882759399512;0.4536723175292108;0.42282085303078754;0.3301014587455769;0.5363735870231344;0.9998995205047944
29.413291;0.9775465800216275;0.41672705601070564;0.4263303677374639;0.31814832249305103;0.32556533967538387;0.9855824037248967;0.9997624197214354;10.000337549039433;0.4167387239921577;0.45368901046845045;0.4536726645356877;0.4228202496069624;0.3301044776747052;0.536373450913422;0.9998966307021652
29.423291;0.9775476181000122;0.41672806499485143;0.4263320918342358;0.3181461486360502;0.3255657066373145;0.9855805691342093;0.9997562088116851;10.000348997037996;0.4167377490843982;0.4536897590837357;0.4536730112654921;0.42281963434258113;0.3301075784920757;0.5363733111654331;0.9998936633147711
29.433291;0.977548675976147;0.4167291057411881;0.4263338633760078;0.3181439216892573;0.32556608132615616;0.9855786821673052;0.9997498590095183;10.000360766166633;0.41673675221933626;0.45369052193330295;0.4536733572618022;0.42281900739315015;0.33011076279565466;0.5363731676604061;0.9998906164952036
29.443291;0.9775497539003444;0.4167301792214284;0.42633568326127336;0.3181416406001656;0.32556646367814523;0.9855767411252311;0.9997433685747911;10.000372864341946;0.4167357333524932;0.45369129914591516;0.45367370195408613;0.42281836893517916;0.3301140321840548;0.5363730203201835;0.9998874885554185
29.453291;0.9775508521233933;0.4167312864433364;0.4263375523460039;0.31813930432692955;0.32556685357018533;0.9855747442677082;0.9997367357697626;10.000385298490167;0.4167346924977052;0.45369209078228806;0.45367404465214994;0.42281771918344474;0.3301173882367954;0.5363728691356889;0.9998842779981538
29.463291;0.977551970844625;0.41673242840308106;0.42633947141406575;0.31813691185525517;0.32556725084398425;0.9855726897938959;0.9997299588823191;10.0003980755097;0.41673362970684835;0.4536928968356552;0.4536743845448978;0.4228170583952728;0.33012083250342683;0.5363727141275437;0.9998809834188073
29.473291;0.9775531101508779;0.41673360605959314;0.42634144119262213;0.3181344622199197;0.3255676553031852;0.9855705758707552;0.9997230362761611;10.000411203493723;0.41673254502127904;0.453693717248854;0.4536747206978438;0.4228163868757212;0.3301243665020684;0.5363725552538858;0.999877603486849
29.483291;0.9775542700490835;0.41673482036690485;0.4263434623978655;0.31813195452346454;0.3255680667152584;0.9855684007033745;0.9997159663720646;10.000424692712224;0.4167314384429762;0.45369455189861885;0.4536750520908144;0.42281570498244964;0.3301279917235706;0.536372392341523;0.9998741370173264
29.493291;0.9775554505814428;0.4167360723143283;0.4263455357763651;0.3181293879531254;0.3255684848475359;0.9855661625640367;0.9997087475955401;10.00043855581907;0.4167303099262651;0.45369540059041163;0.4536753777087964;0.4228150131120582;0.33013170961940336;0.536372225102353;0.9998705829956638
29.503291;0.977556651916351;0.41673736294116115;0.4263476621150205;0.31812676179273364;0.32556890949344147;0.9855638597488089;0.9997013784185382;10.0004528066594;0.41672915937496174;0.45369626308685085;0.4536756965893037;0.4228143116910068;0.3301355215751666;0.5363720532075869;0.9998669405554218
29.513291;0.977557874336825;0.41673869333694086;0.42634984221434685;0.31812407540802823;0.3255693404589923;0.985561490509301;0.9996938574865706;10.00046745848239;0.41672798663836563;0.4536971391217849;0.45367600776560885;0.4228136012026669;0.33013942891185016;0.536371876312572;0.9998632089783016
29.523291;0.9775591181521289;0.41674006463906765;0.426352076844263;0.3181213282122214;0.32556977753691707;0.9855590530337592;0.9996861836991884;10.000482523386246;0.41672679149234076;0.45369802839837226;0.45367631019771093;0.42281288222906127;0.33014343291139814;0.5363716939981339;0.9998593876932745
29.533291;0.9775603836629977;0.4167414780250188;0.42635436671111543;0.3181185196564663;0.3255702204931836;0.9855565454729645;0.9996783561883823;10.000498012872713;0.4167255736357247;0.45369893059397465;0.4536766027801143;0.42281215547574474;0.3301475348282328;0.5363715057138064;0.9998554762259827
29.543291;0.9775616712433195;0.4167429346899974;0.4263567124434372;0.3181156492520395;0.32557066907350396;0.9855539659406566;0.9996703742539395;10.000513938160308;0.41672433274879855;0.4536998453546832;0.45367688440075654;0.4228114217739744;0.3301517358814524;0.5363713107739566;0.9998514741274234
29.553291;0.977562981409639;0.4167444358223147;0.42635911459660875;0.31811271657989526;0.3255711230283558;0.9855513124833861;0.9996622373432605;10.000530310244116;0.41672306855942587;0.4537007722770757;0.45367715398060743;0.4228106820471828;0.3301560372338142;0.5363711083750203;0.9998473809519743
29.563291;0.977564314805024;0.41674598258749984;0.4263615736835824;0.31810972127179316;0.325571582135667;0.9855485830914186;0.9996539451205445;10.000547140124157;0.4167217808521659;0.4537017109021859;0.4536774104541206;0.42280993725479393;0.33016043995616523;0.536370897616303;0.9998431962720093
29.573291;0.9775656721914895;0.4167475761087547;0.426364090226018;0.31810666300893015;0.325572046193642;0.9855457757487432;0.9996454975779605;10.000564439041199;0.416720469463019;0.4537026607166991;0.45367765271685306;0.4228091883719339;0.33016494499579424;0.5363706775348468;0.9998389196823495
29.583291;0.9775670544474062;0.41674921746654203;0.4263666647981795;0.31810354154952475;0.32557251498743334;0.9855428884572045;0.999636895101916;10.000582218371774;0.41671913427916446;0.4537036211404761;0.45367787960214795;0.42280843641468474;0.330169553188495;0.5363704471328153;0.9998345507639657
29.593291;0.9775684624855503;0.4167509077424228;0.426369298033165;0.3181003567412857;0.3255729882640723;0.9855399192178961;0.9996281384390983;10.000600489321185;0.4167177752121246;0.4537045915231073;0.45367808989330904;0.42280768245171513;0.3301742653058364;0.536370205360465;0.999830089013876
29.603291;0.977569897155602;0.41675264805310924;0.4263719906080318;0.318097108527246;0.32557346572987594;0.985536865995218;0.9996192285750416;10.000619263175015;0.41671639216538237;0.45370557115640237;0.45367828233732715;0.42280692758497435;0.33017908207933;0.5363699511016121;0.9998255338266318
29.613291;0.977571359209782;0.41675443952972274;0.42637474324045105;0.3180937969662591;0.32557394706292214;0.9855337267216436;0.9996101666545338;10.000638551928159;0.4167149850208002;0.4537065592588905;0.45367845566618414;0.4228061729521531;0.3301840041940453;0.5363696832172525;0.9998208845522095
29.623291;0.977572849267943;0.41675628328967307;0.4263775566759303;0.3180904222440512;0.3255744319306887;0.9855304993224467;0.9996009540505307;10.00065836810725;0.4167135536356832;0.4537075549406249;0.45367860862151643;0.42280541976274705;0.33018903227735924;0.5363694005832371;0.9998161405715849
29.633291;0.9775743677988965;0.41675818044729185;0.4263804316525123;0.3180869846739635;0.3255749199814145;0.9855271817015925;0.9995915925064148;10.000678723704398;0.41671209783971475;0.4537085571988073;0.4536787399403344;0.42280466932094796;0.3301941668827343;0.5363691020600588;0.9998113013778893
29.643291;0.977575915221077;0.41676013213478835;0.42638336886979156;0.3180834846964841;0.3255754107995603;0.9855237717515477;0.9995820842094377;10.000699629433145;0.41671061742813525;0.453709564939186;0.453678848311252;0.42280392301503755;0.33019940848051266;0.536368786430987;0.9998063666575816
29.653291;0.9775774920384637;0.4167621395057025;0.42638636897093196;0.31807992286865716;0.3255759038721722;0.9855202673437101;0.9995724317521812;10.000721094828402;0.4167091121658977;0.4537105769827009;0.4536789323513649;0.4228031822842785;0.3302047574638212;0.5363684523719705;0.9998013363226188
29.663291;0.9775790988926808;0.41676420373108714;0.4263894325458753;0.318076299859061;0.32557639859549314;0.9855166662049447;0.9995626380818169;10.000743128717035;0.4167075818063945;0.45371159205493783;0.45367899059320366;0.4228024485961379;0.33021021414328183;0.536368098474721;0.9997962104620339
29.673291;0.9775807365508353;0.41676632598168467;0.4263925601507343;0.3180726164576156;0.3255768942939095;0.9855129658395889;0.9995527065623812;10.00076573986006;0.41670602611726093;0.4537126087670854;0.4536790214561878;0.4228017234689828;0.3302157787235379;0.5363677233026126;0.9997909892664596
29.683291;0.9775824058026228;0.41676850739698074;0.42639575229600696;0.31806887357110875;0.32557739022164867;0.9855091635936091;0.9995426410760515;10.00078893759686;0.416704444910574;0.45371362558581485;0.4536790232316283;0.42280100851983;0.3302214512835522;0.5363673254497285;0.9997856730403728
29.693291;0.9775841072518177;0.4167707490734342;0.4263990093979213;0.31806507220214203;0.3255778855692128;0.9855052567193878;0.9995324460233542;10.000812731949322;0.41670283806205666;0.45371464083423774;0.4536789940948792;0.4228003054927778;0.33022723176997637;0.5363669035669146;0.9997802623142118
29.703291;0.9775858411660058;0.41677305206512477;0.42640233174612713;0.31806121344744787;0.32557837949933527;0.9855012423397597;0.9995221263277508;10.000837133037376;0.4167012055262778;0.4537156527317506;0.4536789321215757;0.4227996162558403;0.3302331199926477;0.5363664563300518;0.9997747579459356
29.713291;0.9775876075074238;0.41677541737438967;0.4264057195221464;0.31805729852489945;0.3255788711671122;0.9854971173506553;0.9995116875433363;10.000862150349608;0.41669954735482173;0.453716659416527;0.45367883527404057;0.4227989427809937;0.33023911560838193;0.5363659823628791;0.9997691611219999
29.723291;0.9775894060764144;0.4167778459606407;0.42640917284666957;0.3180533287981071;0.3255793596956168;0.9854928783593373;0.9995011359287053;10.000887792225983;0.41669786368008765;0.4537176589455721;0.4536787013496658;0.4227982871326719;0.33024521810516144;0.536365480172063;0.9997634732705594
29.733291;0.9775912366535487;0.41678033876927884;0.42641269180410674;0.31804930577883384;0.3255798441570288;0.985488521673885;0.9994904784165441;10.000914065399881;0.41669615466668397;0.45371864928536887;0.45367852794199903;0.4227976514717853;0.33025142680759284;0.5363649481441302;0.9997576959869713
29.743291;0.9775930990522479;0.4167828967336885;0.42641627643827607;0.3180452311309983;0.3255803235703323;0.9854840433130835;0.999479722569292;10.000940974830774;0.4166944204847988;0.45371962829482454;0.453678312442791;0.42279703806830354;0.330257740880705;0.536364384567801;0.9997518310138367
29.753291;0.9775949930625539;0.4167855207509858;0.4264199267491905;0.3180411067038993;0.3255807968795202;0.9854794390376148;0.9994688765922226;10.000968524215851;0.4166926613224052;0.45372059371547696;0.4536780520507023;0.4227964493321027;0.33026415931017866;0.5363637876377824;0.9997458802453576
29.763291;0.9775969183414389;0.41678821166961766;0.42642364267432614;0.3180369345817758;0.32558126292576844;0.9854747043885789;0.9994579493968968;10.000996716710578;0.41669087741399913;0.4537215431519384;0.45367774375366393;0.4227958878646735;0.33027068089127976;0.5363631554604299;0.9997398457679895
29.773291;0.9775988743205296;0.41679097029374007;0.42642742403853995;0.31803271710968345;0.3255817204427175;0.9854698347206461;0.9994469506735155;10.001025554992381;0.4166890690686779;0.45372247402538896;0.45367738430481813;0.42279535649744515;0.33027730423707746;0.5363624860653026;0.9997337299444637
29.783291;0.9776008601829499;0.41679379738864863;0.42643127052583607;0.31802845687949627;0.3255821680702221;0.9854648252481761;0.9994358909515434;10.001055040606458;0.41668723667881585;0.4537233835344318;0.4536769702298855;0.42279485828655117;0.3302840277599237;0.536361777404522;0.9997275354732398
29.793291;0.9776028748992682;0.41679669370006245;0.4264351817048782;0.3180241567129545;0.3255826043711699;0.985459671100719;0.9994247816450659;10.001085173630685;0.4166853807093125;0.4537242686424263;0.4536764978238174;0.42279439650105527;0.3302908496064009;0.5363610273347047;0.9997212653541501
29.803291;0.9776049173181182;0.4167996599964175;0.42643915706679314;0.31801981968019005;0.3255830278383156;0.985454367322636;0.9994136350871078;10.001115953249336;0.41668350170224866;0.45372512606808624;0.4536759631145641;0.4227939746521737;0.33029776758906415;0.5363602335722684;0.9997149228341466
29.813291;0.9776069862700254;0.4168026970892102;0.4264431960307877;0.318015449143527;0.3255834368888248;0.9854489088320236;0.9994024645709386;10.001147377958578;0.4166816002968213;0.45372595229450774;0.4536753618814097;0.4227935965322039;0.33030477916367873;0.5363593936425504;0.999708511460187
29.823291;0.977609080525247;0.4168058058106557;0.42644729790924735;0.3180110488170178;0.3255838298574122;0.9854432904349162;0.9993912844307512;10.001179444696303;0.41667967724477306;0.4537267436072574;0.45367468971572816;0.4227932662270696;0.330311881446492;0.5363585048756442;0.9997020351835124
29.833291;0.9776111986206414;0.41680898699216007;0.4264514618640173;0.3180066228346965;0.325584204996985;0.9854375068447041;0.9993801101974283;10.001212148222837;0.41667773343563963;0.4537274961035252;0.4536739420291945;0.42279298812512567;0.33031907122002224;0.5363575644709322;0.999695498425051
29.843291;0.9776133387856236;0.41681224146341916;0.42645568689721025;0.3180021757841931;0.32558456048711765;0.9854315526244907;0.9993689588017028;10.001245481335568;0.41667576992172295;0.4537282056524181;0.4536731140416228;0.42279276693196727;0.3303263448996764;0.5363565695809218;0.9996889061453188
29.853291;0.9776154989747979;0.41681557004413594;0.42645997185796236;0.3179977126903039;0.32558489443143973;0.9854254221453849;0.9993578487389833;10.001279435311513;0.4166737879141133;0.4537288678528983;0.45367220079714693;0.42279260766639215;0.3303336984996973;0.536355517336018;0.9996822638977401
29.863291;0.9776176768370706;0.41681897351207414;0.42646431542626656;0.317993238985258;0.3255852048244901;0.9854191096372787;0.9993468001620868;10.001314000151602;0.41667178877774347;0.4537294780232723;0.4536711971658778;0.42279251563678066;0.3303411276236423;0.5363544048011815;0.9996755777861145
29.873291;0.9776198696657425;0.4168224525795968;0.4264687161094194;0.31798876050685954;0.32558548952093763;0.985412609243923;0.9993358349261955;10.00134916449945;0.41666977405113986;0.45373003122074373;0.45367009779633377;0.42279249642441574;0.3303486274309637;0.5363532289105987;0.9996688544031622
29.883291;0.9776220744494312;0.4168260079036805;0.4264731722652512;0.31798428354043873;0.3255857462374886;0.985405915041282;0.9993249765912098;10.001384915453658;0.4166677454534996;0.45373052226205274;0.4536688970256706;0.4227925558831079;0.33035619256180365;0.5363519864227017;0.9996621008476825
29.893291;0.9776242879452023;0.4168296401019745;0.42647768209750264;0.3179798148691976;0.3255859725434562;0.9853990210733395;0.9993142503786716;10.00142123838444;0.4166657048635806;0.4537309457237395;0.45366758877931984;0.42279270014832143;0.33036381708510887;0.5363506739263083;0.9996553247623704
29.903291;0.9776265066680224;0.4168333497532476;0.42648224361823384;0.3179753617893042;0.3255861658154168;0.985391921340172;0.9993036831478911;10.001458116867331;0.4166636542837364;0.4537312959095181;0.45366616652415087;0.4227929356563475;0.33037149449968933;0.5363492878573206;0.9996485343901629
29.913291;0.9776287268414162;0.41683713738766515;0.42648685461230146;0.3179709321034166;0.32558632320586145;0.9853846096964543;0.9992933034697572;10.001495532874946;0.4166615957911273;0.4537315667679606;0.45366462329729407;0.42279326916287596;0.33037921772531814;0.536347824463962;0.9996417387094044
29.923291;0.9776309443799072;0.4168410034813899;0.4264915126149716;0.31796653413283205;0.3255864416610803;0.985377079802831;0.999283141762915;10.00153346664214;0.41665953150949586;0.4537317518100347;0.45366295174469334;0.42279370774290065;0.3303869790416901;0.5363462797687568;0.9996349475151204
29.933291;0.9776331549061895;0.41684494846114245;0.42649621489334016;0.3179621767549823;0.32558651795056376;0.9853693251717903;0.9992732304264594;10.001571896022929;0.4166574636345886;0.4537318441053764;0.4536611441362514;0.4227942587958083;0.33039477002283135;0.5363446495944655;0.9996281713682635
29.943291;0.977635353751036;0.4168489726961901;0.42650095841188385;0.31795786943981275;0.3255865486666823;0.9853613392105365;0.9992636040025421;10.001610796257117;0.416655394490592;0.45373183632317443;0.453659192372327;0.42279493007986224;0.330402581509323;0.5363429296079252;0.9996214215745429
29.953291;0.977637535895984;0.4168530764754214;0.42650573978763917;0.3179536222722013;0.32558653022141637;0.9853531152504481;0.9992542993761727;10.001650140402274;0.41665332657981424;0.4537317207336152;0.4536570879398504;0.4227957297575989;0.33041040359200796;0.5363411153121165;0.9996147102376592
29.963291;0.9776396959349263;0.41685725999517603;0.42651055526472176;0.31794944597926317;0.32558645884467347;0.9853446465632898;0.9992453559180452;10.00168989973195;0.41665126262023167;0.4537314891772022;0.4536548218039881;0.422796666446227;0.33041822557882444;0.5363392020041194;0.9996080502907684
29.973291;0.9776418280885142;0.41686152336595733;0.42651540070125077;0.31794535197389673;0.3255863305450475;0.9853359263035059;0.9992368155664103;10.001730043707001;0.416649205572445;0.4537311330504027;0.45365238432563854;0.42279774927016744;0.33042603595219716;0.5363371847346783;0.9996014554838146
29.983291;0.9776439261506049;0.4168658666318365;0.42652027154477207;0.3179413524048499;0.3255861410655249;0.9853269474142542;0.999228722931098;10.001770539947417;0.4166471586455079;0.4537306432992757;0.4536497652496313;0.42279898789061887;0.3304338223134338;0.5363350582700772;0.99959494036699
29.993291;0.977645983350146;0.4168702897660228;0.42652516281140357;0.31793746022032154;0.3255858858927958;0.9853177026071055;0.9992211254095766;10.001811354446588;0.4166451252959257;0.4537300104016154;0.4536469537055265;0.42280039251166235;0.3304415713022013;0.5363328170720534;0.9995885203375344
29.999994;0.9776479922877764;0.41687479261468674;0.42653006908777935;0.31793368926334725;0.3255855602978057;0.9853081843811321;0.9992140733012268;10.001852451306918;0.4166431092597725;0.4537292243642969;0.4536439381931142;0.42280197389217483;0.3304492685178358;0.536330455305699;0.9995822117452092
29.999994;1.0775339231188068;0.4610989303981809;0.4280579605293231;0.3482881654842089;0.32358120815471464;1.08512838499959;0.9992076199869908;10.001893792339295;0.4166411146115667;0.4537282747228466;0.4536407065793276;0.42280374338462273;0.3304568984785595;0.5363279668651939;0.9995760319959077
29.999995;1.0775358113070237;0.4611023956467273;0.4280617689697986;0.3482846276357558;0.32358067570121224;1.085118296504578;0.9992018221693025;10.001935337462504;0.4166391457850551;0.4537271504856067;0.4536372461143948;0.4228057129979556;0.33046444459818314;0.5363253453932697;0.999569999676463
29.999996;1.077537626178117;0.4611071348934093;0.42806668355484556;0.34828131359274955;0.3235801082102644;1.085107910819952;0.9991967400538253;10.001977044913508;0.4166372075540581;0.45372584005134786;0.45363354343845697;0.42280789544642944;0.3304718891339832;0.5363225842643741;0.9995641347189308
29.999998;1.0775393585237243;0.4611118965064752;0.4280715361330436;0.34827938230846583;0.32358055885939735;1.0850982198426906;0.9991924374459641;10.002018870419201;0.41663530502894996;0.453724331177262;0.453629584544597;0.42281030414860776;0.3304792131143346;0.5363196765734204;0.999558458552306
30.000002;1.0775409980110615;0.461115538044976;0.4280752595706082;0.34827760187250684;0.32358086133566943;1.0850872159052694;0.999188977342564;10.002060790200277;0.4166334437180911;0.4537226111989842;0.45362535573591883;0.42281295296733873;0.3304863968403532;0.536316615620421;0.9995529936104292
30.00001;1.077542531232045;0.4611191971938415;0.4280789029667754;0.34827724112075975;0.32358217359468233;1.0850758931733033;0.9991864070880497;10.00210289345461;0.41663163098324113;0.45372066926001725;0.4536208459117763;0.4228158551886289;0.3304934219178212;0.5363133968848639;0.999547759675973
30.000026;1.0775439383021101;0.4611216724767678;0.42808134522477925;0.34827826012653873;0.3235844457490049;1.0850642505467505;0.9991847443941257;10.00214549648674;0.4166298788154342;0.4537185022361177;0.45361604640606235;0.4228190214471588;0.33050027438618645;0.5363100211022618;0.9995427662992942
30.000058;1.0775461404802924;0.46111994999138883;0.4280794075996084;0.3482839548189991;0.3235904453590115;1.0850532963174122;0.9991839819100046;10.002189148891402;0.41662820227870856;0.4537161199552987;0.45361094875980884;0.4228214570930617;0.33050694731384733;0.5363057082320455;0.999538008703475
30.000122;1.0775490932464047;0.46111141067141315;0.428070660049174;0.3482990093857293;0.3236045210358985;1.0850430491831649;0.9991841024575855;10.002234522086013;0.41662661422043834;0.4537135434120663;0.4536055472838427;0.4228231604262049;0.33051344097256213;0.5363004763781797;0.9995334754861741
30.00025;1.077553703920096;0.4610833652661768;0.42804294831999534;0.348328670147647;0.32363126311230545;1.085034531445603;0.9991850859297841;10.002282277060255;0.4166251255373157;0.4537107981119247;0.45359984359159505;0.4228161231519566;0.3305197593819824;0.5362880496715124;0.9995291623004859
30.000378;1.0775569864797663;0.46104918863593636;0.4280098588906309;0.3483587831811301;0.32365843407060413;1.085025765946711;0.9991869089922927;10.002332975187953;0.41662374861085977;0.45370790883214057;0.4535938448505737;0.42280433334620904;0.33052590560965706;0.5362716233362849;0.9995250758112135
30.000506;1.0775599142557792;0.461008178270214;0.42797034547297214;0.3483884028216003;0.3236848744834768;1.0850167840329068;0.9991895459909301;10.002387062607141;0.4166224964744419;0.4537048979242875;0.45358755977042436;0.4227847793650439;0.3305318800318995;0.5362488767630077;0.9995212251106158
30.000634;1.0775625098477344;0.4609612204604525;0.4279252192602102;0.34841802496106283;0.3237110522362185;1.0850066295945753;0.9991929674458813;10.002444903903289;0.41662138136656535;0.4537017878716898;0.45358099928107626;0.4227604512126855;0.3305376820722811;0.5362222146870099;0.9995176131010771
30.000762;1.0775657055965948;0.4609091069897202;0.4278748460061019;0.34844631292368994;0.32373546476128995;1.0849973517541807;0.9991971352526218;10.002506801348781;0.4166204156589117;0.4536986070142364;0.4535741777545587;0.4227293385953962;0.3305433120448108;0.5361900969203381;0.9995142366411396
30.00089;1.077567489518746;0.46084963672049845;0.4278179839530288;0.3484749895836304;0.3237603423373373;1.084986998861514;0.9992019981233042;10.002572991487865;0.4166196130183576;0.4536953916665459;0.4535671103984181;0.4226924291360207;0.330548770563511;0.5361533488465208;0.9995110963494171
30.001018;1.0775688502723668;0.4607856852613693;0.42775691189691;0.34850325903642626;0.32378468768383756;1.0849766189578203;0.999207487508361;10.002643648718267;0.4166189898436589;0.45369218217187096;0.4535598122054238;0.42265070824201395;0.33055405673908494;0.5361127968928809;0.9995082060636032
30.001146;1.0775698242725746;0.46071454405485995;0.42768910364381685;0.34853143292933497;0.32380882739936584;1.0849672588539303;0.9992135200707806;10.00271888656641;0.4166185664748395;0.45368901887312346;0.45355230044166805;0.4226031594745505;0.33055916752956577;0.5360676901982483;0.9995055890568795
30.001356;1.0775710906558116;0.46058396793625095;0.4275658076604579;0.34857575667801843;0.32384768951055587;1.084958959845898;0.9992200080472865;10.002798762385735;0.41661836648397754;0.45368593963532794;0.4535445960595238;0.42251076575126206;0.33056409885290305;0.5359873272710037;0.9995032693560841
30.001356;1.0775687296488343;0.4605892176565192;0.4275698279381628;0.348576320370335;0.32384690292624974;1.084945755358414;0.9992268700852313;10.002883341609598;0.416618415675978;0.45368297755198767;0.45353672482095425;0.4225165119148887;0.33056884763637046;0.5359844338796983;0.9995012706203827
30.001357;1.0775670423340427;0.460593664749127;0.4275726722662853;0.3485772815438649;0.3238462137677327;1.0849326704362947;0.9992340362010087;10.002972782636027;0.416618741598272;0.45368016206006223;0.45352871916410703;0.4225223874129804;0.3305734132359349;0.5359817931759736;0.9994996179861392
30.001358;1.0775640774807416;0.46059875857098037;0.4275764845467337;0.3485793079061899;0.3238468786274517;1.0849197197028528;0.9992414404887949;10.003067336681031;0.4166193710312457;0.4536775223015221;0.4535206172224688;0.4225273865395384;0.3305777966061519;0.5359786291517117;0.999498339215382
30.00136;1.0775608795600158;0.4606026578795583;0.42757916509172805;0.3485801732784153;0.32384656443107124;1.0849069049723672;0.9992490098898773;10.003167247334963;0.4166203249564871;0.45367508665815204;0.45351245894652764;0.4225325055758979;0.33058199751261075;0.5359757382638285;0.999497465437697
30.001364;1.0775574426084997;0.46060436010073313;0.42757980902311366;0.3485817468769744;0.323847051246286;1.0848942177343106;0.9992566661899789;10.003272604675512;0.4166216138925558;0.45367288032254954;0.4535042840024927;0.42253674052226853;0.3305860122591683;0.5359723363454907;0.9994970271248947
30.001372;1.0775538935139217;0.4606044481311737;0.4275789323646561;0.3485849451599446;0.32384918988253475;1.084881647537733;0.9992643358781996;10.003383264802528;0.4166232375932903;0.45367092558173316;0.45349613341383066;0.42253908705153376;0.33058983335943287;0.5359676328574509;0.999497045332904
30.001388;1.07755012849094;0.46059784288387773;0.42757189156441755;0.3485881544242933;0.32385154575851105;1.0848691866257472;0.9992719516471983;10.003498905334848;0.41662518874489257;0.4536692419617663;0.4534880506268924;0.4225375398456593;0.3305934504507945;0.5359600444558319;0.9994975246635339
30.00142;1.0775472689346308;0.4605805547295109;0.4275545721724129;0.3485971743191593;0.3238591891712378;1.0848578280322263;0.9992794463223373;10.003619137685162;0.4166274558034629;0.4536678446817314;0.4534800792261996;0.4225270916191409;0.33059685224559765;0.5359456206852087;0.999498451694547
30.001484;1.0775441622659734;0.4605401288886016;0.42751590828011726;0.34861052738464837;0.3238711138956602;1.0848465654717305;0.999286750955406;10.003743591635438;0.4166300246749858;0.4536667461773693;0.4534722599616562;0.4224997348589146;0.33060002978627373;0.5359180434373012;0.9994997991026441
30.001548;1.0775420746540973;0.4604973172226199;0.42747470468895665;0.3486245388667828;0.32388354741153763;1.0848363976272075;0.9992938013599485;10.003871935619378;0.4166328815420344;0.4536659602554659;0.45346462787160086;0.42247146546271236;0.3306029784825239;0.5358899062655811;0.9995015362662393
30.001676;1.0775396966980229;0.4604042259735933;0.42738708618823673;0.34865106462650425;0.32390791163248456;1.0848263365687325;0.9993005447004096;10.004003803363346;0.4166360141867051;0.45366550319930854;0.4534572101407197;0.4224042848397936;0.33060569682427726;0.535831256447945;0.9995036416941019
30.001791;1.0775384652963111;0.4603172197106839;0.42730486063944867;0.3486750438170272;0.32392982629652334;1.0848174113559945;0.9993069354665931;10.0041387257458;0.4166394107446005;0.45366539356265617;0.45345002883269875;0.4223401990650694;0.3306081846273121;0.5357751922800964;0.999506104375869
30.001906;1.0775364170291495;0.46022595503423475;0.42721926635097307;0.348698573048766;0.32395185949821953;1.0848076545579615;0.9993129260061111;10.004276173142344;0.4166430593562562;0.4536656535018634;0.453443107183981;0.42227221619517336;0.33061044309515536;0.5357162040578722;0.9995089129623974
30.002022;1.0775355882601265;0.4601315890681405;0.4271306250906965;0.34872181742887315;0.3239735809985093;1.0847980847652088;0.9993184715526903;10.004415587515608;0.4166469487057382;0.4536663068342803;0.4534364730642168;0.422201343183649;0.33061247524834764;0.535655085067284;0.9995120506923236
30.002137;1.0775341123825062;0.46003171610123084;0.42703749080287634;0.3487445549192117;0.3239953688138092;1.084789704365542;0.9993235488497355;10.004556319236423;0.4166510678262817;0.4536673728752422;0.45343015780467394;0.42212658293916955;0.3306142860965907;0.5355910532862012;0.9995155048075611
30.002252;1.0775330736421962;0.4599291521280926;0.4269420860104125;0.34876719893277425;0.3240172984084395;1.0847805078838435;0.9993281613533589;10.004697598379703;0.416655406413105;0.4536688615753158;0.45342419205000917;0.4220479332143244;0.3306158843727303;0.5355241194362733;0.999519275548706
30.002367;1.0775325100763091;0.4598229943140904;0.426843586176798;0.3487892522575995;0.3240389118125976;1.0847714915328288;0.9993323276508724;10.004838560323648;0.4166599546212138;0.453670772329179;0.45341860069588363;0.4219673879148358;0.33061728581705685;0.5354558770066448;0.9995233714168281
30.002598;1.077533859164501;0.4595913845784721;0.4266283427204215;0.3488305024477065;0.32407815416811;1.0847636633370412;0.9993360766255541;10.004978240586881;0.41666469936740014;0.45367309551627044;0.45341340015174864;0.4217819381795698;0.3306185137370305;0.5353052379287919;0.9995277989484415
30.002802;1.0775360176193693;0.4593768063698806;0.4264290514586132;0.34886674105303395;0.32411289593984716;1.0847560461359016;0.9993394539681142;10.005115643692807;0.41666961992090923;0.45367581434253224;0.4534085993468345;0.4216085734520512;0.3306195945457139;0.5351643930884228;0.9995325575465064
30.003006;1.0775388180823915;0.45915293870830204;0.4262213601864888;0.34890168808774363;0.3241466426349429;1.08474866868451;0.9993425230945459;10.005249931802217;0.416674688372504;0.4536789041710421;0.45340420124695296;0.4214272829000313;0.3306205524758035;0.5350176227803298;0.9995376389902031
30.00321;1.0775413980298927;0.45892116807429556;0.42600690344496944;0.3489348418428576;0.3241791859375928;1.0847415577723736;0.9993453515578747;10.005380524922654;0.4166798737121787;0.4536823315349288;0.4534002030865343;0.4212380557442102;0.33062140810875873;0.5348649487877187;0.9995430319643918
30.003618;1.0775474139529981;0.45843665771168557;0.4255570074090538;0.3490003836001204;0.3242411415432254;1.084736733072646;0.999347994220692;10.005507014596333;0.41668514515457783;0.45368605780180743;0.45339659771840257;0.42083388320905474;0.3306221796769883;0.5345435015177036;0.9995487305704229
30.003986;1.0775523991064262;0.4579780327781194;0.42513204926747516;0.34905602148071063;0.32429458565868163;1.084732195450713;0.9993504863578476;10.00562900490121;0.41669047372415063;0.45369004508471794;0.4533933747824154;0.4204467619890841;0.33062288390220435;0.5342359245530399;0.9995547420964663
30.004353;1.0775590962806112;0.4574976962962894;0.4246867900565646;0.3491085187641313;0.32434495254404744;1.0847259217871086;0.9993528461990218;10.005746055652132;0.41669583112996206;0.45369425825624127;0.45339051977769135;0.4200396939643355;0.330623534845538;0.5339131186350847;0.9995610874263965
30.004721;1.0775656095921429;0.4569976201612474;0.42422382091090033;0.34916071797767406;0.32439543652027036;1.0847208770295995;0.9993550834457855;10.00585777843592;0.4167011881634017;0.4536986643112664;0.4533880139716895;0.4196126819641685;0.33062414118968053;0.5335751066114253;0.9995677883918768
30.005088;1.0775728395051951;0.4564801429444364;0.42374495864987505;0.3492097279627705;0.32444307175291204;1.084714026822195;0.9993572090361961;10.005963877377837;0.41670651688646737;0.4537032328576309;0.453385835192538;0.41916872784088377;0.3306247060537334;0.5332242686255553;0.9995748527975592
30.005455;1.077579850093593;0.4559465988659806;0.42325180142500773;0.3492562444690184;0.3244887742935389;1.0847083395141937;0.999359241970784;10.006064088043301;0.4167117927893923;0.45370793760559275;0.4533839569861294;0.4187098345432916;0.3306252310620729;0.5328621977462019;0.9995822724929808
30.005823;1.0775885571502597;0.45540049237311314;0.42274684513149524;0.34930175668366736;0.3245333378983964;1.0847017854988907;0.9993612132719486;10.00615820288065;0.4167169932045501;0.4537127572193433;0.4533823475779369;0.4182370049192391;0.3306257184620954;0.532489698356838;0.9995900311526483
30.00619;1.0775969725216072;0.45484182410033247;0.42223087452614955;0.34934615475780034;0.32457724719880177;1.0846953400204968;0.9993631603831733;10.006246106547843;0.416722096026427;0.4537176739149273;0.45338097222738655;0.41775323728206026;0.3306261680145138;0.5321091346582485;0.999598113136761
30.006558;1.0776060616297705;0.45427345932222335;0.4217061783583965;0.3493886622101466;0.3246194745798595;1.0846889881517026;0.9993651141796853;10.006327684659654;0.41672707986571955;0.4537226710817539;0.45337979864289507;0.41725852601611846;0.33062657371760434;0.5317205010978384;0.9996065111299667
30.007293;1.0776157247671214;0.45311401242928945;0.420633213799155;0.34946813090273326;0.3246960850100056;1.0846837283823179;0.999367095440911;10.006402765830163;0.41673192335727605;0.45372773240353315;0.45337879932577163;0.41623786547827907;0.3306269244824471;0.5309202182419822;0.9996152288009835
30.008027;1.0776259059584068;0.45193243287844886;0.4195400460740201;0.34954210999851215;0.32476766431562537;1.0846775733551302;0.9993691223767829;10.006471206238967;0.4167366054331793;0.4537328414805309;0.4533779487825516;0.41519425169563734;0.33062720698552023;0.5301030146320433;0.9996242778663976
30.008762;1.0776366475222394;0.4507364277359184;0.41843380186789975;0.34961306986544555;0.32483645348167545;1.0846705501030023;0.999371218944237;10.006532963875499;0.4167411070997961;0.4537379820852499;0.45337722157345567;0.41413368247208987;0.3306274067630616;0.529273592956487;0.9996336756818667
30.010232;1.0776467497208946;0.4483451250629961;0.4162189577135643;0.3497423285807308;0.32495968159969346;1.0846636989359053;0.9993734186676582;10.00658807018605;0.4167454123338437;0.45374314005392513;0.45337659394563967;0.41199715595113273;0.3306275074918216;0.5276052030466223;0.9996434460834318
30.011702;1.0776565359952184;0.44597905161196666;0.4140281366061668;0.34986082951920316;0.32507311698831964;1.0846560676771442;0.9993757601551883;10.006636607917496;0.41674950845612796;0.45374830309162006;0.45337604533225845;0.40987966816285776;0.3306274917395628;0.5259551901317349;0.9996536191410086
30.013172;1.0776651110389566;0.4436736370637338;0.4118945289058207;0.34997157667724504;0.3251797767406057;1.0846477041938163;0.9993782758189741;10.006678750407065;0.41675338637180326;0.45375345636497383;0.45337555816556063;0.40781521336590076;0.33062734405858907;0.5243498793661544;0.999664225245751
30.014641;1.077674523291803;0.441458771140453;0.40984505067776683;0.350076488241083;0.32528078629420487;1.0846396520603017;0.999380982048842;10.006714778619822;0.4167570402641497;0.45375857790040786;0.45337511831333194;0.40582978650324886;0.3306270529111307;0.5228091886647551;0.9996752874755012
30.016111;1.0776848203490965;0.4393503265448463;0.4078943764259179;0.35017624679492465;0.3253767300508642;1.0846319475395307;0.9993838754447635;10.006745076293608;0.4167604679273629;0.45376363871304665;0.4533747167984299;0.4039423820872127;0.3306266090139111;0.521347468930349;0.9996868180598466
30.017581;1.0776949672111458;0.4373618736162836;0.40605545074805294;0.3502726460881828;0.325469548572763;1.0846246170481155;0.999386934430388;10.006770176502442;0.4167636724539928;0.45376860828548726;0.45337435111832886;0.40216498981474663;0.33062600358157135;0.519973563981159;0.9996988136274061
30.019051;1.0777049425258114;0.43549913968305215;0.40433355557826267;0.35036502381345347;0.3255585945173289;1.0846186783994112;0.9993901269818136;10.006790771247527;0.416766663602366;0.45377345985310835;0.45337402381240355;0.4005035924687069;0.33062522947385375;0.5186916438925332;0.9997112490341387
30.02052;1.0777166992527363;0.43376530036499716;0.40273087400511715;0.3504551538362985;0.32564488508302997;1.0846131401850714;0.9993934248505209;10.006807594267384;0.4167694566359657;0.45377817190484776;0.45337373884893956;0.39896116793960307;0.33062428319629994;0.517503563198658;0.9997240814155449
30.021255;1.0777281053318988;0.43294318613983845;0.4019747367586461;0.35050097235293887;0.3256899879386641;1.0846079939712183;0.9993968169797108;10.006821290287558;0.41677207059421556;0.4537827291403866;0.45337350003910337;0.39823769314161367;0.3306231646954445;0.5169474916139496;0.9997372619085731
30.021782;1.0777408298153175;0.4323704216063353;0.4014497412211914;0.35053558685483377;0.32572409684764;1.0846032118114364;0.9994003135907287;10.006832384597399;0.41677452770193485;0.4537871229449191;0.4533733122102896;0.39774114684775724;0.3306218754439156;0.516566416727752;0.9997507450176976
30.022129;1.0777526692772377;0.4319984931837414;0.401111667175131;0.35055891318864424;0.32574777741982125;1.0845987566723934;0.9994039410856195;10.006841337856564;0.41677685069124276;0.45379134882705563;0.4533731817210352;0.39742451083698843;0.33062041791781915;0.516323900499178;0.999764497902899
30.022375;1.0777651307902212;0.43173679998086206;0.4008758523254127;0.35057806878893877;0.3257671632787701;1.0845945890069022;0.9994077316487898;10.006848607928335;0.41677905868981663;0.4537954038268873;0.4533731151814038;0.39720577049905986;0.33061879625240104;0.5161567393172672;0.9997785074613426
30.022552;1.0783893535372855;0.4318700944306452;0.40077947607239656;0.35625400040642746;0.3308487008590342;1.08532566258443;0.9994117136937002;10.006854651929014;0.41678116690792233;0.45379928639884276;0.4533731177456431;0.39705291450880925;0.33570401557723134;0.5193083318157586;0.9997927745676276
30.022729;1.0790555913249378;0.4320273348559212;0.40068996690411113;0.3623260016805008;0.3362783168287561;1.0861079243301865;0.9994159095380956;10.0068598700441;0.41678318972452527;0.4538029969555768;0.45337319123063513;0.3969009332594969;0.34113707963226736;0.5227179108254076;0.9998072956235796
30.022906;1.0797538908578732;0.4322030323705794;0.40060591399098777;0.3687073327367812;0.34197752832197015;1.0869283212471943;0.9994203386915407;10.006864572510823;0.4167851414407348;0.4538065377746664;0.45337333374030103;0.3967508172334239;0.3468409884691602;0.5263413427428941;0.9998220442937986
30.023084;1.0804881926901788;0.43239937067339757;0.4005278635361117;0.37542643686608757;0.3479703655824938;1.087791810435296;0.9994250212660724;10.00686902871046;0.41678703388209826;0.45380991306748214;0.4533735426373093;0.39660155632406763;0.35283873844777797;0.5301975313028751;0.999836965433671
30.023261;1.0812594681520933;0.43261609395226736;0.4004551994310585;0.38250413947764145;0.35427456869290863;1.0887013659087053;0.999429978677998;10.006873517455473;0.416788874427701;0.45381313078839697;0.4533738158107937;0.3964541396659796;0.3591493237303612;0.534304836577639;0.9998519819224415
30.023438;1.082071708982704;0.4328551089378829;0.4003881788948338;0.3899617112779915;0.3609071377181821;1.0896569667290923;0.9994352340196306;10.006878303553922;0.41679066461743847;0.4538162055059861;0.4533741481616161;0.39630655475390425;0.3657877381008642;0.538677216328705;0.9998670081520163
30.023615;1.0829247735914356;0.4331176538639376;0.40032795815715105;0.39781921668123305;0.36788513873604956;1.0906645747403891;0.9994408123510361;10.006883599575701;0.416792400125132;0.4538191579756222;0.45337453042294645;0.3961607866164748;0.37277397782479493;0.5433354530583544;0.9998819628287415
30.023792;1.0838216905065823;0.4334048040967021;0.4002743685945;0.4061007974737158;0.3752281813524461;1.0917241308273447;0.9994467355730614;10.006889540519412;0.41679407348904884;0.45382201047293236;0.4533749524884;0.3960158181504556;0.38012504296667643;0.5482966092887095;0.9998967715429886
30.024147;1.0857466997377447;0.4340698433992709;0.4001902933591308;0.42405252201712434;0.39110665260088123;1.0940195719962493;0.9994530173141121;10.006896129624781;0.41679567622579977;0.4538247825732119;0.453375403915705;0.3957206296670551;0.3960319349106232;0.5592219156035961;0.9999113598544159
30.024501;1.087878039985619;0.4348504975775875;0.4001369576462199;0.4440130308769137;0.4086989446750432;1.0965648456457302;0.9994596648846453;10.006903198258223;0.4167971997750717;0.4538274886660167;0.45337587137486135;0.39542819636452986;0.413658653405987;0.5716260429802429;0.9999256513608911
30.02471;1.089245021551283;0.435364549311552;0.4001195176743167;0.4568126957904009;0.41994451713575087;1.098189909011589;0.99946668182314;10.006910459619478;0.41679863836433406;0.45383013693335517;0.4533763397786015;0.3952584870779343;0.4249221960016859;0.5797077346423932;0.9999395731329253
30.024835;1.0892789975350283;0.43523988542401915;0.40000480806577837;0.4570254651944219;0.4201289786505532;1.0982107223617714;0.9994740664006159;10.006917644584224;0.41679999021384406;0.453832731400616;0.45337679712938017;0.39515946712378597;0.42508655901147896;0.5797651839461022;0.9999530579211783
30.02496;1.0886964624896647;0.4347825042826058;0.39981062248660526;0.45143172753486044;0.4152151015503395;1.097491244208423;0.9994818074849381;10.006924609246338;0.4168012534715621;0.4538352765940627;0.45337723730088136;0.39506110318600096;0.42013373838195933;0.5760852234781024;0.9999660466778365
30.025073;1.0881955671444008;0.434383595887779;0.3996399316505364;0.44659992330839215;0.41096507922333114;1.096868430058606;0.9994898851465824;10.006931313241983;0.41680242145729146;0.45383778281454135;0.4533776590796784;0.3949723679508035;0.4158487304044593;0.5729152077895854;0.9999784976749605
30.025176;1.087753372429063;0.43402482830123484;0.39948434293299445;0.44233891496385286;0.40721360757960207;1.0963182384171817;0.9994982867205715;10.00693772185419;0.4168034811286086;0.45384026690237506;0.4533780649700054;0.39489124278544563;0.41206453307760255;0.5701266583558248;0.9999903906804031
30.025176;1.0877651607579175;0.4340127976899254;0.3994808145134313;0.44235000386601914;0.4072194618471139;1.0963126424708238;0.9995070246293614;10.006943757664578;0.41680441494521864;0.4538427459017171;0.4533784611351212;0.3948957155391795;0.41206014690284654;0.5701320374807357;1.000001721561203
30.025177;1.0877727456440665;0.433997089428862;0.39947527215113104;0.4423210658558282;0.4071896232309907;1.0963006341812338;0.9995161288727394;10.006949366771826;0.41680520519705333;0.45384523049514786;0.45337885713910325;0.39489877574826376;0.41201957376873377;0.5701105931126786;1.0000124987252452
30.025178;1.0877791307823472;0.4339822081680841;0.3994707216891472;0.4422920673929757;0.4071597475736866;1.0962892170381362;0.9995256259784057;10.006954646618508;0.4168058375888626;0.453847723445736;0.4533792644863941;0.3949014136489246;0.4119788152550896;0.57008899531963;1.0000227429415967
30.02518;1.0877823317968354;0.43396413673611683;0.3994641623237232;0.44222337768839176;0.4070941477944517;1.096272400661652;0.9995355334643375;10.006959902263873;0.41680630193186097;0.45385022202069303;0.4533796945085226;0.3949036219817367;0.4119028718873862;0.5700419678957183;1.0000324871452992
30.025184;1.0877763757599566;0.43393960918093194;0.3994547500389725;0.4420739129498426;0.40695729013278403;1.0962442010055677;0.999545861664095;10.006965599586074;0.416806592262835;0.45385272136310284;0.453380158888291;0.3949023955094357;0.41175474439723336;0.5699407250145268;1.0000417781435524
30.025192;1.0877523384645842;0.43390045256859017;0.39943821390279255;0.4417642316418445;0.40667945363994307;1.096195637416414;0.9995566090361135;10.006972244734916;0.41680670780827994;0.4538552134522926;0.45338067170648394;0.3948987304546544;0.4114634374040399;0.5697347460230424;1.0000506742972444
30.025208;1.0876952153791826;0.4338375824618956;0.39941167674616845;0.4411344185627604;0.4061191311268165;1.0961057292235399;0.9995677607382871;10.006980250204649;0.4168066520881817;0.4538576843512086;0.4533812480028926;0.3948866275087497;0.4108899619609604;0.56931973965921;1.0000592339097385
30.02524;1.087571133637262;0.4337218449383632;0.3993607189901761;0.43987665886189564;0.40500566783053876;1.0959355013131433;0.9995792932007078;10.006989916913499;0.41680642914463983;0.4538601183636798;0.45338190069207557;0.3948620947407079;0.40975833335093936;0.5684945440253372;1.0000675031907356
30.025304;1.0873161530263302;0.4335058082807879;0.39926511961861283;0.4373953793300358;0.40281432526527866;1.0956069936037993;0.9995911788320231;10.007001474187193;0.4168060392492175;0.4538625041615105;0.4533826403878535;0.39481014667603337;0.4075435681726548;0.5668730729508596;1.0000755163829316
30.025432;1.0868144997680351;0.43309701258493766;0.39908217214082703;0.4326025029624193;0.3985843557732635;1.094983262813464;0.9996033931992427;10.00701503849028;0.4168054778629292;0.4538648345427587;0.4533834768077743;0.39470480217318055;0.40327668543337775;0.563750115127427;1.0000833064536032
30.025688;1.0858743876801662;0.43233306925749726;0.3987324039464688;0.42369250470823394;0.39071558174110477;1.0938313742885901;0.9996159228676271;10.0070306081096;0.41680473960258213;0.4538671029991211;0.4533844181557694;0.39449408304830724;0.39534870761709634;0.5579706951380725;1.0000909120732242
30.025944;1.0850229555503226;0.43162249541196457;0.39839825975638293;0.41563570177830583;0.38358827872062684;1.0927863911399633;0.9996287641682011;10.007048162374032;0.4168038228744911;0.4538693013870951;0.45338546899317006;0.39428601118925977;0.3881666580279188;0.5527695166272567;1.0000983748276357
30.026091;1.084572867519383;0.4312310821966712;0.3982103365006384;0.4113399003084391;0.3797799572236587;1.0922233718438663;0.9996419122123331;10.007067705337876;0.4168027315534289;0.45387142156229043;0.45338662889524756;0.39416660512659313;0.38432455827132633;0.5500032410427104;1.0001057322703595
30.026091;1.0845830935440142;0.4312214004183105;0.3982051111774218;0.4113528802447882;0.37978386214357984;1.0922143746322392;0.9996553496144236;10.00708922901039;0.4168014755045488;0.45387346060291717;0.45338789192244683;0.3941658792677748;0.3843184284125686;0.5500063216883018;1.0001130106074267
30.026091;1.0845922995195203;0.43121044773388095;0.39819866739651616;0.41136416671670517;0.3797864041458419;1.0922044559923887;0.9996690447243456;10.00711268025947;0.41680007061341295;0.45387542160235883;0.45338924748521026;0.39416484427354864;0.3843102872422748;0.5500078669533223;1.0001202167571235
30.026091;1.084602478857985;0.43120135693922385;0.3981931708847412;0.4113769537350902;0.37978986248001073;1.0921956649196354;0.9996829636741714;10.007137918331637;0.4167985359655617;0.453877309065879;0.45339068405798943;0.3941635069779907;0.3843041514779141;0.5500106726295927;1.0001273373885369
30.026092;1.0846096116744526;0.43119006808627247;0.3981863584444743;0.41136072231233306;0.37976752178269896;1.0921840448383602;0.9996970856089736;10.007164676631085;0.41679688815032184;0.4538791268670995;0.4533921933282707;0.394160869869484;0.38427303626888465;0.5499951734417425;1.0001343526034663
30.026093;1.084616657371364;0.43117901423928384;0.3981793945661186;0.4113455039801491;0.37974608568769597;1.092171643308912;0.9997114075143398;10.007192551119568;0.4167951377829881;0.4538808787595576;0.4533937708601176;0.3941579296948611;0.38424195704801734;0.5499795359102171;1.0001412506718257
