time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.026095;1.084620575088026;0.4311657465511862;0.39817114454987645;0.41130120026653344;0.3796988792527535;1.0921565171590897;0.9997259414853479;10.007221004558618;0.41679329058816494;0.45388256580971836;0.45339541542764156;0.3941536774761769;0.384185929324127;0.5499455947422797;1.0001480274079066
30.026099;1.084618328943403;0.43114886902794736;0.3981614485194351;0.4112013802745359;0.37960260027241;1.092133727054309;0.9997407113701468;10.007249424917624;0.41679134871302354;0.45388418248668;0.45339713089898664;0.39414810082153795;0.3840799668886215;0.5498759113775605;1.0001546808628037
30.026107;1.0846038950208858;0.4311209892286322;0.39814571363030293;0.41098820540202724;0.37940600099395655;1.0920983299512745;0.9997557498305206;10.007277184195074;0.41678931292033955;0.45388571838670266;0.4533989284623453;0.39413918655491015;0.38387408203780304;0.5497341893528489;1.0001612155522455
30.026123;1.0845653034058254;0.43107268394940346;0.39811965512857406;0.41055392415532205;0.3790138354184655;1.0920333764510695;0.9997710916922156;10.00730363973248;0.4167871872992932;0.4538871651692869;0.45340082556178474;0.39412292267491594;0.38347028814306966;0.5494492787512619;1.00016764577177
30.026155;1.0844805100681485;0.43098587370324176;0.398074699479242;0.40968133906922144;0.3782333196617097;1.091912911220359;0.9997867591566806;10.007328175281458;0.41678497875900333;0.45388851984410644;0.45340284257490293;0.39409329923865893;0.3826776018925906;0.5488840149573735;1.0001739928887405
30.026219;1.0843035748818401;0.4308217102811691;0.3979918717037451;0.4079560627847617;0.3766977786956142;1.0916839748744829;0.9998027510425185;10.007350230502464;0.41678269079171704;0.45388978115461287;0.45340500021634944;0.3940383092723505;0.38112504329318797;0.5477725997182297;1.000180286310155
30.026347;1.08395355765828;0.43050855522810566;0.397834730888086;0.4046232390158871;0.37373749204022205;1.0912486069201772;0.9998190476752435;10.007369189884749;0.41678032122935027;0.45389094553418863;0.45340731636356696;0.3939309491623796;0.37813863475882104;0.5456317567653016;1.0001865628478805
30.026603;1.0832965836717534;0.4299183538521515;0.3975339990103184;0.39842220501986125;0.3682306965582552;1.0904428451459576;0.9998356198233284;10.007384293412347;0.41677786454308113;0.4538920072295634;0.4534098012611837;0.3937242172469225;0.37258940072198843;0.5416622726200132;1.0001928560566702
30.026859;1.0827012195100036;0.42936660075855665;0.3972455935186653;0.39281233729545745;0.36324288407440714;1.0897137225735665;0.9998524338016556;10.007394756802942;0.41677531344790564;0.4538929597925944;0.4534124557430533;0.3935191141051088;0.3675623660364979;0.5380783744010085;1.0001991843601847
30.027115;1.0821624731107022;0.4288506636292346;0.39696898856939516;0.3877419319097759;0.3587296222876014;1.0890532712537846;0.9998694583690206;10.00739994604267;0.4167726601744639;0.4538937953754066;0.4534152733809773;0.3933166463935115;0.36301155313379047;0.5348426835729215;1.0002055511138557
30.027371;1.0816763391959645;0.428366054669327;0.3967015569022172;0.3831574833184067;0.3546441528774107;1.0884565251683462;0.9998866689888851;10.007399412195822;0.4167698981455692;0.45389450250588065;0.4534182424453294;0.39311682959081723;0.358892981532801;0.5319197124078244;1.0002119579627677
30.027627;1.0812358126261434;0.4279115292105808;0.3964447526507513;0.3790133894655037;0.35094772355876225;1.087917512505257;0.9999040449456302;10.007392882099737;0.41676702078109645;0.45389506547975444;0.45342134649698346;0.39292068502526256;0.3551646692473473;0.5292771673541983;1.000218418892951
30.027883;1.080838930824969;0.427482740097008;0.3961952990562722;0.3752674026629872;0.3476027999881677;1.0874292529917169;0.9999215676385904;10.007380278112398;0.4167640181822736;0.4538954670341696;0.4534245647988183;0.3927262340306077;0.3517916314742051;0.5268861741668373;1.000224963883467
30.028139;1.080478657664967;0.4270797246483101;0.39595582852177835;0.3718812508785474;0.3445769812008368;1.0869877606482279;0.9999392201312711;10.007361662939099;0.4167608789142537;0.45389569197619;0.4534278738140981;0.392535496095433;0.3487388767190466;0.5247216049283865;1.0002316340456354
30.028395;1.0801540430403185;0.42669954684754013;0.3957239801873943;0.36881944267658995;0.3418383246932507;1.0865900345561925;0.9999569834783676;10.00733710056685;0.4167575963268001;0.45389572880623;0.4534312494826996;0.392347491287344;0.34597640526268336;0.5227601033325023;1.0002384745418869
30.028651;1.0798601090314182;0.4263400772497691;0.39549960975719217;0.3660521980671607;0.3393613377680422;1.0862300488057375;0.9999748352758266;10.007306574086522;0.41675417108861496;0.45389556998935826;0.4534346694399511;0.39216224169077657;0.3434762120914242;0.5209809334754948;1.0002455282600724
30.028907;1.079593885883783;0.42599887137781706;0.3952815390221282;0.3635492648329717;0.3371193399757375;1.0859057561878134;0.999992751752682;10.007270044624134;0.41675060925663515;0.4538952116466646;0.4534381151243969;0.39198077022443195;0.34121429051336494;0.5193672142803761;1.0002528284180008
30.029163;1.079354407368521;0.42567645767354473;0.39507060364704005;0.36128721280571735;0.3350912646620549;1.0856130983371608;1.0000107086409997;10.007227533274092;0.4167469205467748;0.4538946508359416;0.45344157234559207;0.39180309987448453;0.33916663284937;0.5179016913386134;1.0002603904211176
30.029675;1.0789334687625225;0.42508263904517796;0.39467383551345625;0.35736240074365555;0.3315759478399028;1.0851030155241053;1.0000286778542389;10.007179113296138;0.4167431180065551;0.4538938823130429;0.45344503033135825;0.39146425368561677;0.33561723004398564;0.5153396348973927;1.0002682123343833
30.030187;1.078589202899795;0.42454327313259704;0.39429879233637555;0.35414951157631486;0.3286951254721031;1.0846864513797947;1.0000466237826475;10.007124891951266;0.4167392163655555;0.45389290028014945;0.45344848187097353;0.39113825360759397;0.33270707197086;0.5132134423166095;1.0002762835637982
30.030699;1.0783087201291637;0.424053697710214;0.39394593685451096;0.3515254538792073;0.326339699025378;1.0843463513570994;1.0000645041971232;10.007065044282351;0.4167352289064884;0.45389170286228614;0.4534519247123733;0.3908261208450703;0.33032614757175677;0.5114473806867714;1.0002845876689017
30.031211;1.0780800430209292;0.4236059850157805;0.39361235957481766;0.3493848866253963;0.32441633762405625;1.0840696623314168;1.0000822698887968;10.006999841512197;0.41673116648072966;0.4538902919735326;0.4534553620473927;0.39052787842775943;0.32837944528267965;0.5099766170669541;1.000293098358762
30.032235;1.0777292923567348;0.422813483754279;0.39300256227108993;0.34613446356139443;0.3214980852046756;1.0836473350708222;1.000099864285846;10.006929635644257;0.416727036487961;0.45388867059053006;0.45345880158990864;0.38997555063639866;0.3254179542537448;0.5076638124589429;1.0003017758847441
30.033259;1.07749732262027;0.4221362788129671;0.39245574897758045;0.343970577190507;0.31955209542717605;1.083366324449584;1.0001172308928377;10.006854802997498;0.41672284040873764;0.45388684440052196;0.45346225369178134;0.3894721593827387;0.3234376650876167;0.5060223569197317;1.0003105624436686
30.034283;1.0773453517788754;0.421550551679597;0.39196416259168215;0.3425546106472593;0.31827657513587926;1.083183585888007;1.0001343219974663;10.006775673195415;0.4167185750231603;0.4538848249243591;0.4534657280042047;0.38901372357917546;0.3221295695580838;0.5048469402261283;1.0003193802856918
30.035307;1.0772474208194067;0.421036596168468;0.39151910045689803;0.34163833751336803;0.31744915444427474;1.0830660714341658;1.000151102846105;10.0066925042277;0.41671423692449405;0.45388262822161135;0.45346922974180875;0.3885982621341484;0.32127266049463327;0.5039931153251369;1.0003281400440187
30.036331;1.0771855252843927;0.4205847325332405;0.39111822978490185;0.34105038845707925;0.3169161752708761;1.0829917326620482;1.0001675510162686;10.006605496801676;0.4167098257382837;0.453880272928897;0.4534727579660118;0.3882197972329845;0.32071393254862746;0.5033580569819944;1.0003367520441393
30.037355;1.0771477772872362;0.42018332047373347;0.39075514634373953;0.34067748715802143;0.3165759960339901;1.0829465331768675;1.0001836479366513;10.006514758076237;0.4167053452527206;0.45387778096599674;0.4534763059859286;0.38787735626564923;0.32034938366824767;0.5028745406534834;1.0003451311970812
30.038379;1.0771241535746863;0.41982441997507947;0.3904261871847859;0.34044420341136306;0.31636151657650147;1.0829184559195633;1.0001993690363524;10.006420231618398;0.41670080321994407;0.4538751763410795;0.45347986340375823;0.38756697045220584;0.32011101641916967;0.5024961383834738;1.0003532005008469
30.040427;1.0770963443080512;0.4192096092610615;0.38986075964110484;0.34017760136855996;0.31611742931502135;1.0828854936461378;1.0002146844589614;10.0063217307622;0.41669621156741216;0.4538724811045726;0.4534834194650494;0.38703566938845485;0.3198238367010379;0.5019163467774176;1.000360896652723
30.042475;1.077089042828109;0.41870977964263384;0.3893945995191836;0.34009020793103495;0.31603396338603795;1.0828766364273164;1.0002295684647895;10.006219088728054;0.4166915892326087;0.4538697129652372;0.45348696588578913;0.386601475038694;0.3196998496653851;0.5015154081471919;1.0003681710190813
30.044523;1.077089143525035;0.4183030992133361;0.3890122392185331;0.34007922766440546;0.316019450175284;1.0828778674305501;1.0002440048379166;10.006112248615018;0.41668696447713477;0.45386688535822217;0.4534904978924698;0.3862453981486226;0.3196500571653287;0.5012220243003319;1.000374986287071
30.046571;1.0770936150062709;0.41797027820546195;0.3886969055984182;0.3400959094531889;0.3160294774308679;1.0828841657347867;1.0002579824392883;10.00600121050232;0.41668237194925706;0.4538640082580837;0.4534940128019022;0.3859544373023975;0.31962945924329;0.5009975063489179;1.0003813170277784
30.050667;1.0770993078149833;0.41746392718642333;0.3882198996129766;0.34012982974138994;0.31605527989382637;1.0828915166927466;1.0002714898492;10.005886001508035;0.41667784574421773;0.45386108841653716;0.4534975070702082;0.38551958068527037;0.3196020573562832;0.500657940533022;1.000387153362346
30.054354;1.0771049795728151;0.4171535715044446;0.38792507613017946;0.3401601638952416;0.31607786682068123;1.0828989197956485;1.0002845214355338;10.00576674394232;0.4166734130476177;0.4538581278847696;0.45350097481221063;0.3852548079874255;0.31958685598273884;0.5004572897232921;1.0003925001701812
30.05804;1.0771112515542254;0.41693971065644064;0.38771979627464376;0.34018251465183535;0.3160929679683762;1.0829063820090457;1.000297089909221;10.005643706585104;0.4166690927226452;0.45385512277698453;0.453504407679583;0.38507209019308797;0.3195738609586333;0.5003213626835273;1.000397368978045
30.061727;1.0771170144381923;0.4167919268039556;0.3875762429483047;0.3401972788139033;0.31610128094594786;1.0829139079014427;1.000309230295896;10.005517319365964;0.41666489817672364;0.4538520652549277;0.45350779434201616;0.38494539033936437;0.3195610770771951;0.5002288571314624;1.0004017685869462
30.065413;1.077123201539018;0.41668980948087275;0.3874751603238424;0.3402074484956817;0.3161053182941123;1.082920498922711;1.0003209943290672;10.005388160635338;0.4166608401997884;0.45384894728794906;0.45351112177779146;0.3848576687712203;0.31955050849410493;0.5001679615281072;1.0004057048254333
30.069099;1.0771288207740652;0.4166212032795482;0.38740565274523675;0.34021422472368207;0.31610649085697873;1.0829271558218319;1.0003324421957471;10.005256884055182;0.41665692927482806;0.45384576172079827;0.453514379587554;0.38479589136433595;0.3195421592830398;0.5001286599234599;1.0004091868747151
30.072786;1.0771358206470893;0.4165742559905818;0.38735604393744877;0.34021925899483246;0.31610575904752136;1.082933880444997;1.0003436336256208;10.005124124384814;0.4166531771218946;0.453842499320851;0.45351756356299516;0.3847520341179617;0.31953703124378763;0.5001054125272768;1.0004122273619458
30.080159;1.0771420935685556;0.41651416166945926;0.38729477774373444;0.3402253037869836;0.31610628745011565;1.0829406738403295;1.0003546217579187;10.004990448324186;0.4166495958843353;0.45383914622560234;0.4535206766670892;0.38469908057469254;0.31952812304014605;0.5000729436283498;1.0004148395110315
30.087531;1.0771488440260226;0.41648789942319364;0.3872650859279433;0.3402294750939159;0.31610502251544864;1.0829475268987132;1.0003654509800017;10.004856392423378;0.4166461967544145;0.45383568637131183;0.45352372878888;0.3846710167938543;0.3195244328543704;0.5000631306870442;1.000417041784601
30.094904;1.0771559376902262;0.4164783899861128;0.38725114682000783;0.34023104136259913;0.31610129884299987;1.0829544124292814;1.000376155043602;10.004722569316023;0.4166429895829547;0.4538321066734982;0.4535267344919707;0.3846548293126143;0.3195239595218958;0.5000646585969066;1.0004188625031336
30.102277;1.077163400626637;0.41647561866219285;0.38724364124720284;0.34023360526506563;0.3160984329560633;1.0829622870354414;1.0003867576808372;10.004589732591967;0.416639980881583;0.45382840078652364;0.4535297084585612;0.38464350663687163;0.31952470030806235;0.5000708303899499;1.0004203352906875
30.10965;1.0771711338794765;0.4164766358493023;0.3872398586637436;0.3402350328180542;0.3160944569437377;1.0829690993661247;1.0003972733554658;10.004458716800475;0.4166371703928324;0.45382457075324;0.45353266207164405;0.38463504131942244;0.3195266504498705;0.5000800753490122;1.0004214906413917
30.11965;1.0771791208485537;0.41647778940604097;0.3872364044492239;0.34023637376388954;0.3160903491758966;1.0829757930602137;1.0004077008733976;10.004330308522318;0.41663455185272075;0.45382062577017224;0.45353560362120404;0.38462642993689217;0.3195298060220995;0.5000900521478269;1.0004223498702218
30.12965;1.0771873457525454;0.4164814475310023;0.38723547672552655;0.340237726901229;0.31608621077007715;1.0829823037317028;1.0004180180780684;10.004205149766562;0.41663211788531873;0.4538165782233995;0.45353854051748527;0.38461767158003174;0.3195331656025968;0.5001000844916045;1.0004229214372538
30.13965;1.0771957953996483;0.41648400527181506;0.3872337227536943;0.3402389440848753;0.31608191296285315;1.0829885664834054;1.000428187266192;10.004083731584746;0.41662986318188455;0.45381243842790675;0.45354148066908084;0.3846087663864045;0.3195367275962944;0.5001101292341589;1.0004231984301337
30.14965;1.0772044569889185;0.4164866403702594;0.38723223310564703;0.3402400760476668;0.3160775082467405;1.0829945315416394;1.0004381660051367;10.003966465882852;0.41662778586192206;0.4538082106368444;0.4535444324675366;0.38459971474920224;0.3195404860984751;0.500120140737467;1.0004231568792024
30.15965;1.0772133123734031;0.4164893399639749;0.3872309923681914;0.340241126948987;0.31607300348430356;1.0830001675783696;1.0004479171332759;10.0038537030747;0.4166258885312954;0.4538038944309116;0.45354740552820544;0.3845905182764491;0.3195444293137295;0.500130077382892;1.000422760429248
30.16965;1.0772223405121213;0.4164920910219589;0.3872299895686511;0.34024210430152957;0.3160684090354596;1.0830054513382972;1.0004574142356795;10.003745651018516;0.41662417693406467;0.4537994888612286;0.45355041248089156;0.38458118137671027;0.31954853903273667;0.5001399080512985;1.0004219770085472
30.17965;1.0772315290864238;0.41649487806882723;0.3872292160860577;0.3402430201211236;0.31606373822730216;1.0830103614120754;1.0004666376807103;10.00364234532487;0.4166226568799666;0.45379499385225336;0.45355346802371604;0.3845717105768036;0.3195527906728582;0.5001496125423891;1.0004207918762396
30.18965;1.0772408761117778;0.41649768940711734;0.3872286631819773;0.34024388962444785;0.31605900407676113;1.0830148849826828;1.0004755702698425;10.003543709371758;0.41662133195902346;0.4537904103106084;0.45355658519847886;0.38456211232526033;0.3195571564430233;0.5001591747636979;1.0004192039933297
30.19965;1.0772503766310682;0.4165005242019166;0.3872283208731436;0.3402447263971946;0.31605421941518697;1.0830190227372536;1.000484204949869;10.003449610057602;0.41662020217027884;0.45378573992428495;0.45355977275653575;0.38455239236417854;0.3195616093516943;0.5001685754215587;1.0004172228317543
30.20965;1.0772600131076542;0.41650339077370624;0.38722817770517126;0.3402455399046543;0.3160493995785504;1.0830227821876226;1.0004925536650566;10.003359880506775;0.41661926331171223;0.453780983621385;0.4535630341549929;0.3845425572872328;0.31956612498544124;0.5001777894525706;1.0004148709827538
30.21965;1.0772697559038578;0.4165062993173372;0.38722822111075367;0.34024633753018496;0.31604456173494033;1.0830261677001565;1.0005006448911933;10.003274280272102;0.416618507437544;0.4537761411169133;0.45356636882058576;0.38453261680094897;0.31957068209778877;0.5001867879898828;1.0004121786978222
30.22965;1.0772795663585757;0.41650925648155324;0.3872284387580235;0.3402471269540129;0.3160397219355203;1.0830291706395871;1.0005085159175513;10.003192432160686;0.41661792424705496;0.45377121156615946;0.45356977574644963;0.38452258576046294;0.31957526193626634;0.5001955434559371;1.0004091761138616
30.23965;1.0772894037172;0.4165122637928953;0.3872288211832389;0.34024791630471635;0.3160348946571161;1.0830317672933518;1.0005162057692536;10.003113858427715;0.416617503220868;0.45376619316604216;0.4535732556412686;0.3845124851591046;0.3195798458073406;0.5002040345093426;1.0004058918900924
30.24965;1.0772992373114412;0.41651531936847197;0.38722936421435705;0.3402487135137301;0.3160300934287983;1.0830339342474442;1.0005237520139372;10.003038032031165;0.4166172356962852;0.453761083591512;0.4535768112725128;0.3845023421779004;0.31958441297143675;0.5002122458470173;1.0004023521097758
30.25965;1.0773090557448375;0.41651842311459075;0.38723006954736794;0.34024952740277525;0.31602533059468507;1.0830356678754776;1.000531196628734;10.002964319522558;0.41661711408667795;0.4537558822692732;0.4535804497269884;0.3844921896980895;0.3195889403423724;0.5002201633208729;1.0003985792353136
30.26965;1.0773188680224415;0.4165215811601269;0.38723094421645443;0.34025037035607675;0.3160206178087637;1.083036988164703;1.0005385913740288;10.002891966270791;0.4166171265659807;0.45375059175390414;0.45358418436411935;0.3844820632732759;0.3195934042028358;0.5002277709008004;1.0003945960632752
30.27965;1.0773287016464306;0.41652480336277614;0.3872319980524393;0.3402512589607304;0.3160159658531078;1.0830379241685342;1.0005459928446685;10.002820236804993;0.416617252374136;0.4537452168722257;0.45358803150558435;0.3844719980563517;0.31959778214951634;0.5002350524941737;1.0003904312640934
30.28965;1.0773385984701824;0.4165280986243469;0.38723323830494977;0.3402522107984803;0.31601138212433344;1.0830384971507456;1.0005534567054166;10.002748569648721;0.41661746485073703;0.45373976364885416;0.4535920071274158;0.38446202963575277;0.31960205164266675;0.5002419955599566;1.0003861204679454
30.29965;1.077348604483094;0.41653147462019036;0.38723466656901456;0.3402532402915765;0.3160068695249671;1.0830387241510924;1.0005610337960538;10.002676620397297;0.4166177395162612;0.4537342405963445;0.45359612812608524;0.38445219391686053;0.3196061868582778;0.5002485923319276;1.0003817037271316
30.30965;1.0773587627058019;0.4165349371351975;0.38723628022093215;0.34025435577076235;0.31600242938830564;1.0830386392499498;1.000568765156728;10.002604199795504;0.4166180589249981;0.4537286617098716;0.4536004105647372;0.38444252525869266;0.3196101587364685;0.5002548369717358;1.0003772243777287
30.31965;1.0773691160384011;0.41653848514912567;0.3872380753880553;0.340255557920592;0.31599806391607793;1.0830383020127345;1.000576680154146;10.002531177298861;0.416618412504172;0.4537230481391048;0.45360486297988334;0.38443305856991195;0.3196139381948908;0.5002607226280101;1.0003727287077269
30.32965;1.0773797094588122;0.4165421074410914;0.38724005126694866;0.34025683930684913;0.3159937748191862;1.0830377828872901;1.0005847944847852;10.002457445690508;0.41661879353828696;0.453717426488204;0.45360948284994485;0.38442383173204603;0.31961749991653965;0.5002662432122846;1.0003682619395138
30.33965;1.0773905839497255;0.4165457851914389;0.3872422129013839;0.3402581846846354;0.31598956214071067;1.083037147636563;1.0005931070504939;10.002382953938726;0.41661919598869435;0.4537118235258941;0.4536142588088703;0.38441488241858557;0.31962082342280107;0.5002713967356641;1.0003638600928149
30.34965;1.077401766918758;0.41654949599692853;0.38724456819371605;0.340259573679244;0.3159854245958678;1.0830364545650348;1.0006016002136273;10.002307712861958;0.41661961359573463;0.4537062611366138;0.45361917533671103;0.38440624160876125;0.3196238902945898;0.5002761848750256;1.0003595405609198
30.35965;1.0774132657266031;0.41655321460762995;0.3872471229552343;0.3402609847278247;0.3159813581351471;1.0830357569971547;1.0006102394210776;10.002231756109463;0.41662003905283695;0.453700756513939;0.45362421789859053;0.38439792986065346;0.3196266816686487;0.5002806109024137;1.0003552986919506
30.36965;1.077425065605572;0.4165569117987944;0.38724987808955735;0.34026239619048576;0.31597735475286826;1.08303510510914;1.0006189691092358;10.002155174192236;0.41662046141943276;0.4536953250478465;0.45362937673976444;0.3843899604240724;0.31962917925273726;0.5002846791648851;1.0003511159418137
30.37965;1.0774371330682175;0.41656055440735057;0.38725282834734764;0.34026378454720696;0.31597340523236456;1.0830345494569622;1.000627712849226;10.00207822793733;0.416620864336278;0.45368998110169373;0.4536346470971341;0.38438234568730245;0.3196313684142914;0.5002883940451055;1.0003469709193724
30.38965;1.0774494238696137;0.41656410910145386;0.3872559633025641;0.3402651224570358;0.3159695034134604;1.0830341448939527;1.0006363865896992;10.00200137165419;0.4166212275243829;0.45368473737061343;0.4536400276949708;0.3843751006068643;0.31963323949216327;0.5002917582928684;1.0003428442157123
30.39965;1.0774618880157363;0.41656754787446976;0.3872592691997246;0.3402663788021284;0.3159656487684295;1.0830339509897264;1.0006449185108641;10.001925153287777;0.4166215316122144;0.45367960318819545;0.4536455203175296;0.38436824201526687;0.31963478612382984;0.5002947737578426;1.000338719549322
30.40965;1.0774744730202452;0.4165708496948381;0.3872627286538689;0.34026752154001777;0.31596184689542445;1.0830340270180256;1.0006532593219337;10.001850089601348;0.41662176234386455;0.4536745829369793;0.453651129889475;0.3843617844754644;0.3196360035100149;0.5002974449880186;1.0003345828725594
30.41965;1.0774871301815792;0.41657399858409355;0.38726632090517393;0.3402685216022799;0.3159581079283601;1.0830344246703483;1.0006613811933087;10.001776556025328;0.41662191031633405;0.4536696780897381;0.45365686425150925;0.3843557344652496;0.31963688934620166;0.5002997828184236;1.00033042035126
30.42965;1.0774998155173128;0.41657698167062107;0.38727002531233035;0.3402693551329428;0.31595444395961525;1.0830351858028038;1.0006692749083599;10.001704751336481;0.4166219684931985;0.45366488999241106;0.45366273203697866;0.38435008733569154;0.31963744547283407;0.5003018027731218;1.000326217629451
30.43965;1.0775124850386986;0.41657978656380434;0.3872738236987466;0.340270003170659;0.3159508670879598;1.0830363420224742;1.0006769447616695;10.001634775507913;0.4166219309619479;0.4536602177776914;0.45366873785613104;0.38434482984311474;0.31963767589136705;0.5003035187372838;1.00032195770423
30.44965;1.077525097267958;0.4165823991970535;0.38727769892096764;0.34027044998822775;0.3159473882085063;1.0830379129505234;1.000684398698598;10.00156674229092;0.41662179247339143;0.4536556545508739;0.45367487813673985;0.38433994646859526;0.31963758379030516;0.5003049406021896;1.0003176190649328
30.45965;1.0775376207448981;0.4165848068599714;0.38728163324098347;0.34027068186011467;0.3159440170028606;1.0830399113992681;1.0006916386364466;10.001500840809799;0.41662154787957334;0.45365118926911074;0.4536811405350298;0.3843354244881051;0.31963717219486953;0.5003060781763551;1.000313180742061
30.46965;1.0775500366738149;0.41658700360388345;0.3872856089096888;0.3402706866849978;0.3159407634610831;1.0830423540639222;1.0006986507871947;10.001437297061907;0.4166211934314078;0.45364681297423937;0.453687505814547;0.3843312548285815;0.3196364454110512;0.5003069434678692;1.0003086265367367
30.47965;1.0775623388371534;0.4165889904005195;0.3872896101557263;0.3402704540636511;0.3159376389929595;1.0830452665497807;1.0007053985606489;10.001376275844896;0.4166207303325562;0.4536425209961098;0.45369394948209624;0.38432743034812233;0.31963540824847525;0.5003075490868556;1.0003039382025924
30.48965;1.0775745341567182;0.416590769857378;0.3872936249014521;0.3402699749965598;0.315934656024213;1.083048677861672;1.0007118280876603;10.001317825118596;0.41662016630428605;0.4536383088467988;0.4537004416986737;0.3843239451906181;0.3196340648296443;0.5003079081637729;1.0002990888140482
30.49965;1.0775866373082992;0.41659234093756575;0.3872976443433754;0.3402692407217358;0.3159318270417142;1.0830526072874835;1.0007178830227215;10.001261858741383;0.41661951244176626;0.4536341668132282;0.45370694879479595;0.38432079649789785;0.31963241952433824;0.5003080349128186;1.000294048492449
30.50965;1.0775986536753797;0.41659369719903006;0.3873016585154209;0.3402682426464793;0.31592916400562404;1.0830570521047926;1.000723515212165;10.001208209979628;0.41661877760485005;0.45363007793285337;0.4537134397197171;0.38431798617962915;0.3196304797120783;0.5003079431113778;1.000288796097391
30.51965;1.0776105652718608;0.41659482774719625;0.3873056511122303;0.34026697375174836;0.31592667889488;1.083061985708578;1.0007286900661128;10.001156762222754;0.41661796594390516;0.45362602043846806;0.45371989132042145;0.38431552166921534;0.31962825788711174;0.500307646240484;1.0002833263049997
30.52965;1.0776223365959587;0.4165957178237841;0.38730960060599284;0.34026542827038486;0.3159243841174037;1.0830673659649703;1.0007333888395622;10.001107469863387;0.4166170809797158;0.45362197217957845;0.4537262868750884;0.3843134153756813;0.31962577261424047;0.5003071593608871;1.0002776475075652
30.53965;1.0776339296545552;0.41659634841882975;0.3873134852569898;0.3402636005594335;0.3159222897897812;1.0830731429833997;1.0007376017149257;10.001060240779697;0.41661613030893213;0.45361791470631757;0.45373261170515394;0.38431168139040295;0.31962304881549675;0.5003064986091585;1.0002717735239748
30.54965;1.0776453113932667;0.4165966971408537;0.3873172851030903;0.34026148711017706;0.3159203988430645;1.0830792597553802;1.0007413177502178;10.001014829749463;0.416615125224455;0.4536138364307475;0.45373884993076335;0.38431033151565674;0.31962011536689416;0.5003056800073743;1.0002657193696474
30.55965;1.077656452584278;0.4165967409712285;0.38732098151143585;0.34025908988838566;0.3159187045195474;1.0830856512980025;1.0007445231640808;10.000970788808464;0.416614080208166;0.4536097324483303;0.4537449845260399;0.3843093741906555;0.3196170010746295;0.5003047212685874;1.000259503917999
30.56965;1.0776673210990575;0.4165964598256365;0.38732455534952875;0.34025641610876856;0.3159171923047931;1.0830922529210159;1.0007472064752714;10.000927482313624;0.4166130149630758;0.45360559958922886;0.45375100176236266;0.3843088163442136;0.31961373381346264;0.5003036439477531;1.0002531535776147
30.57965;1.0776778762006411;0.41659583935271893;0.38732798320896134;0.3402534734154867;0.31591584434454917;1.0830990143587427;1.0007493667091243;10.000884171583118;0.41661195253207245;0.4536014323764636;0.45375689633733624;0.3843086660203442;0.31961034180857256;0.5003024697337023;1.0002467055383013
30.58965;1.077688069814511;0.4165948715882572;0.3873312352918709;0.3402502648335654;0.31591464331723884;1.0831059046379454;1.000751015779374;10.00084009309216;0.41661091313466464;0.4535972264533508;0.4537626726283274;0.3843089320912585;0.3196068525516389;0.5003012109463641;1.0002402089254598
30.59965;1.0776978499148306;0.4165935542784259;0.3873342772014333;0.3402467885861886;0.3159135741909557;1.0831129053452242;1.00075217012274;10.00079444637514;0.4166099120595766;0.4535929855419419;0.4537683415350729;0.3843096206445719;0.31960329014907607;0.5002998644235735;1.0002337235711556
30.60965;1.0777071621214567;0.4165918889412601;0.3873370741312356;0.3402430415368385;0.31591262368751627;1.0831200017990898;1.0007528435231077;10.000746357111984;0.4166089625873009;0.4535887237901558;0.4537739153297779;0.3843107320740633;0.31959967426601144;0.5002984150735195;1.0002273162212765
30.61965;1.0777159494970783;0.416589877578197;0.38733959577181826;0.3402390213161558;0.3159117784998401;1.0831271777371925;1.0007530466034475;10.000694939127303;0.41660807731300054;0.45358446449005163;0.4537794034528128;0.3843122597328069;0.31959602016032584;0.5002968448133998;1.0002210497471251
30.62965;1.0777241506646658;0.4165875217413657;0.3873418181314241;0.3402347261773964;0.3159110236440292;1.0831344148779922;1.0007527871563944;10.000639416614037;0.4166072655563861;0.45358023961286154;0.4537848105655632;0.3843141904365015;0.31959233912551976;0.5002951402790332;1.0002149729901542
30.63965;1.077731702263921;0.4165848251292926;0.3873437208020342;0.3402301558309351;0.31591034135409;1.0831416962792586;1.000752068956874;10.000579188537955;0.41660652939202053;0.453576087401048;0.4537901371500454;0.38431650696745073;0.31958864036990675;0.5002932955892905;1.0002091203434311
30.64965;1.0777385497085694;0.4165817961134652;0.3873452850536793;0.3402253151690313;0.31590971039650684;1.083149008353015;1.0007508901443432;10.000513784338134;0.41660586316910825;0.45357204490813424;0.4537953823252316;0.38431918913052354;0.3195849329930553;0.5002913097836329;1.0002035140545649
30.65965;1.0777446543777358;0.4165784486510711;0.3873464953603172;0.3402202179554294;0.31590910448358284;1.0831563395158486;1.000749242155429;10.000442762818372;0.4166052587752678;0.4535681417681418;0.4538005457083397;0.38432221336906336;0.31958122687986085;0.5002891823879708;1.000198164969778
30.66965;1.0777499849265209;0.4165748009914912;0.38734733941583366;0.3402148866362602;0.31590849068120064;1.083163679029606;1.0007471121626574;10.000365696390054;0.41660471153859974;0.4535644000460223;0.4538056272006736;0.3843255530083626;0.3195775333075864;0.5002869114846272;1.0001930747849708
30.67965;1.077754506313056;0.4165708725064244;0.387347805107622;0.3402093486668187;0.3159078314479538;1.0831710171544433;1.0007444939696104;10.000282257806253;0.4166042219220069;0.4535608357707582;0.45381062906317415;0.3843291778006517;0.3195738651572879;0.5002844962577547;1.0001882392405914
30.68965;1.0777581859084866;0.4165666817615408;0.3873478795327347;0.3402036328853566;0.3159070894678733;1.0831783423308552;1.0007413978113546;10.00019225612865;0.41660379464914404;0.45355745935948444;0.4538155596230648;0.38433305334988777;0.31957023618055674;0.5002819396417457;1.0001836526486483
30.69965;1.0777610080976887;0.41656224596682556;0.3873475516477466;0.34019776811485686;0.3159062318058184;1.0831856322516957;1.0007378453735545;10.00009559032998;0.41660343878863837;0.4535542743592893;0.4538204316069857;0.38433714341425723;0.31956665931462613;0.5002792448110074;1.0001793147480182
30.70965;1.077762979727394;0.4165575811909058;0.387346815830535;0.3401917831929086;0.3159052330726062;1.0831928463326514;1.0007338638319954;9.999992245980808;0.4166031686008842;0.4535512752742028;0.45382525594714246;0.3843414149907761;0.3195631449970273;0.5002764088720896;1.0001752374225519
30.71965;1.0777641269147382;0.4165527050203755;0.3873456740656141;0.3401857069351093;0.3159040770510472;1.083199927906714;1.0007294916294065;9.999882342346401;0.41660300307588194;0.4535484483316071;0.4538300391414689;0.3843458416671124;0.3195597004108644;0.5002734207387017;1.0001714488146
30.72965;1.0777644928105066;0.4165476393721353;0.3873441352459785;0.3401795671962388;0.31590275390194106;1.0832068134758066;1.0007247804004227;9.999766109334606;0.4166029647529453;0.45354577329893053;0.4538347847955977;0.3843504011053707;0.31955632974226855;0.5002702629290938;1.0001679915176018
30.73965;1.0777641378774114;0.41654240958709765;0.3873422123607103;0.34017338963822136;0.31590125486844;1.0832134434072962;1.0007197854613914;9.999643810381903;0.4166030785021001;0.45354322559062343;0.4538394942724309;0.38435506926652735;0.3195530362886757;0.5002669165496222;1.0001649128592318
30.74965;1.077763135717156;0.4165370408604216;0.387339919005798;0.34016719764575415;0.3158995704158307;1.0832197691978724;1.0007145551447683;9.999515714694176;0.4166033682104795;0.4535407835849239;0.45384416602951544;0.38435981652327106;0.31954982537035753;0.5002633683663625;1.0001622546354485
30.75965;1.0777615660401914;0.41653155587312535;0.3873372658343578;0.3401610132949918;0.31589769120946315;1.0832257553031996;1.0007091222370037;9.9993820814809;0.41660385249181064;0.4535384347194211;0.45384879517811194;0.3843646082795039;0.319546703891412;0.5002596119643492;1.0001600500605285
30.76965;1.0777595120796448;0.41652597620880527;0.38733425861984516;0.3401548589786057;0.3158956074779148;1.0832313784015608;1.0007034975740547;9.999243119644175;0.41660454523317825;0.453536171545706;0.4538533737299849;0.38436941129320995;0.31954367679969153;0.5002556421278436;1.0001583237465856
30.77965;1.0777570560641467;0.4165203262309725;0.3873308997031699;0.34014875894042956;0.3158933076178768;1.083236625305103;1.0006976709764037;9.999099004324247;0.41660546011647703;0.453533985599564;0.453857891596995;0.384374201059414;0.3195407459122497;0.5002514536170546;1.0001570885515965
30.78965;1.0777542695827866;0.41651463410616235;0.38732719279884126;0.34014273901293685;0.31589077968890905;1.083241492239813;1.0006916174386689;9.998949947139787;0.4166066116724393;0.45353186674989326;0.45386233704655227;0.38437896322349385;0.31953791274796023;0.5002470454468111;1.0001563444436892
30.79965;1.0777512119755164;0.4165089269473638;0.3873231480277467;0.3401368249533531;0.31588801487132784;1.083245986820919;1.000685301057591;9.998796215100018;0.4166080122740567;0.4535298043170402;0.4538666958099781;0.38438369071929523;0.3195351803692906;0.5002424222669981;1.0001560865180514
30.80965;1.0777479372151257;0.41650322446891025;0.38731878369589817;0.34013104008003225;0.31588500827832644;1.0832501224526947;1.0006786807266002;9.998638084742664;0.4166096686730706;0.45352778837718566;0.45387095016471585;0.3843883815390703;0.3195325505930998;0.5002375951400532;1.0001563132027298
30.81965;1.077744493845116;0.4164975392775159;0.38731412404004045;0.3401254028150291;0.3158817564051693;1.083253906316513;1.0006717214056764;9.998475811844257;0.41661157955245653;0.4535258100250817;0.45387507971542507;0.38439303673047037;0.3195300216391488;0.5002325851462074;1.0001570259130843
30.82965;1.0777409201460812;0.41649188431864037;0.3873091938767667;0.34011992652751943;0.3158782555756344;1.0832573392913178;1.0006644006801992;9.998309642897022;0.4166137370560026;0.453523858827631;0.45387906323324007;0.38439765759291844;0.3195275903406034;0.5002274213921327;1.0001582292094264
30.83965;1.0777372493429107;0.41648627688385176;0.3873040148531795;0.3401146213833923;0.31587450472201756;1.0832604269195747;1.0006567045296884;9.998139838966503;0.4166161311128223;0.4535219236301338;0.453882880498986;0.3844022433123613;0.3195252532926698;0.5002221309955652;1.00015993404714
30.84965;1.0777335174531872;0.4164807350593607;0.3872986066197273;0.3401094967516423;0.31587051056856413;1.0832631836090543;1.0006486211458256;9.997966706315134;0.41661875009710575;0.4535199975673382;0.453886515763169;0.3844067898859933;0.31952300477958945;0.5002167314297923;1.0001621561973388
30.85965;1.0777297608184153;0.41647527456244826;0.3872929881707797;0.3401045632352308;0.31586628984662796;1.0832656257620228;1.0006401407805419;9.997790615534901;0.4166215791171469;0.4535180785098232;0.4538899624191548;0.3844112893267197;0.3195208370324553;0.5002112301503732;1.000164911147809
30.86965;1.07772601608532;0.41646990927219074;0.38728717657062306;0.34009983212066863;0.3158618663778799;1.0832677626555356;1.0006312566406212;9.997611992315148;0.4166246016401322;0.4535161643112992;0.45389322383611985;0.38441572965252185;0.3195187428328383;0.5002056284203692;1.000168211026899
30.87965;1.0777223282242234;0.41646465212223766;0.38728118774954673;0.3400953140268657;0.31585726702535083;1.083269590942305;1.000621963729257;9.997431301435002;0.41662780165658;0.45351424936786494;0.4538963077771435;0.3844200969887912;0.3195167158164743;0.5001999267386742;1.0001720635691964
30.88965;1.077718752362401;0.4164595147517371;0.387275041985327;0.34009101921801704;0.3158525202757979;1.0832710941606518;1.0006122609445507;9.997249025304713;0.4166311618789248;0.4535123238475549;0.4538992202426511;0.38442437677871055;0.31951474862255824;0.5001941286130048;1.0001764683053893
30.89965;1.0777153485999467;0.4164545075820375;0.38726876852524944;0.3400869574137646;0.3158476550557383;1.0832722476256986;1.000602155420932;9.997065622253714;0.41663466286411316;0.4535103739868192;0.4539019655567531;0.3844285536917986;0.3195128315749426;0.5001882420796451;1.0001814133238383
30.90965;1.077712172954934;0.4164496409353242;0.38726240329595524;0.34008313607085133;0.3158426976754303;1.0832730247307594;1.0005916659963117;9.99688147945802;0.41663828837533246;0.4535083843340619;0.453904549546323;0.3844326133375188;0.319510952226137;0.5001822828025878;1.0001868837151944
30.91965;1.0777092647527955;0.4164449245924275;0.38725598280779;0.3400795591999418;0.3158376709317454;1.0832733997486137;1.0005808236437506;9.996696903032456;0.4166420304836979;0.4535063422685322;0.4539069803589257;0.3844365440006754;0.31950909575308467;0.5001762751506162;1.0001928713234356
30.92965;1.0777066432223534;0.41644036672034235;0.38724954030678155;0.3400762287503906;0.31583259673191844;1.083273347985671;1.0005696657364533;9.996512127691453;0.41664588784884343;0.4535042422197699;0.45390926754643407;0.3844403371131931;0.31950724613639014;0.5001702447957126;1.0001993712818948
30.93965;1.0777043164724212;0.4164359753226159;0.3872431057678897;0.3400731476360021;0.3158274968843449;1.0832728476142912;1.000558230864447;9.996327276028977;0.41664986190369036;0.4535020860064396;0.4539114199456738;0.38444398823574644;0.319505387109223;0.5001642112547193;1.0002063774647676
30.94965;1.0777022854710936;0.4164317612935841;0.3872367091774177;0.34007032192347486;0.31582239010381086;1.0832718847985803;1.0005465574493462;9.996142342315823;0.41665395520159815;0.4534998785832708;0.45391344210241535;0.38444749701382286;0.319503503793621;0.5001581892681141;1.000213880800134
30.95965;1.0777005390220356;0.416427740432266;0.38723038409200117;0.34006776103853775;0.3158172887999529;1.0832704575759853;1.0005346754552116;9.995957300836276;0.4166581712871845;0.45349762464710436;0.453915331770092;0.3844508647815161;0.3195015849466286;0.5001521913034841;1.0002218619258894
30.96965;1.077699054874924;0.416423932194465;0.3872241670196803;0.3400654751711656;0.3158121973698788;1.0832685716754005;1.000522592404056;9.995772196123957;0.4166625148203312;0.45349533028135275;0.4539170813658741;0.38445409173236506;0.31949962266016024;0.5001462259160463;1.000230286985451
30.97965;1.0776978080757031;0.41642035559294815;0.3872180928252865;0.34006347180487045;0.31580711302820186;1.0832662312075876;1.0005102925614104;9.995587096105718;0.41666698886796893;0.4534930064018703;0.4539186817549354;0.38445717454460404;0.3194976098046207;0.5001402981582457;1.0002391132091677
30.98965;1.0776967723036592;0.41641702606235365;0.3872121906400945;0.3400617551536612;0.31580203019244263;1.0832634363740767;1.000497755943381;9.99540205648959;0.4166715917985845;0.45349066978714997;0.453920123588033;0.38446010496250066;0.3194955387100206;0.5001344138468714;1.0002482953898009
30.99965;1.0776959115392852;0.41641395467461545;0.3872064829666874;0.34006032836984273;0.31579694482082715;1.0832601885595925;1.0004849784335719;9.99521715927485;0.4166763197946041;0.4534883412569412;0.4539213960381391;0.3844628705019691;0.31949340196855874;0.5001285829221769;1.0002577882282835
31.00965;1.07769517427613;0.4164111475570008;0.38720098798097585;0.3400591957752301;0.31579185534821846;1.083256491395428;1.000471975434195;9.995032453136208;0.41668116996521776;0.4534860447309896;0.4539224862341224;0.3844654569015317;0.31949119407745874;0.5001228186386256;1.0002675503852894
31.01965;1.0776944988646344;0.4164086055288792;0.3871957224999998;0.3400583643952797;0.3157867614355904;1.0832523479222083;1.0004587751392258;9.994847823728815;0.4166861375495755;0.45348380766046514;0.4539233795734992;0.38446785072628514;0.319488912936534;0.500117134200461;1.000277550141281
31.02965;1.0776938240256573;0.4164063260350068;0.3871907017537884;0.34005784575190917;0.3157816620940534;1.0832477639431486;1.0004454138189791;9.994663025864135;0.41669121285329647;0.4534816585347014;0.4539240630602707;0.3844700416568237;0.319486560392439;0.5001115418217545;1.0002877631873
31.03965;1.0776930946383032;0.4164043067741735;0.3871859371881198;0.3400576559389246;0.3157765546523773;1.0832427599699015;1.00043193504232;9.994477797290719;0.4166963830067263;0.45347962369615774;0.4539245327581756;0.3844720241795958;0.3194841412344352;0.500106053636362;1.0002981633283163
31.04965;1.0776922636179629;0.416402547198879;0.3871814349129529;0.3400578118347805;0.3157714366691723;1.0832373803149076;1.0004183928606005;9.994291847279442;0.41670163513786557;0.45347772704441147;0.4539247963328313;0.3844737971401073;0.31948166184221183;0.5001006806860318;1.0003087148112302
31.05965;1.0776912930105325;0.41640104623615787;0.38717719416948626;0.3400583266483346;0.31576630976812325;1.0832316859016176;1.0004048576411917;9.994104831526316;0.4167069583195657;0.453475990240293;0.453924868280619;0.38447536287321843;0.3194791297729508;0.5000954323558413;1.0003193691324361
31.06965;1.07769015000232;0.4163998004481564;0.387173208508344;0.34005920759179065;0.315761181620317;1.0832257401134906;1.0003914141060408;9.993916405066852;0.41671234499247667;0.4534744300553985;0.45392476675945853;0.3844767287565743;0.31947655422520715;0.5000903169837567;1.000330065232325
31.07965;1.0776888029956804;0.4163988055755967;0.38716947022372794;0.34006045490117776;0.31575606487371716;1.0832196078288878;1.0003781471846307;9.99372623166838;0.4167177913576761;0.45347305360852097;0.4539245127328364;0.384477908013415;0.3194739482239492;0.5000853398546704;1.0003407353838552
31.08965;1.0776872269821252;0.41639805825772924;0.38716597219806376;0.34006206142281903;0.3157509753785334;1.0832133590376873;1.000365128126127;9.993533968240433;0.41672329447091194;0.4534718581559445;0.4539241289345055;0.38447891756312835;0.31947133070990447;0.5000805001167867;1.0003513186969037
31.09965;1.0776854063973198;0.41639755540713347;0.38716270566872013;0.3400640131298828;0.31574593207651297;1.0832070604191637;1.0003524116251485;9.993339347243813;0.4167288471712274;0.45347083654295683;0.4539236403466314;0.384479776240891;0.3194687246420304;0.5000757905651279;1.0003617702864613
31.10965;1.0776833284215772;0.4163972916582916;0.38715965802034435;0.3400662921834049;0.3157409575066544;1.0832007670399217;1.000340046212349;9.993142293329337;0.4167344353738894;0.4534699809650886;0.45392307282024374;0.38448050388266;0.31946615430158376;0.5000711990923119;1.0003720553298658
31.11965;1.0776809814231685;0.4163972568925245;0.3871568144577857;0.3400688812252322;0.3157360756352994;1.0831945215463321;1.0003280898735;9.992942885058975;0.4167400390228128;0.4534692830571854;0.45392244844289875;0.3844811199488792;0.31946364590036525;0.5000667101346956;1.000382139882764
31.12965;1.077678362317346;0.4163974366254779;0.3871541635456596;0.3400717652128456;0.31573130761782575;1.0831883483218012;1.0003166140229267;9.992741153884184;0.41674563660729763;0.4534687337038115;0.45392178359713853;0.3844816427485795;0.3194612273186438;0.5000623065239381;1.0003919905917251
31.13965;1.0776754810330198;0.4163978136519047;0.3871517016040307;0.3400749310857287;0.315726669824134;1.0831822476287802;1.0003056941777617;9.992536947590636;0.4167512110802415;0.4534683234908139;0.45392109066665637;0.3844820894579106;0.31945892532228787;0.5000579701623995;1.0004015763986864
31.14965;1.0776723560851578;0.416398368295526;0.38714943119913636;0.3400783667574053;0.3157221749370692;1.0831762063291979;1.0002953975644078;9.992329969261148;0.41675675102573856;0.453468042213761;0.4539203798843327;0.38448247581544553;0.31945676460545863;0.5000536794967315;1.0004108651499788
31.15965;1.0776690038195564;0.41639907784757146;0.38714735539117606;0.3400820604265482;0.31571783234517853;1.083170220251396;1.0002857720949745;9.992119866610645;0.41676224735865947;0.4534678769003583;0.45391966173391896;0.38448281452157285;0.3194547685855834;0.5000494056804718;1.0004198191261056
31.16965;1.0776654255854956;0.4163999159548165;0.38714547454158504;0.34008600081755563;0.3157136471267699;1.0831643052939484;1.0002768455786548;9.99190627962268;0.4167676919701999;0.4534678126165397;0.45391894947100886;0.38448311380515043;0.319452959960115;0.5000451124954214;1.0004283947891737
31.17965;1.0776616007486934;0.4164008543443156;0.38714378777766834;0.3400901767978501;0.315709621442381;1.083158487196283;1.0002686404921703;9.991688864955641;0.41677307854406914;0.45346783857271067;0.4539182586777115;0.3844833790503373;0.31945136114892875;0.5000407605686394;1.0004365466588696
31.18965;1.077657494539513;0.4164018674783897;0.38714229383164767;0.3400945767848483;0.31570575789362215;1.0831527875333795;1.000261188253278;9.991467331830759;0.4167784016289913;0.4534679517257594;0.4539176062042642;0.3844836167094461;0.31944999316426936;0.5000363111765214;1.000444229647742
31.19965;1.077653075676478;0.4164029347247151;0.3871409894178262;0.3400991881407717;0.3157020618726177;1.083147220085701;1.000254528083881;9.99124148187633;0.41678365366356707;0.453468151397733;0.4539170116850825;0.38448383818349763;0.31944887299135566;0.5000317280402551;1.00045139623776
31.20965;1.0776483268967474;0.4164040368123328;0.38713986817309115;0.3401039957060452;0.315698542925122;1.0831417906519765;1.000248698463243;9.99101119329925;0.4167888225277994;0.45346843162592526;0.4539164982723209;0.38448406297852544;0.3194480126312946;0.5000269794354367;1.00045799212596
31.21965;1.0776432432789194;0.41640515255272625;0.3871389201704751;0.340108981777585;0.3156952136159808;1.0831364987064998;1.0002437369539527;9.990776361993445;0.41679389311770243;0.4534687804036809;0.453916090782865;0.38448431859774185;0.3194474203948136;0.5000220415601045;1.000463956543105
31.22965;1.0776378297611695;0.4164062630004037;0.38713813242350065;0.34011412714768563;0.3156920855389571;1.0831313454313887;1.0002396866013383;9.990536900775489;0.4167988518344619;0.4534691840421884;0.45391581338815884;0.38448463504883945;0.3194471018845146;0.5000168990818802;1.0004692313375951
31.23965;1.0776321028708367;0.41640735829172154;0.387137492647909;0.34011941147567726;0.31568916656663504;1.083126342298236;1.0002365930995774;9.990292839175657;0.41680368861819966;0.4534696292984433;0.45391568760843093;0.38448503882779794;0.31944706014707497;0.5000115407454353;1.0004737721126098
31.24965;1.0776260881819033;0.41640843707847475;0.38713699428973747;0.3401248156061872;0.31568646101438025;1.0831215108669097;1.0002344928424958;9.990044450021797;0.41680839677069936;0.4534701024088959;0.4539157301284222;0.3844855511555952;0.3194472960128076;0.5000059569773571;1.0004775508568113
31.25965;1.0776198115335804;0.4164094999109899;0.3871366380980643;0.34013032507717905;0.3156839700551072;1.0831168739948338;1.000233406507108;9.989792291029888;0.41681297317643456;0.45347058908336424;0.45391595024642567;0.3844861867064906;0.3194478080997885;0.5000001438292576;1.0004805528839475
31.26965;1.0776132928617066;0.4164105450985351;0.3871364270931437;0.340135930383781;0.31568169116297;1.0831124516205473;1.0002333432755135;9.989537144831665;0.41681741767459995;0.4534710751620781;0.4539163498300568;0.38448695103882796;0.3194485939770334;0.49999410693907675;1.000482771349132
31.27965;1.0776065493375686;0.41641156880666;0.3871363587412772;0.3401416243393565;0.31567961851701687;1.0831082678832866;1.0002343092229358;9.98927991913789;0.4168217305984243;0.4534715458367394;0.4539169276000873;0.38448784296863325;0.31944965262977865;0.49998786002145745;1.0004841979871866
