time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.28965;1.0775996046554874;0.41641256611770633;0.38713642352754707;0.34014739864331317;0.3156777449214894;1.0831043561103324;1.000236308992;9.989021530177546;0.4168259092357794;0.45347198550326834;0.4539176820181143;0.38448886210862193;0.3194509840682333;0.49998142054321276;1.0004848183109654
31.29965;1.0775924893333957;0.4164135321408466;0.3871366101675294;0.3401532410882312;0.31567606442239643;1.0831007538950812;1.0002393390917856;9.988762774680465;0.41682994522818156;0.45347237735920926;0.4539186102776039;0.3844900124215076;0.31945258613303706;0.49997480768119323;1.0004846167504364
31.30965;1.077585229137201;0.41641446346363664;0.3871369088288309;0.34015913631915023;0.31567457488680645;1.083097496779129;1.000243382483623;9.988504235697613;0.41683382524210355;0.4534727007864963;0.453919708772399;0.3844912987698414;0.3194544524870131;0.49996804387788796;1.00048358441451
31.31965;1.077577839648125;0.41641535855005857;0.38713730970709676;0.34016506894107507;0.31567327821912405;1.0830946118585107;1.0002484067942587;9.9882462948959;0.41683753584480787;0.4534729316164725;0.45392097635033324;0.38449272369578313;0.3194565730324221;0.4999611560920312;1.0004817222352755
31.32965;1.0775703288331804;0.4164162155184701;0.38713780183821056;0.34017102418980044;0.31567217807809117;1.083092111242108;1.000254369179954;9.987989258119933;0.41684106979076835;0.4534730469081768;0.45392241663043414;0.3844942886079674;0.31945893546176185;0.4999541744629509;1.0004790386970115
31.33965;1.0775626945178178;0.41641702915228995;0.3871383743673127;0.3401769873846427;0.3156712773061573;1.0830899935681906;1.0002612309493402;9.987733481799598;0.41684442625180723;0.45347302798748323;0.4539240367339304;0.38449599583236843;0.3194615271347728;0.499947130314171;1.0004755447963982
31.34965;1.077554918925045;0.4164177906718554;0.3871390162420482;0.34018294480664274;0.3156705755408722;1.0830882526795187;1.0002689640417133;9.987479380148876;0.4168476046389839;0.45347285929104164;0.45392584362481414;0.38449784843853807;0.3194643362436417;0.4999400540903131;1.000471251299889
31.35965;1.0775469726060656;0.41641849008196186;0.3871397137800427;0.34018888303741096;0.31567006991586033;1.083086885019958;1.0002775379517619;9.987227306723835;0.41685060185127926;0.4534725279916711;0.4539278415894671;0.38449984879521015;0.31946735125952613;0.49993297543327386;1.0004661721604313
31.36965;1.077538830348267;0.4164191188615113;0.3871404522125153;0.34019478597642533;0.31566976071263814;1.0830858902510783;1.0002869026474415;9.986977459986011;0.4168534147238073;0.45347202654473145;0.45393003172940455;0.38450199764207715;0.3194705599389276;0.4999259271612175;1.0004603305900381
31.37965;1.0775304840578583;0.4164196719706087;0.38714122070878104;0.34020063271500345;0.3156696554918569;1.0830852663244763;1.0002969868075644;9.986729955754386;0.41685604127387893;0.4534713538734829;0.4539324122095849;0.3845042929871269;0.3194739485578175;0.4999189474916859;1.0004537626183125
31.38965;1.077521938585712;0.4164201478694899;0.3871420150362285;0.3402063982453823;0.3156697679810919;1.0830850097093825;1.0003077135520675;9.986484971172342;0.41685848063761566;0.4534705149626685;0.4539349792410338;0.3845067280688265;0.3194775014793775;0.4999120759999951;1.000446516808347
31.39965;1.077513200792125;0.4164205466525308;0.38714283749126843;0.34021205605771004;0.31567011676187207;1.0830851234136187;1.000319012248597;9.986242767342938;0.4168607334174504;0.4534695200108017;0.4539377287685386;0.38450928983662275;0.3194812028135818;0.4999053470506355;1.0004386481706091
31.40965;1.0775042770579901;0.41642086994520705;0.38714369490175293;0.3402175800439407;0.3156707247615841;1.0830856239760311;1.0003308143301157;9.986003595108636;0.4168628007750543;0.4534683806323632;0.4539406571535822;0.38451196054549236;0.31948503946223317;0.4998987870941574;1.0004302095418862
31.41965;1.0774951730986364;0.4164211239069274;0.3871445957587031;0.34022294571538275;0.315671615421994;1.083086544444671;1.0003430487513263;9.985767620641434;0.41686468332341275;0.45346710621066105;0.4539437609559225;0.38451472355940663;0.31948900201518304;0.4998924176236156;1.0004212508841686
31.42965;1.0774858881337421;0.41642132032369905;0.38714554997244194;0.34022813142677133;0.31567280777796347;1.083087930841536;1.0003556416728903;9.98553490840726;0.41686638222184136;0.45346570416653664;0.4539470379760959;0.38451756959402983;0.3194930832841602;0.49988625909533524;1.0004118258320096
31.43965;1.0774764113282191;0.4164214731889204;0.3871465713328138;0.3402331187566443;0.31567431457276474;1.0830898323332032;1.0003685093883232;9.985305444061936;0.4168679007808376;0.45346418114583775;0.4539504887102369;0.38452049886397677;0.31949727668126565;0.499880331082442;1.0004019945498495
31.44965;1.077466725114608;0.4164215964607369;0.38714767877092093;0.34023789190243997;0.31567614190308957;1.0830922966800172;1.0003815526416875;9.985079185078996;0.4168692436840607;0.4534625455177815;0.4539541151084532;0.38452351819643427;0.31950157482543384;0.4998746482780379;1.0003918215320187
31.45965;1.0774568044150654;0.4164217051370737;0.38714889377160216;0.3402424362563577;0.3156782898358656;1.0830953738324876;1.0003946684036906;9.984856095042954;0.4168704150429192;0.45346081127481824;0.4539579167140686;0.384526636440055;0.3195059692800128;0.4998692155616574;1.0003813744731584
31.46965;1.0774466096340292;0.4164218143270286;0.3871502360167457;0.34024673655849913;0.315680754507034;1.083099115056813;1.0004077681440633;9.984636198298267;0.41687141990288995;0.4534589959127019;0.45396188843759017;0.3845298623760242;0.3195104522554395;0.4998640278104647;1.0003707256124548
31.47965;1.0774360887790808;0.41642193643319964;0.38715172130303405;0.34025077645199275;0.3156835291243744;1.0831035649580194;1.0004207804342753;9.984419687732936;0.4168722689468269;0.4534571138396935;0.45396602235933176;0.38453320300336447;0.31951501799445026;0.49985907593153645;1.0003599505961314
31.48965;1.0774251893282247;0.4164220815933796;0.38715336157267993;0.3402545403934877;0.31568660375411944;1.0831087593365014;1.000433640885217;9.984206972701164;0.4168729800405559;0.45345517483127956;0.4539703109730189;0.38453666010873777;0.31951966233912066;0.4998543525494283;1.0003491212000644
31.49965;1.0774138680396255;0.4164222614124199;0.3871551648169814;0.34025801524356425;0.31568996688382844;1.0831147315682021;1.0004462876008102;9.983998628201848;0.41687357444599443;0.4534531876014047;0.4539747495085854;0.3845402294984764;0.3195243814121759;0.49984985271661825;1.0003382945646873
31.50965;1.077402096186431;0.41642249161436484;0.3871571350188435;0.3402611897442306;0.31569360753948633;1.0831215169387398;1.0004586651435237;9.983795340890739;0.41687407045948727;0.453451164762799;0.4539793372115154;0.3845439038441165;0.3195291683906162;0.4998455728778602;1.000327504360554
31.51965;1.0773898572900924;0.4164227909827296;0.3871592727405099;0.34026405444700214;0.3156975142454615;1.083129155664724;1.0004707272256428;9.983597864178996;0.4168744791846613;0.45344912707024443;0.45398407626776466;0.3845476754928634;0.31953400895969564;0.4998415103331992;1.0003167609334975
31.52965;1.0773771385745263;0.4164231774365036;0.3871615768423451;0.34026660361040006;0.3157016725483385;1.0831377013171042;1.0004824343835037;9.983406939879794;0.4168748058995356;0.45344710352157797;0.4539889676550236;0.38455153892709576;0.31953888048078183;0.4998376622872141;1.000306062511792
31.53965;1.0773639268927055;0.4164236644383823;0.3871640477603007;0.34026883676522496;0.3157060650932773;1.0831472229242844;1.0004937515514984;9.983223248348278;0.416875052348713;0.4534451258097887;0.4539940084487048;0.3845554922180757;0.31954375413146113;0.49983402512622427;1.0002954061482645
31.54965;1.0773502121507232;0.41642426156996837;0.38716669080413296;0.34027075811550184;0.3157106734766199;1.083157789720823;1.0005046503481885;9.983047436307041;0.4168752170104183;0.45344322076043614;0.45399919328925525;0.3845595343618418;0.31954859582764555;0.49983059493768517;1.0002847874196577
31.55965;1.077335995256695;0.41642497951637064;0.3871695169869102;0.3402723748719904;0.315715479289363;1.083169451236202;1.0005151094398155;9.982880158836545;0.4168752975897667;0.4534414088907746;0.4540045146236578;0.3845636609167206;0.31955336868621187;0.499827368486793;1.0002741958228871
31.56965;1.0773212950370106;0.41642583462028054;0.38717254084012254;0.34027369475721697;0.31572046482112853;1.0831822273075462;1.0005251063309393;9.98272208521242;0.41687529399735945;0.4534397094946913;0.45400996176036446;0.3845678640392148;0.31955803795590887;0.49982434224987593;1.0002636167619012
31.57965;1.0773061457796236;0.41642684854354556;0.38717577747630144;0.3402747220613683;0.3157256149493297;1.0831961152892748;1.000534616075375;9.982573829765347;0.4168752074173321;0.45343814105057706;0.45401552385566063;0.38457213629514536;0.31956257366483204;0.49982150884388593;1.000253037432399
31.58965;1.077290588902886;0.41642804446907195;0.38717923996428477;0.34027545585559754;0.3157309190958086;1.0832111127498092;1.0005436249399227;9.982435827478817;0.41687503895504585;0.4534367147346866;0.45402119135656493;0.38457647338884976;0.3195669510174021;0.49981885209326865;1.000242451921732
31.59965;1.0772746671246916;0.41642944418524547;0.3871829362713614;0.34027589258047464;0.31573637139892696;1.0832272308825677;1.0005521357459528;9.982308300234243;0.4168747911211557;0.4534354338607951;0.4540269519849329;0.3845808744285588;0.31957115142366616;0.4998163438288942;1.0002318630423366
31.60965;1.0772584222495132;0.41643106769468413;0.3871868678083306;0.34027602870669094;0.31574196940422233;1.083244482879368;1.000560157802784;9.982191363529877;0.41687446880381457;0.45343430371729593;0.4540327871838203;0.38458534088259394;0.3195751625311507;0.4998139460289814;1.0002212781400355
31.61965;1.0772418945453992;0.41643293445522267;0.3871910301543178;0.3402758610600629;0.31574771290884557;1.0832628676761853;1.000567701091707;9.982085155482016;0.4168740771654268;0.45343333817769066;0.454038670457591;0.38458987566881253;0.3195789755442405;0.49981161601626334;1.0002107059123038
31.62965;1.0772251188733413;0.41643506367082184;0.3871954120674957;0.3402753868304788;0.3157536035547906;1.0832823663318327;1.000574777430924;9.981989907666414;0.41687361913684223;0.45343255535807564;0.45404456704695995;0.38459448374711697;0.3195825825751266;0.4998093111439817;1.0002001600353447
31.63965;1.0772081176715915;0.4164374715444647;0.38719999473393135;0.34027460472091586;0.3157596436567724;1.0833029443107958;1.0005814004430735;9.981905972032134;0.41687309479318146;0.4534319697315217;0.45405043833241654;0.384599175223307;0.3195859766937919;0.4998069925188917;1.000189662860224
31.64965;1.0771908978530391;0.41644016734892014;0.3872047571101323;0.34027351700070557;0.3157658345139874;1.0833245575312864;1.0005875852488166;9.981833787267878;0.41687250127698783;0.45343158648357773;0.4540562477443364;0.38460396800981395;0.319589152969483;0.49980462675132076;1.0001792436474026
31.65965;1.077173452403599;0.41644315331673715;0.3872096808053985;0.3402721310590534;0.3157721761600705;1.0833471661282974;1.0005933507054547;9.981773772626731;0.4168718333729105;0.4534314001411394;0.45406195968237417;0.38460888416221145;0.31959210772472785;0.4998021880125287;1.000168932948464
31.66965;1.0771557623267414;0.41644643025444567;0.3872147451163708;0.34027046007879375;0.31577866697820645;1.0833707446789704;1.0005987219583317;9.981726258098968;0.41687108594533273;0.4534313971315523;0.4540675345965874;0.3846139420699772;0.3195948365137313;0.4997996625877162;1.0001587563029553
31.67965;1.0771378025719638;0.41645000219274453;0.38721992024051144;0.34026852263576;0.31578530248174835;1.0833952790711818;1.000603726367959;9.981691516069443;0.4168702564079221;0.45343155882672115;0.4540729301224041;0.38461915172581124;0.31959733392077355;0.4997970501962771;1.0001487310565766
31.68965;1.0771195571160417;0.4164538744746814;0.38722516975287596;0.34026633992624383;0.31579207623313404;1.0834207575256831;1.0006083861616952;9.981669800531082;0.4168693455848374;0.45343186464479773;0.45407810624449013;0.3846245142778257;0.31959959680866085;0.49979435888394885;1.0001388697551772
31.69965;1.0771010308823818;0.4164580509302851;0.387230458830475;0.34026393211724953;0.31579898231858033;1.0834471652930389;1.0006127189281173;9.981661335124446;0.41686835722062926;0.45343229599358087;0.4540830276303974;0.38463002457514606;0.3196016273782424;0.4997915979857146;1.0001291861387867
31.70965;1.0770822416979942;0.4164625356493024;0.3872357598880862;0.34026131736367693;0.3158060163989417;1.0834744888375534;1.0006167418922784;9.98166629384902;0.4168672951833389;0.4534328397117848;0.45408766492708935;0.3846356749399457;0.3196034319020243;0.4997887735307404;1.0001196972628004
31.71965;1.0770632001173577;0.41646733535151315;0.3872410513308562;0.3402585140586052;0.315813175943132;1.083502726356404;1.000620468663132;9.981684782299206;0.41686615892533885;0.4534334895697926;0.454091996966802;0.38464145661344273;0.31960501758421533;0.499785888892422;1.000110422313138
31.72965;1.0770438991846902;0.4164724580521879;0.38724631111073066;0.34025554251227585;0.3158204611815527;1.0835318897625388;1.0006239013467204;9.98171682059474;0.41686494147963293;0.4534342453866664;0.4540960098637151;0.3846473589145209;0.31960639184684525;0.49978294874013934;1.0001013800801615
31.73965;1.0770243204358652;0.4164779097278083;0.3872515132451216;0.3402524228325119;0.3158278749050245;1.0835619925342892;1.000627027892606;9.981762379910952;0.41686363081959965;0.45343510941614135;0.4540996926131839;0.3846533689220181;0.31960756187893435;0.4997799605390764;1.000092586446143
31.74965;1.0770044451161658;0.4164836918897363;0.3872566310403828;0.34024917244873015;0.31583541922780145;1.0835930335904311;1.0006298267987823;9.981821430917492;0.4168622112468951;0.45343608199423024;0.45410303287890635;0.3846594725622144;0.31960853113206755;0.49977693392603667;1.0000840517967433
31.75965;1.0769842597924733;0.4164898014007206;0.38726164069103663;0.34024580831651086;0.3158430919103475;1.083624987239596;1.000632274552358;9.981893947962131;0.4168606650615242;0.45343716226864145;0.4541060144109819;0.38466565682985027;0.31960929800500154;0.4997738817588225;1.0000757784863756
31.76965;1.0769637556726799;0.41649623245895817;0.3872665211716755;0.34024235081081655;0.31585088506195924;1.0836577991920744;1.0006343490305374;9.98197991193922;0.41685897660129945;0.4534383535813019;0.45410861862911606;0.38467191142800855;0.31960986001092756;0.49977081992396954;1.0000677630338888
31.77965;1.0769429290388377;0.4165029790248726;0.387271254293457;0.3402388232491905;0.3158587848789775;1.0836913865902944;1.000636027831691;9.982079290123849;0.41685713668430024;0.4534396652996635;0.4541108311946021;0.38467822741528035;0.31961021678366924;0.49976776266355294;1.0000600005278888
31.78965;1.0769217892085912;0.4165100364386017;0.3872758262154019;0.34023524879884937;0.3158667710151406;1.0837256473123391;1.0006372893563955;9.982192027723883;0.41685514401743795;0.4534411105542059;0.45411264636028564;0.38468459308410163;0.31961036940833776;0.4997647192103242;1.0000524840339993
31.79965;1.0769003672334518;0.4165174019376276;0.38728022636797044;0.3402316500604413;0.3158748175580295;1.0837604760663448;1.0006381193901441;9.98231813290564;0.4168530027044274;0.45344270509099327;0.4541140640125491;0.3846909902204649;0.31961031895941094;0.49976169517000574;1.0000452028375049
31.80965;1.0768787118243304;0.41652507481237894;0.387284444241564;0.3402280514051962;0.3158828958106683;1.0837957793786184;1.0006385152311776;9.982457707825917;0.4168507181516213;0.4534444665777609;0.45411508478989376;0.3846973936848685;0.3196100641914283;0.4997586929013451;1.0000381465593509
31.81965;1.0768568766866742;0.4165330573975635;0.3872884693590918;0.34022448009686307;0.3158909765245163;1.0838314895615304;1.0006384800936399;9.98261083326986;0.4168482944641788;0.4534464144417125;0.45411570810977464;0.3847037731537389;0.31960959976923325;0.4997557091823758;1.0000313134502226
31.82965;1.0768349138874291;0.4165413547074955;0.3872922944165441;0.34022096448826494;0.3158990321653164;1.0838675705111744;1.0006380115401847;9.982777457577042;0.4168457334692346;0.4534485715142726;0.45411593012116613;0.3847100947956577;0.31960891752451936;0.4997527353898282;1.0000247167659884
31.83965;1.0768128742634198;0.4165499705743958;0.38729591627447507;0.34021753148983996;0.3159070380354634;1.0839040083308982;1.0006370982685158;9.982957372914;0.4168430354051424;0.45345096305133703;0.45411573985605874;0.3847163234698699;0.3196080094881905;0.4997497611189162;1.0000183848927902
31.84965;1.0767908065970242;0.41655890376508864;0.38729933344976436;0.340214202969554;0.31591496936430513;1.083940799589998;1.0006357297065993;9.983150274824645;0.41684020316333215;0.45345361260551237;0.4541151173774717;0.38472242565557063;0.3196068708164368;0.49974677613810425;1.0000123531187934
31.85965;1.0767687538395643;0.4165681475403799;0.38730254200096614;0.3402109915829662;0.31592279896053194;1.083977949243073;1.0006338996696775;9.983355893206308;0.41683724754514784;0.4534565406079152;0.4541140363928495;0.38472837253539166;0.31960550060445597;0.49974376830894995;1.00000665201893
31.86965;1.0767467566653874;0.41657769096273484;0.3873055315862634;0.34020790205784984;0.3159304993131406;1.0840154693339863;1.0006315907025243;9.983574059488138;0.4168341874021358;0.45345976711442487;0.45411246906543684;0.3847341427120522;0.31960389898997327;0.49974072277380904;1.0000013013817657
31.87965;1.0767248680225499;0.41658751996514337;0.38730828541759726;0.3402049356769655;0.3159380447288421;1.0840533670921777;1.0006287562864802;9.983804628344815;0.41683104412960825;0.4534633154153283;0.45411038930410286;0.3847397234214266;0.31960206474830866;0.4997376260935105;0.9999963093481566
31.88965;1.0767031605218407;0.41659761815100277;0.387310783360064;0.3402020892679652;0.3159454108449702;1.0840916303552697;1.0006253231710334;9.984047403408647;0.4168278364915795;0.45346721173564875;0.4541077742228001;0.3847451098484435;0.31959999630468494;0.4997344693453174;0.9999916746352815
31.89965;1.0766817152274417;0.41660796654769117;0.3873130033368295;0.3401993516346023;0.31595257273346855;1.084130226681505;1.0006212100410676;9.984302153496301;0.4168245797120138;0.4534714793867785;0.4541046050701681;0.38475030248092684;0.31959769240310704;0.49973124711011946;0.9999873921891912
31.90965;1.0766606033739927;0.4166185433044461;0.3873149232877101;0.34019670526105084;0.31595950289798785;1.0841691130780413;1.0006163428750516;9.984568622442216;0.41682128665719415;0.45347613218144456;0.4541008651735398;0.38475530246195605;0.31959515182991827;0.4997279564983011;0.9999834543974279
31.91965;1.0766398743438927;0.41662932596097946;0.38731652574026;0.3401941321527306;0.31596617161297186;1.0842082378662867;1.0006106590069381;9.984846491409748;0.4168179688500477;0.45348117146101563;0.45409653573378306;0.38476010728784915;0.3195923740651624;0.49972459597214236;0.9999798455550046
31.92965;1.0766195568992125;0.41664029485685367;0.3873177990990636;0.34019161746682225;0.31597254988884543;1.0842475337403448;1.0006041068926386;9.985135355633984;0.4168146383987388;0.4534865877652059;0.45409159602498095;0.3847647114775702;0.31958935942790023;0.4997211631707035;0.9999765400287832
31.93965;1.0765996684815982;0.416651434634033;0.3873187340491301;0.34018914925932087;0.3159786118746588;1.0842869182606198;1.0005966473587151;9.985434780703995;0.4168113101590077;0.45349236600887766;0.4540860269619947;0.3847691116072404;0.319586107669102;0.49971765502129806;0.9999735084420507
31.94965;1.0765802175331614;0.4166627348214655;0.3873193220346803;0.3401867183834678;0.31598433475396437;1.0843263093024933;1.0005882579932466;9.985744390675336;0.41680800107110333;0.4534984908167776;0.4540798133369838;0.38477330796386244;0.3195826165378292;0.4997140701927568;0.9999707277524305
31.95965;1.0765611980211116;0.4166741899465757;0.38731955749828784;0.3401843187360039;0.31598969723428044;1.0843656446532817;1.000578939253003;9.986063843283501;0.41680472694199916;0.45350494850244555;0.4540729465774256;0.38477729906370656;0.31957888280703667;0.4997104116107073;0.9999681895915133
31.96965;1.0765425909199646;0.41668579638887215;0.3873194374831769;0.3401819454120968;0.3159946785149958;1.08440488406122;1.0005687147502191;9.986392715596649;0.41680149970409763;0.4535117243628958;0.45406542798717664;0.3847810742861368;0.3195749049532503;0.4997066889887396;0.9999659024554705
31.97965;1.0765243791588113;0.41669754808508475;0.387318958552236;0.34017959381231766;0.3159992583046633;1.0844439907542636;1.0005576235626115;9.9867304916238;0.41679832579798753;0.4535187998739907;0.4540572702106484;0.3847846122372276;0.3195706833645712;0.4997029190070128;0.9999638868688889
31.98965;1.07650656132863;0.4167094361370295;0.38731811685178763;0.3401772619102912;0.31600341877218835;1.084482915587549;1.0005457105893985;9.987076703296722;0.41679520481604526;0.45352615445670436;0.4540484970238805;0.38478788623377874;0.31956621854434686;0.49969912080556916;0.9999621644566177
31.99965;1.0764891499522342;0.416721450073986;0.38731691174267696;0.34017495280927457;0.316007147970365;1.0845215961200474;1.0005330176254337;9.987431093943249;0.4167921290890823;0.4535337672634562;0.45403913999138346;0.3847908708933052;0.31956151162629887;0.4996953136981671;0.9999607472124658
32.00965;1.076472162719442;0.4167335766480035;0.3873153496110659;0.34017267478420826;0.3160104397999826;1.0845599641768386;1.0005195774488482;9.98779365987857;0.4167890850535996;0.4535416158709937;0.45402923245266497;0.3847935453059677;0.3195565668498549;0.4996915217153847;0.9999596335185268
32.01965;1.0764556141111143;0.41674579877811097;0.38731344451149313;0.34017043793508595;0.3160132885194673;1.0845979534908623;1.0005054137232752;9.98816451660572;0.41678605584810197;0.4535496772879989;0.4540188057674547;0.384795893689315;0.3195513931225854;0.4996877754828823;0.9999588099789849
32.02965;1.0764395035677095;0.4167580978119948;0.3873112148341339;0.34016825039576376;0.31601568358378485;1.0846354998213967;1.0004905425864246;9.988543711125752;0.4167830247849989;0.4535579305980213;0.4540078898254987;0.3847979044869182;0.31954600518646037;0.4996841051527498;0.99995825715723
32.03965;1.0764238058499103;0.4167704570062783;0.3873086802213102;0.34016611697194105;0.31601760988197686;1.0846725355875841;1.0004749744224108;9.988931126373734;0.41677997890576;0.4535663550296514;0.45399651339585706;0.3847995691844075;0.31954042427864165;0.49968053378844296;0.9999579536699944
32.04965;1.0764084711322226;0.41678286211477467;0.38730586175132387;0.3401640372159177;0.316019051386787;1.0847089881727965;1.0004587196599593;9.989326448689642;0.4167769091529568;0.45357492529848065;0.4539847018729862;0.3848008833860858;0.319534675648835;0.4996770781955369;0.9999578722545821
32.05965;1.0763934316499566;0.4167952984538446;0.3873027826397231;0.3401620027915401;0.31601999410520454;1.084744783292557;1.0004417917984143;9.989729177413166;0.41677380594730185;0.45358361007600323;0.4539724769710496;0.3848018476321436;0.31952878474984536;0.4996737500885635;0.9999579750072889
32.06965;1.076378609915337;0.41680774891472755;0.3872994664742796;0.3401599988357214;0.31602042692544474;1.0847798488085312;1.000424200099277;9.990138673800606;0.4167706557368876;0.45359237562737326;0.45395985971173025;0.384802464539882;0.3195227762178104;0.49967055293168117;0.9999582148704952
32.07965;1.076363927273482;0.4168201955011124;0.3872959346348242;0.3401580086567314;0.3160203409014134;1.0848141145175707;1.0004059413593396;9.990554159403406;0.4167674432854869;0.4536011917074998;0.45394687167130554;0.3848027360284086;0.31951667395506955;0.49966747866516104;0.999958537862845
32.08965;1.076349308826207;0.4168326219603797;0.38729220644181467;0.340156017338779;0.31601972879199663;1.084847511929965;1.0003870005318756;9.990974679089003;0.4167641560504325;0.4536100338410562;0.4539335336703115;0.3848026632157771;0.31951049951620997;0.4996645078896495;0.9999588840961142
32.09965;1.0763346843008976;0.41684501557805925;0.38728830123066704;0.3401540116961379;0.3160185857801405;1.0848799829036142;1.0003673559158113;9.991399094616652;0.4167607848714687;0.45361888103631653;0.45391986429821296;0.3848022457000487;0.31950427012161275;0.49966161481404314;0.9999591881179747
32.10965;1.0763199939486714;0.4168573677515069;0.38728423865849526;0.3401519777270203;0.31601691011171074;1.0849114877156985;1.000346983009416;9.991826140359585;0.416757320996715;0.45362771455640866;0.45390587840406826;0.3848014803349285;0.31949799702964693;0.4996587723003594;0.9999593785251751
32.11965;1.0763051989449748;0.41686967339937175;0.38728003813795114;0.3401499000452387;0.3160147028740293;1.0849419988850688;1.0003258605501122;9.992254566825428;0.4167537526964255;0.4536365207438738;0.4538915882701113;0.3848003618015066;0.3194916841516892;0.49965595202372803;0.9999593839830456
32.12965;1.0762902859057324;0.41688192933814716;0.3872757196336357;0.34014776422402787;0.3160119669782859;1.0849714919223452;1.0003039795739823;9.992683244256487;0.41675006422454264;0.4536452957505183;0.4538770087118709;0.3847988830647132;0.3194853295347799;0.49965312497465725;0.9999591434659661
32.13965;1.076275262230809;0.4168941309926074;0.3872713042618975;0.3401455580724457;0.31600870652209523;1.0849999463619584;1.0002813453974855;9.993111126758816;0.416746238171457;0.45365404763816924;0.45386216120773276;0.384797036493791;0.3194789300291222;0.4996502639157405;0.9999586103503304
32.14965;1.0762601468364146;0.4169062691870032;0.3872668140486576;0.3401432706661799;0.31600492923338747;1.0850273482373338;1.0002579731099188;9.993537221298103;0.4167422580021898;0.45366279176288304;0.45384707498547117;0.38479481784354685;0.3194724837038527;0.49964734252800963;0.9999577527444693
32.15965;1.0762449598171273;0.4169183304804958;0.3872622713016563;0.34014089207793313;0.31600065066414773;1.0850536850487598;1.0002338892439786;9.993960632060418;0.41673810740300904;0.4536715428907312;0.45383178637428984;0.38479222858810364;0.3194659877544303;0.49964433343980014;0.9999565525503674
32.16965;1.076229713963489;0.41693030003928133;0.3872576978166106;0.340138414652846;0.31599589559528113;1.085078942780888;1.000209137199861;9.99438054925726;0.41673376927071576;0.453680310605312;0.4538163353856066;0.3847892742619321;0.3194594369427024;0.4996412087139888;0.999954999474236
32.17965;1.0762144154007045;0.4169421633616103;0.38725311552209163;0.3401358331880819;0.3159906980560007;1.0851031129381885;1.0001837749661673;9.994796201825542;0.41672922690916697;0.4536890982017845;0.45380076066275027;0.3847859621170696;0.31945282510524875;0.4996379421105142;0.9999530860764837
32.18965;1.0761990711489398;0.41695390572451524;0.38724854847039586;0.3401331427785603;0.31598510221825443;1.08512619801047;1.000157867777434;9.99520689547828;0.41672446568344573;0.4536979023254385;0.4537850975711666;0.38478229908081074;0.319446146501709;0.49963451255790425;0.9999508100877789
32.19965;1.076183692473645;0.41696550981354735;0.3872440231869143;0.3401303368567686;0.3159791596977762;1.0851482073053123;1.0001314852870675;9.995612025174532;0.4167194749900894;0.45370671332962786;0.45376937959765323;0.3847782904695435;0.31943939579696;0.4996309060417623;0.9999481797306183
32.20965;1.0761682907013417;0.41697695454183137;0.3872395663265141;0.3401274068527587;0.3159729235992278;1.0851691528036622;1.000104704639313;9.996010985668805;0.41671425038637294;0.4537155182944785;0.4537536392385077;0.38477394112164715;0.3194325678064706;0.4996271155991627;0.9999452169613515
32.21965;1.076152871536767;0.4169882196968859;0.38723520317716;0.3401243412380508;0.3159664458622597;1.0851890460345204;1.0000776142120158;9.996403133065227;0.41670879439203384;0.4537243045598629;0.45373790717518014;0.38476925719080324;0.3194256575383975;0.4996231413290245;0.9999419544121063
32.22965;1.0761374369278318;0.41699929336050406;0.3872309584839102;0.3401211244586326;0.31595977704027495;1.0852078925311437;1.000050312424695;9.996787818259532;0.4167031162952635;0.4537330599635397;0.45372220967171745;0.3847642459364965;0.3194186609534321;0.49961898638202074;0.9999384260151486
32.23965;1.0761219924360645;0.41701017298644966;0.3872268562688656;0.34011773895743563;0.3159529644081537;1.0852256921805772;1.0000229010093704;9.997164406158499;0.41669723117593266;0.4537417719041619;0.4537065651104299;0.3847589163578284;0.31941157465711817;0.49961465063752364;0.9999346570496318
32.24965;1.0761065509668428;0.4170208581962981;0.38722291752118826;0.34011416892358454;0.31594604990397596;1.0852424421896012;0.9999954794671643;9.99753230501252;0.4166911580164718;0.45375042792980974;0.4536909838831589;0.3847532821309808;0.319404393782226;0.4996101308203739;0.9999306583474552
32.25965;1.0760911305176295;0.41703134274520404;0.38721915749379593;0.34011040223458605;0.31593907079215144;1.0852581349943298;0.9999681423461666;9.997891015332252;0.4166849181174289;0.4537590158826788;0.4536754734147259;0.38474736215470595;0.3193971114483711;0.4996054237012567;0.9999264299774335
32.26965;1.0760757480164986;0.4170416130385984;0.38721558512196586;0.340106430296677;0.3159320620895296;1.0852727617370082;0.9999409705795825;9.998240191799107;0.4166785351731723;0.4537675225057616;0.45366004222509715;0.38474117856667306;0.31938972102826246;0.4996005243058691;0.9999219742456499
32.27965;1.0760604189983984;0.41705165288036233;0.3872122055160701;0.3401022463356912;0.31592505788821446;1.085286322010904;0.9999140202059938;9.998579709386574;0.41667203604532455;0.4537759340806577;0.4536446984189986;0.3847347560873259;0.31938221804387884;0.49959542385416733;0.9999173052506753
32.28965;1.0760451663444686;0.4170614486151654;0.38720902188278067;0.340097844107838;0.3159180911338935;1.0852988268195203;0.9998873243807023;9.998909667445592;0.41666545044556286;0.45378423945631374;0.4536294463598028;0.38472812158933056;0.3193746000202902;0.4995901142743763;0.9999124479124439
32.29965;1.0760300222399073;0.41707099085932214;0.3872060359506652;0.34009321957868477;0.3159111921935952;1.0853103015861993;0.9998609072453619;9.99923031930018;0.4166588101886172;0.4537924296305521;0.4536142850613163;0.3847213022553685;0.3193668662594398;0.4995845942218536;0.9999074360885137
32.30965;1.0760150227647611;0.41708027378446416;0.3872032497845048;0.34008837200941233;0.3159043863729676;1.0853207938512504;0.9998347950225087;9.999541980003047;0.4166521474200869;0.4538004945747885;0.453599208531515;0.3847143248728307;0.3193590191614583;0.49957886962242465;0.9999023143069538
32.31965;1.0760002124707206;0.41708929282334295;0.3872006666845991;0.34008330245913315;0.3158976920866577;1.0853303704878232;0.9998090206610858;9.999844969997694;0.4166454914638912;0.4538084232077475;0.45358420876472894;0.3847072166387224;0.31935106688439063;0.499572950754739;0.9998971347373603
32.32965;1.075985652556656;0.4170980400753073;0.3871982895294589;0.34007801456692477;0.3158911216670452;1.0853391030155288;0.9997836233636123;10.000139603080338;0.41663886745407497;0.45381620407975476;0.4535692811539062;0.38470000442982694;0.31934302457468244;0.49956685078052876;0.9998919505704857
32.33965;1.0759714151596014;0.417106501251819;0.38719612133012643;0.3400725167434045;0.31588468526332253;1.085347055288744;0.9997586435140456;10.000426147972556;0.4166322971433029;0.4538238217637982;0.4535544292588947;0.38469271149814527;0.31933491144382165;0.49956058638320017;0.9998868142303697
32.34965;1.075957571699464;0.4171146582270199;0.38719416846244054;0.34006682007154;0.31587839456796746;1.0853542810593797;0.9997341223042993;10.000704764779401;0.41662580079535616;0.45383125281845726;0.4535396657310161;0.38468535302543017;0.3193267469397886;0.49955417563681137;0.9998817765378114
32.35965;1.0759441887182926;0.417122494076891;0.38719244008721176;0.3400609337288986;0.315872262013209;1.0853608262521866;0.9997101086620954;10.000975489713953;0.41661940014834686;0.45383846843810505;0.4535250102163238;0.38467793555882757;0.31931854959339967;0.49954763118394035;0.9998768822511844
32.36965;1.0759313255748504;0.4171299965982912;0.3871909422974406;0.3400548628802879;0.31586629762214474;1.0853667319934965;0.9996866580307349;10.001238273857627;0.4166131192416768;0.4538454410195152;0.4535104880644876;0.3846704621050255;0.3193103372077555;0.49954095605955323;0.9998721685630817
32.37965;1.0759190297317525;0.4171371584687226;0.3871896742446999;0.3400486094911349;0.31586050919424163;1.085372040596088;0.9996638189224618;10.001493050564502;0.41660698205798724;0.45385214693862874;0.45349612957557284;0.3846629355683044;0.3193021276834152;0.4995341467930774;0.9998676700282176
32.38965;1.0759073368721632;0.4171439743554664;0.3871886296965648;0.3400421753828922;0.3158549046454116;1.0853767951907858;0.9996416224555236;10.001739781263185;0.4166010117508089;0.4538585678130836;0.45348196646762845;0.3846553573530241;0.31929393985650517;0.49952720042125237;0.9998634249194411
32.39965;1.0758962767530806;0.4171504389906993;0.38718779852330537;0.3400355648086408;0.3158494909745708;1.0853810268358453;0.9996200843029242;10.001978450188886;0.4165952305586573;0.45386469463581297;0.45346802893049315;0.38464772591722085;0.31928579252087436;0.49952011985653133;0.9998594801603359
32.40965;1.0758858801576825;0.4171565476880403;0.3871871657044296;0.34002878335904796;0.3158442701617641;1.0853847464380109;0.9995992150623998;10.002209073869249;0.4165896549711343;0.45387053067817024;0.4534543466908639;0.3846400386969044;0.31927770349867346;0.49951291409757853;0.9998558944759588
32.41965;1.075876184131356;0.41716229803662125;0.3871867116538614;0.34002183614175924;0.3158392382236281;1.0853879506758035;0.9995790271760442;10.002431738897434;0.41658429050948276;0.453876089796262;0.4534409502103523;0.384632296147012;0.3192696905951056;0.49950559622901497;0.9998527350166787
32.42965;1.075867229112725;0.41716769265776293;0.3871864143179046;0.34001472829293033;0.31583438988069074;1.0853906286313004;0.9995595320145826;10.002646621146063;0.4165791320127817;0.45388139271118993;0.4534278707725054;0.38462450310047236;0.3192617715405055;0.49949818281585306;0.9998500647856778
32.43965;1.0758590496057663;0.41717273980349745;0.3871862501958838;0.3400074665504519;0.3158297232725993;1.0853927645967092;0.9995407325353876;10.002853994474249;0.4165741675626597;0.45388646394800336;0.45341514124852367;0.3846166658355137;0.3192539612242693;0.49949069447308225;0.9998479303062948
32.44965;1.0758516721968723;0.41717744889479824;0.3871861953206665;0.34000005984450116;0.3158252398856659;1.0853943402271988;0.9995226178469272;10.003054205636989;0.4165693857953359;0.45389132986735625;0.4534027958979508;0.3846087893516435;0.3192462689955985;0.49948315809254157;0.9998463570353026
32.45965;1.0758451198196086;0.4171818269953122;0.387186228086713;0.33999251788975704;0.31582094168789343;1.0853953324784507;0.9995051635716494;10.003247602102563;0.41656478440545436;0.4538960176978057;0.45339086693595815;0.38460087803262133;0.31923869934507926;0.4994756094030763;0.9998453490414497
32.46965;1.0758394101705158;0.41718588264704665;0.38718633129631846;0.3399848504461906;0.3158168287861872;1.0853957111113564;0.999488336678529;10.003434480871176;0.4165603726066341;0.4539005549670883;0.45337938022478413;0.38459293787857196;0.31923125527194085;0.49946809292197303;0.9998448976046074
32.47965;1.075834551173048;0.41718963068689563;0.387186492414816;0.3399770692412636;0.31581289911305616;1.0853954429470067;0.9994721004205714;10.003615051207884;0.4165561668155406;0.45390496739765296;0.4533683545889967;0.38458497791383484;0.31922394085405076;0.4994606601839267;0.9998449999007474
32.48965;1.075830537303437;0.41719308924187787;0.3871867033366732;0.3399691894458096;0.3158091508789772;1.0853945014783468;0.9994564189692334;10.003789387376214;0.4165521837534619;0.4539092749086609;0.4533578026153138;0.38457701062120353;0.3192167623750035;0.4994533686306612;0.9998456678072412
32.49965;1.0758273457120895;0.41719627328097925;0.3871869574516242;0.33996122798342193;0.31580558548256954;1.0853928758415243;0.9994412612401403;10.003957456624944;0.4165484338299511;0.45391349052756336;0.4533477294684114;0.3845690528322569;0.31920972892619115;0.499446280648806;0.9998469188182707
32.50965;1.0758249416173324;0.4171991932691889;0.3871872460308895;0.33995319962160364;0.3158022075580242;1.0853905710852438;0.9994266024222103;10.00411921683821;0.4165449181246769;0.4539176254581844;0.45333813330715467;0.38456112720139535;0.3192028515751368;0.49943945967516434;0.9998487663547341
32.51965;1.0758232914187549;0.4172018583084603;0.387187559894166;0.3399451142317611;0.31579902310652713;1.0853876003838643;0.9994124231455692;10.004274672433418;0.4165416305845147;0.45392169557770673;0.45332900724924213;0.3845532607301669;0.31919614122878087;0.4994329641388125;0.999851219111979
32.52965;1.0758223673049416;0.41720427825876855;0.38718789320290037;0.33993697747869966;0.3157960383111318;1.0853839790032693;0.9993987113006322;10.004423918565834;0.4165385623093566;0.45392572398236775;0.4533203385025708;0.3845454797470458;0.3191896068564548;0.49942684496923784;0.9998542826292699
32.53965;1.0758221450523795;0.4172064640761903;0.38718824449741057;0.3399287942777337;0.31579325805506103;1.0853797218715042;0.9993854702278071;10.004567213315045;0.4165357031788327;0.453929738268255;0.45331210780254555;0.38453780636885404;0.3191832551115503;0.49942114720663716;0.999857958720649
32.54965;1.0758226016362746;0.4172084284135118;0.3871886162610463;0.33992057276895354;0.3157906831149633;1.0853748408797264;0.9993727230150413;10.00470494761681;0.4165330400875183;0.45393376375177724;0.4533042923419134;0.3845302579034215;0.3191770912200528;0.49941591047773354;0.9998622444934447
32.55965;1.0758237052826172;0.41721018479024097;0.3871890131551374;0.33991232605783167;0.3157883092748188;1.0853693394754425;0.9993605038440502;10.004837481040784;0.41653055479188816;0.4539378170044489;0.45329686807203123;0.3845228467059712;0.31917111850817775;0.4994111665979744;0.9998671373008164
32.56965;1.0758254037884993;0.41721174476889433;0.3871894400149901;0.33990407163524644;0.3157861298111309;1.0853632069552626;0.9993488457800318;10.004965010299818;0.4165282241788846;0.4539419043771975;0.4532898104087237;0.3845155803624;0.3191653366163525;0.49940693880088427;0.9998726445183109
32.57965;1.0758276292548492;0.41721311648203446;0.3871899024494168;0.3398958288566485;0.31578413853700976;1.085356425337178;0.999337775642864;10.005087586739695;0.4165260229487932;0.45394602567546716;0.45328309699424596;0.38450846353051066;0.31915974340953834;0.499403246665144;0.9998787832974128
32.58965;1.0758303122596022;0.4172143049650055;0.3871904094349992;0.3398876137006946;0.31578233131669725;1.0853489884746752;0.9993273126132814;10.005205229314917;0.4165239257847588;0.4539501784837478;0.45327671011094195;0.38450149971934205;0.31915434034283646;0.49940011101166565;0.9998855708489465
32.59965;1.0758333841863865;0.4172153122409521;0.38719097476109754;0.3398794346807924;0.315780706011998;1.0853409100752796;0.9993174698428053;10.005317965868976;0.4165219092175066;0.45395435972676845;0.45327063514298177;0.3844946899074528;0.3191491356387519;0.49939755177581335;0.9998930191968349
32.60965;1.075836770622292;0.4172161360905611;0.387191614445498;0.3398712935373459;0.31577926268185746;1.0853322157980871;0.999308264257151;10.00542574396604;0.4165199547889478;0.4539585652110131;0.4532648592436558;0.38448803052322084;0.31914414284913273;0.49939558439740833;0.9999011357416773
32.61965;1.0758403926912121;0.41721676737044305;0.3871923423532506;0.3398631882091609;0.3157780043360731;1.085322935438601;0.9992997248623383;10.005528392713341;0.41651804967128037;0.45396278773909376;0.45325937200822763;0.3844815140968579;0.3191393765454112;0.4993942203164123;0.9999099247927895
32.62965;1.0758441744990175;0.41721718962862003;0.3871931689026076;0.3398551169299914;0.31577693570677723;1.0853130964071787;0.9992918897495373;10.00562572871314;0.4165161831219667;0.45396701412795615;0.45325416536463736;0.3844751307089038;0.3191348493338827;0.49939346776467425;0.9999193906661192
32.63965;1.0758480439940645;0.41721738451555246;0.38719410362199047;0.33984708279638676;0.31577606034464545;1.085302720132261;0.9992847993029191;10.005717629973207;0.4165143431891413;0.4539712241601261;0.45324923363943925;0.3844688695090743;0.31913057225155206;0.4993933319433435;0.9999295449992855
32.64965;1.0758519303592546;0.41721733624240465;0.3871951583701389;0.3398390941857834;0.31577537895455976;1.0852918326526473;0.999278489740171;10.0058039841445;0.41651251574109777;0.45397539293843675;0.4532445744304431;0.3844627213672935;0.3191265552270924;0.49939381691777623;0.999940410438454
32.65965;1.075855763666421;0.417217028596012;0.38719634655445084;0.3398311606517191;0.31577489019081423;1.0852804789009158;0.999272988517207;10.005884667707344;0.4165106853977403;0.4539794933837583;0.4532401887339987;0.38445668004194566;0.3191228053682806;0.4993949263338717;0.9999520135898159
32.66965;1.0758594718550536;0.41721644283705056;0.38719768070240196;0.33982328914635507;0.315774593467851;1.0852687212138417;0.9992683135398605;10.005959633728713;0.41650883831811825;0.45398349707333024;0.45323607869007626;0.384450739176712;0.31911932580594043;0.49939666167942554;0.9999643788575343
32.67965;1.0758629802010968;0.417215562986855;0.3871991744174109;0.3398154830607583;0.3157744918015594;1.0852566268552977;0.9992644718043392;10.006028948344976;0.41650696513192464;0.45398737495508623;0.4532322427388837;0.38444488849080904;0.3191161168916973;0.4993990225413343;0.9999775296275074
32.68965;1.0758662198096447;0.41721438030495916;0.3872008436494152;0.3398077436225449;0.3157745919926654;1.0852442582657111;0.9992614628456653;10.006092702454554;0.41650506149358385;0.4539910986586493;0.45322867308914716;0.38443911241083534;0.3191131777066899;0.4994020086809942;0.9999914858770009
32.69965;1.0758691345886002;0.41721289143529694;0.38720270185362277;0.3398000715025631;0.3157749019189889;1.0852316663409705;0.999259287187665;10.00615091267213;0.416503124897038;0.4539946436299301;0.45322535744902154;0.3844333907732987;0.31911050544767827;0.49940562051079035;1.000006255768613
32.70965;1.0758716835457118;0.417211094397852;0.3872047565120639;0.33979246732741125;0.31577542771718703;1.0852188860105663;0.9992579437896508;10.006203486274346;0.41650115042658986;0.4539979937979645;0.45322228034699025;0.3844277012624244;0.31910809270993984;0.49940985840117486;1.0000218329265982
32.71965;1.075873846721047;0.41720898620088437;0.3872070126664451;0.33978493235894636;0.3157761732704294;1.0852059418026268;0.999257417270022;10.006250259895788;0.41649913116127796;0.45400114278420006;0.4532194242280356;0.38442202109709817;0.3191059260236403;0.4994147207984852;1.0000382018069556
32.72965;1.0758756316294238;0.4172065633438674;0.3872094773070364;0.3397774700942656;0.31577714078920055;1.0851928594432927;0.999257673177959;10.006291099375513;0.4164970627220093;0.45400408864607417;0.4532167727859004;0.3844163268412756;0.3191039877860618;0.49942020197649184;1.0000553408040078
32.73965;1.0758770741184056;0.417203825463007;0.3872121590437088;0.3397700885469035;0.3157783298612904;1.0851796666183338;0.9992586706969153;10.006325988605859;0.4164949460007429;0.4540068259149959;0.4532143141365232;0.38441059434568925;0.3191022577464015;0.4994262920645116;1.0000732217095334
32.74965;1.0758782311631265;0.4172007795773972;0.3872150653859965;0.33976280060650627;0.3157797358394675;1.0851663826222677;0.9992603784947521;10.00635502277858;0.4164927857432616;0.4540093420115305;0.45321204236252227;0.3844047989146922;0.3191007118410736;0.49943297912309864;1.000091811158269
32.75965;1.075879166545589;0.41719744105754303;0.38721820035555815;0.33975561968851575;0.31578135014847847;1.0851530113830212;0.9992627726888027;10.006378340970777;0.41649058691516394;0.45401162062546024;0.45320995837522393;0.3843989169330687;0.31909932329415513;0.4994402522206497;1.000111071301685
32.76965;1.0758799402784553;0.41719383084714734;0.387221562951236;0.3397485544039384;0.3157831620852481;1.0851395424015857;0.9992658255678857;10.006396099549528;0.416488352124486;0.45401364677402684;0.45320806986541856;0.38439292968719857;0.3190980669718769;0.49944810342427165;1.0001309587391036
32.77965;1.075880604866634;0.4171899726807621;0.3872251479458955;0.3397416065414306;0.31578516028642817;1.0851259571968668;0.9992695028997839;10.006408443717042;0.4164860818192008;0.45401540922076583;0.4532063892897701;0.38438682535928304;0.3190969211048125;0.49945652490723874;1.0001514301699006
32.78965;1.075881202558939;0.4171858929604033;0.3872289487155815;0.33973477270233443;0.31578733367651757;1.085112239799611;0.9992737654992346;10.0064154327124;0.4164837766438614;0.45401690151073093;0.45320493121953065;0.3843805984423425;0.319095864740232;0.49946550347240526;1.0001724534834993
32.79965;1.0758817636864333;0.417181620706875;0.3872329590840401;0.33972804880465085;0.31578967209777803;1.0850983852572045;0.9992785713064735;10.006417040652645;0.41648144086145916;0.45401812280249215;0.453203710484234;0.3843742495407938;0.3190948745216888;0.4994750198367528;1.0001940082496161
32.80965;1.0758823046403263;0.4171771845250818;0.3872371732361908;0.33972143411632844;0.31579216637381763;1.0850844007794587;0.9992838804062645;10.006413224138841;0.4164790840725808;0.45401907689400384;0.4532027389066108;0.38436778406547895;0.31909392458935737;0.4994850522271252;1.0002160713996526
32.81965;1.075882830849581;0.417172608892455;0.38724158414067894;0.33971493212362086;0.3157948080310654;1.0850703007718194;0.9992896589066411;10.006403878974579;0.41647671857275;0.4540197684915383;0.45320202180545055;0.384361209187771;0.31909299019622056;0.49949557700379327;1.0002386073260425
32.82965;1.0758833519129702;0.4171679132901879;0.3872461808647556;0.3397085486575832;0.31579758943321196;1.085056097617598;0.9992958790006556;10.006388705377525;0.4164743551546108;0.4540202003038408;0.45320155895210246;0.38435453291745425;0.31909205077326025;0.49950656598749776;1.0002615762967433
32.83965;1.0758838936187336;0.41716311463514927;0.38725094755283973;0.33970228921406376;0.31580050476251825;1.0850417930018161;0.999302513511772;10.006367150021102;0.4164720026507947;0.45402037355866637;0.4532013475488396;0.38434776515266533;0.31909108919598805;0.4995179872009824;1.0002849463622483
32.84965;1.0758844953702364;0.4171582321941121;0.38725586541290385;0.3396961580804664;0.3158035514992183;1.0850273753870836;0.9993095263405187;10.006338487651544;0.4164696707142732;0.4540202904094999;0.4532013828772939;0.3843409171932163;0.3190900887499965;0.4995298098026252;1.000308693959655
32.85965;1.0758852044311031;0.41715329105169874;0.3872609162211477;0.33969015983258316;0.31580673119493063;1.0850128215193788;0.9993168690953317;10.00630198943818;0.4164673707818978;0.4540199566218044;0.4532016596124395;0.3843340003297263;0.31908903167469205;0.4995420071571103;1.0003328002373504
32.86965;1.0758860709943634;0.41714831877047215;0.38726608545205116;0.3396843018986446;0.31581004748140645;1.0849981001804307;0.9993244865248653;10.006257010859988;0.4164651140065559;0.4540193796418614;0.45320217615400366;0.3843270258270404;0.3190879014674982;0.49955455516812575;1.0003572473485045
32.87965;1.0758871370933978;0.41714333810236714;0.3872713611804054;0.33967859602888606;0.3158135025189267;1.0849831779334602;0.9993323229452116;10.006202964178634;0.4164629089382744;0.45401856045069294;0.4532029361207204;0.3843200042850566;0.31908668644061733;0.4995674285262365;1.0003820112771147
32.88965;1.0758884256164498;0.4171383643911317;0.38727672897433957;0.33967305695739997;0.3158170964755771;1.0849680217725777;0.9993403291796488;10.006139405963483;0.4164607607378131;0.4540174893182637;0.4532039416275058;0.38431294237111985;0.3190853813857476;0.4995805974692208;1.0004070562316603
