time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.89965;1.0758899405746838;0.41713340798019954;0.38728216906538776;0.33966769953234865;0.3158208296049184;1.0849525986961486;0.9993484705182448;10.006066255990591;0.4164586719583713;0.45401615075579443;0.45320518585880426;0.3843058416103766;0.3190839871832712;0.4995940252821632;1.0004323371020658
32.90965;1.0758916753563914;0.4171284749174141;0.3872876581428966;0.3396625349538415;0.3158247026123259;1.084936879910847;0.9993567259372029;10.005983867313503;0.41645664367310664;0.45401452952594307;0.4532066540840079;0.38429870310580333;0.3190825094155451;0.49960766962102043;1.0004578061655809
32.91965;1.0758936226219218;0.4171235668191909;0.3872931737674008;0.3396575671819676;0.31582871572531945;1.0849208503339425;0.9993650749960054;10.005892832237787;0.41645467546161663;0.4540126111479727;0.4532083271144531;0.38429153240664904;0.3190809568976496;0.49962148932135;1.0004834153077202
32.92965;1.0758957829044988;0.4171186844860157;0.3872986988479358;0.3396527939801474;0.3158328696562044;1.0849045154974621;0.9993734857557741;10.005793714511901;0.41645276492326305;0.45401037931086585;0.45321018102367816;0.3842843381206369;0.31907933935901844;0.4996354515758721;1.0005091103077706
32.93965;1.075898163095221;0.41711383076340997;0.38730422276396204;0.33964821163868797;0.3158371671530281;1.0848878992158517;0.9993819165609975;10.005686938178092;0.4164509086609148;0.4540078147215745;0.4532121873221105;0.3842771268882293;0.31907766437460766;0.49964953555945935;1.0005348235486125
32.94965;1.0759007652539994;0.4171090085940871;0.3873097384557379;0.33964381750434613;0.3158416118592038;1.084871033247712;0.9993903237984259;10.005572829948594;0.416449103959458;0.4540048972533193;0.45321431528117523;0.3842698989586788;0.31907593709849735;0.4996637303701454;1.0005604731578501
32.95965;1.075903581737185;0.4171042185688597;0.3873152396102903;0.3396396093813513;0.3158462053267944;1.0848539477854664;0.9993986620340416;10.005451666512112;0.41644734973379643;0.4540016114969207;0.4532165344270391;0.3842626459428044;0.31907416370973635;0.49967802897007;1.000585968484643
32.96965;1.0759066014634837;0.41709945836442186;0.3873207218650584;0.3396355846665158;0.31585094419388826;1.0848366663188656;0.9994068857380807;10.005323677249402;0.41644564720814675;0.4539979515579703;0.45321881714454754;0.3842553532690667;0.31907235526981725;0.4996924242147942;1.0006112190878276
32.97965;1.0759098150408208;0.4170947229377299;0.3873261859278103;0.33963174112655076;0.31585581886020964;1.0848192029137271;0.9994149606776299;10.005189076728175;0.41644399960137846;0.4539939195719218;0.4532211390642101;0.3842480069531051;0.319070529099581;0.49970690600776857;1.0006361425055799
32.98965;1.0759132110262548;0.41709000512344446;0.3873316388442243;0.33962807879722556;0.3158608157389215;1.0848015621879845;0.9994228684204138;10.00504815236484;0.41644241079114386;0.453989521363978;0.45322347448078165;0.38424059888671713;0.31906870752636224;0.4997214583695402;1.000660666705048
32.99965;1.0759167711592663;0.4170852954367314;0.38733709373228853;0.33962460115463544;0.3158659215320618;1.084783743303033;0.9994305965646892;10.004901318098087;0.41644088469667323;0.4539847664266117;0.45322579196659274;0.38423312621463834;0.319066916044587;0.4997360609661964;1.0006847310074514
33.00965;1.0759204702068597;0.41708058120409186;0.3873425676651889;0.3396213155190969;0.31587112583646754;1.0847657519268323;0.9994381281141559;10.00474908631953;0.4164394262313295;0.45397967048881016;0.4532280548515963;0.38422558841083376;0.31906518096639563;0.49975069388889415;1.0007082879681857
33.01965;1.0759242765458628;0.4170758488670127;0.38734807722294534;0.33961823382789635;0.315876422207508;1.0847476149273687;0.9994454380512424;10.004591996670076;0.4164380441433027;0.45397425540036396;0.4532302240511577;0.38421798827541637;0.3190635263957024;0.4997653414469346;1.0007313045671418
33.02965;1.0759281553154452;0.4170710886189675;0.38735363485992036;0.3396153722579079;0.31588180740577665;1.0847293837901317;0.9994524962517589;10.004430541613022;0.41643675223272014;0.45396854735867015;0.4532322622900337;0.3842103358917105;0.3190619730207241;0.4997799931706184;1.0007537613191084
33.03965;1.0759320696823416;0.41706629557000885;0.38735924791964144;0.33961274886402054;0.3158872783334677;1.0847111260247544;0.9994592735211794;10.004265141240642;0.41643556478050353;0.4539625758129833;0.453234139443901;0.3842026510045904;0.3190605389380669;0.4997946408374796;1.0007756478611594
33.04965;1.0759359737233647;0.417061468202894;0.3873649200194355;0.3396103824103958;0.3158928300746284;1.0846929116605015;0.9994657477159187;10.00409618242414;0.416434491177981;0.4539563723937474;0.4532358353310264;0.38419496238079054;0.3190592406605889;0.4998092747049738;1.0007969595411799
33.05965;1.0759398083081526;0.4170566063138716;0.38737065306124757;0.3396082918869607;0.31589845556972573;1.084674804049511;0.9994719111412989;10.00392405053701;0.41643353494576;0.45394996915313063;0.45323733652080944;0.38418730548420843;0.3190580945710558;0.4998238825037146;1.0008176990044277
33.06965;1.0759435048902815;0.417051707270197;0.38737644560808476;0.33960649320020686;0.31590414562550145;1.0846568628496804;0.9994777746180223;10.003749132464263;0.4164326952793739;0.4539433952192905;0.4532386312692424;0.3841797206089942;0.3190571181652445;0.49983844899687147;1.0008378751301554
33.07965;1.0759469914787925;0.4170467640177238;0.3873822901171439;0.33960499646847114;0.31590988977104456;1.0846391452683202;0.9994833607555108;10.00357181826203;0.4164319710584367;0.4539366734530943;0.4532397118237174;0.3841722509290221;0.31905632812089446;0.49985295595725426;1.0008574983288923
33.08965;1.0759501995002367;0.4170417689319813;0.3873881763149177;0.3396038081063359;0.31591567589295644;1.0846216944094347;0.9994886918122011;10.00339247745468;0.41643136494633387;0.453929820944894;0.45324058044561105;0.3841649384491351;0.319055736648253;0.49986738530807723;1.000876583756663
33.09965;1.0759530681978329;0.41703671989268315;0.3873940969103168;0.33960293349931736;0.3159214888482334;1.0846045324772198;0.9994937818314927;10.003211434374787;0.4164308821319071;0.45392285188092196;0.45324124858790593;0.3841578192495724;0.3190553514489919;0.49988172232342576;1.000895159713896
33.10965;1.0759555481200522;0.41703162219148027;0.3874000483901157;0.33960237568911106;0.3159273111351794;1.0845876693435554;0.9994986357653343;10.003029041749121;0.4164305269951833;0.4539157796236824;0.4532417334368539;0.3841509210672026;0.31905517915419346;0.49989595401746867;1.0009132678786459
33.11965;1.0759576087886724;0.4170264865322512;0.3874060290479505;0.3396021320877173;0.31593312471071044;1.0845711172784709;0.9995032522891704;10.00284582272368;0.41643030497709244;0.45390861959213646;0.4532420581308841;0.38414426448521233;0.31905522760561184;0.4999100630395235;1.0009309548228567
33.12965;1.075959244499087;0.4170213273097357;0.3874120368525837;0.3396021933972162;0.31593891169236743;1.0845549042158507;0.9995076280143479;10.00266250481755;0.4164302297718708;0.4539013919045858;0.4532422511321571;0.38413786589975274;0.31905550548247963;0.49992402141716263;1.0009482627728188
33.13965;1.0759604681727375;0.4170161607425405;0.3874180669650107;0.3396025460962372;0.3159446546780127;1.0845390764809868;0.9995117633946188;10.002479882834141;0.41643032870159313;0.45389411893745973;0.45324234354060017;0.38413173948025076;0.3190560213255507;0.49993778900617836;1.0009652243071463
33.14965;1.075961297546436;0.4170110004321413;0.38742411032608715;0.3396031759744263;0.31595033802655326;1.084523684662802;0.9995156646593794;10.00229863909274;0.41643063925428225;0.45388682078135584;0.45324236605239043;0.3841258994060998;0.31905678224358497;0.4999513174665945;1.000981860668445
33.15965;1.075961747127687;0.41700585343489394;0.3874301543043726;0.33960406861844117;0.31595594811433764;1.0845087650552965;0.9995193394474163;10.002119269769548;0.4164311991580101;0.45387951584914393;0.4532423453056624;0.3841203627941548;0.31905779130173206;0.4999645574388827;1.0009981817543476
33.16965;1.075961825408994;0.4170007221799586;0.38743618564449145;0.3396052070847886;0.3159614708934758;1.0844943331534618;0.9995227951064387;10.001942140248383;0.41643203917076776;0.45387222365491414;0.4532423039213662;0.38411514872054875;0.3190590456164103;0.49997746727270936;1.0010141878721963
33.17965;1.0759615310349835;0.41699561066522167;0.38744219561991045;0.33960657262433136;0.31596689010249945;1.0844803878896152;0.9995260413668559;10.001767601141651;0.4164331818461383;0.4538649639282352;0.4532422640956868;0.3841102731520205;0.31906053640272436;0.4999900190524019;1.0010298722414541
33.18965;1.0759608527760958;0.4169905278105304;0.38744818537206527;0.3396081490215025;0.31597218866386934;1.0844669177586006;0.999529091328682;10.00159608354232;0.4164346428736049;0.45385775540714185;0.4532422480504191;0.3841057459686182;0.3190622504150318;0.5000021970287584;1.0010452219336547
33.19965;1.0759597762136976;0.41698548563277954;0.3874541672275509;0.33960992379055177;0.3159773502225232;1.084453903889607;0.9995319636879572;10.001428086800528;0.4164364324500127;0.45385061733102305;0.4532422750252639;0.38410157286648466;0.3190641721235188;0.5000139938603415;1.0010602200184389
33.20965;1.075958287931077;0.41698049734685994;0.3874601608583668;0.3396118861853775;0.31598235840257205;1.0844413206165595;0.9995346894206588;10.001264083511554;0.4164385558794616;0.4538435705570961;0.4532423580247317;0.3840977577630536;0.31906628473275034;0.5000254105336798;1.00107485040654
33.21965;1.0759563710362912;0.4169755783329555;0.38746618898273066;0.3396140269483991;0.3159871958994561;1.0844291403430353;0.9995373155510633;10.001104487809844;0.41644101409706763;0.4538366375857393;0.4532425023624917;0.3840943010347626;0.31906857095055347;0.500036452409732;1.0010891009852212
33.22965;1.0759540049561045;0.4169707466347759;0.3874722748188458;0.3396163387805276;0.3159918460012412;1.0844173375623845;0.9995399043056131;10.000949700437223;0.41644380525827107;0.4538298428275368;0.453242708230622;0.3840911964270214;0.31907101465204496;0.5000471196446779;1.001102964022597
33.23965;1.075951176704903;0.416966020322947;0.3874784397880841;0.33961881574233227;0.31599629642322435;1.0844058824019451;0.9995425340792095;10.000800106604979;0.41644692671598926;0.4538232124465154;0.45324297574963124;0.3840884322445517;0.31907360136156715;0.5000574051913698;1.0011164335955587
33.24965;1.0759478838727834;0.4169614130381452;0.3874847033795577;0.3396214529222971;0.31600054184787046;1.0843947331221833;0.9995452938068321;10.000656008356456;0.4164503766079765;0.45381677517938357;0.4532433090003733;0.38408599548067784;0.3190763180108679;0.5000673023908419;1.0011294999052254
33.25965;1.0759441250050221;0.4169569304275635;0.3874910864092367;0.33962424590735574;0.3160045823641567;1.0843838360485603;0.9995482640197959;10.000517554616852;0.4164541555441519;0.4538105652059061;0.45324371836696575;0.38408387347800343;0.3190791533777256;0.5000768084084578;1.0011421470910666
33.26965;1.075939898949011;0.41695256904346756;0.3874976133532126;0.3396271883564871;0.31600842106388727;1.0843731291426473;0.9995515033261927;10.000384719444009;0.41645826817358983;0.45380462371650143;0.4532442201908269;0.3840820537379763;0.319082098008612;0.5000859216844431;1.0011543560128728
33.27965;1.075935216703926;0.41694831762886764;0.3875043100763197;0.3396302690116934;0.3160120638673709;1.084362544654194;0.9995550528792865;10.00025736453229;0.41646272269823614;0.45379899557035325;0.4532448336295277;0.384080526554351;0.3190851434163955;0.5000946412030159;1.0011661062899933
33.28965;1.075930110487408;0.4169441589631656;0.38751119890696906;0.3396334712695822;0.3160155195656135;1.0843520093160657;0.9995589468038153;10.000135345271412;0.4164675279819675;0.45379372211162267;0.4532455787687387;0.38407928872953434;0.31908828180542714;0.5001029647001692;1.0011773766684864
33.29965;1.0759246274206542;0.41694007151608403;0.38751829532120236;0.3396367752118954;0.31601879887366074;1.0843414476734565;0.9995632147051244;10.000018587768905;0.41647268981072455;0.45378883674694265;0.45324647689647735;0.3840783447520235;0.319091505840204;0.5001108843213145;1.0011881432576109
33.30965;1.0759188095513728;0.41693603212213104;0.3875256075185263;0.3396401597417974;0.31602191391364043;1.084330791029816;0.9995678771839153;9.999907088212815;0.4164782068585896;0.4537843653583336;0.4532475490422941;0.3840777066820245;0.31909480816884933;0.5001183860099268;1.001198376767858
33.31965;1.075912679268783;0.4169320192636648;0.3875331382492219;0.33964360393352766;0.3160248786196512;1.0843199846839695;0.9995729450095604;9.999800807696042;0.4164840678366455;0.45378032654050193;0.4532488128759689;0.38407739069429686;0.3190981824864285;0.5001254532687948;1.0012080422260845
33.32965;1.075906241323101;0.41692801669946894;0.38754088826843475;0.33964708783072123;0.3160277081719927;1.0843089910160455;0.9995784226587289;9.999699535008236;0.41649025156974157;0.4537767314032533;0.45325028227276687;0.3840774086375459;0.31910162544345755;0.5001320703182367;1.001217098948823
33.33965;1.0758994910653534;0.41692401578093874;0.3875488585886863;0.33965059295768674;0.31603041635927454;1.0842977906709406;0.9995843079929398;9.999602831747795;0.41649673012931376;0.4537735848129276;0.4532519690668006;0.3840777625282717;0.3191051373374251;0.5001382213813877;1.0012255000217836
33.34965;1.0758924198911217;0.41692001398882206;0.3875570493887745;0.3396541023305612;0.3160330132878644;1.0842863775898228;0.9995905922926291;9.999510051653575;0.41650347403979276;0.4537708859617668;0.4532538817956135;0.38407844660032464;0.31910872190270223;0.5001438889635786;1.0012331945097066
33.35965;1.0758850205001156;0.41691601221281743;0.38756545736079206;0.3396576006680531;0.3160355056195769;1.084274745196452;0.9995972691236092;9.999420382076853;0.4165104549577124;0.453768627683172;0.4532560223663426;0.38407945170699;0.3191123840898784;0.5001490554475836;1.0012401343416948
33.36965;1.0758772915259978;0.4169120126949843;0.38757407359319623;0.33966107557529374;0.31603789762424817;1.0842628735800035;0.9996043416552388;9.999332908880273;0.4165176429897123;0.4537667971772372;0.4532583858508342;0.3840807686192009;0.31911612558018626;0.5001537070736725;1.0012462837339016
33.37965;1.0758692375107335;0.4169080164819392;0.387582884116165;0.33966451780168894;0.31604019090289714;1.0842507300979625;0.9996118165971768;9.999246674740675;0.4165250044959679;0.4537653784006806;0.45326096199763144;0.38408239101522523;0.3191199436728914;0.5001578376763071;1.0012516246997438
33.38965;1.0758608683837196;0.4169040217928767;0.3875918737210016;0.3396679192633071;0.31604238432864334;1.0842382808919657;0.9996196966441712;9.999160719764264;0.4165325050531135;0.4537643533801263;0.45326373609837056;0.38408431774976026;0.3191238349140515;0.5001614486371;1.0012561586258257
33.39965;1.0758522051911878;0.4169000256256403;0.3876010284008415;0.3396712709556164;0.31604447492858617;1.0842255020145752;0.9996279839200831;9.999074126934367;0.4165401133479542;0.4537637037879601;0.4532666917310265;0.3840865525733323;0.319127796728651;0.500164544325174;1.0012599057877973
33.40965;1.0758432873366235;0.4168960278818633;0.38761033400526945;0.3396745624300498;0.31604645919464047;1.084212385194433;0.9996366859708012;9.998986027645723;0.41654780209866354;0.4537634145397431;0.453269814616215;0.38408910201644064;0.3191318267558915;0.5001671297263188;1.0012628995713997
33.41965;1.0758341734307988;0.4168920341369256;0.3876197749902648;0.33967778138900107;0.31604833548464695;1.0841989360327053;0.9996458124650167;9.998895597989385;0.4165555477048286;0.45376347559370095;0.45327309419709877;0.3840919734530595;0.3191359250167748;0.5001692111447539;1.0012651814347688
33.42965;1.0758249362995944;0.4168880533553974;0.38762933443076175;0.33968091344555035;0.31605010527998384;1.0841851657260575;0.9996553665307674;9.998802149147982;0.4165633291591812;0.4537638796795417;0.45327652309194144;0.3840951735385341;0.31914009572290364;0.5001707944068146;1.0012668012649149
33.43965;1.0758156534967367;0.41688409282619504;0.38763899188768175;0.33968394416408026;0.3160517717653965;1.0841710810366145;0.9996653441584772;9.998705252624985;0.4165711250110136;0.45376461888160213;0.45328009568224537;0.38409870738487106;0.31914434374857237;0.5001718832503337;1.0012678132325574
33.44965;1.0758063972254777;0.4168801552067507;0.3876487197807742;0.3396868619691227;0.3160533370194471;1.0841566749584597;0.9996757380221465;9.998604807173365;0.4165789115759354;0.45376568289707925;0.4532838067233142;0.38410257843563644;0.31914867055181506;0.500172480127371;1.0012682635970933
33.45965;1.075797229794566;0.4168762389527564;0.3876584831475962;0.3396896597430757;0.3160547991457807;1.0841419279653137;0.999686532824002;9.998501023325524;0.4165866645702733;0.45376705783747845;0.45328765103125984;0.38410678852080016;0.31915307530424253;0.5001725847747187;1.001268179511669
33.46965;1.0757882028803407;0.4168723418101326;0.38766824355416557;0.33969233517215147;0.31605615271139575;1.0841268243684798;0.9996976991211968;9.998394290862015;0.41659436008445866;0.45376872281864855;0.45329162376236565;0.38411133810966785;0.31915755813711505;0.5001721921143848;1.0012675708677652
33.47965;1.0757793587968638;0.4168684649124955;0.38767796422579726;0.33969488957127;0.3160573928416643;1.0841113631471273;0.9997091974687518;9.998285029639105;0.4166019742511464;0.4537706453985403;0.45329572079806124;0.3841162255536419;0.31916212049947906;0.5001712940105552;1.00126644445646
33.48965;1.075770731013497;0.4168646155315193;0.38768761433877486;0.33969732630333227;0.3160585176373959;1.0840955506814949;0.9997209929764522;9.998173638610686;0.4166094842198166;0.4537727808580923;0.4532999399739467;0.38412144516971775;0.31916676438252817;0.5001698815384714;1.0012648121927472
33.49965;1.0757623417491555;0.4168608090849311;0.38769716937823295;0.33969965018040144;0.3160595275390508;1.0840793906744177;0.9997330702220371;9.998060454669146;0.41661686794327213;0.4537750759235294;0.45330428196829403;0.3841269863852039;0.3191714941807659;0.5001679433371076;1.00126268832859
33.50965;1.0757542072746429;0.4168570678344758;0.38770660665314244;0.3397018663992532;0.31606042359201975;1.084062884876309;0.9997454324064828;9.997945668356108;0.4166241020205389;0.453777471723174;0.4533087493922896;0.38413283504790074;0.3191763185215556;0.5001654637521191;1.00126008600738
33.51965;1.0757463519196593;0.4168534160981666;0.3877159020578846;0.33970397935287866;0.316061204578459;1.0840460393540323;0.9997580871566996;9.997829276198836;0.4166311624502231;0.45377990594043266;0.4533133448014385;0.384138975856531;0.31918124825437577;0.5001624263766464;1.0012570164791925
33.52965;1.0757388145086308;0.41684987742356555;0.38772503135568454;0.33970599336324847;0.3160618658861425;1.0840288646078289;0.9997710380276216;9.997711099737504;0.4166380293367778;0.4537823190701656;0.45331806805578073;0.38414539427315314;0.31918629257452896;0.5001588192859935;1.0012534936512048
33.53965;1.075731639905124;0.4168464731882299;0.387733970771206;0.33970791320351523;0.31606240179325723;1.0840113697444718;0.9997842851522707;9.997590841675592;0.41664469097654994;0.4537846631316286;0.4533229130859263;0.3841520766958301;0.31919145683185646;0.5001546350907178;1.0012495440900335
33.54965;1.0757248625288072;0.4168432194662017;0.3877426944454406;0.33970974279999244;0.3160628072196567;1.0839935586374019;0.9997978253269725;9.997468159434774;0.4166511447536873;0.4537869050273833;0.4533278671932326;0.3841590097602969;0.3191967427730958;0.5001498684489659;1.001245209191795
33.55965;1.0757184963334032;0.4168401257582222;0.38775117442713125;0.33971148526752504;0.31606307694760916;1.0839754303120503;0.9998116499492631;9.997342739834131;0.41665739370226296;0.4537890223976524;0.45333291670735404;0.3841661807888268;0.3192021497522678;0.5001445174383634;1.0012405333994465
33.56965;1.0757125401723358;0.4168371964460835;0.38775938581042624;0.33971314544633757;0.316063204040149;1.0839569812528138;0.9998257465772935;9.997214326761629;0.4166634389872988;0.45379099793288497;0.45333805280955347;0.38417357722600454;0.3192076761912049;0.500138587377732;1.001235555380604
33.57965;1.0757069903212184;0.41683443113480095;0.3877673103848221;0.3397147321349183;0.3160631793971789;1.083938210226318;0.9998401026781517;9.997082706478297;0.41666927555436706;0.4537928153845336;0.4533432681447608;0.38418118208051294;0.3192133204075299;0.5001320904880413;1.0012303129491529
33.58965;1.0757018469508182;0.41683182479564695;0.3877749354159835;0.33971625779597703;0.3160629923994616;1.0839191301462223;0.9998547039772252;9.99694771870924;0.41667489530868757;0.4537944572870376;0.4533485495213567;0.3841889700334617;0.31921907962640905;0.5001250403618156;1.0012248467976725
33.59965;1.0756971107125266;0.41682936986034214;0.3877822523950713;0.33971773551787604;0.316062631726112;1.0838997778908233;0.9998695275588568;9.996809243377;0.4166802912721853;0.4537959063237836;0.45335387650581455;0.3841969095668204;0.3192249497862094;0.5001174475401973;1.001219191104666
33.60965;1.0756927758882417;0.41682705882371907;0.38778925757637156;0.33971917507976085;0.31606208714975;1.0838802054217092;0.9998845371330819;9.996667121981742;0.4166854568350244;0.45379714880107724;0.4533592252531015;0.38420496756458067;0.319230927031997;0.5001093190819608;1.0012133635348517
33.61965;1.075688825662055;0.41682488479714547;0.38779595137691714;0.3397205812759044;0.31606135226643245;1.0838604624177635;0.9998996848119404;9.996521137613795;0.4166903823973483;0.4537981765490258;0.45336457267172203;0.38421311172922595;0.3192370069205585;0.5001006592628963;1.0012073710403584
33.62965;1.0756852285442617;0.41682283877090315;0.3878023359572147;0.3397219555244702;0.3160604267766246;1.0838405917779335;0.9999149149213007;9.996371098573713;0.41669505451115685;0.4537989877979029;0.4533698977798781;0.38422131202460735;0.31924318264869583;0.5000914704130988;1.0012012231745928
33.63965;1.0756819350213866;0.41682090608038486;0.38780841294400037;0.33972329817358643;0.31605931727967507;1.0838206343334107;0.9999301657671406;9.996216927012375;0.41669945809144027;0.45379958876523124;0.45337518104708746;0.3842295428733188;0.3192494461676224;0.5000817550927833;1.001194932566355
33.64965;1.075678874301614;0.4168190652764162;0.38781418245679594;0.3397246091775546;0.31605803580293323;1.083800629372866;0.9999453713062885;9.9960586903033;0.41670357914818995;0.45379999376463176;0.45338040515996975;0.38423778484291415;0.31925578984906666;0.500071519053688;1.0011885052797511
33.65965;1.0756759557780917;0.41681728901215853;0.38781964379613015;0.339725887948668;0.31605659715163853;1.0837806120782518;0.9999604615138014;9.995896564915673;0.4167074072522643;0.4538002205200515;0.45338555530800784;0.38424602339479474;0.31926220688371953;0.500060772773792;1.0011819373776405
33.66965;1.0756730793245945;0.4168155466667016;0.38782479794844166;0.33972713302239466;0.31605501611803444;1.0837606148719432;0.9999753628400854;9.995730759385102;0.41671093659920005;0.4538002839035661;0.45339061552909127;0.38425424619998333;0.31926869123005036;0.5000495322436362;1.001175219858101
33.67965;1.0756701491258092;0.4168138086467244;0.38782964914433826;0.33972834094173343;0.3160533047119281;1.0837406719234437;0.9999900042273068;9.995561486292603;0.41671416536715594;0.4538001940638509;0.4533955649797938;0.38426244311737656;0.3192752372316259;0.500037820504115;1.0011683446609978
33.68965;1.075667088238746;0.41681204809879696;0.38783420302707733;0.3397295061055319;0.31605147095558145;1.0837208209127132;1.0000043270464694;9.99538898702533;0.41671709557135655;0.4537999575987912;0.4534003788699494;0.3842706066341952;0.3192818400852322;0.5000256660799542;1.0011613065089333
33.69965;1.0756638484743788;0.4168102372627239;0.3878384655670566;0.33973062262706966;0.3160495196740792;1.0837010992201876;1.0000182938457163;9.99521350509431;0.4167197322990561;0.45379957795323844;0.4534050339111025;0.38427872932958523;0.319288496852962;0.5000130959590774;1.0011541007367437
33.70965;1.075660408647826;0.4168083437877423;0.3878424451430251;0.33973168529904835;0.3160474532987517;1.083681538835563;1.0000318902506382;9.995035265050014;0.4167220804914103;0.45379905635162265;0.45340951460575923;0.3842868016662081;0.31929520588320554;0.5000001299760275;1.0011467194485975
33.71965;1.0756567703447963;0.4168063339315641;0.3878461533899084;0.33973268894033337;0.3160452722264638;1.0836621680798177;1.0000451154191987;9.994854533231711;0.41672414405787034;0.4537983935534646;0.453413814411317;0.38429481264782794;0.3193019658753559;0.499986782793621;1.0011391492596178
33.72965;1.0756529515536264;0.41680418148091053;0.38784960415424413;0.33973362798628565;0.31604297715664137;1.083643017881647;1.000057966539281;9.994671630797763;0.41672592955880466;0.4537975889523499;0.4534179324805721;0.3843027507392506;0.3193087767057288;0.49997306871652497;1.001131377453733
33.73965;1.0756489687498159;0.4168018736614872;0.38785281281271816;0.33973449619032553;0.31604057311997524;1.083624124577955;1.0000704289116717;9.994486838869717;0.41672744697994446;0.45379663766787776;0.4534218731026451;0.38431060507392495;0.3193156397886003;0.4999590027798928;1.0011234033500327
33.74965;1.0756448248467014;0.4167994086654235;0.3878557946455241;0.3397352867836512;0.3160380714839064;1.0836055291473015;1.0000824756215785;9.994300301944339;0.4167287056887562;0.4537955309221561;0.4534256469168251;0.384318368956125;0.31932255623452255;0.49994460008636754;1.0011152432735315
33.75965;1.0756405175836292;0.41679678954463634;0.38785856162141896;0.3397359923394467;0.3160354891570434;1.083587270205504;1.0000940727395042;9.994112016157333;0.416729712384011;0.45379426118598093;0.45342927001701916;0.3843260411266773;0.319329524823296;0.49992987736513406;1.001106928105836
33.76965;1.0756360528037323;0.41679402082278016;0.3878611208963007;0.339736602582083;0.3160328473662632;1.083569372401061;1.000105186045472;9.993921862670344;0.4167304719234361;0.45379282663581966;0.45343276309440816;0.38433362231546364;0.31933654150708163;0.49991485547744624;1.0010984973252652
33.77965;1.075631454496382;0.41679110760145066;0.38786347839726815;0.3397371044319879;0.3160301711435065;1.0835518423203754;1.0001157891709662;9.993729635068814;0.41673098927147817;0.4537912300414892;0.4534361494321624;0.38434111165619966;0.3193436000849944;0.4998995607073422;1.0010899932975836
33.78965;1.0756267682215295;0.4167880560121332;0.3878656435403075;0.33973748683376725;0.3160274887553112;1.0835346741225287;1.0001258715272106;9.99353512100377;0.41673127218981376;0.45378947432005673;0.45343945009232106;0.3843485038794695;0.31935069250766;0.49988402504876267;1.0010814606581722
33.79965;1.0756220452382028;0.41678487642062906;0.3878676284858185;0.33973774453612493;0.31602482997367226;1.08351785887864;1.0001354362420507;9.993338216339891;0.41673132989529477;0.45378755940503557;0.4534426808040435;0.3843557878492332;0.3193578098323488;0.49986828585169313;1.0010729489133388
33.80965;1.0756173223092884;0.41678158678576355;0.38786944367348725;0.33973787837129055;0.31602222344767394;1.083501394827556;1.0001444876403787;9.993138955814503;0.4167311681315821;0.4537854838413849;0.45344585199558274;0.3843629492949827;0.3193649451134009;0.4998523842485301;1.0010645118926051
33.81965;1.0756126221302713;0.41677821129520415;0.38787109462013375;0.33973789426775997;0.31601969591017964;1.0834852936379649;1.0001530256855995;9.992937461963583;0.4167307885981575;0.4537832508610097;0.45344896948297453;0.3843699743123935;0.31937209391759064;0.49983636190629005;1.001056203308069
33.82965;1.0756079626331712;0.4167747753299723;0.3878725810902659;0.33973780135957926;0.3160172737958307;1.0834695758000696;1.000161051332198;9.992733883058643;0.4167301916715126;0.45378087235022674;0.45345203597477274;0.3843768490429704;0.3193792500901267;0.4998202577368809;1.001048075677039
33.83965;1.0756033575545239;0.4167713000332314;0.3878738982096707;0.3397376110357839;0.31601498397425065;1.083454257792765;1.000168569203252;9.992528365268749;0.41672937635598745;0.4537783681552959;0.45345505298791283;0.3843835585863304;0.3193864024739019;0.4998041059702502;1.0010401832683535
33.84965;1.0755988152955616;0.4167677984609602;0.38787503814670493;0.33973733840954573;0.3160128521508062;1.083439342271189;1.0001755852025356;9.992321093115665;0.41672834032531714;0.45377576459260155;0.45345802080312547;0.3843900885361454;0.31939353686387567;0.49978793562674967;1.0010325787659813
33.85965;1.0755943405705601;0.4167642763806453;0.38787599041068704;0.3397370035231774;0.3160109004123636;1.0834248194595484;1.000182104742269;9.9921123492057;0.41672708334757863;0.4537730918476376;0.45346093754399813;0.3843964270948641;0.3194006398778108;0.4997717704869385;1.0010253076234916
33.86965;1.0755899318839202;0.41676073637287475;0.38787674252192994;0.33973663049311986;0.316009145015653;1.0834106754772848;1.000188130450641;9.99190250817007;0.4167256101228931;0.45377037878040577;0.45346379805591835;0.38440256659514344;0.3194077005657297;0.49975562884468877;1.001018414274561
33.87965;1.0755855786447224;0.4167571804889072;0.38787728407375366;0.3397362458536218;0.31600759489147373;1.0833968974837573;1.000193660422715;9.991692020700798;0.4167239307577926;0.4537676475118199;0.45346659067708667;0.38440850442131097;0.31941470897781327;0.4997395257624316;1.0010119515797897
33.88965;1.0755812628541117;0.4167536107486978;0.38787760893603057;0.33973587714426307;0.3160062528535006;1.0833834752530251;1.0001986960223932;9.99148144469406;0.4167220620486936;0.4537649112917498;0.45346929578995687;0.3844142419315363;0.31942165287081775;0.49972347686530444;1.0010059764995036
33.89965;1.0755769607637256;0.4167500275361145;0.3878777101281009;0.3397355509695721;0.31600511796401487;1.083370397958695;1.0002032565621413;9.991271444920748;0.4167200294028981;0.4537621775891628;0.4534718900505409;0.3844197820339281;0.31942851621745294;0.49970749971754425;1.0010005392216432
33.90965;1.0755726463774173;0.4167464279721259;0.387877574828096;0.3397352899697798;0.31600418443012424;1.0833576456637124;1.0002073844111539;9.99106274878425;0.41671786538718;0.45375945382311517;0.45347435245784096;0.38442512838921666;0.3194352821085468;0.49969161468773543;1.000995680431643
33.91965;1.0755682977806567;0.4167428075143353;0.38787718568254953;0.3397351102052181;0.3160034402004619;1.0833451890361658;1.0002111396658615;9.990856132109691;0.4167156040214161;0.4537567514273725;0.45347666863618236;0.3844302869351788;0.3194419359966418;0.4996758448777847;1.0009914325544538
33.92965;1.0755638993330208;0.4167391616106705;0.3878765240181882;0.33973502101716224;0.31600286982807096;1.0833330003763766;1.0002145938177704;9.990652428122297;0.4167132752061924;0.4537540858782321;0.4534788327511662;0.384435266764423;0.31944846479295724;0.4996602135044578;1.00098781590327
33.93965;1.0755594381908784;0.4167354853868794;0.38787557281092105;0.33973502743764117;0.3160024584122729;1.0833210635326365;1.0002178213570772;9.990452516250437;0.41671090320706977;0.45375147268458044;0.45348084560680313;0.3844400796060436;0.3194548539959106;0.4996447430133734;1.0009848340347498
33.94965;1.075554899133984;0.4167317728145557;0.3878743196379677;0.3397351325234185;0.3160021939033286;1.0833093772706366;1.0002208909880688;9.99025726997988;0.4167085084967279;0.45374892379375553;0.45348270904890614;0.38444473951541414;0.3194610876025348;0.4996294559116021;1.0009824748625544
33.95965;1.0755502630931244;0.41672801444472174;0.3878727557879111;0.3397353379130682;0.31600206783908336;1.0832979530371878;1.0002238633967726;9.990067480791842;0.416706110513345;0.45374644784106793;0.45348442244809184;0.38444926244800115;0.3194671520784071;0.4996143744858402;1.0009807155822916
33.96965;1.0755455137815086;0.41672419575319397;0.3878708713424052;0.3397356438060652;0.3160020735929292;1.0832868109987004;1.0002267961228066;9.989883854692273;0.4167037300473163;0.45374405044055494;0.4534859847098335;0.3844536661429124;0.31947303972746555;0.49959952083829196;1.0009795268760628
33.97965;1.0755406459008847;0.4167202994758663;0.3878686534699529;0.3397360498515117;0.3160022044911799;1.0832759776049858;1.000229750359934;9.98970706200388;0.4167013897358935;0.4537417326722676;0.453487396429225;0.38445797051122116;0.3194787490072342;0.49958491734991933;1.0009788753502413
33.98965;1.0755356625164254;0.41671630958218026;0.3878660911388845;0.3397365575600753;0.31600245489930384;1.0832654831659374;1.000232791745684;9.9895376965385;0.41669911137871224;0.45373949186599694;0.453488659878521;0.3844621973197608;0.31948428534828943;0.49957058581914754;1.000978728374026
33.99965;1.075530564986139;0.41671221352881105;0.38786318099449774;0.33973717203942183;0.31600282085384374;1.0832553621513095;1.0002359812716688;9.989376179690781;0.4166969133165813;0.45373732303964387;0.45348977977601435;0.38446636937730644;0.31948966171462806;0.4995565452320125;1.000979062789066
34.00965;1.0755253491154628;0.41670800290267884;0.3878599298351362;0.33973790089182326;0.3160032976273891;1.0832456540881026;1.0002393646493868;9.989222722286094;0.4166948110271085;0.4537352175887287;0.4534907631177214;0.3844705086041435;0.3194948956090182;0.4995428104555073;1.0009798691751
34.01965;1.0755200058432919;0.41670367279388354;0.38785635386222417;0.33973875367346035;0.3160038777887345;1.0832363964957359;1.0002429748764072;9.989077354182191;0.4166928181061753;0.45373316422072274;0.45349161596008636;0.3844746330311555;0.31950000414319696;0.49952939349677894;1.0009811474054042
34.02965;1.0755145209414039;0.4166992211685106;0.38785247604462264;0.3397397426748727;0.31600455099980407;1.083227616479073;1.0002468466667804;9.988939985499766;0.4166909461215836;0.4537311521850345;0.4534923392956932;0.3844787557058295;0.3195050009409086;0.4995163062996948;1.000982904028635
34.03965;1.0755088804787962;0.41669464995564476;0.3878483218339295;0.339740879879255;0.31600530336008603;1.0832193295920176;1.0002510221669472;9.988810420724135;0.41668920559852163;0.4537291696427843;0.4534929273234411;0.38448288622682797;0.31950989589232304;0.4995035636844582;1.0009851543062016
34.04965;1.075503078168471;0.41668996542869136;0.3878439156300591;0.3397421721216193;0.3160061178922312;1.083211543028341;1.0002555413908993;9.988688335455606;0.4166876069861199;0.4537272002264739;0.4534933694087704;0.3844870328042619;0.3195146947128787;0.49949118493573313;1.0009879149803709
34.05965;1.0754971151851926;0.41668517641502295;0.38783928170357773;0.33974362175630335;0.31600697784371873;1.0832042613009167;1.0002604338230718;9.988573320768037;0.41668615896403094;0.45372522552768324;0.4534936532786456;0.3844912031654927;0.3195193973316776;0.4994791929218423;1.0009911902605655
34.06965;1.0754910002685552;0.41668029262948436;0.387834446178145;0.3397452307163145;0.31600786875460035;1.0831974922681797;1.0002657183502057;9.988464949951792;0.4166848669738868;0.4537232319661548;0.4534937668534189;0.3844954033119552;0.31952399833199036;0.49946761003965684;1.0009949675200194
34.07965;1.0754847511855905;0.41667532275256614;0.38782943498979733;0.33974700050756623;0.31600877760315405;1.083191248794234;1.000271401175118;9.988362775970831;0.4166837348890375;0.45372121640871077;0.45349369838419645;0.38449963489786837;0.31952848921856875;0.49945645294106555;1.0009992227125792
34.08965;1.0754783892454125;0.41667027165149184;0.38782427176472484;0.33974892888349395;0.31600969248966726;1.0831855464541091;1.0002774693911705;9.988266303249489;0.41668276535629284;0.4537191878576691;0.4534934357971113;0.3845038943764268;0.319532859500208;0.49944573182403973;1.0010039255228682
34.09965;1.0754719341187526;0.41666513953187617;0.38781897836592916;0.339751008851955;0.3160106028336802;1.083180401206088;1.0002838921755666;9.988174955621806;0.4166819559932727;0.45371716532554873;0.45349296758526864;0.3845081755604887;0.3195370979363984;0.49943545494528185;1.001009038180527
34.10965;1.0754654052955241;0.41665992451913386;0.38781357390899523;0.33975323050504014;0.3160114987359582;1.0831758255020694;1.0002906341587616;9.988088050936582;0.41668129683255684;0.453715173271399;0.4534922857036867;0.38451247211327433;0.31954119497185957;0.49942563282083124;1.0010145132018486
34.11965;1.0754588252447839;0.4166546256279837;0.38780807307257786;0.33975558300057684;0.3160123710745803;1.0831718239468828;1.0002976651777664;9.988004859970726;0.41668077257886094;0.4537132362142759;0.4534913872696377;0.38451677593606165;0.3195451420408109;0.4994162799653574;1.001020299493115
34.12965;1.0754522217178923;0.4166492414874561;0.38780248614964463;0.33975805455634767;0.31601321256950415;1.0831683960777903;1.0003049519405665;9.98792472890796;0.41668036557988686;0.45371137470247297;0.4534902756815533;0.3845210740673764;0.31954892671270085;0.4994074146379691;1.0010263516885674
34.13965;1.0754456272610387;0.4166437682105019;0.3877968176137473;0.33976063042956783;0.31601401874596613;1.0831655425327116;1.0003124434777868;9.987847148967013;0.41668005625701704;0.4537096042454196;0.45348896416053264;0.38452535001335164;0.3195525294923124;0.4993990558797381;1.0010326346315808
34.14965;1.0754390757428098;0.41663820381935956;0.3877910642436738;0.3397632934600754;0.3160147878146933;1.0831632666658706;1.0003200680002722;9.98777176535495;0.4166798229866236;0.45370793524878783;0.45348747839959697;0.38452958889835714;0.31955592571572317;0.49939122135167097;1.0010391227234754
34.15965;1.0754326017238043;0.41663255418475575;0.38778521747748257;0.33976602887508944;0.316015519215853;1.0831615741494895;1.0003277425137742;9.987698403212152;0.4166796421791511;0.45370636999717795;0.4534858535562001;0.3845337799895514;0.31955909049867953;0.4993839287355656;1.0010457930451022
34.16965;1.0754262432748867;0.41662683143737705;0.38777926750732616;0.339768827901082;0.3160162126459468;1.0831604715983378;1.0003353893722835;9.987627061484982;0.4166794885350234;0.4537048987034711;0.45348412747755246;0.38453791416612276;0.3195620037085785;0.49937719448131845;1.001052617654963
34.17965;1.0754200400748457;0.4166210481436866;0.38777320485123973;0.33977168709859706;0.31601686751613794;1.0831599600456179;1.0003429496701473;9.987557815209263;0.4166793376158006;0.4537035015553473;0.4534823363397227;0.384541979642089;0.31956465211026736;0.4993710292443327;1.0010595638815447
34.18965;1.0754140267231809;0.4166152132391084;0.38776702078122843;0.3397746052002277;0.31601748205885843;1.0831600276368414;1.0003503840995038;9.987490743470284;0.41667916926828036;0.453702154621485;0.45348051345075674;0.38454595949999454;0.3195670292599525;0.4993654367068336;1.0010665964791245
34.19965;1.0754082304685189;0.41660932961995534;0.38776070763778775;0.3397775791756513;0.31601805408252;1.0831606521207762;1.0003576639217384;9.987425920702837;0.4166789669299284;0.45370083256498756;0.4534786872666268;0.3845498324508346;0.3195691365912531;0.49936041264645553;1.0010736724606184
34.20965;1.0754026731986348;0.41660339542327784;0.3877542576855454;0.33978060108917396;0.31601858244005265;1.0831618084497243;1.0003647641396427;9.987363382290743;0.4166787135793541;0.45369951092299066;0.45347687978042706;0.38455357488978875;0.3195709844773173;0.499355940559189;1.001080736779718
34.21965;1.0753973757376616;0.41659741097877634;0.3877476613578325;0.3397836576539693;0.3160190671680081;1.0831634703937647;1.0003716655998107;9.987303110717791;0.41667839083845987;0.45369816930171664;0.45347510669084223;0.38455716051497874;0.31957259053251424;0.4993519902824278;1.0010877280471389
34.22965;1.0753923664206846;0.4165913840746501;0.38774090775796927;0.3397867329109732;0.31601950939350776;1.0831656101403366;1.0003783587926194;9.987245101055477;0.4166779818802977;0.4536967898712654;0.45347337752957784;0.38456055867799666;0.31957397547353256;0.4993485229713821;1.0010945859032292
34.23965;1.0753876829387305;0.4165853278918234;0.3877339882204349;0.3397898111466667;0.3160199101719778;1.0831681967038758;1.0003848427657087;9.98718941823477;0.41667747406970196;0.45369535348802803;0.45347169767955336;0.3845637356787956;0.31957515847111573;0.49934549764724456;1.0011012533345038
34.24965;1.075383362410894;0.4165792574536278;0.3877268985532502;0.33979287760013854;0.31602026817717094;1.0831711887283393;1.000391121652705;9.987136197538971;0.41667686074638405;0.45369383946461944;0.45347007181975274;0.3845666582690599;0.3195761546650534;0.49934287492720997;1.0011076781105384
34.25965;1.0753794331467912;0.41657318990758596;0.3877196372759091;0.3397959182169626;0.3160205790459325;1.0831745308417762;1.0003971995982273;9.987085648935796;0.4166761411188547;0.4536922275461917;0.45346850332371413;0.3845692971111655;0.3195769745300889;0.49934061856952006;1.0011138155970505
34.26965;1.0753759113854666;0.4165671472378545;0.38771220481120905;0.3397989190780111;0.3160208366798816;1.0831781602341892;1.0004030769062158;9.987038066146185;0.416675318502122;0.453690498479422;0.45346699131719714;0.3845716294708686;0.3195776242306201;0.4993386981602924;1.0011196298706673
34.27965;1.0753727999354568;0.4165611578371566;0.3877046051748705;0.33980186516706645;0.3160210346356797;1.0831820193698;1.0004087534110915;9.98699380545659;0.41667440001146383;0.4536886335105425;0.4534655307197427;0.3845736393339154;0.3195781092411904;0.4993370919239961;1.0011250882848768
34.28965;1.0753700930694345;0.41655525396089566;0.3876968448854959;0.3398047396915369;0.3160211656718309;1.0831860680844017;1.00041423533043;9.986953287921066;0.4166733963702615;0.45368661556089174;0.4534641135912085;0.3845753148315361;0.31957843975892974;0.4993357838901234;1.0011301569631335
34.29965;1.0753677853621564;0.4165494674922428;0.38768893053245534;0.3398075249651381;0.3160212196809128;1.0831902832303177;1.0004195381927574;9.986917031073641;0.41667231959610246;0.4536844328683791;0.45346272992731973;0.3845766460081626;0.3195786314731577;0.4993347571509997;1.0011348061305885
34.30965;1.075365877059818;0.4165438291931913;0.38768086978686445;0.3398102040907703;0.3160211821114945;1.0831946496130183;1.0004246834771386;9.986885625272022;0.41667118016242133;0.45368208204934524;0.4534613694283171;0.38457762449876126;0.3195787007497942;0.4993339904457479;1.0011390137218503
34.31965;1.0753643694295991;0.4165383695555137;0.38767267198415356;0.3398127616172405;0.3160210331129552;1.0831991622305082;1.0004296907066441;9.98685965996995;0.41666998534478167;0.45367956750965416;0.45346002351927106;0.38457824345958325;0.31957865970454896;0.4993334565490128;1.0011427613996786
34.32965;1.0753632506157462;0.4165331168419671;0.3876643446214236;0.33981518339548755;0.3160207481993758;1.0832038311067833;1.0004345720039458;9.986839666095635;0.4166687386746164;0.45367689829085905;0.4534586861170076;0.3845784975577369;0.3195785144221622;0.4993331208180835;1.0011460337049396
34.33965;1.0753624908928616;0.41652809445776745;0.38765589035479386;0.3398174580541257;0.31602030200187275;1.0832086682546156;1.0004393329718488;9.98682604933561;0.4166674393823707;0.4536740866587947;0.45345735375351964;0.3845783844634358;0.3195782665702721;0.49933294360728037;1.0011488205090968
34.34965;1.0753620572679858;0.41652332077827214;0.3876473089888898;0.33981957955633;0.31601967240722395;1.0832136719315937;1.0004439752948622;9.986819018546276;0.41666608147019735;0.4536711502915673;0.4534560269804708;0.3845779068966919;0.31957791590024826;0.49933288316896085;1.0011511196823057
34.35965;1.0753619292329335;0.41651881002372104;0.38763860171090064;0.3398215464166407;0.3160188421175938;1.0832188258059414;1.0004484981528698;9.986818638869906;0.4166646534334032;0.45366811343090635;0.4534547125608558;0.38457707224935755;0.31957746026664696;0.49933289597975034;1.001152943817902
34.36965;1.0753621031018465;0.41651457293825456;0.3876297717456489;0.33982335682088305;0.3160177992948652;1.0832241041169486;1.000452902910384;9.986824970161768;0.41666313954842304;0.45366500440782137;0.4534534231652222;0.3845758893049473;0.3195768954249918;0.4993329380464746;1.0011543234593494
34.37965;1.0753625876821353;0.4165106184065493;0.38762082147267035;0.33982500600455606;0.31601653831204873;1.0832294778477987;1.0004572009842074;9.986838106700977;0.4166615217273525;0.4536618530945648;0.45345217379843983;0.3845743671135379;0.31957621760349403;0.4993329667496271;1.0011552980257576
34.38965;1.0753633905933355;0.41650695487165806;0.38761175033955814;0.33982648876428906;0.31601505811415054;1.0832349246304027;1.0004614126869413;9.98685814701392;0.416659780652603;0.4536586887892046;0.4534509772412828;0.38457251749445354;0.3195754262384283;0.4993329405576825;1.0011559056726071
34.39965;1.075364505571679;0.4165035884744811;0.3876025545571518;0.3398278019821218;0.31601335801191033;1.0832404382313927;1.0004655539378877;9.986885200430086;0.4166578980353502;0.4536555377849559;0.4534498413665514;0.384570354420964;0.31957452425233923;0.4993328167607187;1.0011561853272277
34.40965;1.0753659154227144;0.41650051959727363;0.3875932278204848;0.3398289447985251;0.3160114358890731;1.0832460327984597;1.0004696293521362;9.986919423219055;0.41665585964873686;0.45365242263020106;0.4534487684094192;0.38456789004490316;0.3195735171380387;0.4993325509616235;1.0011561846077874
34.41965;1.0753675976688692;0.41649774343884877;0.3875837641755403;0.3398299184236425;0.31600929053041366;1.0832517371113641;1.0004736431845156;9.986961032256438;0.41665365489809153;0.4536493634057801;0.45344775462718645;0.38456513449642016;0.3195724126511687;0.49933210150454593;1.0011559613979555
34.42965;1.0753695220803399;0.4164952553725702;0.3875741624130487;0.3398307262074148;0.3160069228908849;1.083257582669481;1.0004776116939469;9.987010250090016;0.416651274616521;0.4536463793805314;0.4534467923473329;0.38456209893928167;0.31957122089201656;0.4993314331651577;1.0011555769890845
34.43965;1.075371652961933;0.4164930549385881;0.38756442818621833;0.33983137389610046;0.31600433509049203;1.0832635988839776;1.000481561625501;9.987067228726515;0.41664871161140404;0.4536434900999057;0.45344587415227916;0.38455879750301525;0.3195699536125595;0.49933051649039323;1.0011550873406103
34.44965;1.075373956671917;0.41649114421690564;0.38755457256137793;0.3398318690563682;0.3160015303463606;1.083269814520366;1.0004855222815157;9.987132016082278;0.416645961216294;0.4536407143033628;0.45344499410207806;0.3845552485352689;0.31956862300008415;0.4993293295141873;1.0011545400697115
34.45965;1.0753764036059146;0.4164895243918543;0.38754460894174686;0.33983221970469174;0.3159985130092721;1.0832762558835918;1.0004895182658018;9.987204521921171;0.4166430182641009;0.45363806599679735;0.45344414532639366;0.384551474893125;0.3195672414490739;0.4993278617990757;1.0011539760771777
34.46965;1.0753789671767504;0.4164881950239153;0.38753455033553674;0.33983243452204376;0.31599528806821087;1.0832829420778565;1.0004935612216335;9.987284481651278;0.41663987436898825;0.4536355531995751;0.45344331785564984;0.3845475012234884;0.3195658214888019;0.49932611410927497;1.0011534310442827
34.47965;1.07538162613777;0.41648715398266417;0.38752440938762966;0.3398325231651607;0.3159918615661442;1.0832898799624242;1.0004976430133945;9.987371484349227;0.41663652001665286;0.4536331812950958;0.4534424970141237;0.3845433507603401;0.3195643745091444;0.499324096394126;1.0011529365803185
34.48965;1.075384367293069;0.4164863967861231;0.38751420050903307;0.3398324941665715;0.3159882407959626;1.083297061570727;1.0005017375895642;9.987465041486361;0.4166329494721334;0.45363095404965764;0.4534416619051685;0.3845390458808611;0.3195629102510331;0.4993218277912139;1.0011525220692628
34.49965;1.0753871835238236;0.4164859175554126;0.3875039393072953;0.3398323526547035;0.3159844329077886;1.0833044701579266;1.0005058146952528;9.98756465524246;0.41662916471696826;0.453628871519021;0.45344078845319896;0.3845346104894124;0.3195614375457168;0.49931933507569937;1.0011522187366848
34.50965;1.0753900687149294;0.41648571006499235;0.3874936381198534;0.3398320996670107;0.3159804423503868;1.083312092739672;1.000509852996744;9.987669862572266;0.4166251755795257;0.453626931674191;0.4534398567446673;0.38453006979774434;0.3195599636995753;0.4993166482032153;1.0011520641674776
