time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.51965;1.075393012192322;0.4164857663509903;0.38748330192198877;0.33983173321491256;0.3159762685457348;1.0833199308719337;1.0005138402584848;9.987780207940462;0.4166209936443941;0.4536251354396018;0.4534388547571902;0.38452544842767594;0.31955849220539384;0.49931379573938517;1.001152098144107
34.52965;1.0753959955435406;0.4164860735955397;0.3874729278017226;0.3398312517861871;0.31597190640969086;1.0833280073206617;1.0005177728864108;9.987895209794024;0.4166166254511337;0.45362348797187185;0.4534377767410343;0.38452076866457924;0.31955702215863757;0.499310802272229;1.0011523472888388
34.53965;1.075398996652582;0.4164866122033879;0.38746250687034667;0.33983065835562454;0.31596735050246766;1.0833363654754569;1.0005216648383564;9.988014400361006;0.4166120754268774;0.45362199595417835;0.45343662001395735;0.3845160481720369;0.31955555164645205;0.49930768945736925;1.0011528121142856
34.54965;1.0754019974867517;0.4164873577737074;0.38745202620207264;0.3398299609122593;0.3159625993029702;1.0833450577233243;1.0005255484664388;9.9881373673142;0.41660735563239243;0.4536206649012401;0.4534353816604977;0.3845112984388466;0.3195540813218477;0.499304479692568;1.0011534667705382
34.55965;1.0754049865156063;0.41648828413502936;0.3874414698076112;0.33982916956853815;0.31595765640634116;1.0833541308690744;1.0005294590434548;9.98826375466253;0.41660248858922105;0.4536194960811178;0.4534340583939234;0.3845065258593199;0.31955261390656964;0.49930119701698505;1.0011542674484792
34.56965;1.0754079550438278;0.416489364459537;0.38743082032006837;0.33982829375591966;0.31595252875467533;1.0833636189630351;1.0005334226895093;9.988393259690623;0.41659750036972726;0.45361848394555626;0.4534326506128926;0.3845017351448043;0.31955115124693;0.49929786494368167;1.0011551622795218
34.57965;1.0754108917473646;0.41649057288822783;0.3874200633947386;0.33982734036423845;0.3159472236957898;1.083373541477108;1.000537457129244;9.988525592849143;0.41659241346178955;0.4536176173292385;0.4534311646321558;0.38449693184949096;0.3195496913591008;0.49929450660375796;1.0011560978795633
34.58965;1.0754137793602245;0.4164918856001282;0.3874091913042416;0.3398263126935808;0.3159417481094042;1.0833839038149624;1.0005415732755347;9.9886603881545;0.4165872456352767;0.45361688365264397;0.4534296102633537;0.38449212184614107;0.3195482270497702;0.4992911452944619;1.0011570212721745
34.59965;1.0754165985800852;0.41649327976758066;0.38739820139070497;0.3398252114309929;0.3159361102357489;1.0833947053028021;1.0005457736203494;9.988797159215135;0.4165820138062912;0.4536162708453402;0.45342799740966133;0.3844873113424611;0.31954674817098777;0.49928780210833335;1.001157880175759
34.60965;1.075419332928036;0.41649473438936696;0.3873870917967872;0.3398240369105934;0.3159303205675095;1.083405950748677;1.0005500505555425;9.988935366699295;0.4165767389025918;0.4536157653680897;0.45342633565307716;0.38448250754570923;0.31954524474092766;0.4992844949419982;1.0011586262639889
34.61965;1.0754219638820657;0.4164962335792614;0.3873758596277718;0.33982279034395996;0.31592439057415045;1.083417648861668;1.0005543825937178;9.989074540573142;0.41657144705720095;0.4536153518410897;0.45342463728360666;0.38447771601110964;0.3195437068672912;0.4992812396570698;1.0011592208439315
34.62965;1.0754244661763872;0.4164977690972856;0.3873645038928537;0.3398214739892405;0.31591833078365794;1.0834298002774965;1.00055873325921;9.989214352995578;0.4165661664701837;0.45361501573706153;0.453422919345372;0.38447293873763183;0.3195421238176559;0.49927805092865934;1.0011596356786703
34.63965;1.0754268145633237;0.41649934011454304;0.3873530314393061;0.33982009172213146;0.31591214944676427;1.0834423973689213;1.0005630583446226;9.98935463943325;0.41656092388520866;0.4536147431266983;0.45342120114075984;0.38446817673464134;0.31954048409470087;0.4992749450280731;1.0011598477319592
34.64965;1.0754289913964008;0.4165009493719972;0.38734145998581504;0.3398186499590343;0.315905853965978;1.0834554338086213;1.0005673137658835;9.989495393606957;0.41655574349558394;0.45361451720307555;0.45341949891348937;0.3844634331609755;0.31953877433145345;0.4992719429011419;1.001159833923995
34.65965;1.0754309856093085;0.41650259835710207;0.3873298155266471;0.33981715771153176;0.31589945420821725;1.0834689046588781;1.0005714553886247;9.989636669919518;0.4165506485319562;0.45361431959536;0.4534178227451721;0.38445871571476387;0.31953697851765206;0.4992690683236185;1.0011595680014085
34.66965;1.0754327900823624;0.4165042859803001;0.38731813015156685;0.3398156244425646;0.31589296241806125;1.0834827992756773;1.0005754355836296;9.989778420839126;0.4165456632135588;0.45361413784082294;0.45341617906521303;0.38445403802997247;0.31953508064509434;0.49926634354456995;1.001159018173914
34.67965;1.0754344069307062;0.4165060104655654;0.3873064416225723;0.33981405771759315;0.3158863898736189;1.0834970989328785;1.0005792058474168;9.989920440017785;0.4165408117974997;0.45361397006247595;0.45341457457897894;0.3844494176145888;0.3195330687769266;0.4992637884596846;1.001158147659664
34.68965;1.0754358569333033;0.4165077707212077;0.3872947897755686;0.33981246509055935;0.315879745271105;1.083511779880629;1.0005827222474528;9.990062459733167;0.4165361162377959;0.45361382180009;0.4534130169365238;0.3844448715022831;0.3195309369215582;0.49926142300568865;1.001156919041276
34.69965;1.0754371777252794;0.41650956630816344;0.3872832131924923;0.33981085795575594;0.3158730348818986;1.0835268183387854;1.0005859472271148;9.99020426576647;0.4165315958226018;0.4536136998334239;0.4534115146316587;0.38444041338594115;0.3195286842802833;0.49925926765817946;1.0011552948920825
34.70965;1.0754384101866454;0.4165113965912818;0.38727174935169756;0.339809250582831;0.3158662631378764;1.0835421932325762;1.0005888513489296;9.990345721125031;0.4165272686882163;0.45361360878631357;0.4534100780293687;0.384436054312319;0.31952631390395125;0.49925734114692344;1.0011532333357873
34.71965;1.075439590105475;0.41651326065984245;0.3872604344895522;0.3398076543913664;0.31585943479234474;1.0835578818078413;1.000591413278598;9.990486687234414;0.4165231538446461;0.45361355013634047;0.4534087195662767;0.3844318052969473;0.3195238322957544;0.499255658545405;1.001150687728707
34.72965;1.075440749511411;0.41651515878709244;0.38724930265867885;0.339806073533554;0.3158525580258826;1.083573848161727;1.0005936145346028;9.990626897509385;0.4165192707283521;0.45361352108639263;0.4534074522536684;0.3844276798613424;0.3195212488478593;0.4992542299973608;1.0011476119159997
34.73965;1.075441918261121;0.41651709107739693;0.38723838588048115;0.33980450547125934;0.315845646586268;1.0835900379346515;1.0005954339757375;9.990765923344105;0.4165156348593106;0.45361351440454717;0.4534062886321524;0.38442369608763044;0.319518573964155;0.4992530608176573;1.0011439659773242
34.74965;1.0754431258801824;0.41651905410163553;0.3872277144869813;0.3398029451161596;0.31583871973564753;1.0836063897540134;1.0005968446688467;9.990903280404218;0.41651225516553547;0.45361352065641;0.4534052408704623;0.3844198740281361;0.3195158177819599;0.49925215417071356;1.001139719107048
34.75965;1.0754444059960913;0.41652104093109377;0.3872173170542523;0.33980138876605276;0.31583180005331546;1.0836228476009868;1.0005978164931468;9.991038521602395;0.4165091368138325;0.4536135310698003;0.4534043195214023;0.38441622892150046;0.3195129907082089;0.49925151161112385;1.0011348492150864
34.76965;1.0754457973783829;0.41652304153994235;0.3872072205485398;0.3397998359042449;0.3158249109241524;1.0836393600137224;1.0005983243858145;9.99117125095868;0.41650628651158417;0.45361353933304777;0.4534035319892091;0.3844127701193266;0.3195101034971814;0.4992511300666547;1.0011293434537059
34.77965;1.0754473426061686;0.41652504136525864;0.3871974502422508;0.3397982890872953;0.3158180753664092;1.0836558751620198;1.0005983539152343;9.991301181536752;0.4165037153282586;0.4536135426154565;0.4534028829902742;0.3844095056805467;0.31950716497110915;0.4992510024454161;1.0011231992130527
34.78965;1.0754490865819237;0.4165270217595879;0.38718802990951423;0.33979675227750117;0.3158113170271304;1.0836723394496635;1.0005979029061447;9.99142825850296;0.41650143597191086;0.45361354186499003;0.45340237635361735;0.3844064437266393;0.31950417843829687;0.4992511231421382;1.0011164170373614
34.79965;1.0754510717463819;0.4165289623603149;0.3871789819004677;0.33979522850439037;0.31580466261908097;1.0836886985585328;1.0005969850706236;9.991552689192028;0.41649945930214843;0.4536135408981841;0.45340201739264197;0.38440359115818085;0.31950113924265683;0.4992514909915865;1.0011089906111537
34.80965;1.075453336870786;0.416530844416223;0.3871703250304919;0.33979371842732337;0.31579814275292084;1.0837048976650479;1.0005956315968425;9.99167479874312;0.4164977954391726;0.45361354504576296;0.453401813124553;0.3844009529723915;0.31949803530957155;0.4992521056620757;1.0011009095990182
34.81965;1.075455920581397;0.41653265438385595;0.38716207222008164;0.33979222126367975;0.3157917899637871;1.0837208789173924;1.0005938799110363;9.991794880923187;0.41649645617197306;0.4536135600171865;0.4534017693247659;0.3843985318977819;0.31949485015357326;0.49925296150066584;1.001092169762
34.82965;1.075458857556111;0.41653438439504015;0.3871542318060273;0.3397907371479224;0.3157856348253268;1.0837365817185869;1.0005917576101566;9.991913182922604;0.4164954555732913;0.45361359169468635;0.4534018883806315;0.38439632891847925;0.3194915660489746;0.49925404663631257;1.001082779140716
34.83965;1.0754621721775723;0.41653603037772685;0.38714681096963205;0.33978926751604716;0.3157797010291491;1.0837519483505833;1.0005892766894784;9.992029906534668;0.41649480884139656;0.4536136472798192;0.4534021694385198;0.3843943428280038;0.319488166822731;0.49925534862936866;1.0010727615364192
34.84965;1.0754658801544525;0.41653759087014147;0.3871398158799118;0.33978781339050385;0.3157740028927831;1.0837669278064885;1.0005864348388844;9.992145161057698;0.4164945296984154;0.4536137357331619;0.4534026087150563;0.3843925685430325;0.3194846409111154;0.4992568589096349;1.0010621539611366
34.85965;1.075469991705764;0.41653906616052366;0.38713324790425624;0.33978637520868354;0.3157685465177977;1.0837814740330403;1.0005832184651087;9.992258974383416;0.416494627928582;0.453613867451892;0.4534031986155295;0.3843909968786806;0.31948098286741367;0.49925857173003957;1.0010510000593504
34.86965;1.075474513703005;0.4165404593162634;0.38712710100218445;0.3397849546212597;0.31576333092892483;1.0837955421975762;1.0005796109137945;9.992371397935068;0.4164951070957001;0.4536140538959931;0.45340392754971554;0.38438961475311684;0.31947719155103993;0.49926048151259705;1.0010393481115638
34.87965;1.0754794535047065;0.41654177854830604;0.3871213634142701;0.33978355549904615;0.31575834976828593;1.0838090885030565;1.000575606820604;9.992482596740533;0.41649596244146997;0.45361430521866214;0.45340478329530554;0.3843884051672918;0.31947326774452584;0.49926258222339187;1.0010272490843233
34.88965;1.0754848208635146;0.4165430363955809;0.387116020435578;0.33978218435713253;0.31575359632011585;1.0838220729040473;1.0005712232226678;9.992592831613031;0.4164971812503001;0.4536146280888115;0.45340575778296704;0.38438734839820066;0.319469214184501;0.4992648681782267;1.001014749630499
34.89965;1.0754906245973022;0.41654424787282124;0.38711105600982415;0.3397808507852867;0.31574906806622793;1.0838344592704192;1.000566491778828;9.992702356365248;0.41649874647834645;0.4536150255384677;0.4534068501863462;0.3843864242042715;0.3194650359876869;0.4992673350562905;1.001001887507378
34.90965;1.0754968619417042;0.41654543154323276;0.38710645474907995;0.33977956521128383;0.31574476605507;1.0838462175350998;1.0005614362747082;9.992811329635614;0.41650064141879395;0.4536154954959285;0.45340806827455155;0.38438561447701003;0.3194607400314688;0.4992699813694541;1.0009886941059165
34.91965;1.0755035080026392;0.41654660963288026;0.38710220234486414;0.3397783352301095;0.31574069155957535;1.08385733519989;1.000556064197279;9.992919854396428;0.4165028512476715;0.45361603004476436;0.45340942629954184;0.3843849056098861;0.31945633549399105;0.49927280918417716;1.0009751960971056
34.92965;1.0755105191967753;0.41654780375334743;0.3870982830499279;0.3397771657433589;0.3157368455280155;1.083867827182653;1.0005503793272876;9.993028071805757;0.4165053591295491;0.4536166182663697;0.45341093882810096;0.38438428958601445;0.3194518339840891;0.4992758217175336;1.0009614120087575
34.93965;1.075517846546546;0.4165490313097873;0.3870946789760345;0.339776062968685;0.3157332311089019;1.083877727176738;1.000544389834874;9.993136129966457;0.41650814117501495;0.4536172478469376;0.4534126158117569;0.3843837628926588;0.3194472468427581;0.4992790199575557;1.0009473554810782
34.94965;1.0755254461394013;0.41655030719906555;0.38709137378521463;0.33977503766566086;0.3157298549877084;1.083887068382507;1.000538105279886;9.993244119430578;0.41651116622923756;0.45361790529667123;0.45341446271242414;0.3843833238184013;0.31944258360038186;0.4992824033929696;1.0009330467885047
34.95965;1.07553328861122;0.416551645906142;0.3870883580580036;0.3397741045691593;0.3157267255486267;1.0838958763864432;1.000531537863023;9.993352121766412;0.416514400186873;0.45361857920699916;0.45341648247619437;0.384382970897282;0.3194378532543961;0.49928597304491373;1.0009185144164916
34.96965;1.0755413660786537;0.41655305906463;0.387085632023468;0.33977327957258086;0.31572384992230657;1.0839041765010908;1.0005247071260002;9.993460255705834;0.41651781043581415;0.45361926268237435;0.4534186752242313;0.38438270349111503;0.31943306441566915;0.4992897307056549;1.0009037862336418
34.97965;1.0755496827771458;0.4165545525561296;0.3870832026807882;0.33977257707594893;0.315721232163111;1.083912001079545;1.0005176401858706;9.993568651319942;0.4165213669263909;0.4536199515999393;0.45342103641949344;0.3843825233363579;0.31942822443605656;0.499293675812023;1.000888888784482
34.98965;1.0755582369186318;0.4165561272985756;0.3870810775855896;0.33977200707566535;0.315718872627709;1.0839193905367928;1.0005103665522;9.993677428995431;0.4165250404591987;0.45362064337539654;0.45342355661104383;0.3843824350035964;0.3194233396202045;0.49929780397250595;1.0008738524421137
34.99965;1.0755670147333167;0.4165577815051462;0.38707925962528417;0.3397715726476857;0.31571676801897675;1.0839263869938631;1.0005029109242358;9.993786666081972;0.41652880347811416;0.45362133746862293;0.4534262230026276;0.3843824428604429;0.3194184155758427;0.49930210649282686;1.0008587086663256
35.00965;1.075575994629376;0.41655951141915776;0.3870777436109395;0.3397712701962418;0.3157149111481616;1.083933024064514;1.0004952927008979;9.99389633931002;0.41653263442607924;0.4536220343605387;0.45342902135855173;0.38438254699099;0.31941345806052346;0.49930657062604267;1.0008434853467045
35.01965;1.0755851514960004;0.41656131104996785;0.3870765160423116;0.3397710922087718;0.3157132905750643;1.0839393241677573;1.0004875311207728;9.994006326688242;0.4165365192174012;0.45362273384391427;0.4534319377262006;0.38438274293613783;0.31940847423328356;0.49931118101638355;1.0008282079207995
35.02965;1.0755944600335208;0.4165631729450041;0.3870755590901837;0.3397710300377433;0.31571189219106405;1.0839453039434044;1.0004796466547077;9.994116467801172;0.41654044802856716;0.4536234349254395;0.4534349592848092;0.38438302436510335;0.3194034723153414;0.4993159215564338;1.0008129009004334
35.03965;1.0756038964073973;0.41656508958068117;0.38707485466364816;0.3397710752457839;0.3157107016938262;1.0839509784169963;1.0004716592460128;9.994226605543753;0.41654441238240003;0.4536241364904716;0.4534380741947994;0.384383384932641;0.31939846041035547;0.4993207767282618;1.0007975874711554
35.04965;1.0756134383052582;0.4165670539231326;0.3870743856151359;0.33977121985396086;0.31570970552255917;1.0839563618359531;1.0004635876368497;9.99433659412905;0.41654840441164315;0.45362483753337984;0.453441271336834;0.3843838186381774;0.3193934460735228;0.49932573200496116;1.0007822892683111
35.05965;1.0756230647595828;0.416569059437496;0.38707413568207155;0.3397714562908703;0.31570889083248604;1.08396146773466;1.0004554493896556;9.994446297676067;0.41655241681240346;0.45362553711975595;0.4534445402527007;0.38438431977595283;0.3193884363241988;0.4993307737805192;1.0007670264310826
35.06965;1.0756327561252157;0.41657110007243453;0.38707408944129224;0.3397717773576174;0.31570824546648113;1.0839663090235874;1.000447260839398;9.994555588851439;0.41655644280588777;0.45362623435894606;0.4534478711356507;0.38438488291947054;0.31938343767297356;0.49933588926305755;1.000751817615301
35.07965;1.0756424940966023;0.4165731702408609;0.38707423228929033;0.3397721762182265;0.31570775793700095;1.0839708980112666;1.0004390371443206;9.994664348315508;0.4165604761009509;0.45362692839958524;0.45345125479847515;0.3843855029142167;0.31937845615705945;0.49934106636998515;1.0007366800532655
35.08965;1.0756522616534212;0.41657526479473445;0.3870745504145659;0.3397726463947197;0.315707417387303;1.083975246375515;1.0004307924364744;9.99477246512806;0.4165645108579155;0.4536276184211193;0.4534546826454832;0.38438617486870313;0.3193734973650838;0.4993462936849741;1.0007216296265438
35.09965;1.0756620430130448;0.4165773789709624;0.3870750307319571;0.33977318175962806;0.31570721354661474;1.083979365178983;1.0004225399509332;9.994879837738916;0.41656854164227236;0.4536283036220707;0.453458146708317;0.38438689415918764;0.31936856644991485;0.49935156049975365;1.000706680906116
35.10965;1.0756718235640315;0.41657950833257423;0.3870756607956171;0.3397737765367631;0.31570713670730965;1.0839832649029506;1.0004142920831949;9.994986375280732;0.41657256337200377;0.4536289832191774;0.45346163969131237;0.38438765643421663;0.3193636681384385;0.499356856870287;1.0006918472255664
35.11965;1.075681589757855;0.41658164872918646;0.387076428742885;0.33977442531121943;0.31570717770739065;1.0839869554800694;1.0004060604215406;9.995091997914576;0.416576571299966;0.4536296564772769;0.4534651549342228;0.3843884575849473;0.3193588067407878;0.49936217360540924;1.0006771407520496
35.12965;1.075691329079554;0.41658379628061065;0.387077323297201;0.3397751230172647;0.3157073279148927;1.0839904463863428;1.0003978557616295;9.995196634668453;0.4165805610268317;0.4536303227496198;0.4534686863120518;0.3843892937034478;0.31935398617021876;0.49936750219413106;1.0006625725187632
35.13965;1.0757010300600212;0.4165859473877603;0.3870783337980769;0.339775864898972;0.31570757921457737;1.0839937467504;1.0003896880830094;9.995300220191297;0.4165845285070084;0.4536309814626311;0.4534722281471081;0.3843901610751261;0.3193492099843908;0.49937283472930877;1.0006481524862156
35.14965;1.0757106822022486;0.4165880987294779;0.38707945021336826;0.3397766464835354;0.31570792396765224;1.0839968653919314;1.0003815665371507;9.995402693344085;0.41658847003737537;0.4536316320648119;0.45347577515148474;0.38439105619650976;0.31934448143415767;0.4993781638632194;1.0006338896023421
35.15965;1.0757202758698061;0.4165902472132969;0.3870806631250541;0.33977746357280747;0.31570835496600697;1.0839998108090587;1.0003734994690558;9.995503997923583;0.4165923822233291;0.4536322740063378;0.45347932238095373;0.3843919757751703;0.3193398034828204;0.4993834827847739;1.0006197918551616
35.16965;1.0757298022009278;0.41659238992134745;0.38708196369844927;0.3397783122289344;0.315708865425921;1.084002591198276;1.0003654944409255;9.995604083580256;0.4165962619417042;0.453632906749825;0.45348286520409814;0.3843929167100202;0.31933517879925927;0.4993887851988762;1.0006058663531678
35.17965;1.0757392530294954;0.41659452409824466;0.38708334363391744;0.33977918875141616;0.3157094489765847;1.0840052145168233;1.0003575582805695;9.99570290559848;0.41660010634212363;0.4536335298030375;0.45348639929199164;0.38439387608881626;0.31933060975811883;0.49939406529574265;1.0005921193846499
35.18965;1.0757486208448752;0.41659664717101613;0.3870847951200523;0.33978008965993384;0.3157100996073902;1.0840076885058203;1.000349697166982;9.99580042420437;0.4166039128831029;0.4536341427545102;0.453489920586716;0.38439485121128597;0.31932609844858206;0.499399317697802;1.000578556479893
35.19965;1.0757578987679057;0.41659875675412555;0.3870863108269273;0.3397810116894071;0.31571081163202624;1.0840100206696932;1.000341916699131;9.99589660450746;0.4166076793376984;0.453634745268457;0.4534934252464587;0.38439583960850054;0.319321646688559;0.4994045374089597;1.0005651825014257
35.20965;1.0757670804646935;0.41660085063769564;0.38708788392183174;0.33978195178008574;0.31571157968880603;1.08401221824656;1.0003342219483342;9.995991416578558;0.4166114037192324;0.453635337041225;0.4534969096361171;0.3843968390367596;0.3193172560412681;0.499409719805768;1.0005520017002865
35.21965;1.0757761600942533;0.41660292679883015;0.3870895080520378;0.3397829070546375;0.31571239873273427;1.0840142881465076;1.0003266175299397;9.996084834735393;0.41661508419102794;0.4536359177612402;0.4535003703645755;0.384397847452307;0.3193129278348159;0.49941486064001867;1.0005390177612976
35.22965;1.0757851323862209;0.41660498342931024;0.38709117728617576;0.33978387480349787;0.31571326401102484;1.0840162368807875;1.0003191076617128;9.99617683649999;0.41661871905416825;0.4536364871054362;0.4535038043045993;0.384398862980525;0.31930866319697976;0.49941995600299155;1.0005262339026741
35.23965;1.0757939927283704;0.41660701895380897;0.38709288604511816;0.33978485248387336;0.31571417103529714;1.0840180705474343;1.0003116962008232;9.996267402178196;0.4166223067822373;0.453637044768709;0.4535072085849808;0.3843998838943323;0.3193044630950524;0.49942500227589415;1.0005136529547276
35.24965;1.0758027371208443;0.41660903203554006;0.387094629056255;0.33978583771942994;0.31571511555292064;1.0840197948797194;1.0003043867020873;9.996356515186731;0.4166258460220001;0.453637590488835;0.4535105805923559;0.3844009086036673;0.3193003283654613;0.4994299960977917;1.000501277305985
35.25965;1.075811362042782;0.4166110215421586;0.3870964013463751;0.33978682831361706;0.3157160935351597;1.0840214152871785;1.0002971824617837;9.996444162513733;0.4166293355674389;0.45363812404360704;0.45351391798788043;0.38440193562969216;0.319296259728302;0.4994349343392063;1.0004891087801528
35.26965;1.075819864382572;0.4166129864775948;0.38709819824850794;0.3397878222739117;0.3157171011796714;1.0840229368623133;1.000290086459041;9.99653033447644;0.41663277434046103;0.45363864524243647;0.4535172186968941;0.3844029635636521;0.3192922577853125;0.4994398140951292;1.0004771485926938
35.27965;1.075828241419355;0.4166149259436857;0.38710001539530314;0.3397888178169628;0.31571813489101963;1.0840243644207703;1.000283101246706;9.996615024089005;0.4166361613799762;0.45363915393974297;0.45352048086951147;0.384403991042285;0.31928832301671417;0.49944463272069095;1.000465397425246
35.28965;1.0758364907674016;0.41661683913573627;0.38710184870819164;0.3397898133600565;0.31571919124901016;1.0840257025495512;1.0002762289607643;9.996698227304094;0.41663949584539334;0.45363965004723344;0.4535237028616024;0.38440501674260547;0.3192844557929166;0.4994493878659267;1.000453855547447
35.29965;1.0758446103128871;0.41661872533821426;0.38710369438954867;0.33979080749746027;0.3157202669963215;1.0840269555876787;1.0002694714505165;9.996779943641931;0.41664277701059194;0.45364013352710714;0.45352688323480816;0.3844060393912325;0.3192806563997421;0.4994540774726137;1.0004425228967675
35.30965;1.0758525981533813;0.4166205839199074;0.3871055489077718;0.3397917989569793;0.31572135903807524;1.0840281276475539;1.0002628303806824;9.996860175525226;0.4166460042348393;0.4536406043993639;0.45353002074212145;0.38440705778339396;0.31927692506275224;0.49945869977111435;1.0004313990843547
35.31965;1.075860452559494;0.4166224143325318;0.38710740898562196;0.33979278657373263;0.31572246445513896;1.0840292227381927;1.000256307219381;9.99693892653708;0.4166491769522379;0.4536410627609562;0.4535331143034906;0.3844080707858288;0.31927326195181327;0.4994632532708819;1.0004204834186023
35.32965;1.075868172035821;0.4166242161199455;0.3871092716088419;0.3397937692732695;0.3157235805288442;1.0840302448367223;1.0002499031435508;9.99701620041795;0.41665229467171694;0.45364150877541426;0.4535361629862058;0.3844090773247543;0.31926966717259164;0.499467736687667;1.000409775026627
35.33965;1.0758757554336635;0.4166259889429035;0.38711113403763026;0.3397947460398522;0.3157247047428789;1.0840311978456023;1.0002436189764026;9.997092001645123;0.416655356957326;0.45364194264365926;0.4535391659929529;0.3844100763841566;0.3192661407676617;0.49947214886176716;1.000399272965567
35.34965;1.0758832019653022;0.41662773259179303;0.38711299378555575;0.33979571590975566;0.31572583476265187;1.0840320855055157;1.000237455200097;9.997166336412505;0.4166583634232623;0.4536423645948809;0.4535421226561967;0.3844110670186662;0.3192626827166653;0.4994764887588224;1.000388976210948
35.35965;1.0758905110639896;0.41662944695867576;0.38711484856617406;0.3397966779971526;0.3157269684196011;1.084032911314992;1.0002314120047817;9.997239212319553;0.4166613137550329;0.45364277488462995;0.4535450324310752;0.3844120483723676;0.3192592929150351;0.4994807554916035;1.0003788836178378
35.36965;1.0758976822201276;0.4166311320029835;0.387116696238573;0.33979763151099107;0.31572810370531146;1.084033678510123;1.0002254893181224;9.997310637012589;0.41666420771817436;0.4536431737633881;0.4535478948818316;0.38441301969619085;0.31925597114196197;0.49948494828214407;1.0003689939515727
35.37965;1.0759047149677927;0.4166327877539372;0.3871185347717393;0.33979857575206607;0.31572923877492554;1.0840343901005685;1.0002196867622728;9.997380617570556;0.41666704516365094;0.4536435614430028;0.45355070966882366;0.38441398036145286;0.3192527170477071;0.4994890664310493;1.000359305890313
35.38965;1.0759116089809875;0.4166344143140286;0.3871203622318871;0.33979951010406567;0.3157303719398963;1.0840350489047605;1.000214003633838;9.997449161309483;0.4166698260588131;0.45364393810702364;0.45355347653406347;0.38441492985392106;0.3192495301868621;0.49949310934695207;1.0003498179663302
35.39965;1.075918364120077;0.4166360118230427;0.3871221767898034;0.3398004340343323;0.3157315016301188;1.084035657628043;1.0002084390170174;9.997516276911847;0.4166725505213439;0.4536443039541717;0.45355619527671015;0.3844158677282472;0.3192464100712549;0.4994970765843252;1.0003405285558873
35.40965;1.0759249804438187;0.4166375804070503;0.387123976747964;0.3398013470935373;0.3157326263665654;1.0840362189940922;1.0002029919183095;9.997581974523476;0.41667521882455794;0.4536446592446594;0.4535588657351235;0.3844167935643844;0.3192433561796912;0.49950096786803605;1.0003314359041688
35.41965;1.0759314582278052;0.416639120145464;0.38712576057304854;0.3398022488913049;0.3157337447759926;1.0840367357567735;1.0001976613080807;9.997646264700439;0.4166778313637031;0.45364500430195764;0.45356148779025407;0.38441770698025235;0.319240367935752;0.499504783117557;1.0003225381172067
35.42965;1.075937797925006;0.41664063106623206;0.3871275268902052;0.33980313907197074;0.3157348556113681;1.0840372105665261;1.0001924461222556;9.997709157495942;0.41668038860107365;0.45364533946030505;0.4535640613704518;0.384418607663455;0.31923744470657367;0.49950852244035493;1.0003138331673294
35.43965;1.0759440001211504;0.4166421131801137;0.38712927443730366;0.3398040173193553;0.3157359577477897;1.0840376458863727;1.0001873452766725;9.997770662558791;0.4166828910259275;0.4536456650378884;0.45356658645837206;0.38441949536384973;0.3192345858145605;0.49951218608196457;1.000305318956033
35.44965;1.0759500655362169;0.41664356653717544;0.38713100203872186;0.3398048833757196;0.31573705015941494;1.084038043987352;1.0001823576908577;9.99783078954585;0.4166853391339851;0.45364598135590556;0.4535690631193025;0.3844203698596292;0.3192317905459621;0.49951577438785366;1.000296993380488
35.45965;1.0759559950295645;0.4166449912408268;0.3871327086082365;0.33980573704932915;0.315738131894383;1.084038406942816;1.0001774823109995;9.997889548175758;0.416687733416497;0.45364628873315493;0.4535714915010912;0.38442123093505726;0.31922905816861047;0.49951928780481225;1.000288854343686
35.46965;1.0759617896430587;0.4166463874074504;0.38713439314002407;0.339806578194861;0.31573920206495626;1.0840387366482733;1.000172718122902;9.9979469481026;0.41669007436748534;0.4536465874617958;0.45357387179051534;0.38442207837623665;0.31922638795029146;0.49952272686664867;1.0002808997102377
35.47965;1.0759674506533334;0.4166477551375247;0.38713605469329887;0.3398074066768024;0.3157402598627041;1.0840390348822069;1.00016806414584;9.998002999176975;0.41669236250949054;0.4536468778312365;0.45357620422469846;0.38442291197539685;0.31922377915536004;0.4995260921456716;1.000273127238789
35.48965;1.0759729795415618;0.41664909452179144;0.38713769240219703;0.3398082223434807;0.31574130459346444;1.0840393033812417;1.0001635194006082;9.998057712843012;0.4166945984133513;0.4536471601727824;0.4535784891454262;0.38442373155222476;0.3192212310175071;0.4995293842446919;1.0002655345498368
35.49965;1.0759783779466576;0.4166504056549917;0.3871393055127227;0.33980902501818744;0.31574233569313;1.0840395439062251;1.0001590828842144;9.998111103767258;0.4166967826963231;0.4536474348493349;0.45358072697965157;0.384424536984034;0.31921874271837325;0.4995326038283609;1.0002581191581612
35.50965;1.0759836477160594;0.416651688644929;0.3871408934017933;0.3398098145059576;0.3157433527018711;1.0840397582524444;1.0001547535637414;9.998163189766073;0.4166989160213999;0.45364770220264333;0.4535829181705778;0.38442532820352543;0.31921631339821394;0.49953575160040387;1.0002508785130806
35.51965;1.075988790961017;0.41665294360820804;0.387142455539021;0.3398105906318997;0.31574435524092404;1.0840399481698801;1.0001505303387965;9.998213990407077;0.4167009991132507;0.453647962509213;0.45358506315384983;0.3844261051682508;0.3192139421827654;0.49953882824999607;1.000243810011051
35.52965;1.0759938099369066;0.41665417067168903;0.3871439914397612;0.33981135330234;0.31574534301582635;1.0840401152863195;1.000146411958036;9.99826352583031;0.4167030327595206;0.4536482159749344;0.45358716239071867;0.3844268678499317;0.31921162820110077;0.49954183445221223;1.000236910984901
35.53965;1.0759987068593342;0.41665537000898895;0.38714550067400083;0.33981210252219424;0.31574631580400175;1.0840402611739075;1.0001423969397014;9.998311816092546;0.41670501778118396;0.4536484627714397;0.45358921640415967;0.3844276162527141;0.31920937058695914;0.49954477089688565;1.0002301786561079
35.54965;1.0760034838696253;0.4166565418699094;0.38714698291015454;0.33981283834700954;0.31574727341865677;1.0840403874615294;1.0001384835661298;9.998358880527164;0.41670695500171545;0.4536487030655002;0.45359122576866456;0.38442835043366624;0.31920716847397507;0.49954763830433174;1.000223610070513
35.55965;1.0760081430760822;0.41665768657033064;0.3871484379329557;0.33981356083588965;0.31574821568828004;1.0840404958147056;1.0001346699902882;9.998404737017712;0.4167088452334737;0.4536489370135501;0.4535931910728802;0.38442907050671243;0.3192050209956221;0.49955043745432054;1.0002172020688418
35.56965;1.0760126865600876;0.4166588044751823;0.38714986561594944;0.3398142700289716;0.31574914245240415;1.0840405878276325;1.0001309543562233;9.998449402100885;0.41671068926568844;0.4536491647434888;0.45359511289291293;0.38442977663004013;0.3192029272783622;0.4995531692172347;1.0002109513245896
35.57965;1.0760171164087617;0.4166598959919974;0.3871512658886631;0.3398149659320991;0.3157500535724902;1.0840406649411785;1.000127334800927;9.998492892128434;0.41671248785218507;0.4536493863464921;0.4535969917827598;0.384430468979563;0.31920088643902844;0.49955583451790814;1.0002048544597664
35.58965;1.0760214347468506;0.4166609615669215;0.3871526387353131;0.3398156485254706;0.3157509489611062;1.0840407284162157;1.0001238094201752;9.998535224170796;0.41671424171316457;0.4536496018831799;0.4535988282810169;0.3844311477016979;0.31919889760617004;0.49955843425703317;1.0001989082023206
35.59965;1.076025643653545;0.4166620016730206;0.38715398419699804;0.3398163178020766;0.315751828589159;1.0840407793497768;1.0001203763291933;9.998576415988637;0.4167159515377858;0.45364981139193267;0.45360062292238956;0.3844318128699632;0.31919695992567837;0.49956096930064803;1.0001931094942296
35.60965;1.0760297450760705;0.4166630167950613;0.38715530233956813;0.3398169738000749;0.3157526924659667;1.0840408187231663;1.0001170337071636;9.99861648560012;0.4167176179915074;0.4536500149132349;0.45360237625238814;0.3844324644980353;0.3191950725275887;0.49956344053265445;1.0001874554916643
35.61965;1.0760337408945142;0.4166640074204223;0.3871565932157416;0.3398176165923883;0.3157535406220922;1.084040847485815;1.0001137797090456;9.998655451076353;0.4167192417397993;0.453650212538145;0.4536040888479146;0.3844331026032596;0.31919323450307446;0.49956584887755795;1.0001819434665835
35.62965;1.076037632998384;0.41666497403466807;0.3871578568860099;0.3398182462486567;0.3157543731008263;1.0840408666642063;1.0001106123962966;9.998693330831522;0.41672082345253636;0.4536504044452343;0.4536057613096877;0.3844337272498658;0.31919144491076223;0.4995681952772555;1.0001765706791448
35.63965;1.0760414232738225;0.41666591712780904;0.3871590935005275;0.33981886281364265;0.31575518995178903;1.0840408774410362;1.0001075298039248;9.998730143872729;0.41672236379854455;0.45365059090880216;0.45360739422016866;0.38443433853682013;0.31918970278361547;0.4995704806797868;1.000171334363033
35.64965;1.0760451136363807;0.4166668372155436;0.3871603033541425;0.33981946631552473;0.31575599121892217;1.0840408811454274;1.000104529997836;9.998765909526009;0.41672386347345897;0.4536507722978212;0.45360898811337036;0.38443493657394345;0.3191880071336853;0.4995727060709854;1.0001662318130282
35.65965;1.0760487061234;0.4166677348616891;0.3871614868636026;0.33982005678575117;0.31575677694479115;1.0840408791259337;1.0001016110436818;9.998800647148368;0.4167253232243107;0.4536509490647002;0.4536105434732383;0.3844355214845734;0.31918635695374303;0.49957487248868315;1.0001612603995698
35.66965;1.076052202947349;0.4166686106732705;0.3871626445211275;0.33982063427470754;0.31575754720315835;1.0840408725470305;1.00009877097046;9.998834376422023;0.4167267438326137;0.4536511216932123;0.4536120607573155;0.3844360934174344;0.3191847511975403;0.4995769809863846;1.0001564175415052
35.67965;1.0760556065101714;0.41666946526712473;0.38716377685722064;0.3398211988631804;0.31575830211948663;1.0840408622860402;1.0000960077294476;9.99886711801467;0.41672812608689574;0.4536512906374675;0.4536135404400101;0.3844366525574898;0.31918318876026186;0.4995790326166438;1.0001517007522405
35.68965;1.0760589193508971;0.41667029925772814;0.38716488438395;0.33982175066575177;0.3157590418621055;1.0840408490225577;1.0000933191480832;9.998898893673932;0.41672947076242356;0.4536514563092953;0.4536149830380708;0.38443719912627694;0.31918166850143587;0.49958102845773494;1.0001471076746176
35.69965;1.0760621439933806;0.4166711132795367;0.3871659675514746;0.3398222898203995;0.3157597666245857;1.084040833352944;1.0000907029890462;9.998929725382164;0.416730778606521;0.4536516190726552;0.45361638910457985;0.3844377333488229;0.3191801892933092;0.49958296963935617;1.0001426360010464
35.70965;1.0760652828112245;0.4166719079813555;0.3871670267742681;0.33982281646912027;0.3157604766082035;1.084040815854894;1.0000881571085842;9.998959634569651;0.416732050360339;0.45365177921324706;0.4536177592090301;0.3844382554155441;0.319178750043521;0.4995848573433301;1.0001382833206562
35.71965;1.0760683380039209;0.41667268396713675;0.38716806246955415;0.33982333074981996;0.31576117201086296;1.084040797169813;1.0000856795366493;9.99898864216498;0.41673328681152316;0.45365193693450384;0.45361909390866684;0.3844387654807162;0.31917734968847417;0.49958669278787765;1.0001340470171132
35.72965;1.0760713116188216;0.41667344174694426;0.3871690750532102;0.3398238328066506;0.31576185303012827;1.0840407780455381;1.0000832684210963;9.999016769076553;0.41673448880233305;0.4536520923943612;0.4536203937378694;0.38443926369543424;0.3191759871887354;0.49958847723912464;1.0001299243009438
35.73965;1.0760742055712567;0.4166741817508822;0.38717006493650397;0.33982432278836827;0.315762519872611;1.0840407593319283;1.0000809219347095;9.999044036550709;0.4167356571837139;0.45365224575487695;0.45362165922830405;0.3844397502496776;0.31917466153924257;0.49959021205525156;1.000125912345371
35.74965;1.0760770217183806;0.4166749043914367;0.38717103252601476;0.3398248008344869;0.3157631727618185;1.0840407419921032;1.0000786382265523;9.999070466248282;0.41673679278847786;0.45365239721155215;0.45362289092658536;0.3844402253842551;0.3191733717807264;0.49959189870226517;1.000122008407184
35.75965;1.0760797619640785;0.4166756101233189;0.3871719782021597;0.33982526708859734;0.31576381194145736;1.0840407270877117;1.0000764154346313;9.999096080143758;0.41673789643841075;0.4536525469675147;0.4536240893991729;0.38444068935585046;0.3191721169953384;0.4995935387102806;1.000118209829432
35.76965;1.0760824282759054;0.4166762994426408;0.3871729023112891;0.33982572173444164;0.31576443767466883;1.0840407157109375;1.0000742517107921;9.999120900315459;0.41673896896300766;0.45365269516996626;0.4536252552271459;0.3844411423956951;0.31917089628511547;0.4995951335890999;1.0001145139449914
35.77965;1.0760850226404872;0.4166769728165706;0.38717380517671557;0.3398261650153321;0.3157650502440712;1.0840407088721515;1.000072145236975;9.999144948627064;0.41674001121865867;0.453652841857788;0.45362638899544067;0.384441584701631;0.31916970874803285;0.49959668476158103;1.0001109180286833
35.78965;1.0760875470510145;0.4166776306166138;0.38717468709577557;0.33982659721642033;0.3157656499411323;1.0840407073879212;1.0000700942493894;9.999168246476598;0.41674102407006874;0.4536529869578515;0.4536274912931768;0.38444201645877046;0.3191685534801228;0.49959819357599106;1.0001074193843915
35.79965;1.0760900034642817;0.41667827311309374;0.38717554833604906;0.33982701861655834;0.315766237042261;1.08404071189753;1.00006809705598;9.999190814549731;0.416742008336775;0.4536531303406948;0.4536285627165554;0.38444243787437793;0.3191674296066153;0.4995996613584622;1.000104015424382
35.80965;1.0760923936948612;0.41667890049144063;0.3871763891544368;0.33982742944590094;0.31576681179858646;1.0840407229736684;1.0000661520367953;9.999212672478182;0.4167429647651651;0.4536532718860959;0.4536296038639173;0.38444284920004174;0.31916633629112834;0.4996010894235047;1.000100703584171
35.81965;1.0760947193513017;0.41667951285434496;0.3871772098219961;0.33982782988715216;0.3157673744497842;1.084040741108954;1.0000642576202217;9.99923383876179;0.416743894039986;0.45365341150340177;0.4536306153346351;0.3844432507128258;0.319165272707494;0.49960247903586663;1.000097481147796
35.82965;1.0760969818609187;0.41668011024385043;0.3871780106273432;0.3398282201118414;0.3157679252392367;1.0840407665905794;1.0000624122440698;9.999254331116058;0.4167447968027646;0.45365354911599043;0.45363159773761164;0.38444364268065095;0.31916423803478067;0.4996038313684221;1.0000943451800444
35.83965;1.0760991825363062;0.41668069269769953;0.38717879187579435;0.33982860030166423;0.3157684644106443;1.084040799457361;1.000060614326608;9.999274167240207;0.4167456736629984;0.45365368464949785;0.45363255168772;0.3844440253456627;0.3191632314869899;0.4996051474920285;1.0000912926545562
35.84965;1.0761013226364908;0.4166812602980281;0.38717955391779;0.33982897062184314;0.31576899219133464;1.0840408395624572;1.0000588622742506;9.999293365898314;0.41674652519788247;0.4536538180293798;0.45363347778456947;0.38444439891793114;0.319162252314962;0.4996064284054703;1.0000883206310534
35.85965;1.07610340339736;0.41668181316076236;0.38718029716267693;0.3398293311703983;0.31576950877293436;1.084040886663917;1.000057154548901;9.99931194724969;0.41674735194478607;0.4536539491774951;0.4536343766075202;0.38444476357480256;0.31916129977092944;0.49960767507744536;1.0000854263148753
35.86965;1.0761054260528236;0.41668235138042203;0.38718102202700155;0.3398296819572039;0.315770014300413;1.084040940521547;1.0000554897438505;9.99932993168177;0.41674815441236307;0.45365407801400154;0.45363524873084804;0.3844451194669246;0.3191603730886786;0.49960888844456935;1.0000826070379516
35.87965;1.0761073918981214;0.4166828750186341;0.3871817288725052;0.3398300229306676;0.31577050888766095;1.0840410009913197;1.0000538666006065;9.999347338506908;0.41674893310040945;0.45365420446238164;0.4536360947435749;0.3844454667215399;0.3191594715002856;0.4996100693935499;1.0000798602198064
35.88965;1.0761093023272834;0.41668338414841943;0.3871824179931461;0.339830354021303;0.3157709926539132;1.0840410680470913;1.0000522839566042;9.99936418583988;0.41674968850100275;0.4536543284722346;0.4536369152662379;0.38444580544039475;0.3191585942652314;0.499611218809575;1.0000771833236937
35.89965;1.076111158745889;0.4166838788773938;0.3871830896401516;0.3398306751752273;0.31577146574865006;1.0840411417096865;1.0000507406691699;9.999380490849605;0.4167504211046505;0.45365445005853094;0.45363771095282185;0.3844461356929713;0.31915774067786346;0.49961233762376334;1.0000745738682968
35.90965;1.076112962493445;0.4166843593373866;0.3871837440473812;0.3398309863689165;0.3157719283420666;1.0840412219871673;1.0000492355920858;9.999396269886983;0.4167511314127759;0.45365456929463216;0.4536384824835808;0.38444645751822026;0.3191569100443049;0.49961342678537224;1.0000720295322314
35.91965;1.0761147149382893;0.4166848256830835;0.3871843814227612;0.3398312876178471;0.3157723805929363;1.0840413088641028;1.0000477675644202;9.999411539209968;0.41675181991910465;0.4536546862592013;0.4536392305399728;0.38444677095559254;0.31915610167143027;0.4996144872401424;1.0000695482989905
35.92965;1.0761164176059173;0.4166852781037248;0.38718500193651534;0.33983157900387506;0.3157728226432393;1.0840414022782543;1.0000463353865234;9.999426315704307;0.41675248709015955;0.4536548010076202;0.45363995575817445;0.38444707609015;0.3191553148879237;0.4996155199397163;1.000067128505041
35.93965;1.0761180721385353;0.4166857168251789;0.3871856057512989;0.3398318606963467;0.3157732546554708;1.0840415021012528;1.0000449378867362;9.999440616296829;0.41675313338132103;0.45365491357909815;0.4536406587079803;0.38444737307078714;0.3191545490595579;0.49961652582756777;1.0000647687496735
35.94965;1.0761196801517294;0.4166861420957715;0.38718619305664254;0.33983213293249265;0.31577367684027063;1.0840416081752842;1.0000435740136089;9.99945445636978;0.4167537592462841;0.4536550240047316;0.4536413399194985;0.3844476620932864;0.3191538035953407;0.4996175058195912;1.0000624677944903
35.95965;1.0761212431553295;0.4166865541610283;0.3871867640670607;0.3398323959846743;0.31577408945225444;1.0840417203203208;1.0000422428476472;9.999467848734037;0.4167543651254115;0.45365513230407967;0.4536419999237333;0.38444794336603116;0.3191530779587617;0.4996184607909907;1.0000602245144024
35.96965;1.076122762565928;0.41668695324449245;0.38718731900797193;0.33983265014093217;0.3157744927805546;1.0840418382750292;1.0000409435895439;9.99948080430875;0.4167549514498209;0.4536552384928223;0.4536426392841332;0.38444821708726395;0.3191523716601936;0.499619391551476;1.000058037866973
35.97965;1.0761242397573247;0.4166873395595941;0.38718785811964196;0.33983289569681563;0.31577488714104185;1.0840419616952321;1.0000396755302616;9.999493334042024;0.4167555186619871;0.4536553426234003;0.4536432586181882;0.38444848347187105;0.31915168423126855;0.49962029885249204;1.0000559068887713
35.98965;1.0761256761339844;0.4166877133455616;0.3871883816663168;0.33983313296458034;0.31577527286471474;1.0840420902205867;1.0000384380292162;9.999505450394757;0.4167560672305049;0.4536554448316225;0.45364385859621476;0.38444874279620306;0.3191510152137365;0.4996211834466328;1.0000538307103324
35.99965;1.0761270731833228;0.41668807488769005;0.38718888993189304;0.3398333622918263;0.3157756502847928;1.0840422235252813;1.0000372305449368;9.99951716720899;0.41675659765533435;0.45365554534942104;0.4536444399210714;0.38444899540030714;0.3191503641632588;0.49962204612193195;1.0000518085508248
36.00965;1.0761284323939686;0.41668842450295773;0.3871893832081376;0.33983358407038666;0.3157760197325781;1.0840423613327648;1.0000360526288263;9.999528498612662;0.4167571104686569;0.45365564448748463;0.45364500330511126;0.3844492416699872;0.31914973064749047;0.4996228876677236;1.0000498396715034
36.01965;1.0761297550827402;0.41668876251942;0.38718986176952447;0.33983379873675285;0.3157763815506288;1.0840425034023622;1.0000349038698693;9.999539458368222;0.41675760622761215;0.4536557426196019;0.453645549438784;0.38444948201542745;0.3191491142408951;0.49962370882291485;1.0000479233016928
36.02965;1.0761310423320862;0.41668908927152837;0.3871903258428856;0.3398340067543861;0.31577673611371104;1.0840426494762292;1.0000337838658473;9.99955005979839;0.4167580854931932;0.45365584018381044;0.4536460789640484;0.38444971682325546;0.3191485145237496;0.4996245102401668;1.0000460586170423
36.03965;1.0761322950891206;0.41668940510054975;0.38719077562595966;0.33983420856648894;0.31577708383036385;1.0840427991865613;1.0000326922122458;9.999560315675543;0.4167585488057226;0.453655937666842;0.45364659247725775;0.38444994641700997;0.31914793107505507;0.4996252924726179;1.0000442447791704
36.04965;1.0761335142885076;0.4166897103635901;0.38719121135119666;0.3398344045576065;0.3157774251083427;1.0840429520026824;1.0000316284709936;9.999570237979194;0.4167589966666597;0.4536560355327043;0.45364709055088726;0.3844501710654047;0.31914736346373124;0.49962605597451054;1.000042480956136
36.05965;1.076134700883411;0.41669000545658186;0.38719163331895257;0.33983459506019387;0.31577776031232985;1.0840431072573125;1.000030592129565;9.999579837877079;0.41675942952331885;0.4536561341340976;0.4536475737471596;0.384450391022198;0.31914681124665584;0.49962680107996155;1.0000407663297646
36.06965;1.0761358558180336;0.41669029082367004;0.387192041880328;0.33983478038749165;0.3157780897538299;1.084043264200639;1.00002958260897;9.99958912617759;0.4167598477761671;0.453656233676762;0.45364804260561986;0.38445060657418106;0.31914627396391143;0.4996275280127697;1.0000391001064293
36.07965;1.076136980029731;0.41669056693337664;0.3871924374095438;0.33983496085944154;0.3157784137044987;1.0840434220652648;1.0000285993292843;9.999598113716019;0.41676025182552884;0.45365633424055896;0.4536484976050938;0.3844508180725301;0.3191457511424999;0.4996282369765924;1.0000374814825563
36.08965;1.0761380744543048;0.41669083425443204;0.38719282028188506;0.3398351368037759;0.3157787323959747;1.0840435801297468;1.0000276417401384;9.999606810922499;0.41676064212328834;0.453656435831554;0.4536489391432784;0.38445102593596353;0.3191452423121817;0.4996289282387222;1.000035909588662
36.09965;1.0761391399532507;0.41669109327129267;0.387193190845195;0.33983530852801797;0.3157790460038385;1.0840437377341294;1.0000267092690915;9.999615226943941;0.41676101919214115;0.45365653843504666;0.4536493675832264;0.384451230636398;0.31914474700565154;0.4996296021537925;1.0000343835085816
36.10965;1.0761401772260708;0.41669134451132844;0.38719354940441836;0.3398354762799166;0.3157793546368475;1.0840438942252975;1.0000258012749033;9.999623369177773;0.4167613836026649;0.45365664203426037;0.4536497833214354;0.384451432665791;0.3191442647554239;0.4996302591358046;1.0000329023485308
36.11965;1.0761411868716066;0.41669158852271054;0.38719389624617545;0.3398356402325169;0.3157796583337306;1.084044048886906;1.0000249170743076;9.999631243355564;0.4167617359225973;0.45365674661546623;0.45365018680288244;0.38445163249293296;0.31914379511464036;0.49963089959713664;1.0000314652338846
36.12965;1.0761421695519908;0.4166918258064758;0.38719423166046363;0.3398358005158937;0.3157799570753779;1.0840442009625955;1.0000240559867721;9.999638854277842;0.4167620766866773;0.45365685218443874;0.4536505784990646;0.3844518305421678;0.3191433376811347;0.4996315239190696;1.0000300712673635
