time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.13965;1.0761431260577428;0.4166920567845251;0.3871945559218067;0.33983595727106874;0.3157802508116734;1.0840443497860333;1.0000232173223924;9.999646207236223;0.4167624064130116;0.45365695876570256;0.453650958895301;0.3844520271958601;0.319142892105912;0.4996321324553444;1.0000287195649624
36.14965;1.0761440572380983;0.41669228183704676;0.3871948692584594;0.33983611066369573;0.3157805394798364;1.0840444948703696;1.0000224003300082;9.999653308983842;0.41676272561913186;0.45365706637788816;0.4536513285032169;0.3844522227819826;0.3191424580871773;0.4996327255090764;1.0000274093340822
36.15965;1.076144963897361;0.4166925013192671;0.3871951718351382;0.3398362608341212;0.3157808230157905;1.0840446358526592;1.0000216041713592;9.999660167570404;0.4167630347969319;0.4536571750210688;0.4536516878668637;0.38445241755274157;0.3191420353503804;0.49963330330104533;1.0000261398917227
36.16965;1.0761458467484892;0.41669271551949916;0.38719546376079067;0.33983640786136005;0.3157811013568447;1.0840447723960034;1.0000208279479086;9.999666792080633;0.4167633343701109;0.45365728469960276;0.4536520375172341;0.38445261170214523;0.3191416236277203;0.4996338659847777;1.0000249106261299
36.17965;1.0761467064112205;0.41669292464989144;0.38719574512280946;0.3398365518060879;0.3157813744288868;1.0840449041776;1.0000200707669902;9.999673192668455;0.4167636246768073;0.45365739545046313;0.4536523779121364;0.38445280539780485;0.31914122265074857;0.4996344136916189;1.000023720973237
36.18965;1.07614754339776;0.4166931288973432;0.38719601601993553;0.33983669277011036;0.31578164214452026;1.08404503094049;1.0000193318032342;9.9996793801721;0.4167639059909523;0.4536575073319557;0.45365270942353847;0.3844529987776115;0.3191408321535115;0.4996349465386276;1.0000225704129313
36.19965;1.0761483581119793;0.41669332845874124;0.38719627656714845;0.33983683090355293;0.31578190441498455;1.0840451525189547;1.000018610339935;9.999685365466762;0.41676417854573977;0.4536576203922888;0.4536530323628242;0.3844531919420365;0.31914045188131357;0.49963546460183755;1.0000214584602962
36.20965;1.0761491508848287;0.41669352354366856;0.38719652688727985;0.3398369663872153;0.31578216115036994;1.0840452687958932;1.0000179058209218;9.9996911592288;0.4167644425538273;0.45365773465109827;0.4536533470112176;0.38445338498440235;0.3191400816095773;0.4996359679384244;1.0000203846952709
36.21965;1.0761499220450916;0.4166937143922389;0.38719676711644213;0.33983709943197576;0.315782412254087;1.0840453796316527;1.0000172178756337;9.99969677215514;0.4167646982524559;0.4536578501001716;0.453653653649213;0.38445357804113345;0.31913972116802153;0.4996364566562011;1.0000193487953124
36.22965;1.076150672000701;0.41669390129185035;0.38719699740131297;0.33983723027760226;0.31578265762562857;1.0840454848276713;1.000016546272655;9.999702215086439;0.4167649459190637;0.45365796673048325;0.45365395258240726;0.38445377131508046;0.3191393704548195;0.4996369309352505;1.000018350452972
36.23965;1.0761514012476066;0.4166940845449644;0.3871972178691716;0.3398373591653893;0.3157828971696149;1.0840455841414476;1.0000158908525298;9.999707498510947;0.41676518582421285;0.45365808453665163;0.4536542441471316;0.38445396504186047;0.3191390294257753;0.4996373910015622;1.0000173892273616
36.24965;1.0761521103204577;0.41669426440893215;0.3871974286168689;0.3398374863177633;0.31578313081700926;1.0840456773031963;1.0000152514512566;9.999712631834116;0.41676541819145513;0.4536582034666404;0.45365452868395817;0.3844541594313864;0.319138698044876;0.49963783711131016;1.0000164644861707
36.25965;1.0761527997744722;0.41669444107032966;0.3871976297553908;0.3398376119412227;0.31578335856060746;1.084045763978302;1.0000146277981414;9.999717623120306;0.4167656432013013;0.45365832338571294;0.45365480648709017;0.3844543546490163;0.31913837623491687;0.499638269540492;1.0000155754750428
36.26965;1.0761534701733113;0.41669461468961927;0.387197821459334;0.33983773621154256;0.3157835804733185;1.084045843721897;1.000014019490086;9.999722479392041;0.41676586101594204;0.453658444095487;0.4536550777657921;0.3844545508263378;0.3191380638717975;0.49963868857868354;1.0000147214173831
36.27965;1.0761541220572424;0.41669478546932526;0.3871980039527445;0.33983785924411763;0.3157837966809603;1.084045916021171;1.0000134260849647;9.999727207306947;0.4167660718007987;0.45365856537783605;0.4536553426665261;0.38445474804918717;0.3191377607911839;0.49963909454063965;1.0000139015617415
36.28965;1.0761547559298459;0.4166949536542949;0.38719817745961876;0.33983798109541347;0.31578400732221773;1.084045980405432;1.0000128471887468;9.999731813933975;0.41676627572601893;0.4536586870223052;0.45365560134782357;0.38445494632897986;0.31913746678824845;0.4996394877795368;1.0000131151880374
36.29965;1.0761553722216683;0.41669511947261545;0.38719834219202864;0.3398381017995035;0.3157842125394214;1.0840460365348925;1.000012282479411;9.999736307078537;0.41676647296640296;0.453658808825487;0.45365585403998104;0.38445514559422417;0.31913718162370974;0.4996398686957198;1.0000123616159389
36.30965;1.0761559712454773;0.416695283106242;0.3871984983750225;0.3398382214094973;0.31578441248267236;1.0840460842384527;1.0000117317348876;9.999740694739499;0.4167666637253007;0.45365893058380635;0.45365610104339577;0.38445534569929135;0.3191369050324903;0.4996402377554117;1.0000116402308303
36.31965;1.076156553210347;0.4166954446945685;0.38719864626248635;0.3398383400175319;0.31578460729595426;1.0840461234612535;1.0000111948704453;9.999744984365687;0.416766848244384;0.4536590520845039;0.45365634268490956;0.38445554641792234;0.319136636741169;0.4996405955096473;1.0000109504959893
36.32965;1.0761571182029075;0.4166956043188406;0.38719878613450776;0.33983845774421567;0.3157847970997112;1.084046154138024;1.0000106718844397;9.999749182870163;0.41676702678765287;0.4536591731148945;0.4536565792829401;0.3844557474383432;0.31913637650455856;0.4996409425671319;1.0000102919319167
36.33965;1.076157666143809;0.41669576199854547;0.38719891828872444;0.339838574707084;0.31578498199571226;1.0840461761523248;1.000010162735761;9.999753297076971;0.41676719964649406;0.4536592935207137;0.4536568111193086;0.38445594839976244;0.3191361241471624;0.499641279540017;1.0000096640743816
36.34965;1.0761581968757217;0.41669591774830633;0.3871990430237293;0.3398386909984222;0.3157851620790714;1.084046189418456;1.0000096673155925;9.99975733385801;0.41676736714388474;0.4536594132526652;0.4536570383992399;0.38445614893475377;0.31913587957831024;0.49964160705211264;1.000009066428406
36.35965;1.0761587103301855;0.41669607163422356;0.3871991606166887;0.33983880669890987;0.3157853374323111;1.084046193933879;1.0000091854980688;9.999761300125567;0.4167675296054228;0.4536595323153933;0.45365726124762074;0.3844563486710484;0.3191356427684972;0.4996419257670251;1.000008498481153
36.36965;1.0761592066422747;0.41669622375171067;0.38719927131601367;0.3398389219067404;0.31578550811652556;1.0840461897383522;1.0000087171765604;9.999765202988067;0.4167676873334487;0.453659650670748;0.453657479758201;0.38445654721848216;0.31913541371298726;0.4996422363346793;1.0000079597623102
36.37965;1.0761596862058194;0.4166963741687288;0.3871993753595872;0.3398390367605453;0.3157856741884015;1.0840461768703347;1.0000082622835589;9.99976904943561;0.4167678405993717;0.4536597682112012;0.45365769402311856;0.3844567441803688;0.3191351924109607;0.4996425393271447;1.000007449843216
36.38965;1.0761601496309021;0.41669652291145626;0.38719947300109053;0.3398391514524768;0.3157858357367865;1.0840461553836997;1.0000078207552208;9.99977284551941;0.41676798964875855;0.45365988479891395;0.453657904110674;0.38445693918933677;0.3191349788521838;0.4996428352517323;1.0000069683009074
36.39965;1.0761605975958104;0.41669666998482985;0.38719956452991927;0.3398392662089605;0.31578599289023007;1.0840461253784575;1.0000073924743953;9.999776596239823;0.4167681347137461;0.45366000028877423;0.45365811005437495;0.38445713193564235;0.31913477298983284;0.49964312459057203;1.0000065147166861
36.40965;1.076161030720733;0.41669681539504705;0.38719965027250336;0.3398393812478778;0.31578614577902064;1.084046086990499;1.0000069772777633;9.999780306431507;0.4167682760027139;0.4536601145150972;0.4536583118896237;0.3844573221662914;0.3191345747185779;0.4996434078111732;1.000006088647737
36.41965;1.0761614495126273;0.416696959168784;0.387199730559303;0.3398394967538244;0.3157862945024862;1.084046040350413;1.0000065749684837;9.999783981487077;0.41676841367886724;0.4536602272828394;0.45365850969270566;0.38445750966756864;0.3191343838911829;0.49964368534199644;1.000005689567568
36.42965;1.076161854328487;0.4166971013647942;0.3871998056898444;0.33983961287302605;0.31578643913071125;1.0840459855501705;1.0000061853045152;9.999787627091896;0.41676854787627926;0.4536603383925307;0.45365870358292654;0.38445769423602955;0.319134200351789;0.4996439575309882;1.00000531684241
36.43965;1.0761622453767627;0.41669724207321446;0.387199875955461;0.3398397297125728;0.3157865797265757;1.0840459226283707;1.0000058080452419;9.999791248651093;0.41676867873908513;0.45366044767533065;0.4536588937024767;0.38445787563866435;0.31913402394570817;0.4996442246399128;1.0000049697317703
36.44965;1.076162622780493;0.4166973814096051;0.38719994168924776;0.33983984734785666;0.31578671637204525;1.0840458515993618;1.0000054430221916;9.999794850771357;0.4167688064371814;0.45366055499291363;0.4536590801999532;0.38445805358898555;0.3191338545102026;0.4996444868920182;1.0000046474265516
36.45965;1.0761629866230216;0.4166975195067984;0.3872000032511114;0.3398399658339498;0.31578684918262534;1.084045772542678;1.0000050901398654;9.999798436286135;0.41676893115785263;0.4536606602093005;0.453659263211997;0.38445822775917887;0.31913369186598944;0.49964474451255675;1.000004349152119
36.46965;1.0761633369334975;0.4166976565014825;0.38720006097643395;0.33984008522063575;0.31578697831185254;1.0840456856739535;1.0000047493364268;9.99980200580573;0.4167690530835881;0.45366076319274634;0.4536594428427968;0.38445839780975377;0.31913353580962;0.49964499771167764;1.0000040742448653
36.47965;1.0761636736920652;0.4166977925272827;0.38720011518218306;0.3398402055716817;0.3157871039628473;1.0840455913003237;1.0000044205542797;9.999805558605876;0.41676917236298694;0.45366086385395693;0.45365961916292574;0.38445856340601753;0.3191333861144522;0.4996452466512471;1.0000038221037084
36.48965;1.0761639969038155;0.41669792770188957;0.38720016620562164;0.33984032696138194;0.31578722639266515;1.0840454896813783;1.0000041037395047;9.999809093625153;0.4167692891020114;0.45366096216858465;0.4536597922252061;0.3844587242316281;0.3191332425469787;0.4996454914616;1.0000035920605852
36.49965;1.076164306672811;0.4166980620946781;0.3872002144090307;0.33984044944088093;0.3157873458793417;1.084045380950807;1.0000037988810266;9.999812609828405;0.4167694033733165;0.45366105817545066;0.453659962085718;0.38445888002575973;0.319133104876433;0.49964573227527614;1.0000033833304778
36.50965;1.0761646031694971;0.41669819572147815;0.3872002601581076;0.33984057300889087;0.31578746266894253;1.0840452651642714;1.0000035060727794;9.9998161065327;0.41676951521459155;0.45366115196943113;0.45366012881248424;0.3844590306170468;0.3191329728742498;0.49964596921261784;1.0000031951019932
36.51965;1.0761648865223898;0.4166983285767049;0.3872003038033546;0.33984069761141095;0.3157875769509243;1.0840451424003887;1.0000032255578006;9.999819584287627;0.41676962463024114;0.4536612436711802;0.4536602924639106;0.38445917590567813;0.3191328463223087;0.4996462023457953;1.0000030266323972
36.52965;1.076165156815535;0.4166984606562534;0.38720034566595046;0.3398408231619103;0.315787688879589;1.0840450128815666;1.000002957684402;9.999823045734276;0.4167697316194463;0.4536613333706535;0.45366045305125585;0.384459315818773;0.31913272502750983;0.4996464316915204;1.000002877243875
36.53965;1.0761654142103039;0.4166985919460041;0.3872003860301387;0.33984094956183764;0.31578779860327616;1.0840448770433677;1.0000027027841263;9.999826495153938;0.4167698361871581;0.4536614210901868;0.45366061050494594;0.3844594503005355;0.31913260883113337;0.49964665721429036;1.0000027462526577
36.54965;1.0761656590085886;0.4166987223778338;0.38720042513823644;0.3398410767102336;0.31578790625583847;1.08404473548078;1.0000024610338927;9.999829937000369;0.41676993830866693;0.4536615067915984;0.4536607646746759;0.384459579328667;0.3191324976081705;0.4996468788235229;1.0000026329035032
36.55965;1.0761658915920778;0.41669885178715727;0.38720046316130796;0.33984120449971067;0.31578801193710265;1.0840445888539898;1.0000022323266768;9.999833374840717;0.4167700379016535;0.45366159040225984;0.45366091538753417;0.3844597029266311;0.3191323912588283;0.49964709639052585;1.0000025363925453
36.56965;1.0761661123161121;0.41669897991247024;0.38720050016129687;0.3398413328051021;0.3157881157175912;1.0840444378318286;1.000002016237762;9.999836811186462;0.4167701348472244;0.45366167182848904;0.4536610625152718;0.38445982117715527;0.319132289705853;0.49964730977285704;1.000002455961441
36.57965;1.0761663214610175;0.4166991064436683;0.38720053610069594;0.3398414614865629;0.3157882176387451;1.0840442830595347;1.0000018121222263;9.999840248026123;0.4167702290450643;0.45366175095390426;0.45366120599165694;0.38445993421995484;0.31913219290615474;0.4996475188295493;1.0000023909120028
36.58965;1.0761665192866268;0.4166992310777244;0.3872005708903301;0.3398415904075308;0.3157883177018148;1.0840441251614295;1.000001619244805;9.999843687798261;0.4167703204563677;0.4536618276428672;0.453661345788286;0.384460042197666;0.31913210085397875;0.49964772344793973;1.000002340521297
36.59965;1.0761667060819713;0.41669935353683424;0.38720060441833876;0.33984171943877695;0.3157884158753465;1.084043964771287;1.0000014368889534;9.999847134114376;0.41677040909189206;0.4536619017456416;0.45366148188807776;0.38446014519792276;0.3191320135592764;0.4996479235496745;1.0000023040301635
36.60965;1.076166882115537;0.41669947356890125;0.38720063655813974;0.3398418484494943;0.31578851210424735;1.0840438025542396;1.0000012644137999;9.999850591409237;0.4167704949573754;0.45366197308917217;0.45366161430028457;0.384460243285989;0.3191319310311608;0.49964811905046086;1.0000022807203472
36.61965;1.0761670475445773;0.4166995909523514;0.38720066717720325;0.3398419773086177;0.3157886062993616;1.08404363923338;1.0000011012411965;9.999854063643426;0.4167705780139676;0.4536620414751736;0.45366174310670254;0.3844603365849579;0.3191318532821872;0.49964830983312813;1.0000022698951228
36.62965;1.076167202388871;0.41669970547520574;0.3872006961430123;0.3398421058963378;0.315788698343695;1.084043475572315;1.000000946862298;9.999857553278698;0.41677065819227377;0.45366210670597285;0.4536618684507114;0.38446042527164553;0.31913178032381745;0.49964849575770603;1.0000022707958975
36.63965;1.0761673465951993;0.4166998168715386;0.3872007233376962;0.33984223411129255;0.31578878812059824;1.0840433122777617;1.000000800888876;9.999861061343276;0.41677073543005677;0.4536621686120335;0.453661990460407;0.3844605094910701;0.3191317121411876;0.49964867667397567;1.0000022826354589
36.64965;1.0761674801357657;0.4166999247680546;0.3872007486983046;0.339842361868927;0.3157888755294378;1.0840431499534675;1.0000006630622458;9.999864587757092;0.41677080968583924;0.4536622270568629;0.4536621091976394;0.38446058931142013;0.3191316486793719;0.49964885242734525;1.0000023046770246
36.65965;1.0761676031098026;0.41670002871219486;0.3872007722551508;0.33984248909786974;0.315788960504391;1.0840429891469336;1.000000533215749;9.999868130851988;0.4167708809218312;0.453662281926015;0.4536622246637605;0.3844606647703623;0.3191315898651196;0.49964902286413954;1.0000023362473838
36.66965;1.0761677157993002;0.41670012825680236;0.38720079412702435;0.3398426157335455;0.3157890430337384;1.0840428303427316;1.0000004112252063;9.999871686771211;0.416770949081351;0.4536623331153361;0.45366233682873497;0.384460735942977;0.3191315356405086;0.4996491878439497;1.0000023767377904
36.67965;1.076167818637626;0.4167002230251256;0.38720081449224997;0.3398427416962196;0.31578912313340934;1.0840426738647415;1.0000002969610666;9.999875249837851;0.4167710141162733;0.45366238053236907;0.4536624456393403;0.3844608029601674;0.3191314859721682;0.4996493472653937;1.0000024255928575
36.68965;1.0761679121654222;0.4167003127208853;0.387200833579571;0.33984286686008747;0.31578920079391226;1.0840425198383346;1.0000001903281925;9.999878813321821;0.41677107605670544;0.4536624241107607;0.4536625509956726;0.3844608659983098;0.3191314408361007;0.49964950108538275;1.0000024822381564
36.69965;1.0761679970312232;0.41670039707211426;0.38720085165723417;0.33984299105613275;0.31578927595667594;1.0840423682948779;1.000000091395716;9.999882369600972;0.4167711350152752;0.45366246381568737;0.45366265275533324;0.38446092528500964;0.3191314002090288;0.4996496493041369;1.0000025460340567
36.70965;1.076168074036521;0.4167004757619454;0.38720086899126305;0.33984311411921925;0.315789348532308;1.0840422192783283;1.0000000004303713;9.999885910129516;0.41677119112148786;0.45366249964435373;0.45366275078474594;0.38446098109633314;0.3191313640763738;0.4996497919138835;1.000002616384813
36.71965;1.0761681441508042;0.41670054842325355;0.3872008858112792;0.3398432359338545;0.31578941842776403;1.0840420728235827;0.9999999177825301;9.999889426112382;0.4167712444917621;0.4536625316443296;0.453662844997719;0.38446103372179197;0.3191313324287545;0.49964992885626625;1.0000026928908097
36.72965;1.0761682083640498;0.4167006146837829;0.38720090231093485;0.3398433564579645;0.31578948554317016;1.0840419288892227;0.9999998438168645;9.999892909779518;0.41677129523816614;0.4536625599235461;0.45366293534131696;0.3844610834424815;0.3191313052336024;0.49965006004303764;1.0000027753176488
36.73965;1.0761682674786652;0.41670067422109036;0.38720091866320905;0.3398434757189105;0.3157895497579851;1.084041787337272;0.9999997789462302;9.9998963554934;0.4167713434515665;0.4536625846257576;0.45366302175693185;0.3844611305328305;0.3191312824212993;0.49965018540541156;1.0000028634432798
36.74965;1.0761683220861813;0.41670072681098036;0.38720093504092457;0.3398435937755843;0.31578961094684405;1.0840416479326045;0.9999997236115493;9.999899759684672;0.4167713891685345;0.4536626058983099;0.45366310417323924;0.38446117524487244;0.31913126391943186;0.49965030491492235;1.0000029569949196
36.75965;1.0761683727091218;0.4167007723415163;0.38720095164232127;0.3398437106801902;0.31578966901048694;1.0840415103450092;0.9999996781806283;9.999903119562067;0.4167714323699133;0.4536626238765127;0.45366318254255283;0.384461217793097;0.3191312496926704;0.4996504185985031;1.0000030556392852
36.76965;1.0761684199114427;0.4167008107932636;0.3872009687051985;0.33984382646502337;0.31578972389383675;1.0840413741647195;0.999999642929854;9.999906432561422;0.41677147301313394;0.4536626386762396;0.45366325687231507;0.3844612583680487;0.3191312397487747;0.49965052654362113;1.0000031589226144
36.77965;1.0761684643151959;0.41670084222517034;0.38720098648466844;0.3398439411503643;0.3157897755782077;1.084041238932025;0.9999996181370381;9.999909697121401;0.41677151105071486;0.4536626504017361;0.4536633271952201;0.38446129714862237;0.31913123413450983;0.4996506288590178;1.000003266255979
36.78965;1.0761685065603575;0.4167008667599343;0.3872010052063;0.33984405476172486;0.31578982404285116;1.084041104191074;0.9999996041106709;9.999912912821923;0.416771546413889;0.4536626591813699;0.4536633935061665;0.384461334286315;0.3191312329215693;0.49965072561720436;1.0000033769963945
36.79965;1.0761685472174178;0.4167008845347355;0.3872010250484796;0.33984416733094536;0.31578986923602115;1.0840409695656765;0.9999996010944078;9.999916079640236;0.4167715790190235;0.4536626651961287;0.45366345574361283;0.3844613698788774;0.31913123616866085;0.4996508168139941;1.0000034905062007
36.80965;1.0761685867385782;0.41670089566531626;0.38720104616169915;0.3398442788792095;0.3157899111063924;1.084040834840023;0.99999960918616;9.99991919760235;0.4167716088200796;0.45366266866642035;0.45366351381237774;0.38446140396418976;0.3191312438873223;0.4996509023771462;1.0000036061372906
36.81965;1.0761686255271996;0.41670090027058215;0.387201068680996;0.33984438940796813;0.3157899496550356;1.084040700002171;0.9999996283787176;9.999922266777766;0.4167716358228666;0.4536626698018747;0.453663567608382;0.3844614365385112;0.31913125602936004;0.49965098223998655;1.0000037232406749
36.82965;1.076168663993349;0.4167008984970055;0.3872010927314667;0.33984449890751595;0.3157899849282353;1.084040565187682;0.9999996586696898;9.999925287411038;0.416771660031837;0.453662668751741;0.4536636170319377;0.384461467596937;0.31913127248548717;0.4996510564140118;1.000003841264999
36.83965;1.0761687025395665;0.4167008905118396;0.3872011184507097;0.3398446073791793;0.31579001696675746;1.0840404305774591;0.9999997000851146;9.999928260098928;0.41677168141684506;0.45366266560751173;0.45366366199757285;0.38446149716877964;0.3191312930866606;0.4996511249885737;1.0000039598404087
36.84965;1.0761687416313916;0.41670087650118587;0.38720114600052297;0.33984471484598994;0.3157900457808258;1.0840402963587255;0.9999997525320505;9.99993118496804;0.41677169993909163;0.4536626604536872;0.45366370244948717;0.3844615253014616;0.3191313176141663;0.4996511880906116;1.0000040787533488
36.85965;1.07616878191288;0.41670085667432843;0.3872011755333625;0.3398448213254725;0.31579007136866705;1.0840401627191645;0.9999998156230867;9.999934060276574;0.4167717155826848;0.4536626534114012;0.4536637383609973;0.3844615520274171;0.3191313458336189;0.49965124586849974;1.0000041978790046
36.86965;1.0761688241611662;0.4167008312677953;0.38720120713720524;0.3398449267945316;0.31579009374806466;1.0840400298256179;0.999999888641046;9.999936882565693;0.41677172835240545;0.453662644645164;0.4536637697197909;0.38446157736664477;0.31913137754935395;0.4996512984836701;1.000004317147509
36.87965;1.0761688690638374;0.4167008005459097;0.38720124080734897;0.33984503117622367;0.3157901129704392;1.0840398978042565;0.9999999705884389;9.999939648105288;0.41677173824096486;0.4536626343376828;0.4536637965244251;0.38446160134280655;0.3191314126429287;0.4996513460915725;1.0000044364958387
36.88965;1.0761689170024062;0.41670076479849305;0.3872012764620433;0.33984513434026953;0.3157901291240952;1.0840397667422865;1.0000000602564;9.999942353616815;0.4167717451964612;0.45366262264181373;0.4536638187843285;0.38446162399618805;0.3191314510654155;0.4996513888497804;1.0000045557735338
36.89965;1.0761689680305089;0.41670072434449135;0.3872013139956766;0.33984523613076695;0.31579014234731706;1.0840396367630367;1.000000156351861;9.999944996214765;0.41677174913123827;0.4536626096484034;0.45366383651878456;0.3844616454073685;0.31913149279351455;0.49965142695113673;1.000004674681428
36.90965;1.0761690220258533;0.4167006795137308;0.3872013533387491;0.3398453364232394;0.31579015283856665;1.0840395081402543;1.0000002575982245;9.999947573540164;0.416771749968698;0.4536625953980879;0.45366384975939184;0.38446166572300355;0.31913153777438324;0.49965146064661603;1.0000047927549816
36.91965;1.0761690788345502;0.4167006306131951;0.3872013944606727;0.33984543516455507;0.3157901608398081;1.08403938131182;1.0000003627277696;9.999950083886768;0.4167717476890322;0.4536625798868985;0.45366385854223773;0.38446168516732954;0.31913158588741003;0.4996514902421277;1.0000049093427117
36.92965;1.0761691383077434;0.41670057792822157;0.38720143731891654;0.33984553236936005;0.3157901666029638;1.08403925678389;1.0000004704860959;9.999952526011683;0.41677174235423453;0.45366256304469327;0.4536638628970494;0.38446170402444213;0.31913163694530583;0.49965151605254754;1.0000050236410873
36.93965;1.076169200230495;0.41670052174366934;0.3872014818306404;0.3398456280924504;0.3157901703712399;1.0840391350010155;1.0000005797063922;9.99995489911435;0.41677173411558666;0.4536625447408195;0.4536638628578743;0.3844617225849657;0.31913169071253084;0.4996515383448969;1.0000051348239338
36.94965;1.0761692642362117;0.41670046235036956;0.3872015278817357;0.339845722396884;0.3157901723812394;1.0840390162165088;1.0000006893630684;9.999957202991933;0.4167717232138723;0.45366252483441105;0.45366385848269614;0.38446174109535497;0.3191317469157254;0.49965155733730926;1.0000052421574215
36.95965;1.076169329854253;0.41670040004669767;0.38720157534334143;0.33984581532513347;0.31579017286623096;1.084038900445258;1.0000007985801969;9.999959437910578;0.4167717099690866;0.4536625032184592;0.4536638498481977;0.3844617597355912;0.319131805255848;0.4996515732341504;1.0000053450173652
36.96965;1.0761693966220738;0.416700335137311;0.3872016240874789;0.33984590688380717;0.3157901720524981;1.0840387875603037;1.0000009066243412;9.99996160411627;0.41677169473946746;0.45366247981801094;0.45366383701449625;0.384461778610991;0.3191318654226646;0.49965158622633177;1.0000054428977834
36.97965;1.0761694640621857;0.41670026792906745;0.3872016739943488;0.3398459970440425;0.315790170141766;1.0840386774362771;1.0000010128630883;9.99996370101623;0.4167716778673147;0.4536624545544537;0.45366382000194744;0.38446179775822215;0.31913192711201044;0.4996515964565136;1.0000055354826645
36.98965;1.0761695315792297;0.4167001987374815;0.38720172494917715;0.3398460857486987;0.3157901672804157;1.0840385699979902;1.0000011166679792;9.999965726684193;0.41677165965949126;0.4536624273036486;0.45366379883892566;0.38446181716070515;0.3191319900475369;0.49965160400130953;1.000005622662231
36.99965;1.07616959845372;0.41670012787869254;0.38720177684689294;0.3398461729297669;0.31579016355477635;1.084038465184088;1.000001217337939;9.999967678412364;0.41677164040070325;0.45366239789081225;0.4536637736481052;0.38446183676432744;0.3191320539798635;0.499651608889789;1.0000057044290247
37.00965;1.0761696639322476;0.41670005563163004;0.3872018296177087;0.3398462585303899;0.31579015903245594;1.0840383629234482;1.0000013141317903;9.999969553830738;0.4167716203723181;0.453662366144068;0.45366374465593934;0.3844618564955636;0.31913211866699165;0.49965161114028195;1.0000057807801992
37.01965;1.0761697273287834;0.41669998220864335;0.38720188323786786;0.3398463425050151;0.31579015380523406;1.084038263150427;1.0000014063496372;9.999971351673508;0.41677159986251583;0.45366233194641603;0.4536637121184485;0.3844618762680678;0.319132183871759;0.4996516107938086;1.0000058517044221
37.02965;1.0761697880856593;0.41669990774702687;0.3872019376910439;0.33984642480217425;0.3157901479859263;1.0840381658228957;1.0000014933757198;9.999973071340152;0.41677157914961327;0.4536622952254557;0.45366367626189585;0.38446189597565483;0.31913224937169377;0.49965160792265334;1.0000059171830955
37.03965;1.076169845741533;0.41669983231659524;0.3872019929306839;0.3398465053518218;0.31579014166700564;1.0840380709085649;1.0000015746994915;9.999974711639439;0.4167715584706183;0.45366225591330656;0.45366363727231385;0.3844619155025027;0.31913231495883226;0.49965160260309316;1.0000059771611287
37.04965;1.076169899817719;0.41669975595460956;0.38720204889117404;0.3398465840553868;0.3157901348855045;1.0840379783634273;1.0000016499166917;9.999976270568396;0.41677153800272243;0.4536622139293847;0.4536635953178132;0.38446193475576096;0.31913238042259273;0.4996515948844133;1.000006031554026
37.05965;1.0761699497653217;0.4166996787015948;0.38720210551548884;0.33984666079454334;0.3157901276270441;1.0840378881313324;1.0000017186798262;9.999977746624706;0.4167715178621496;0.45366216918152596;0.45366355059127755;0.3844619536814222;0.3191324455311804;0.4996515847974427;1.0000060803085773
37.06965;1.076169995034912;0.41669960059886396;0.38720216275583436;0.3398467354728332;0.315790119877416;1.0840378001440563;1.0000017806303745;9.999979140046188;0.41677149812202147;0.45366212158310854;0.4536635033206026;0.3844619722506377;0.3191325100376575;0.4996515723791115;1.0000061234204818
37.07965;1.0761700351649952;0.41669952166243085;0.3872022205539657;0.3398468080482356;0.3157901116814289;1.0840377143129183;1.0000018353744693;9.99998045244284;0.4167714788376019;0.4536620710888908;0.45366345373774525;0.38446199043629725;0.3191325737032548;0.4996515576737015;1.0000061608879005
37.08965;1.0761700698176513;0.4166994418832515;0.3872022788466943;0.339846878519934;0.31579010313809375;1.0840376305018797;1.0000018825182124;9.999981685135104;0.4167714600617592;0.4536620177174266;0.4536634020910618;0.3844620081910931;0.3191326363097386;0.4996515407245332;1.0000061926763375
37.09965;1.0761700987470673;0.4166993612617127;0.3872023375930777;0.3398469468975577;0.3157900943478655;1.0840375484852227;1.0000019217190215;9.999982837808577;0.4167714418450415;0.45366196153902727;0.45366334869763775;0.384462025437175;0.3191326976488837;0.4996515215734319;1.0000062187081629
37.10965;1.0761701217486292;0.41669927982034516;0.38720239678368984;0.33984701319889193;0.31579008539106923;1.0840374679504343;1.0000019526991621;9.999983908828938;0.4167714242221241;0.45366190262068823;0.45366329394946797;0.384462042066286;0.3191327575014852;0.4996515002737804;1.000006238851514
37.11965;1.0761701386480622;0.41669919757497736;0.38720245644966916;0.3398470774683616;0.3157900763400228;1.084037388570062;1.0000019752741132;9.999984896981173;0.41677140720308387;0.45366184094778195;0.4536632382616615;0.38446205794161664;0.31913281562759394;0.4996514769114394;1.0000062528957434
37.12965;1.0761701492598796;0.416699114516671;0.3872025166684543;0.33984713978131414;0.3157900672652663;1.0840373100784555;1.0000019894513723;9.999985802612903;0.41677139077143566;0.45366177641037886;0.453663182007475;0.38446207290560425;0.31913287177005023;0.4996514516021039;1.0000062605440443
37.13965;1.0761701533258803;0.41669903062527136;0.38720257752695164;0.3398472002328909;0.3157900582430012;1.084037232280107;1.0000019954576067;9.999986627292754;0.4167713748867032;0.4536617088896306;0.4536631254893692;0.3844620868020334;0.3191329256640866;0.4996514244645507;1.0000062615185237
37.14965;1.076170150536837;0.4166989458852396;0.3872026390764601;0.33984725892017337;0.3157900493674176;1.0840371549945431;1.000001993644912;9.99998737297838;0.4167713594999613;0.4536616383464186;0.4536630689459856;0.38446209951459187;0.3191329770484227;0.4996513956096424;1.0000062557244285
37.15965;1.0761701405369135;0.4166988603018383;0.3872027013252392;0.3398473159151015;0.3157900407426819;1.08403707800347;1.0000019844370431;9.999988041101636;0.4167713445576856;0.4536615648267804;0.4536630125677573;0.384462111003258;0.31913302567282986;0.49965136515851205;1.00000624331357
37.16965;1.0761701228571086;0.41669877393097293;0.38720276424659433;0.3398473712471314;0.31579003246013637;1.084037001048092;1.000001968301448;9.999988631829911;0.41677132998792893;0.4536614884213036;0.4536629565288943;0.3844621213049024;0.31913307131656243;0.49965133325113875;1.0000062246562997
37.17965;1.076170096946349;0.41669868690299305;0.3872028277614315;0.33984742491931036;0.3157900245906886;1.084036923913339;1.0000019456617046;9.99998914435013;0.4167713156978842;0.4536614092577364;0.4536629010096312;0.38446213048856676;0.31913311382411735;0.4996513000175831;1.000006200265713
37.18965;1.0761700623047425;0.41669859942310783;0.38720289170748384;0.3398474769393932;0.3157900171986666;1.0840368465508663;1.0000019168372973;9.999989578410899;0.4167713015812525;0.45366132752365784;0.4536628461832307;0.38446213861389866;0.31913315311548307;0.49965126556861217;1.0000061706662533
37.19965;1.0761700185812288;0.4166985117678902;0.38720295585104153;0.3398475273391712;0.31579001035934146;1.0840367690993997;1.0000018820406453;9.999989936041924;0.41677128752300796;0.45366124344592806;0.4536627921974193;0.38446214574377297;0.31913318915697714;0.4996512300387704;1.000006136288786
37.20965;1.0761699656076695;0.41669842428453263;0.387203019934477;0.3398475761810197;0.3157900041665513;1.084036691805416;1.000001841375885;9.999990221821967;0.41677127341316933;0.45366115722445993;0.4536627391569326;0.384462151971075;0.3191332219444897;0.4996511936202067;1.0000060974453118
37.21965;1.0761699033583505;0.4166983373592317;0.387203083719445;0.33984762355000864;0.31578999873307056;1.0840366149874265;1.0000017948969422;9.999990441698058;0.41677125917526664;0.45366106900520503;0.45366268711625124;0.3844621573987966;0.3191332515045865;0.4996511565629497;1.0000060543033564
37.22965;1.0761698318836197;0.4166982513616545;0.38720314703742187;0.33984766954195367;0.3157899941805428;1.084036539061977;1.0000017427682488;9.999990602196867;0.41677124478374233;0.453660978914434;0.4536626360889708;0.38446216209028383;0.31913327788115503;0.49965111916845667;1.000006006854351
37.23965;1.0761697513149746;0.4166981666223129;0.3872032098174615;0.33984771425520743;0.3157899906241118;1.0840364645160414;1.0000016854089326;9.999990711086697;0.41677123025654667;0.4536608870842137;0.4536625860271023;0.38446216603542016;0.3191333011267983;0.49965108177975714;1.0000059549715654
37.24965;1.0761696618968033;0.41669808343707065;0.3872032720376431;0.33984775776004744;0.3157899881826321;1.0840363917998241;1.000001623506798;9.999990778070885;0.4167712156433504;0.4536607936446615;0.4536625367824567;0.3844621691641829;0.31913332130958977;0.4996510447611761;1.000005898538483
37.25965;1.0761695639402395;0.416698002057113;0.38720333366942367;0.3398478000610015;0.31578998699824135;1.0840363212331834;1.000001557899488;9.999990813785224;0.4167712010223855;0.45366069872546533;0.453662488117636;0.3844621713879592;0.3191333385031246;0.49965100847476734;1.0000058375462275
37.26965;1.076169457722828;0.4166979226836282;0.38720339469283843;0.33984784110301075;0.3157899872177639;1.0840362530064311;1.000001489416901;9.999990828344497;0.41677118649853573;0.4536606024535852;0.4536624397477555;0.384462172612189;0.3191333527678945;0.4996509732428125;1.000005772119257
37.27965;1.0761693434984607;0.41669784548928107;0.3872034551313198;0.33984788080785683;0.31578998895312654;1.0840361872574287;1.000001418790129;9.999990831358314;0.41677117218537585;0.45366050490077114;0.4536623913740846;0.3844621727391103;0.3191333641659012;0.4996509392836043;1.0000057024885132
37.28965;1.076169221628905;0.41669777063952845;0.3872035150333283;0.33984791909839807;0.3157899922569466;1.084036124114266;1.0000013466093767;9.999990832487367;0.41677115818131455;0.45366040602476865;0.4536623427302359;0.3844621716884865;0.319133372791056;0.49965090668100093;1.000005628934457
37.29965;1.0761690926374148;0.4166976983004579;0.3872035744240215;0.3398479559031194;0.31578999712726596;1.0840360636493818;1.0000012733357295;9.999990841210638;0.4167711445756403;0.4536603056797837;0.45366229362033655;0.38446216939636074;0.31913337875829445;0.49965087543399883;1.0000055517411632
37.30965;1.0761689571544624;0.4166976286515962;0.3872036333204402;0.3398479911506409;0.31579000354351544;1.084036005785759;1.0000011993825255;9.999990866411649;0.4167711314595029;0.453660203672892;0.4536622439024512;0.3844621657973941;0.31913338216496195;0.49965084553034655;1.0000054712164388
37.31965;1.0761688158650116;0.4166975618883127;0.3872036918140217;0.33984802476951703;0.31579001149256714;1.0840359502017343;1.0000011251409546;9.999990916218659;0.41677111889319557;0.453660099796232;0.4536621934582782;0.38446216082634127;0.31913338308526934;0.49965081698372726;1.000005387759532
37.32965;1.0761686694932464;0.4166974981814592;0.38720375011284947;0.3398480566966998;0.31579002096730774;1.0840358963063885;1.0000010509015826;9.999990997627238;0.41677110686915575;0.45365999383426453;0.4536621422087077;0.3844621544329646;0.3191333815897403;0.49965078984097994;1.0000053019210062
37.33965;1.0761685187899828;0.41669743763264616;0.38720380850868324;0.33984808688573004;0.3157900319767487;1.084035843345496;1.00000097679715;9.999991116310174;0.4167710953252865;0.4536598855861498;0.45366209012971653;0.38446214659621686;0.31913337774165906;0.4996507641957908;1.0000052143961806
37.34965;1.0761683644506956;0.41669738027978476;0.3872038673190791;0.339848115324853;0.31579004455116033;1.0840357905493958;1.0000009028704477;9.99999127711385;0.41677108417493075;0.4536597749001205;0.4536620372174237;0.3844621373160556;0.31913337157407473;0.4996507402075377;1.0000051259468563
37.35965;1.0761682070044565;0.4166973261259663;0.3872039268302086;0.33984814205982783;0.3157900587073769;1.0840357371915545;1.000000829206508;9.999991484312812;0.4167710733122557;0.45365966168064054;0.45366198345782216;0.3844621265780931;0.3191333630797487;0.49965071811091255;1.0000050373634581
37.36965;1.0761680467802268;0.416697275147483;0.38720398726077077;0.33984816718320565;0.31579007442153617;1.0840356825931472;1.0000007559897472;9.999991740872048;0.4167710626288369;0.45365954585896673;0.453661928844581;0.3844621143362597;0.3191333522187102;0.49965069823138575;1.0000049494958927
37.37965;1.0761678839841127;0.4166972272948824;0.38720404876206027;0.33984819080555323;0.3157900916459246;1.0840356261343906;1.000000683449714;9.99999204769276;0.41677105205949555;0.453659427373644;0.4536618734083415;0.38446210053830426;0.31913333892749873;0.4996506809855431;1.0000048632592933
37.38965;1.0761677188637506;0.4166971825111995;0.3872041114254313;0.3398482130616407;0.31579011033517873;1.0840355672650395;1.0000006117796596;9.999992403919206;0.4167710415847054;0.4536593061985934;0.4536618172262758;0.3844620851595759;0.31913332312118003;0.49965066683834386;1.000004779577278
37.39965;1.076167551822932;0.4166971407474538;0.3872041752925795;0.33984823412142867;0.3157901304526602;1.0840355055518622;1.0000005411208706;9.999992807655872;0.4167710311709352;0.45365918238652336;0.4536617604145843;0.3844620682211055;0.3191333046922311;0.49965065624050614;1.0000046992837375
37.40965;1.076167383408217;0.4166971019523616;0.3872042403859636;0.339848254160867;0.3157901519649051;1.0840354407400528;1.0000004715613269;9.999993255996694;0.41677102073919137;0.453659056083724;0.45366170312292103;0.3844620497897592;0.3191332835279349;0.4996506495723582;1.000004623058368
37.41965;1.076167214260002;0.416697066064084;0.38720430674053036;0.3398482733391446;0.3157901748471897;1.0840353727321659;1.0000004030762586;9.999993744391217;0.41677101018488494;0.4536589275232769;0.4536616455490717;0.3844620299591349;0.31913325955523764;0.49965064712282986;1.00000455145406
37.42965;1.0761670450385126;0.41669703302494193;0.3872043744333819;0.33984829182161747;0.31579019910833944;1.0840353014818005;1.0000003355250533;9.999994266438858;0.4167709993836449;0.45365879700389306;0.4536615879499333;0.38446200883675646;0.3191332327772428;0.49965064910790913;1.0000044849377074
37.43965;1.076166876330253;0.41669700278064026;0.3872044435952731;0.3398483098071911;0.3157902248054839;1.0840352269206093;1.0000002687329541;9.999994814990256;0.41677098817419356;0.4536586648430182;0.45366153060535963;0.3844619865405231;0.31913320326699407;0.49965065569998146;1.0000044238738313
37.44965;1.0761667086493176;0.4166969752503236;0.3872045143529327;0.33984832752230537;0.3157902520264694;1.0840351490239508;1.0000002025097126;9.999995383377582;0.416770976369934;0.4536585313232032;0.4536614737575418;0.38446196317426395;0.3191331711395269;0.4996506670485172;1.0000043684814752
37.45965;1.0761665425165552;0.4166969503176587;0.3872045867451476;0.3398483452051966;0.3157902808641716;1.0840350679090631;1.000000136624545;9.999995965458186;0.41677096380332895;0.4536583966630338;0.4536614175820814;0.38446193879940654;0.3191331365466228;0.4996506832670104;1.0000043187906484
37.46965;1.0761663785196474;0.41669692786217827;0.38720466070623394;0.33984836309712313;0.31579031140614305;1.0840349837918322;1.000000070838212;9.999996555278646;0.41677095034875933;0.4536582610159142;0.45366136219303144;0.3844619134289134;0.3191330996819116;0.49965070441095816;1.000004274635018
37.47965;1.0761662173477304;0.4166969077907262;0.3872047361020683;0.33984838141629875;0.31579034373612874;1.0840348968929872;1.0000000049347366;9.999997147115122;0.41677093591041475;0.4536581244829595;0.45366130765875284;0.3844618870216613;0.31913306075625;0.49965073048607095;1.00000423573045
37.48965;1.0761660597923925;0.4166968900333213;0.3872048127476203;0.3398484003192028;0.31579037793995124;1.084034807487192;0.9999999387001696;9.999997735689732;0.41677092040885744;0.45365798713071626;0.45366125401135965;0.38446185947331435;0.3191330199611427;0.49965076144987725;1.0000042017957353
37.49965;1.0761659067198852;0.41669687451327236;0.3872048903975866;0.339848419885382;0.31579041409696845;1.0840347160309047;0.9999998719221044;9.999998316460212;0.4167709037644825;0.4536578490021117;0.4536612012340404;0.3844618306332384;0.3191329774602733;0.4996507972167494;1.0000041726206927
37.50965;1.076165759056855;0.4166968611287903;0.3872049687547272;0.3398484401358979;0.3157904522555139;1.0840346231645253;0.9999998044535222;9.999998886042016;0.41677088587038236;0.4536577101140461;0.45366114924049206;0.3844618003354171;0.31913293340879906;0.4996508376998098;1.0000041480433635
37.51965;1.0761656177470005;0.41669684975476234;0.38720504751658663;0.33984846106762345;0.31579049243198887;1.0840345295684912;0.9999997362655211;9.999999442720865;0.4167708665937255;0.4536575704523232;0.4536610978690046;0.384461768422484;0.3191328879709733;0.4996508828252559;1.0000041278627985
37.52965;1.0761654836382217;0.416696840249938;0.3872051264279968;0.33984848269391577;0.31579053463567086;1.0840344358395104;0.9999996674365808;9.999999986336771;0.41677084581004736;0.45365742997876907;0.4536610468886738;0.38446173477176104;0.31913284131608394;0.49965093250991727;1.0000041117965057
37.53965;1.076165357400388;0.41669683246134315;0.38720520530286695;0.3398485050804888;0.31579057887885953;1.084034342471394;0.9999995981362595;10.000000517052706;0.41677082342050004;0.4536572886542025;0.4536609960275859;0.3844616993028997;0.31913279359329166;0.4996509866603123;1.0000040995656019
37.54965;1.07616523952644;0.41669682621567705;0.3872052840225563;0.3398485283412641;0.315790625174361;1.0840342498795779;0.9999995286586149;10.000001034054074;0.41677079934684474;0.4536571464555783;0.45366094503236704;0.38446166196574133;0.31913274490155613;0.4996510451715766;1.0000040910242987
37.55965;1.0761651303246478;0.41669682130517116;0.3872053625377982;0.3398485525994511;0.3157906735382757;1.084034158438487;0.9999994594805699;10.000001535191094;0.41677077352341024;0.45365700337573894;0.4536608937169381;0.3844616227404196;0.31913269528680116;0.49965110791667117;1.0000040862046067
37.56965;1.076165029896164;0.41669681749749776;0.3872054408652799;0.3398485779627189;0.31579072398525143;1.0840340685425716;0.9999993912573278;10.000002017551266;0.41677074589031776;0.453656859423972;0.45366084195443884;0.384461581639961;0.31913264478128706;0.4996511747497505;1.0000040852451835
37.57965;1.0761649381800313;0.41669681456311053;0.387205519071121;0.3398486045240074;0.3157907765163495;1.0840339806900496;0.9999993246937449;10.000002478577073;0.4167707164090193;0.4536567146497637;0.4536607896324982;0.38446153870684013;0.31913259345099626;0.4996512455081327;1.000004088298213
37.58965;1.076164855021339;0.41669681228369354;0.38720559727595366;0.33984863237017154;0.31579083111763556;1.084033895530081;0.9999992604168296;10.000002916639692;0.41677068507885334;0.4536565691908709;0.4536607366362431;0.38446149401229607;0.31913254141044217;0.4996513200231765;1.000004095531532
37.59965;1.076164780207954;0.416696810449373;0.38720567566685843;0.33984866158016536;0.315790887766262;1.0840338137960244;0.9999991990006852;10.000003330475357;0.4167706519165543;0.4536564232895454;0.45366068288131817;0.38446144765371404;0.319132488812439;0.49965139814461107;1.0000041071955499
37.60965;1.0761647135248018;0.41669680886153715;0.3872057544690216;0.3398486922118564;0.315790946441734;1.0840337362188641;0.9999991410496138;10.00000371867602;0.41677061695388234;0.45365627723680807;0.4536606283477894;0.3844613997482662;0.31913243583789475;0.49965147972694657;1.0000041236167128
37.61965;1.076164654809168;0.4166968073279976;0.3872058339085048;0.3398487242966616;0.31579100714784436;1.0840336635347096;0.9999990872134727;10.000004079956126;0.41677058028542824;0.45365613130477417;0.4536605730679798;0.3844613504156893;0.3191323826835345;0.4996515645654751;1.0000041450844332
37.62965;1.076164603963385;0.41669680565401196;0.387205914198977;0.3398487578349056;0.3157910699223271;1.0840335965146402;0.9999990381494409;10.000004413496669;0.41677054209044484;0.4536559857215202;0.45366051707758337;0.38446129974556803;0.31913232953795057;0.49965165235170417;1.0000041717769297
37.63965;1.076164560917107;0.4166968036316139;0.3872059955229946;0.33984879279044056;0.3157911348156268;1.0840335360027058;0.9999989944768365;10.000004718863897;0.4167705025972835;0.4536558406685044;0.4536604603825601;0.3844612477666722;0.31913227655343485;0.4996517427100402;1.0000042038214187
37.64965;1.0761645255348555;0.4166968010257843;0.38720607801248574;0.33984882910867614;0.31579120184961657;1.0840334829956142;0.9999989567887387;10.00000499542448;0.4167704620447008;0.453655696291595;0.4536604029753566;0.38446119444319593;0.3191322238342582;0.499651835272908;1.0000042413585373
37.65965;1.076164497560728;0.4166967975881851;0.3872061617573444;0.33984886673923687;0.3157912709689925;1.0840334386154415;0.9999989257091736;10.000005241742066;0.41677042068021786;0.45365555273111496;0.45366034485861245;0.3844611397046704;0.31913217145619605;0.4996519297015432;1.000004284493487
37.66965;1.076164476676388;0.4166967931071734;0.3872062468067813;0.33984890562994835;0.3157913420087295;1.0840334039486348;0.9999989018961143;10.000005455665175;0.4167703787651164;0.4536554101484254;0.4536602860289212;0.38446108348123026;0.3191321194991841;0.49965202564929434;1.0000043332330997
37.67965;1.0761644626097526;0.41669678744001226;0.3872063331442412;0.3398489457100238;0.3157914147005445;1.084033379951922;0.9999988859593689;10.000005634885348;0.4167703365392042;0.45365526873413;0.45366022647137166;0.3844610257236874;0.31913206805123867;0.49965212273980647;1.0000043874967341
37.68965;1.0761644551919338;0.41669678049292486;0.3872064206887982;0.3398489868930335;0.3157914887146774;1.0840333674514675;0.9999988783863968;10.000005777289378;0.41677029419453643;0.4536551286977885;0.4536601662249608;0.38446096641654276;0.31913201718505496;0.4996522205724406;1.0000044471660408
37.69965;1.0761644543096787;0.4166967721881723;0.3872065093417758;0.33984902908916864;0.3157915637167303;1.0840333671298712;0.9999988795894494;10.000005880945391;0.4167702519117815;0.4536549902569174;0.4536601054398453;0.3844609055736594;0.3191319669542531;0.4996523187272126;1.000004512186512
37.70965;1.0761644597996427;0.41669676245636;0.3872065990276532;0.33984907221034666;0.31579163940233035;1.084033379501139;0.9999988900334634;10.000005944116591;0.41677020991383046;0.45365485365617375;0.45366004433452223;0.38446084321653323;0.3191319174172548;0.49965241679196165;1.0000045826736113
37.71965;1.0761644713915972;0.41669675123964156;0.38720668968332433;0.33984911617807295;0.31579171549083107;1.0840334049147209;0.9999989102908166;10.00000596549927;0.4167701684979598;0.45365471919705;0.4536599831129356;0.3844607793695481;0.3191318686743546;0.499652514415786;1.0000046589033327
37.72965;1.0761644887816098;0.41669673848286715;0.3872067812174375;0.3398491609254133;0.3157917917104244;1.084033443588379;0.9999989409511328;10.000005944397408;0.4167701280335383;0.45365458723241736;0.45365992192836113;0.38446071406906146;0.31913182090835673;0.4996526113349247;1.000004741223421
37.73965;1.0761645117653649;0.4166967241393121;0.3872068734929247;0.33984920638111893;0.3157918677950886;1.0840334956168889;0.9999989824711552;10.000005880407057;0.4167700889115117;0.45365445812838057;0.45365986088345095;0.3844606473537472;0.3191317743782114;0.49965270734494965;1.0000048299448367
37.74965;1.0761645402514075;0.4166967082051499;0.3872069663379178;0.33984925246534925;0.31579194348599593;1.0840335609469376;0.9999990350959799;10.000005772479415;0.4167700514790511;0.45365433221334284;0.4536598000318227;0.3844605792520529;0.3191317293473566;0.4996528022687071;1.0000049252063294
