time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.75965;1.0761645741745023;0.41669669071538756;0.38720705956040746;0.3398492991043153;0.31579201853657063;1.0840336393775183;0.9999990988371816;10.000005618450128;0.41677001601936847;0.4536542097352561;0.45365973939044213;0.3844605097867337;0.3191316860129139;0.49965289596184137;1.0000050268752252
37.76965;1.0761646134645786;0.4166966716840374;0.3872071529532082;0.3398493462269697;0.3157920927072022;1.084033730573789;0.9999991734314716;10.000005415901176;0.41676998278858024;0.4536540908497102;0.45365967897372395;0.38446043897778664;0.3191316444950205;0.49965298829547633;1.0000051345676175
37.77965;1.076164658031225;0.4166966510688357;0.3872072462899616;0.339849393751323;0.31579216574947544;1.084033834033558;0.9999992583801532;10.000005162985042;0.41676995204635425;0.4536539756191349;0.45365961882830697;0.3844603668419622;0.31913160487629844;0.49965307909227125;1.0000052477449846
37.78965;1.076164707694384;0.4166966287851774;0.3872073393363075;0.3398494415996596;0.31579223740461715;1.0840339490689594;0.9999993531430171;10.000004858446935;0.41676992404352525;0.45365386401503976;0.45365955903732835;0.38446029339283927;0.31913156723523045;0.4996531681185999;1.0000053657637835
37.79965;1.0761647621773434;0.4166966047173577;0.38720743187210105;0.33984948972540885;0.3157923074111024;1.0840340748881114;0.999999457300239;10.000004502151034;0.41676989900061084;0.4536537559452879;0.4536594996821621;0.38446021865112395;0.3191315316616762;0.49965325515632886;1.000005487902077
37.80965;1.0761648212006492;0.41669657871175647;0.3872075236780259;0.33984953810778407;0.31579237550900197;1.0840342106717256;0.9999995705863112;10.000004095924787;0.4167698770938338;0.45365365129274743;0.45365944081206955;0.3844601426719329;0.3191314982751822;0.49965334005697903;1.0000056134712922
37.81965;1.0761648845424852;0.41669655058710725;0.38720761449046176;0.33984958672631177;0.31579244144853347;1.084034355558605;0.9999996928954886;10.000003642921724;0.41676985845661196;0.4536535499503805;0.45365938247772025;0.3844600655390341;0.3191314672088744;0.4996534227241013;1.0000057419884658
37.82965;1.0761649520157357;0.4166965201710942;0.3872077039763256;0.33984963556338577;0.31579250500038836;1.0840345086108762;0.999999824250955;10.000003145896057;0.4167698431994433;0.453653451863597;0.4536593247602842;0.38445998731320774;0.3191314385513186;0.49965350305440354;1.0000058732975625
37.83965;1.0761650234196853;0.41669648731709;0.38720779175363407;0.3398496846249356;0.31579256595822985;1.084034668795885;0.999999964705169;10.0000026064111;0.4167698314262096;0.45365335706272863;0.45365926773059134;0.38445990799971413;0.31913141231538406;0.4996535809051037;1.0000060075390818
37.84965;1.0761650984985314;0.416696451864156;0.3872078774435208;0.3398497339353237;0.31579262414207604;1.0840348350203481;1.0000001142190529;10.000002024754897;0.41676982324629636;0.45365326563421926;0.45365921142641064;0.3844598275568582;0.31913138845316036;0.4996536560920862;1.0000061449788504
37.85965;1.0761651769094955;0.41669641358935233;0.38720796071962893;0.3398497835225347;0.31579267941807776;1.08403500622334;1.0000002725776884;10.000001399622088;0.4167698187781344;0.4536531776436269;0.45365915589900463;0.3844597459222568;0.3191313668770174;0.4996537283753809;1.0000062858332177
37.86965;1.076165258215523;0.416696372223386;0.3872080413337537;0.33984983342409925;0.3157927317136699;1.0840351814007259;1.0000004394185642;10.00000072873637;0.4167698181367996;0.453653093086221;0.45365910125434483;0.38445966304830287;0.3191313474774098;0.4996537974690266;1.000006430170081
37.87965;1.0761653419252182;0.41669632750632063;0.38720811910638375;0.3398498836932743;0.3157927810013492;1.0840353595373757;1.0000006143502937;10.00000001044857;0.4167698214218293;0.45365301188974744;0.45365904764127;0.38445957892445976;0.3191313301450193;0.49965386311166277;1.0000065778856664
37.88965;1.0761654275335724;0.4166962792142853;0.3872081938872789;0.3398499343856045;0.3157928272821363;1.0840355395725587;1.0000007969731561;9.999999244420469;0.41676982870652657;0.45365293395147555;0.45365899521126757;0.3844594935810056;0.319131314778655;0.49965392512721035;1.0000067287727776
37.89965;1.0761655144954134;0.4166962271477903;0.3872082655347498;0.33984998555157236;0.31579287060135014;1.084035720443194;1.0000009867408368;9.999998431479689;0.41676984003478557;0.4536528591754279;0.45365894410366037;0.3844594071024472;0.31913130127763073;0.4996539834113193;1.000006882625312
37.90965;1.0761656022096855;0.41669617111821056;0.38720833392179077;0.33985003725196583;0.31579291107012736;1.0840359011654952;1.0000011828875466;9.99999757370771;0.4167698554268704;0.45365278747632404;0.4536588944507061;0.3844593196294113;0.3191312895446503;0.49965403787928914;1.0000070392824763
37.91965;1.0761656900981524;0.416696110955077;0.38720839892747294;0.3398500895722058;0.3157929488598442;1.0840360808892457;1.000001384519596;9.999996673964366;0.41676987487414224;0.4536527187733643;0.4536588463349554;0.384459231326092;0.3191312794946591;0.49965408844862985;1.000007198607917
37.92965;1.0761657776451916;0.41669604653781706;0.3872084604312022;0.3398501426243741;0.315792984172092;1.0840362588544494;1.000001590736433;9.999995734760454;0.416769898330098;0.4536526530011492;0.4536587997361148;0.38445914235617706;0.3191312710457324;0.49965413505863904;1.0000073604428288
37.93965;1.076165864324238;0.41669597782813944;0.3872085183299353;0.33985019653560067;0.3157930172049139;1.0840364342897162;1.0000018007415996;9.999994758350752;0.41676992571234805;0.45365259011163805;0.45365875455827825;0.3844590528974237;0.31913126408588405;0.4996541776724553;1.000007524585206
37.94965;1.0761659495808669;0.4166959048631229;0.3872085725419235;0.3398502514181727;0.3157930481419856;1.0840366063990632;1.0000020139140702;9.999993747864153;0.4167699569292399;0.45365253005419015;0.4536587106986465;0.3844589631642767;0.3191312584392719;0.49965421626087203;1.000007690807419
37.95965;1.0761660329617577;0.4166958277315254;0.3872086229932525;0.3398503073522228;0.31579307716563143;1.0840367744714923;1.000002229774896;9.999992707295378;0.41676999192084874;0.4536524727724295;0.45365866807425;0.3844588733955703;0.3191312538697961;0.4996542508033776;1.0000078588574994
37.96965;1.076166114265507;0.4166957465766472;0.38720866962911155;0.33985036439990635;0.31579310446299735;1.0840369379835375;1.0000024479456786;9.999991640508986;0.4167700306600499;0.45365241822969987;0.45365862660593825;0.3844587838116067;0.3191312501121902;0.49965428129708245;1.000008028460305
37.97965;1.0761661935680842;0.41669566160256805;0.38720871243920085;0.3398504226122489;0.3157931302188596;1.084037096614047;1.00000266816902;9.999990551038156;0.41677007311907505;0.4536523664187006;0.4536585862191185;0.3844586945780455;0.3191312468940574;0.4996543077573302;1.000008199361434
37.98965;1.0761662711099809;0.41669557306565874;0.38720875144893346;0.3398504820191363;0.31579315461704993;1.084037250208317;1.0000028902922549;9.999989442672353;0.4167701192452318;0.45365231734619615;0.4536585468779055;0.3844586058024578;0.31913124395429165;0.499654330221767;1.0000083713840489
37.99965;1.0761663471846752;0.4166954812701929;0.38720878668559944;0.3398505426347674;0.3157931778561619;1.0840373987471197;1.000003114177367;9.999988319660064;0.41677016893641006;0.4536522710281289;0.4536585085901396;0.3844585175758606;0.3191312410727341;0.49965434875609016;1.000008544448252
38.00965;1.0761664221227045;0.41669538656535166;0.3872088181559751;0.33985060447458737;0.31579320015614304;1.0840375423262953;1.0000033396412018;9.999987186725358;0.4167702220171833;0.45365222750079753;0.4536584713746417;0.3844584300328038;0.3191312380985025;0.49965436344914793;1.0000087185229232
38.01965;1.076166496309511;0.4166952893372295;0.38720884585193194;0.33985066756319127;0.3157932217461041;1.084037681087149;1.0000035664866227;9.99998604952773;0.41677027825486995;0.45365218682092473;0.45365843525017757;0.3844583433729762;0.3191312349532452;0.49965437441980803;1.0000088935530362
38.02965;1.0761665701771044;0.41669519000359273;0.38720886977290964;0.33985073192372883;0.3157932428528766;1.0840378150904237;1.000003794517762;9.999984914756052;0.41677033741864977;0.45365214902848405;0.4536584002510097;0.3844582578442216;0.3191312316066006;0.4996543818497877;1.000009069438365
38.03965;1.076166644161392;0.4166950890111964;0.3872088899409574;0.33985079755677594;0.3157932636971252;1.084037944269158;1.0000040234633893;9.999983789521705;0.4167703993192683;0.4536521140965284;0.45365836644643276;0.384458173723821;0.3191312280590422;0.4996543859891997;1.000009246080379
38.04965;1.0761667186357255;0.4166949868387658;0.3872089064163172;0.3398508644380942;0.3157932844864867;1.0840380684856417;1.0000042529304345;9.999982680649454;0.41677046377975335;0.4536520819321098;0.4536583339685943;0.38445809129874614;0.31913122435766345;0.4996543871117958;1.0000094234398889
38.05965;1.0761667938755457;0.4166948839969457;0.3872089193128697;0.33985093252263004;0.3157933054013417;1.0840381875202274;1.0000044824697436;9.999981593866568;0.41677053057710434;0.45365205242677203;0.45365830302528337;0.38445801084382936;0.3191312206160624;0.49965438548362573;1.0000096015146502
38.06965;1.0761668700954246;0.41669478099441076;0.3872089287878899;0.33985100172810523;0.31579332659180165;1.0840383010003425;1.0000047116828792;9.999980533115222;0.41677059943001926;0.4536520254920035;0.45365827385064145;0.3844579326099473;0.31913121700555547;0.4996543813789981;1.000009780251281
38.07965;1.076166947513781;0.41669467828681195;0.38720893502045767;0.3398510719289099;0.3157933481994454;1.084038408444864;1.0000049402933011;9.99997950012547;0.41677067004568763;0.45365200106506015;0.4536582466383683;0.38445785682779;0.31913121373046216;0.4996543750894859;1.0000099595221172
38.08965;1.0761670263530352;0.41669457625757317;0.38720893820503816;0.3398511429770697;0.31579337037752564;1.0840385093962244;1.0000051681233524;9.999978494297595;0.41677074215539983;0.4536519791266214;0.45365822154905644;0.3844577837155681;0.3191312110052189;0.49965436689020604;1.0000101392053962
38.09965;1.0761671067504008;0.41669447522864456;0.3872089385495761;0.3398512147273066;0.3157933932870998;1.0840386034745366;1.0000053950283962;9.999977513596958;0.41677081549220574;0.45365195972626354;0.45365819874435304;0.38445771346069085;0.3191312090270656;0.49965435701107225;1.0000103192014187
38.10965;1.0761671886555277;0.41669437547634924;0.38720893626576397;0.3398512870527203;0.3157934170755872;1.0840386903332235;1.0000056209227266;9.999976555945107;0.4167708897808164;0.4536519429577079;0.45365817836298394;0.38445764619288975;0.31913120794615185;0.49965434562164796;1.0000104993070889
38.11965;1.0761672718151758;0.4166942772403726;0.3872089315599523;0.3398513598429407;0.31579344185469077;1.0840387696234923;1.0000058458330179;9.999975619710867;0.4167709647813678;0.45365192887837347;0.45365816048416774;0.38445758198969066;0.31913120785824023;0.49965433281697713;1.0000106791602639
38.12965;1.0761673558772789;0.41669418072357944;0.38720892462413575;0.3398514329885871;0.3157934676954333;1.0840388410000548;1.000006069853289;9.99997470338272;0.41677104030935136;0.4536519174474126;0.45365814512404357;0.38445752088755974;0.3191312088239464;0.4996543186636861;1.000010858308418
38.13965;1.0761674405062158;0.41669408609100334;0.38720891562037335;0.33985150636751194;0.3157934946316196;1.0840389041061715;1.0000062930530924;9.999973805425746;0.4167711161993499;0.45365190853295084;0.4536581322426114;0.38445746287642163;0.3191312108863022;0.49965430327650506;1.0000110362331802
38.14965;1.0761675253591103;0.4166939934596782;0.3872089046743169;0.339851579829682;0.31579352265515714;1.084038958529438;1.0000065153953737;9.99997292456845;0.4167711922659093;0.45365190195776;0.45365812174840037;0.3844574079150006;0.31913121407686507;0.4996542868156342;1.0000112123520042
38.15965;1.0761676099866146;0.41669390287907027;0.38720889189097485;0.33985165317876836;0.3157935517296177;1.0840390038263108;1.00000673667041;9.99997206000342;0.41677126827951816;0.4536518975373194;0.4536581135064676;0.3844573559695489;0.3191312184145237;0.4996542694249593;1.0000113860478241
38.16965;1.0761676938270166;0.4166938143353088;0.3872088773779224;0.3398517261720157;0.3157935818352547;1.0840390396668236;1.0000069564678689;9.99997121140641;0.41677134394937626;0.45365189509896897;0.453658107360791;0.384457307027285;0.3191312238949823;0.4996542512000433;1.0000115566684038
38.17965;1.0761677762833164;0.4166937277836631;0.38720886125799153;0.3398517985467868;0.31579361299457726;1.0840390659674375;1.000007174176965;9.999970379204898;0.4167714189407103;0.45365189448714055;0.453658103162064;0.3844572610793099;0.3191312304761056;0.4996542322013284;1.0000117235340105
38.18965;1.0761678568117916;0.4166936431729905;0.38720884367379016;0.33985187006558776;0.3157936452520232;1.0840390828920696;1.0000073890104313;9.999969565074657;0.41677149292562404;0.45365189555787455;0.45365810079529023;0.3844572181063227;0.3191312380730454;0.4996542124744495;1.0000118859988016
38.19965;1.0761679349917426;0.4166935604364523;0.38720882479437224;0.33985194056029217;0.3157936786428135;1.084039090782201;1.0000076000747269;9.999968772236443;0.41677156560450357;0.4536518981721726;0.4536581002114581;0.38445717806492247;0.319131246579966;0.4996541920568892;1.000012043474695
38.20965;1.0761680105735862;0.4166934794711009;0.3872088048264565;0.3398520099381106;0.31579371317434896;1.0840390900516987;1.00000780648651;9.999968005477266;0.4167716366801047;0.4536519021975176;0.45365810141054247;0.3844571408723135;0.3191312559019889;0.4996541709901108;1.0000121953397343
38.21965;1.0761680835203158;0.41669340014477546;0.3872087840151877;0.33985207814783697;0.3157937488150843;1.0840390810428928;1.0000080074777438;9.99996727061643;0.41677170583507034;0.45365190749821166;0.45365810437468357;0.3844571064107086;0.3191312659589645;0.4996541493454725;1.0000123408403416
38.22965;1.0761681540004449;0.41669332231850575;0.38720876261963516;0.3398521451531239;0.31579378548497095;1.0840390639674078;1.000008202416705;9.999966573199027;0.4167717727311117;0.4536519139125906;0.4536581090450632;0.3844570745375841;0.3191312766693076;0.4996541272446137;1.0000124791357285
38.23965;1.0761682223395777;0.41669324586464324;0.3872087408896069;0.33985221092806267;0.3157938230602675;1.084039039002148;1.000008390793401;9.999965917711009;0.4167718370194394;0.45365192125682524;0.4536581153441705;0.3844570450777381;0.31913128794355994;0.49965410485454476;1.0000126094165582
38.24965;1.0761682889664683;0.4166931706904519;0.3872087190688405;0.339852275440866;0.3157938614087951;1.0840390064197136;1.000008572246414;9.999965307988369;0.41677189837431955;0.4536519293561877;0.45365812319257937;0.38445701781498137;0.319131299691795;0.49965408234418224;1.0000127309587707
38.25965;1.0761683543298042;0.4166930967603267;0.3872086974027871;0.3398523386266931;0.31579390042035843;1.0840389666159773;1.0000087465835494;9.999964747779304;0.41677195651748244;0.45365193806447746;0.4536581325324126;0.38445699250486653;0.3191313118316405;0.4996540598273435;1.0000128431369022
38.26965;1.076168418802119;0.41669302408892966;0.38720867612479765;0.33985240038811704;0.3157939399913858;1.0840389200203127;1.0000089137522228;9.999964240963253;0.41677201118752927;0.4536519472498391;0.4536581433494233;0.3844569689050829;0.3191313242829574;0.49965403734509933;1.0000129454523672
38.27965;1.076168482593741;0.4166929527000952;0.3872086554324278;0.3398524606231407;0.3157939799977313;1.0840388669885646;1.0000090737701282;9.999963791239033;0.4167720621119151;0.4536519567569672;0.4536581556725739;0.38445694680121323;0.31913133697003526;0.4996540148909438;1.0000130375308478
38.28965;1.0761685457094081;0.41669288258353465;0.3872086354932236;0.33985251925742843;0.31579402030081066;1.084038807797913;1.0000092266451819;9.999963401594556;0.41677210903981116;0.45365196639606564;0.4536581695695262;0.3844569259959054;0.3191313498536591;0.4996539924340341;1.0000131190927088
38.29965;1.0761686080011075;0.41669281368034217;0.3872086164633171;0.33985257625887827;0.3157940607624513;1.084038742724886;1.0000093723734582;9.999963074493884;0.4167721517825703;0.453651975987501;0.45365818513596723;0.38445690628503804;0.3191313629495109;0.49965396992308175;1.0000131899446785
38.30965;1.07616866926061;0.41669274588992994;0.3872085984684631;0.33985263161600826;0.3157941012289975;1.084038672048881;1.000009511006896;9.999962812314825;0.41677219020997497;0.4536519854109743;0.45365820246583455;0.38445688747802015;0.3191313762928291;0.49965394728311924;1.0000132499038954
38.31965;1.0761687292566442;0.41669267908188673;0.3872085815843869;0.33985268530948054;0.31579414151499563;1.0840385959554946;1.0000096426519594;9.999962617082037;0.4167722242281413;0.45365199461503847;0.4536582216191613;0.38445686943748736;0.3191313898867566;0.49965392440951545;1.0000132986423742
38.32965;1.0761687877301847;0.41669261313065326;0.387208565864447;0.33985273731155213;0.3157941814359723;1.084038514524308;1.0000097674008963;9.999962489969612;0.4167722537723136;0.45365200360502905;0.4536582425992022;0.3844568520770359;0.3191314036822415;0.499653901164626;1.000013335650036
38.33965;1.0761688444112953;0.4166925479615234;0.3872085513823076;0.3398527875908433;0.31579422086386244;1.0840384278416861;1.0000098853159547;9.999962431692719;0.4167722788116451;0.45365201243184605;0.4536582653394898;0.3844568353261906;0.31913141758015756;0.4996538773915689;1.0000133603437336
38.34965;1.0761688990868508;0.41669248353815524;0.3872085382498525;0.3398528361219568;0.3157942597421497;1.0840383360788974;1.0000099965042117;9.999962443839326;0.4167722993426236;0.45365202118732945;0.4536582897160284;0.3844568191157251;0.3191314314310478;0.4996538529567539;1.0000133721401048
38.35965;1.0761689516949375;0.41669241980228555;0.3872085265937181;0.3398528829226244;0.31579429805653186;1.0840382395033148;1.000010101202922;9.99996252966361;0.41677231536213616;0.45365202999626086;0.4536583155966366;0.3844568033868265;0.31913144504688395;0.4996538278026675;1.0000133704904701
38.36965;1.0761690023588146;0.41669235666596494;0.3872085165129642;0.3398529280751724;0.3157943357997816;1.0840381384999527;1.0000101997394057;9.999962693307783;0.4167723268504136;0.4536520389806853;0.4536583428854798;0.3844567880862303;0.31913145823522365;0.49965380195038267;1.0000133549803412
38.37965;1.0761690512932396;0.4166922940659998;0.3872085080618317;0.33985297169520334;0.3157943729443936;1.0840380336182467;1.0000102923716518;9.999962938486153;0.41677233379037965;0.4536520482082554;0.45365837151921373;0.38445677316815585;0.319131470830642;0.49965377544666983;1.000013325384604
38.38965;1.076169098638906;0.4166922319947214;0.38720850123272693;0.33985301388289235;0.31579440943818;1.084037925588574;1.0000103791785517;9.999963267830832;0.4167723361954573;0.45365205768488437;0.4536584014557897;0.38445675862246714;0.3191314827111833;0.4996537483475212;1.0000132815940734
38.39965;1.076169144376312;0.4166921704792563;0.38720849592699047;0.33985305470044297;0.3157944452423228;1.0840378152553098;1.0000104600563247;9.999963682769836;0.416772334098759;0.45365206739984176;0.453658432683478;0.3844567444802853;0.3191314937960435;0.49965372076016673;1.0000132235409291
38.40965;1.0761691884092992;0.4166921095582299;0.38720849197577706;0.33985309418111326;0.31579448037272306;1.084037703448719;1.000010534759805;9.999964183914425;0.41677232752257065;0.4536520773487166;0.4536584652058877;0.3844567307908646;0.3191315040190857;0.49965369286671396;1.0000131511827475
38.41965;1.0761692306952901;0.4166920492830929;0.3872084891962222;0.3398531323474736;0.31579451490363436;1.0840375908653286;1.000010602981791;9.999964772184278;0.4167723164916206;0.45365208751837605;0.4536584990112068;0.3844567176048784;0.31913151331897593;0.4996536649029576;1.0000130645243166
38.42965;1.0761692712489719;0.4166919897233454;0.3872084874018657;0.3398531692329312;0.31579454895086817;1.0840374780231725;1.0000106644455566;9.999965449633452;0.4167723010933289;0.4536520978830931;0.4536585340768744;0.38445670497203144;0.31913152167072;0.49965363712114086;1.0000129636614292
38.43965;1.0761693100775342;0.41669193095586987;0.3872084863734217;0.33985320490947246;0.3157945826492896;1.0840373652503226;1.0000107189639418;9.999966218749243;0.4167722815275844;0.4536521084096898;0.45365857038553464;0.3844566929459512;0.3191315291053449;0.4996536097668241;1.0000128487814037
38.44965;1.0761693471899563;0.41669187304250693;0.38720848584938855;0.3398532394981142;0.3157946161190772;1.0840372526337376;1.0000107664533069;9.999967081084275;0.4167722580859117;0.45365211905886194;0.453658607909499;0.38445668157812435;0.3191315356892149;0.4996535830833421;1.000012720131451
38.45965;1.076169382654708;0.41669181602122046;0.3872084855516162;0.33985327314587394;0.3157946494348269;1.0840371400447042;1.0000108068739642;9.999968036609973;0.41677223105693273;0.45365212978344216;0.4536586465895866;0.38445667090683033;0.3191315414877315;0.4996535573292558;1.0000125780296436
38.46965;1.0761694166214049;0.41669175992089647;0.38720848520946477;0.3398533059894472;0.31579468261936094;1.0840370273127788;1.000010840145886;9.999969083660675;0.4167722006512236;0.4536521404977934;0.4536586863376866;0.3844566609616197;0.31913154652984976;0.4996535328016937;1.0000124229043077
38.47965;1.0761694493338332;0.41669170476915524;0.387208484549147;0.33985333814020263;0.31579471565479494;1.0840369143950885;1.0000108661513598;9.999970219208734;0.4167721670239633;0.45365215102884354;0.4536587270375322;0.38445665176079846;0.3191315507923386;0.4996535098572197;1.000012255268893
38.48965;1.0761694811676261;0.41669165057387864;0.38720848327790675;0.3398533696981425;0.31579474849832306;1.0840368014163801;1.000010884794454;9.999971439805629;0.4167721303501506;0.4536521611198117;0.4536587685157442;0.3844566432883418;0.3191315542109332;0.49965348890281885;1.0000120755929915
38.49965;1.0761695126373858;0.41669159730885763;0.387208481100899;0.3398534007689224;0.3157947811121998;1.0840366885851547;1.0000108960124485;9.999972742779214;0.4167720908773873;0.4536521704967142;0.4536588105258555;0.38445663548315184;0.31913155669672566;0.4996534703758277;1.0000118842105572
38.50965;1.0761695443721175;0.4166915449238504;0.3872084777525757;0.33985343146342534;0.3157948134993783;1.0840365761157011;1.000010899723958;9.999974126560124;0.4167720489432949;0.4536521789121249;0.4536588527868892;0.38445662825430166;0.31913155815847305;0.4996534547403045;1.0000116814081055
38.51965;1.076169577051797;0.41669149334681305;0.3872084730118268;0.3398534618792485;0.3157948457189482;1.0840364642589024;1.00001089574252;9.999975590147322;0.4167720049699099;0.4536521861507158;0.453658895020913;0.38445662150207205;0.3191315585388877;0.49965344246296256;1.0000114675991838
38.52965;1.076169611243258;0.4166914424707173;0.38720846669582937;0.33985349207983934;0.31579487787619653;1.084036353341773;1.000010883719099;9.999977132822421;0.41677195942639705;0.45365219205971224;0.4536589369501479;0.38445661512172147;0.3191315578263734;0.4996534339748827;1.000011243400075
38.53965;1.0761696472412563;0.4166913921554659;0.3872084586560657;0.33985352209608977;0.31579491009786853;1.0840362437519657;1.0000108631957585;9.999978754204779;0.41677191275340636;0.4536521965659243;0.45365897829403146;0.384456608984595;0.3191315560254117;0.4996534296702812;1.0000110095616452
38.54965;1.0761696850544105;0.4166913422411586;0.3872084487952672;0.3398535519464126;0.3157949425052877;1.0840361359400335;1.0000108337200357;9.999980453660273;0.4167718653177676;0.4536521996222003;0.4536590187896591;0.38445660293915357;0.31913155313436636;0.4996534299160895;1.0000107668569502
38.55965;1.0761697244726707;0.4166912925639421;0.38720843708328007;0.3398535816545188;0.31579497519028693;1.0840360304498593;1.0000107949100658;9.999982229279176;0.4167718174582321;0.4536522011479723;0.4536590582182822;0.384456596863853;0.3191315491527611;0.4996534350365752;1.0000105160238428
38.56965;1.0761697651380473;0.41669124299335775;0.38720842354835616;0.3398536112581683;0.3157950081931333;1.084035927916662;1.0000107464905796;9.999984078216194;0.4167717695437592;0.4536522010241923;0.45365909641491936;0.3844565907223479;0.3191315440975646;0.49965344528632194;1.0000102577847045
38.57965;1.0761698066190186;0.4166911934791372;0.38720840826676534;0.3398536407903892;0.31579504149270976;1.0840358289933358;1.0000106883308604;9.999985998538207;0.4167717219691953;0.4536521991288756;0.4536591332597051;0.3844565845639011;0.31913153801134353;0.49965346082664136;1.0000099929064532
38.58965;1.0761698484397864;0.4166911440628153;0.38720839136684676;0.33985367024001517;0.31579507502160337;1.0840357342639155;1.0000106204275194;9.999987989924875;0.4167716751354103;0.45365219539465024;0.4536591686809052;0.38445657847593445;0.31913153095119245;0.49965348172560775;1.000009722241504
38.59965;1.0761698900631707;0.41669109485093386;0.3872083730150473;0.33985369953856476;0.31579510869921357;1.0840356442009784;1.0000105428371187;9.99999005215802;0.41677162944250085;0.45365218985774897;0.4536592026822093;0.3844565725359605;0.31913152297224456;0.49965350797323305;1.0000094467490792
38.60965;1.0761699309146675;0.4166910459847453;0.38720835337925574;0.3398537285827279;0.3157951424604783;1.0840355591103985;1.000010455639832;9.999992183796696;0.4167715852600633;0.4536521826372498;0.45365923534723346;0.3844565667885067;0.3191315141154692;0.49965353947419516;1.0000091674904446
38.61965;1.076169970450963;0.41669099761433914;0.3872083326015334;0.3398537572696764;0.3157951762623536;1.0840354791278022;1.0000103589183964;9.999994382336524;0.416771542901352;0.45365217386099865;0.4536592667895411;0.38445656123213223;0.3191315043845557;0.4996535760382887;1.000008885544976
38.62965;1.0761700082202408;0.41669094987237637;0.387208310779781;0.3398537855307557;0.3157952100733085;1.0840354043628875;1.000010252688513;9.999996644398214;0.4167715026626636;0.4536521636241877;0.45365929709556246;0.38445655581679156;0.31913149372041116;0.4996536174015322;1.0000086019045975
38.63965;1.076170043900748;0.41669090287052435;0.38720828795500345;0.3398538133511328;0.31579524385407665;1.0840353350623981;1.0000101368680134;9.99999896556136;0.4167714648819322;0.4536521519911154;0.4536593263018139;0.3844565504580044;0.31913148199832264;0.499653663242063;1.0000083174059413
38.64965;1.0761700773009948;0.41669085672500505;0.3872082641268421;0.33985384077018443;0.3157952775295695;1.0840352716783996;1.0000100113588954;10.000001340838375;0.41677142993830446;0.4536521390354939;0.45365935440366084;0.3844565450580325;0.3191314690529481;0.49965371315988805;1.0000080326721326
38.65965;1.076170108330928;0.4166908115803929;0.3872082392788348;0.339853867862077;0.3157953109878404;1.0840352148267067;1.0000098761370988;10.000003765423996;0.41677139820152403;0.453652124902787;0.4536593813904275;0.3844565395319901;0.31913145471253646;0.4996537666640052;1.0000077481173177
38.66965;1.0761701369604646;0.41669076760862483;0.3872082133622164;0.3398538946995547;0.3157953441233195;1.0840351651258788;1.000009731296916;10.000006235010156;0.41677136997769665;0.4536521098022127;0.45365940727586324;0.3844565338226987;0.31913143881784223;0.4996538232316761;1.0000074640277603
38.67965;1.0761701631419691;0.4166907249851045;0.38720818625686154;0.33985392131952186;0.3157953768610392;1.084035123038227;1.0000095770900572;10.00000874590765;0.41677134549368133;0.4536520939384754;0.45365943209063087;0.38445652789038987;0.3191314212179867;0.49965388240538194;1.0000071806311497
38.68965;1.0761701867669795;0.41669068386288977;0.3872081577763516;0.33985394770629546;0.31579540913220305;1.0840350888580748;1.00000941394242;10.000011295196172;0.41677132491629404;0.4536520774845485;0.4536594558635367;0.38445652169271305;0.31913140175470533;0.4996539438112464;1.0000068981244292
38.69965;1.0761702077144397;0.41669064435632686;0.3872081277141947;0.33985397379868637;0.3157954408417034;1.084035062779384;1.0000092424051112;10.000013880688691;0.4167713083601056;0.45365206060665747;0.4536594786277436;0.3844565151762567;0.31913138025366933;0.49965400710068836;1.000006616668041
38.70965;1.0761702259104189;0.4166906065231263;0.38720809587337884;0.3398539995213844;0.315795471857671;1.0840350449528955;1.0000090630250147;10.000016500463703;0.41677129587699896;0.4536520435005574;0.4536595004345331;0.3844565083017178;0.31913135652930025;0.4996540719228082;1.000006336379581
38.71965;1.0761702413925869;0.4166905703514286;0.38720806206561864;0.3398540248127074;0.3157955020393446;1.0840350355589474;1.0000088762559158;10.00001915256996;0.41677128745021536;0.4536520264034319;0.45365952133817056;0.3844565010903432;0.3191313304005726;0.4996541379562977;1.0000060573544423
38.72965;1.0761702543770526;0.4166905357753724;0.3872080261004829;0.3398540496259906;0.3157955312807976;1.0840350348429029;1.0000086825493728;10.000021835450688;0.4167712830035872;0.4536520095768354;0.4536595413622926;0.38445649362820183;0.31913130171195114;0.49965420495697666;1.0000057796778674
38.73965;1.0761702652324001;0.41669050270877406;0.38720798778094007;0.3398540739246665;0.31579555951657945;1.0840350430621424;1.000008482456013;10.000024548175098;0.41677128242041395;0.45365199328292555;0.4536595605034528;0.38445648602628296;0.31913127034866157;0.49965427277198565;1.000005503400735
38.74965;1.0761702743877588;0.4166904710657089;0.38720794691450505;0.33985409768458424;0.31579558669493296;1.0840350604027977;1.0000082765520382;10.000027290154318;0.4167712855611909;0.45365197775457095;0.45365957877481977;0.3844564784045553;0.31913123623879075;0.4996543412982047;1.0000052284811132
38.75965;1.0761702822774089;0.41669044076106565;0.3872079033243322;0.339854120892428;0.31579561276411444;1.0840350868936592;1.0000080653522934;10.000030061088646;0.4167712922753059;0.45365196317456186;0.45365959622419333;0.38445647088452445;0.31913119933204254;0.49965441042552844;1.000004954740782
38.76965;1.076170289326429;0.41669041169642274;0.3872078568403811;0.33985414354087207;0.31579563767424607;1.0840351223354718;1.0000078493365725;10.000032860673622;0.41677130240113525;0.4536519496824308;0.4536596129147502;0.38445646355977986;0.31913115957172833;0.4996544800177908;1.0000046819164332
38.77965;1.0761702959458364;0.4166903837580813;0.3872078072800152;0.3398541656378406;0.31579566137009984;1.0840351663304442;1.0000076289669633;10.000035687829708;0.4167713157595299;0.4536519373846346;0.45365962891189154;0.3844564565116026;0.3191311168950895;0.49965454990949126;1.0000044097742515
38.78965;1.0761703024874167;0.41669035685188344;0.387207754456728;0.33985418722140553;0.31579568377715583;1.0840352184278976;1.0000074046654563;10.000038540835728;0.4167713321473496;0.4536519263575835;0.45365964426978994;0.3844564498627312;0.3191310712530116;0.49965461987626114;1.0000041381803222
38.79965;1.0761703091617791;0.41669033094434643;0.38720769822552714;0.33985420834530017;0.315795704786371;1.084035278247828;1.0000071768413943;10.000041418272522;0.4167713513307298;0.45365191665725113;0.45365965899659316;0.3844564437821388;0.3191310226248599;0.49965468962524107;1.0000038671073264
38.80965;1.0761703160599412;0.41669030609056;0.38720763850761025;0.3398542290421812;0.31579572424885377;1.0840353454910945;1.00000694591011;10.000044319134503;0.4167713730485453;0.4536519083151792;0.45365967302951743;0.3844564384700142;0.31913097101709176;0.4996547588635606;1.0000035966397463
38.81965;1.0761703232886497;0.4166902824458214;0.3872075752671183;0.3398542493104439;0.3157957420172258;1.0840354199177695;1.0000067122262475;10.000047242127316;0.4167713970271811;0.453651901314202;0.45365968624859354;0.3844564341750731;0.31913091643946073;0.499654827398863;1.0000033269719613
38.82965;1.0761703310684487;0.4166902602215511;0.3872075084861901;0.33985426914135103;0.31579575801091897;1.0840355013723055;1.0000064760392229;10.000050185073073;0.41677142299875;0.4536518955938519;0.45365969851455185;0.384456431185894;0.319130858887157;0.4996548951756381;1.0000030583516977
38.83965;1.076170339745862;0.4166902395959127;0.3872074381703154;0.33985428854896316;0.31579577223535177;1.0840355897864777;1.0000062375551078;10.000053144522516;0.4167714507129954;0.4536518910912411;0.4536597096922113;0.38445642977626404;0.31913079836417046;0.4996549622307126;1.0000027910397726
38.84965;1.0761703497330695;0.41669022066930034;0.3872073643642958;0.33985430755900364;0.3157957847509867;1.0840356850896518;1.0000059970066641;10.000056115387203;0.4167714799352898;0.4536518877649532;0.4536597196386823;0.3844564301731587;0.3191307349310621;0.49965502864016015;1.0000025253295082
38.85965;1.076170361404824;0.416690203496021;0.38720728716590586;0.3398543261763879;0.31579579563150334;1.0840357871194475;1.0000057546526193;10.000059090656247;0.4167715104470659;0.4536518855880153;0.4536597281970625;0.3844564325494091;0.3191306687234964;0.49965509447377066;1.0000022615816262
38.86965;1.076170375043284;0.4166901881230168;0.38720720674249964;0.3398543443770618;0.3157958049308211;1.0840358956440133;1.0000055107734278;10.000062061441993;0.41677154204057254;0.4536518845274348;0.4536597352258191;0.3844564370023786;0.319130599917881;0.49965515974031044;1.0000020002834462
38.87965;1.0761703908565068;0.41669017458600793;0.38720712331546187;0.3398543621169049;0.3157958126765322;1.0840360104284332;1.0000052656978717;10.000065017413517;0.4167715744885335;0.4536518845229561;0.4536597406238589;0.38445644354421843;0.31913052868661196;0.4996552243947376;1.0000017420739438
38.88965;1.076170408977394;0.41669016287429345;0.3872070370976631;0.3398543793399243;0.3157958188880874;1.0840361312080364;1.0000050197875099;10.000067947541524;0.41677160752354725;0.4536518854748627;0.4536597443323978;0.38445645212457136;0.319130455191438;0.49965528839766;1.0000014876439811
38.89965;1.0761704294359073;0.41669015289920835;0.38720694824893503;0.33985439600230183;0.31579582358523894;1.0840362576125901;1.000004773358722;10.000070840996965;0.41677164084458435;0.45365188725124056;0.45365974632873696;0.3844564626771763;0.3191303796063514;0.4996553517026169;1.0000012375901557
38.90965;1.0761704522237665;0.4166901444923517;0.387206856887384;0.33985441210698064;0.31579582679466006;1.084036389167521;1.0000045266197914;10.000073687900311;0.4167716741217588;0.45365188973065707;0.45365974661217967;0.384456475165415;0.3191303021301612;0.49965541419222803;1.0000009923450597
38.91965;1.076170477410103;0.4166901374038857;0.38720676311526214;0.3398544277148143;0.3157958285859337;1.0840365253589257;1.000004279677596;10.000076479643932;0.41677170700781363;0.4536518928633357;0.4536597451983728;0.38445648957297424;0.31913022297591603;0.4996554756849468;1.0000007521928154
38.92965;1.076170505141423;0.4166901313025881;0.3872066670230938;0.3398544429225225;0.31579582909467213;1.0840366656985183;1.0000040325802733;10.00007920869324;0.4167717391678862;0.4536518966893565;0.45365974212577986;0.3844565058542242;0.31913014235980697;0.4996555360080317;1.0000005173316422
38.93965;1.0761705355725066;0.416690125853723;0.3872065686939234;0.3398544578375131;0.3157958284901;1.0840368097731072;1.000003785329261;10.000081868026875;0.41677177029727897;0.45365190129587063;0.4536597374544165;0.3844565239167346;0.31913006049425763;0.4996555950514063;1.0000002879361736
38.94965;1.076170568886884;0.4166901208311937;0.38720646821166727;0.3398544725788961;0.31579582694264974;1.0840369572699973;1.0000035378605043;10.000084450304467;0.41677180011927917;0.453651906774384;0.4536597312526796;0.3844565436394844;0.3191299775770981;0.4996556527764201;1.0000000641777715
38.95965;1.0761706053611075;0.416690116146113;0.38720636563673916;0.3398544872816004;0.3157958246330216;1.0840371079524087;1.000003290048745;10.00008694691493;0.4167718283826998;0.4536519132171817;0.4536597235616469;0.3844565648792742;0.31912989379257245;0.49965570918349966;0.9999998462322391
38.96965;1.0761706453292061;0.41669011181922516;0.3872062609796655;0.3398545020790786;0.3157958217597497;1.084037261599499;1.000003041760401;10.000089347727616;0.41677185487578594;0.45365192071019483;0.4536597143544482;0.3844565874537305;0.31912980932226387;0.49965576425937835;0.9999996342958265
38.97965;1.0761706890686467;0.4166901079582125;0.38720615423109644;0.33985451708698977;0.3157958185316313;1.0840374179519543;1.0000027929233513;10.000091642046671;0.4167718794421513;0.453651929285964;0.453659703550034;0.3844566111485662;0.3191297243412551;0.4996558179639577;0.9999994285758584
38.98965;1.076170736714787;0.4166901047115452;0.3872060454115249;0.3398545324014416;0.3157958151638259;1.0840375766795582;1.00000254356074;10.000093819866473;0.4167719019728369;0.4536519388820909;0.45365969106987986;0.38445663576888867;0.3191296390087226;0.499655870257053;0.9999992292788267
38.99965;1.0761707882405067;0.4166901021952407;0.3872059345849927;0.33985454810132565;0.3157958118585234;1.0840377374009165;1.0000022937968456;10.000095872471972;0.41677192240353983;0.45365194934741515;0.45365967686161474;0.3844566611729718;0.3191295534750639;0.49965592111086826;0.9999990366253472
39.00965;1.0761708435414106;0.41669010045891947;0.38720582185983327;0.3398545642496156;0.31579580876546726;1.0840378997437847;1.0000020438385098;10.000097792386393;0.416771940728908;0.45365196046142164;0.4536596608818633;0.3844566872526731;0.3191294678992941;0.4996559704941547;0.9999988508642449
39.01965;1.0761709025966422;0.4166900995201411;0.38720570740488924;0.33985458089753184;0.3157958059567734;1.0840380633700937;1.0000017939016406;10.000099573176927;0.4167719569879277;0.4536519719536494;0.45365964308242074;0.3844567138994465;0.3191293824649076;0.4996560183490076;0.9999986722443895
39.02965;1.0761709655399074;0.4166900994036773;0.38720559145932193;0.3398545980924034;0.3157958034401899;1.0840382279527507;1.0000015441558336;10.000101209323976;0.41677197122254067;0.45365198355886877;0.453659623411484;0.3844567409974174;0.31912929737687085;0.49965606457422923;0.9999985009011705
39.03965;1.0761710326223242;0.41669010014328783;0.3872054743147391;0.339854615873143;0.31579580119766304;1.0840383931659077;1.0000012947413919;10.000102695629154;0.41677198346132915;0.45365199507964155;0.4536596018292688;0.3844567684429603;0.3191292128350285;0.49965610901212776;0.9999983367313345
39.04965;1.0761711041673057;0.4166901017803814;0.387205356273175;0.3398546342468104;0.31579579921032913;1.084038558701086;1.0000010457568715;10.000104026798628;0.4167719937368409;0.45365200639671227;0.4536595783416996;0.3844567961563007;0.31912912902297214;0.49965615144895714;0.9999981794154279
39.05965;1.0761711805249312;0.4166901043707659;0.3872052375976844;0.339854653170128;0.3157957974552556;1.0840387242745597;1.000000797190951;10.00010519829811;0.4167720021105744;0.4536520174429526;0.4536595530301045;0.3844568240685499;0.31912904612822335;0.4996561916388124;0.9999980285568433
39.06965;1.0761712620521542;0.41669010798297174;0.3872051184897961;0.339854672550791;0.31579579590625323;1.0840388896265905;1.0000005489148993;10.000106206816309;0.4167720086984722;0.45365202819387707;0.45365952604152276;0.38445685211260566;0.3191289643508139;0.4996562293290696;0.9999978837512822
39.07965;1.0761713490912634;0.4166901126977678;0.387204999106818;0.3398546922596085;0.31579579456444623;1.0840390545083574;1.0000003007548595;10.000107049002429;0.4167720136687543;0.45365203868947923;0.45365949754266205;0.38445688023831825;0.3191288838809514;0.49965626426225507;0.9999977445450919
39.08965;1.0761714418937067;0.4166901186120873;0.3872048795858503;0.33985471214313473;0.3157957934784551;1.0840392186514158;1.000000052567225;10.00010772049489;0.41677201719127144;0.4536520490478859;0.4536594676832157;0.38445690843667735;0.31912880488305506;0.4996562961563469;0.9999976104335083
39.09965;1.076171540629494;0.4166901258454543;0.3872047600596917;0.3398547320323979;0.3157957927091137;1.0840393817518752;0.9999998042992472;10.000108216506842;0.4167720193999026;0.45365205944797493;0.45365943659963687;0.3844569367472197;0.3191287275063034;0.4996563246826272;0.9999974809681005
39.10965;1.0761716455118098;0.416690134551789;0.3872046406728986;0.3398547517618997;0.31579579228509275;1.08403954346637;0.9999995560408688;10.00010853252751;0.41677202040594175;0.453652070117701;0.453659404440431;0.38445696522779804;0.3191286518959081;0.49965634946817816;0.999997355836148
39.11965;1.0761717568177445;0.4166901449087791;0.38720452158150753;0.3398547712070909;0.31579579220683157;1.0840397034098508;0.9999993080400198;10.000108664420303;0.41677202031368066;0.45365208133412505;0.4536593713842527;0.38445699390619675;0.3191285781896623;0.4996563701404534;0.9999972348631677
39.12965;1.076171874737928;0.4166901570759659;0.3872044029283222;0.3398547903067133;0.31579579246668377;1.0840398611693478;0.9999990606896286;10.000108608682888;0.4167720191973294;0.45365209339847884;0.4536593376424113;0.3844570227729865;0.3191285065148979;0.4996563863779878;0.9999971179952651
39.13965;1.07617199925596;0.41669017117133417;0.3872042848200988;0.33985480904285875;0.3157957930522549;1.0840400163033186;0.9999988145251572;10.000108362884799;0.4167720170651592;0.4536521065883612;0.45365930344620886;0.38445705182493056;0.31912843699032745;0.499656397924865;0.9999970052014832
39.14965;1.0761721302023357;0.4166901872931578;0.38720416732382856;0.33985482739296397;0.31579579395403284;1.0840401683315046;0.9999985702331965;10.000107926050811;0.4167720138685833;0.45365212113351805;0.4536592690301027;0.3844570811146288;0.3191283697213026;0.4996564045795163;0.9999968963480823
39.15965;1.076172267359048;0.4166902055646081;0.3872040504739377;0.33985484528736637;0.31579579518153905;1.0840403167820727;0.9999983286639464;10.000107299191367;0.4167720095381707;0.45365213723467224;0.4536592346111899;0.3844571107753279;0.31912830478644305;0.49965640617517265;0.9999967911965842
39.16965;1.0761724104874086;0.4166902261715022;0.3872039342865181;0.3398548626003536;0.31579579677315234;1.08404046129962;0.9999980908078788;10.00010648573596;0.4167720039922278;0.45365215507540174;0.4536592003632697;0.38445714100134104;0.3191282422250828;0.49965640256746885;0.999996689462094
39.17965;1.0761725593333182;0.4166902493585342;0.3872038187834738;0.3398548791744503;0.31579579879075614;1.0840406017531579;0.999997857695246;10.000105491538847;0.4167719971410206;0.4536521748015577;0.45365916641144083;0.3844571719998035;0.31912818204752613;0.4996563936469988;0.9999965908370292
39.18965;1.076172713658195;0.41669027538218173;0.38720370402868043;0.33985489486161086;0.3157958013004632;1.084040738252997;0.9999976302712562;10.000104324310362;0.4167719889047381;0.4536521965134471;0.4536591328440852;0.3844572039514901;0.31912812427528126;0.4996563793548982;0.9999964950409883
39.19965;1.076172873264544;0.41669030446954786;0.3872035901583292;0.33985490955207914;0.31579580436431115;1.0840408710084766;0.999997409318247;10.0001029925132;0.41677197922761133;0.45365222028873975;0.4536590997224896;0.384457236984353;0.31912806897142004;0.49965635967256494;0.9999964019014107
39.20965;1.0761730379576098;0.4166903368083465;0.38720347736135374;0.33985492317017246;0.31579580804739116;1.0840410001470093;0.9999971954659634;10.000101504314356;0.4167719680792793;0.45365224621690403;0.45365906711171083;0.38445727116044315;0.3191280162295511;0.4996563346010518;0.9999963113828153
39.21965;1.0761732074423098;0.4166903725500401;0.3872033658228206;0.33985493566103625;0.31579581240728677;1.0840411256930522;0.9999969892798148;10.000099867350894;0.4167719554310685;0.453652274422371;0.45365903511498096;0.38445730648435944;0.319127966156724;0.4996563041591227;0.9999962235851328
39.22965;1.076173381271561;0.4166904118038822;0.38720325569364844;0.33985494698245905;0.3157958174584852;1.0840412476424808;0.9999967913220641;10.000098089349937;0.4167719412363535;0.45365230504771265;0.4536590038468499;0.3844573429263152;0.31912791887937547;0.49965626839897426;0.9999961387300864
39.23965;1.0761735589148784;0.41669045462496673;0.38720314709266757;0.3398549570982431;0.3157958231510623;1.0840413659584827;0.9999966020982022;10.000096178798765;0.41677192545347236;0.4536523382192908;0.45365897337067146;0.3844573804423706;0.3191278745457812;0.4996562274157875;0.9999960570767309
39.24965;1.0761737398280808;0.416690501018205;0.3872030401182187;0.33985496598615417;0.31579582938552714;1.0840414805394998;0.9999964219549289;10.000094144824875;0.41677190807616493;0.4536523740384336;0.4536589436911421;0.3844574189701276;0.3191278333196848;0.49965618134642986;0.9999959788427414
39.25965;1.0761739234344894;0.4166905509479149;0.3872029348808455;0.33985497364496525;0.31579583603298145;1.0840415912623214;0.9999962510779207;10.000091996355739;0.4167718891158477;0.453652412577179;0.45365891478773873;0.3844574584019647;0.31912779537423963;0.4996561303833087;0.9999959042397359
39.26965;1.0761741090942323;0.4166906043395001;0.3872028315531744;0.33985498007761517;0.31579584294275914;1.084041698055287;0.9999960895819405;10.000089741612669;0.4167718685593273;0.45365245386956543;0.4536588866018913;0.3844574985612266;0.31912776087717387;0.4996560748063113;0.9999958335316448
39.27965;1.0761742960916567;0.4166906610841588;0.3872027303867602;0.3398549852611278;0.3157958499568411;1.084041800896141;0.999995937548814;10.000087388210776;0.4167718463725701;0.4536524979270561;0.45365885901089487;0.38445753920142367;0.3191277299800903;0.4996560149690768;0.999995766992306
39.28965;1.0761744836532485;0.4166907210377282;0.38720263167572266;0.3398549891176933;0.3157958569273392;1.0840418997195294;0.9999957949860921;10.00008494306357;0.41677182254639;0.45365254475542693;0.45365883187807704;0.3844575800501937;0.3191277028077078;0.4996559512125719;0.999995704802461
39.29965;1.0761746710293465;0.4166907840228838;0.387202535708211;0.33985499151170384;0.31579586371489793;1.0840419943844393;0.9999956617802719;10.000082412082413;0.41677179712230095;0.45365259434927907;0.453658805141527;0.3844576208778611;0.3191276794340209;0.4996558838039408;0.9999956470033132
39.30965;1.076174857564638;0.41669084986338545;0.3872024427432422;0.33985499228805693;0.31579587017475036;1.0840420847647199;0.9999955376756575;10.000079800097934;0.4167717701745013;0.4536526466903332;0.45365877885116124;0.3844576615212689;0.319127659887464;0.4996558129529528;0.9999955935372953
39.31965;1.0761750427321553;0.41669091842633404;0.3872023530190337;0.33985499130545394;0.31579587615086074;1.084042170803772;0.9999954222764571;10.000077110675932;0.4167717417880789;0.45365270175813477;0.4536587531430976;0.3844577018618751;0.31912764418970074;0.4996557388408317;0.9999955443481238
39.32965;1.0761752261482742;0.4166909896303712;0.3872022667717568;0.33985498843211626;0.3157958814743023;1.084042252501655;0.9999953151040354;10.00007434578539;0.41677171207472896;0.4536527595238915;0.45365872818897246;0.3844577418118321;0.3191276323668449;0.49965566163086717;0.9999954994983306
39.33965;1.0761754075153953;0.41669106341316875;0.3872021842360015;0.3398549835537718;0.3157958859542324;1.0840423299368989;0.9999952157015961;10.000071506372542;0.41677168119489605;0.45365281990991274;0.45365870414757875;0.38445778131585445;0.31912762442773984;0.4996555814801842;0.9999954591977142
39.34965;1.0761755865185398;0.41669113968945753;0.38720210562949625;0.33985497661775366;0.31579588938097103;1.0840424033024278;0.9999951236440588;10.000068593889118;0.4167716493530558;0.4536528827609042;0.45365868112597346;0.3844578203515435;0.31912762034847175;0.4996554985640064;0.9999954237398894
39.35965;1.076175762779297;0.41669121834135975;0.38720203114791524;0.339854967647429;0.3157958915578077;1.0840424728796128;0.9999950384517478;10.000065611170825;0.4167716167895105;0.4536529478747861;0.4536586591539298;0.3844578589175317;0.31912762007827455;0.4996554131045697;0.9999953934926267
39.36965;1.0761759359103231;0.4166912992331998;0.38720196097221654;0.3398549566994131;0.3157958923321326;1.0840425389246415;0.9999949596198651;10.000062561994387;0.4167715837981348;0.45365301504219946;0.45365863818278895;0.3844578970180913;0.31912762356347935;0.49965532537470303;0.9999953689147014
