time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.37965;1.0761761055920556;0.4166913822096807;0.3872018952552579;0.3398549438356074;0.31579589159784294;1.08404260158149;0.9999948867467845;10.000059450017131;0.41677155075064776;0.4536530840415114;0.453658618101425;0.38445793467091327;0.31912763075575734;0.49965523565232406;0.9999953504694865
39.38965;1.0761762715600454;0.4166914670773068;0.38720183408305026;0.3398549291411606;0.3157958892764294;1.084042660950093;0.9999948195304806;10.000056278172396;0.41677151807341906;0.453653154629715;0.4536585987536452;0.38445797192784537;0.31912764158077706;0.4996551441464482;0.9999953385403251
39.39965;1.0761764335252748;0.4166915535955285;0.38720177746441087;0.33985491273051843;0.31579588529349756;1.0840427171880005;0.9999947576247327;10.00005304909591;0.41677148618575177;0.4536532265688051;0.4536585799622176;0.38445800887335607;0.3191276559159328;0.49965505095025736;0.9999953334678189
39.40965;1.0761765911096075;0.416691641486118;0.38720172537105285;0.33985489471769187;0.31579587956192123;1.0840427705135824;0.9999947005642006;10.000049765664313;0.416771455456183;0.4536532996705891;0.4536585615547795;0.3844580455965975;0.31912767360939737;0.4996549560561094;0.9999953356230213
39.41965;1.076176743812119;0.41669173046161967;0.3872016777786781;0.339854875189013;0.31579587198443293;1.084042821199368;0.9999946478420976;10.000046430804128;0.4167714261868416;0.4536533738261128;0.453658543372249;0.38445808217321353;0.319127694499079;0.49965485941301035;0.9999953454403784
39.42965;1.0761768910178922;0.41669182025370055;0.3872016346645803;0.3398548541992681;0.3157958624804477;1.0840428695766937;0.9999945990060164;10.000043047101544;0.41677139860350126;0.4536534489946315;0.4536585252819273;0.38445811869679275;0.31912771841622173;0.499654760973806;0.9999953633878352
39.43965;1.0761770320710542;0.4166919106124078;0.387201595982865;0.3398548317743499;0.315795850995563;1.0840429159851228;0.9999945536851251;10.000039616865228;0.41677137284884824;0.4536535251538033;0.45365850721653955;0.38445815532802524;0.3191277451885947;0.49965466070651593;0.9999953898699925
39.44965;1.0761771663949182;0.416692001290485;0.3872015616665227;0.33985480791496464;0.3157958374605371;1.0840429607219209;0.9999945115888162;10.000036142690563;0.4167713489866253;0.45365360224655965;0.45365848918274254;0.38445819230069045;0.3191277746329421;0.4996545585803911;0.9999954251453548
39.45965;1.0761772936175262;0.4166920920370099;0.38720153165074106;0.3398547826038668;0.3157958217570124;1.0840430040169078;0.9999944724621048;10.000032627965844;0.416771327005784;0.45365368016395496;0.45365847121129227;0.38445822989214407;0.3191278065400178;0.4996544545456817;0.9999954693535369
39.46965;1.07617741362051;0.4166921826003286;0.38720150588470675;0.3398547558102447;0.31579580373911925;1.0840430460048884;0.9999944360095698;10.000029076744152;0.41677130682654645;0.45365375875430175;0.45365845332219856;0.38445826839275904;0.31912784067653077;0.4996543485327373;0.9999955226235979
39.47965;1.0761775264602906;0.41669227274155596;0.3872014843297399;0.33985472749883605;0.3157957832735019;1.08404308676175;0.9999944018824944;10.000025493320043;0.416771288321845;0.4536538378320791;0.4536584355466736;0.38445830807215603;0.3191278768140603;0.49965424047049184;0.9999955851154516
39.48965;1.076177632292616;0.41669236224338324;0.3872014669443007;0.3398546976351724;0.31579576026333184;1.0840431264159103;0.9999943697226404;10.00002188206616;0.41677127134649894;0.4536539172097773;0.45365841794437534;0.3844583491361207;0.31912791476421243;0.4996541302983743;0.9999956569563784
39.49965;1.0761777313987337;0.41669245090534907;0.3872014536643465;0.33985466616327625;0.31579573465829985;1.0840431652058933;0.9999943391993465;10.000018247571154;0.416771255765881;0.45365399674529105;0.45365840056705764;0.38445839170819446;0.319127954382146;0.4996540179698136;0.9999957382143462
39.50965;1.0761778241820916;0.4166925385596811;0.38720144440139204;0.3398546329815063;0.31579570645438304;1.0840432034298024;0.9999943100179145;10.000014594839392;0.4167712414726225;0.4536540763415215;0.45365838342339126;0.3844584358567161;0.31912799553829213;0.499653903461258;0.9999958289617514
39.51965;1.0761779110875025;0.41669262510558425;0.3872014390625351;0.33985459795537853;0.3157956756939366;1.0840432413850782;0.9999942819115063;10.00001092896119;0.41677122837990843;0.4536541559049558;0.45365836649219715;0.38445848163455704;0.31912803809940304;0.4996537867759954;0.9999959292908712
39.52965;1.076177992548637;0.41669271051349405;0.38720143757602105;0.33985456094582317;0.3157956424596923;1.0840432793698629;0.999994254684868;10.000007254238554;0.41677121640638864;0.45365423532712273;0.45365834974103514;0.3844585291045593;0.31912808193467807;0.49965366792613314;0.9999960392258123
39.53965;1.07617806896764;0.4166927947853935;0.3872014399009048;0.3398545218176552;0.31579560684111935;1.0840433176912165;0.9999942282688549;10.000003573733565;0.4167712054681928;0.4536543145093204;0.4536583331237911;0.38445857834448205;0.3191281269168278;0.49965354690778646;0.999996158649454
39.54965;1.076178140696525;0.41669287790496284;0.387201446019615;0.3398544804389863;0.31579556890290345;1.0840433565996768;0.999994202685342;9.99999988969771;0.4167711954802428;0.4536543933901254;0.45365831657259603;0.38445862941837144;0.31912817290559975;0.4996534236951516;0.9999962872913313
39.55965;1.0761782080537972;0.416692959820467;0.3872014559234435;0.33985443670324134;0.3157955286951747;1.0840433962153153;0.9999941780176363;9.999996204438265;0.41677118636811405;0.453654471928992;0.45365829998257695;0.38445868233316083;0.31912821974388667;0.4996532982558423;0.9999964247552311
39.56965;1.076178271356867;0.4166930404524039;0.38720146959303914;0.3398543905727575;0.3157954862716467;1.0840434365684959;0.9999941544126628;9.99999252110588;0.41677117806670966;0.45365455007597877;0.4536582831992217;0.3844587370343368;0.31912826727140403;0.49965317057469577;0.9999965705808386
39.57965;1.0761783309117028;0.4166931196993788;0.38720148698264767;0.3398543420994504;0.3157954416720489;1.0840434776796797;0.9999941319949593;9.999988843917958;0.4167711705052887;0.45365462778517956;0.4536582660333427;0.38445879344424655;0.31912831532531416;0.4996530406818237;0.999996724281357
39.58965;1.0761783870042478;0.41669319745396244;0.3872015080106545;0.33985429139827406;0.3157953949016512;1.0840435195511646;0.9999941107986463;9.999985177729123;0.41677116363476496;0.45365470505758815;0.4536582482998874;0.38445885148797915;0.31912836372192344;0.49965290867149864;0.9999968853267763
39.59965;1.0761784399693453;0.4166932736207413;0.3872015325520163;0.33985423860723524;0.31579534596207526;1.0840435621223652;0.9999940908595292;9.999981527681587;0.4167711574686673;0.4536547819670511;0.4536582298556138;0.3844589110789531;0.3191284122521814;0.4996527746912264;0.9999970531224709
39.60965;1.076178490256375;0.4166933481034719;0.3872015604483858;0.339854183870499;0.315795294903354;1.0840436052508389;0.9999940723153035;9.99997789921547;0.4167711520517211;0.4536548586451492;0.4536582106172722;0.38445897209850227;0.3191284607202437;0.4996526389122138;0.9999972270291191
39.61965;1.0761785383970297;0.4166934207737392;0.38720159153279926;0.33985412734027504;0.31579524182986796;1.0840436487120089;0.9999940553478746;9.999974298009372;0.4167711474020082;0.4536549352371676;0.4536581905463084;0.38445903440164964;0.3191285089925277;0.49965250150013607;0.9999974064393266
39.62965;1.0761785849784946;0.41669349147203666;0.3872016256324888;0.339854069184081;0.31579518688212616;1.08404369225472;0.9999940400761459;9.999970729732798;0.4167711435203616;0.4536550118729439;0.453658169612056;0.38445909782576587;0.31912855700320314;0.49965236260590207;0.9999975908985568
39.63965;1.0761786306903234;0.4166935600437792;0.38720166255191585;0.33985400958526174;0.3157951302467952;1.0840437356942993;0.9999940265423065;9.99996719946836;0.41677114043858177;0.4536550886638205;0.45365814776764746;0.3844591621747385;0.31912860472411786;0.49965222239014173;0.9999977801667053
39.64965;1.0761786763246333;0.41669362636470336;0.3872017020725238;0.33985394872383556;0.31579507215835345;1.0840437789238972;0.999994014742529;9.999963710751619;0.41677113821886835;0.45365516570034853;0.4536581249443633;0.38445922719606573;0.31912865213626446;0.4996520810490125;0.9999979741559678
39.65965;1.0761787226925852;0.41669369034874076;0.3872017439873784;0.33985388676462847;0.3157950128569405;1.0840438218507504;0.9999940046253571;9.999960265139302;0.416771136910492;0.4536552430402463;0.4536581010471842;0.3844592925811543;0.3191286992214617;0.4996519388103373;0.9999981728568313
39.66965;1.0761787705534038;0.4166937519480891;0.387201788150584;0.33985382387429575;0.3157949525479571;1.0840438643541395;0.9999939960704899;9.999956863539222;0.4167711365367342;0.45365532070126796;0.4536580759452291;0.3844593579889144;0.3191287459671015;0.4996517959033018;0.999998376288135
39.67965;1.0761788205699832;0.4166938111311138;0.38720183448597123;0.3398537602292976;0.3157948913901805;1.0840439062684377;0.9999939888775232;9.999953508334666;0.4167711371158269;0.4536553986948684;0.4536580494754783;0.38445942307222913;0.31912879235888475;0.4996516525346044;0.9999985844194812
39.68965;1.0761788732353397;0.4166938678494206;0.3872018829401574;0.33985369600831783;0.3157948295017575;1.0840439474088122;0.9999939827597164;9.999950203366723;0.4167711386787422;0.45365547708511667;0.4536580214811708;0.3844594875053693;0.31912883835672406;0.4996515089111822;0.9999987971607236
39.69965;1.076178928798961;0.4166939220310444;0.38720193342922726;0.3398536313978375;0.3157947669714173;1.0840439876345969;0.9999939773796233;9.999946952026704;0.4167711412596061;0.45365555599209817;0.4536579918714504;0.3844595510225137;0.3191288838752878;0.49965136527721715;0.9999990144731795
39.70965;1.0761789872899947;0.41669397360851035;0.38720198581740256;0.3398535665865011;0.3157947038552978;1.0840440268611475;0.9999939724554833;9.99994375685465;0.41677114485679684;0.45365563554844307;0.4536579606581776;0.38445961344614027;0.3191289287884587;0.49965122190446665;0.9999992364319491
39.71965;1.076179048625284;0.41669402256105503;0.3872020399205218;0.33985350174428947;0.3157946401776373;1.084044065034532;0.9999939678151688;9.999940620695927;0.41677114941379073;0.45365571588351006;0.4536579279459743;0.3844596746690598;0.3191289729573599;0.49965107904686185;0.999999463115732
39.72965;1.076179112669971;0.41669406894809674;0.3872020955068767;0.3398534370216253;0.3157945759587108;1.0840441021552911;0.9999939633466042;9.999937546529491;0.41677115484216803;0.4536557971115085;0.4536578939015852;0.3844597346130596;0.31912901625857737;0.49965093690274;0.9999996944780823
39.73965;1.076179179217629;0.4166941129224621;0.3872021522935604;0.33985337255208853;0.3157945112425522;1.0840441383274921;0.9999939589928064;9.999934536073203;0.41677116104967465;0.4536558792961012;0.4536578587195992;0.38445979321024637;0.319129058589884;0.4996507955922746;0.9999999303890477
39.74965;1.076179247973069;0.416694154721676;0.38720220996081256;0.3398533084391514;0.31579444610075164;1.0840441737467121;0.999993954813083;9.999931589706328;0.4167711679358394;0.4536559624402131;0.4536578225756861;0.3844598503896507;0.3191290998620779;0.499650655154992;1.0000001707880126
39.75965;1.0761793185511346;0.4166941946475429;0.38720226818803805;0.339853244743463;0.3157943806229438;1.0840442086274389;0.9999939509567609;9.999928707659182;0.4167711753592505;0.453656046506267;0.4536577855859756;0.3844599060487127;0.3191291399972591;0.49965051558099416;1.0000004157636142
39.76965;1.0761793904384664;0.4166942330468299;0.3872023266866455;0.33985318148602867;0.3157943149093016;1.084044243159275;0.9999939475495323;9.999925890380437;0.4167711831269629;0.45365613143696437;0.45365774779659;0.3844599600394519;0.31912917893514076;0.4996503768393357;1.0000006655053457
39.77965;1.0761794629441566;0.4166942702782728;0.38720238521628475;0.33985311866895956;0.3157942490666368;1.084044277556798;0.9999939446478173;9.999923137962714;0.41677119102214527;0.45365621716423254;0.4536577092078653;0.384460012190303;0.319129216632515;0.4996502388878246;1.0000009202321885
39.78965;1.0761795352326915;0.4166943066694305;0.3872024436009943;0.3398530562855002;0.3157941831991999;1.0840443121267835;0.9999939422707441;9.999920449832352;0.4167711988428371;0.4536563035917439;0.4536576698166752;0.38446006233983177;0.3191292530463701;0.499650101700314;1.00000118017481
39.79965;1.076179606417173;0.41669434249904314;0.38720250174008697;0.3398529943057129;0.315794117396403;1.0840443472422645;0.999993940368841;9.999917825148636;0.41677120642690696;0.4536563905707852;0.453657629638108;0.3844601103468195;0.3191292881283195;0.499649965293658;1.0000014455821788
39.80965;1.0761796756075512;0.4166943779991843;0.38720255959093997;0.3398529326750723;0.315794051737257;1.0840443832936222;0.9999939387459376;9.999915263757616;0.41677121363394976;0.45365647789982205;0.4536575887067335;0.3844601560900176;0.31912932185765336;0.4996498297260819;1.0000017167214734
39.81965;1.0761797418992816;0.4166944133615122;0.38720261713088816;0.3398528713403649;0.31579398630554917;1.0840444206866577;0.9999939371137176;9.99991276693117;0.4167712203071141;0.4536565653471643;0.4536575470901442;0.38446019948689464;0.3191293542747696;0.4996496950849782;1.0000019938401639
39.82965;1.0761798043527049;0.41669444875422795;0.38720267431829397;0.3398528102798337;0.31579392118889266;1.0840444598248093;0.9999939352585494;9.999910337201467;0.4167712262880274;0.45365665271558003;0.45365750490845824;0.3844602405065801;0.3191293854659375;0.4996495614637879;1.0000022771190065
39.83965;1.0761798620226721;0.41669448433505657;0.3872027310876107;0.33985274952296796;0.31579385647617886;1.0840445011157511;0.999993933085099;9.99990797748561;0.41677123147522227;0.45365673992607425;0.4536574623402434;0.3844602791568485;0.3191294155146222;0.4996494289235665;1.0000025666766204
39.84965;1.0761799140272208;0.4166945202543146;0.3872027873975343;0.3398526891496912;0.31579379226611104;1.084044545041203;0.999993930491351;9.99990568990007;0.4167712358307479;0.4536568270207514;0.4536574196116679;0.38446031547018045;0.3191294444687288;0.49964929748501163;1.0000028625438802
39.85965;1.0761799595409365;0.4166945566709825;0.3872028432675781;0.3398526292665383;0.31579372865099825;1.0840445921469717;0.9999939273187983;9.99990347453197;0.41677123931629934;0.45365691407839087;0.45365737696800223;0.384460349499431;0.31912947234932626;0.4996491671772515;1.0000031645800473
39.86965;1.0761799977223578;0.41669459376654755;0.3872028987431617;0.3398525699710792;0.31579366566845546;1.084044642922569;0.9999939234971047;9.999901328828347;0.4167712418561146;0.453657001143358;0.4536573346391682;0.3844603813095338;0.3191294991787281;0.4996490380810718;1.000003472454841
39.87965;1.07618002773798;0.4166946317198651;0.38720295383756465;0.33985251132523414;0.31579360327048167;1.0840446977240126;0.9999939191944299;9.999899248331797;0.41677124339090993;0.4536570881975534;0.453657292817202;0.3844604109665252;0.31912952498924785;0.49964891030436587;1.0000037856935087
39.88965;1.0761800489055293;0.41669467067716937;0.3872030085214732;0.33985245336343073;0.31579354134336224;1.0840447567689833;0.9999939147921525;9.999897228128027;0.4167712439558414;0.453657175153815;0.45365725164744813;0.3844604385437336;0.3191295498080286;0.4996487839394569;1.0000041036910265
39.89965;1.0761800607915069;0.4166947107709734;0.3872030627612675;0.3398523961346214;0.31579347975673344;1.0840448201449455;0.9999939107256137;9.999895263331165;0.4167712436785791;0.4536572618872414;0.45365721122719105;0.3844604641423668;0.3191295736473754;0.4996486590882212;1.0000044256834453
39.90965;1.07618006314593;0.41669475215757396;0.3872031165708801;0.3398523397323528;0.31579341840615743;1.084044887857532;0.9999939073851967;9.999893348260178;0.4167712427038639;0.45365734828875287;0.453657171615234;0.3844604878847228;0.3191295965171489;0.4996485359133511;1.0000047507169485
39.91965;1.0761800558041066;0.4166947950252677;0.38720317003387783;0.33985228427092884;0.3157933572247205;1.0840449598874395;0.9999939051594138;9.999891476025962;0.416771241142968;0.4536574342901844;0.4536571328542509;0.3844605098662276;0.3191296184274111;0.4996484146247169;1.0000050776947373
39.92965;1.0761800387241662;0.41669483957863435;0.3872032232724423;0.339852229832468;0.3157932961509821;1.0840450361805885;0.9999939044683759;9.999889639544852;0.416771239091236;0.4536575198625205;0.45365709498857815;0.384460530111285;0.31912963936131217;0.49964829544367045;1.0000054055017102
39.93965;1.0761800120006406;0.4166948860168702;0.3872032764131891;0.3398521764413877;0.315793235092339;1.0840451166212846;0.9999939057074987;9.999887832712476;0.41677123664756965;0.4536576050182499;0.4536570580600385;0.3844605485741529;0.3191296592602015;0.4996481786244364;1.0000057330797898
39.94965;1.0761799757094204;0.4166949345265764;0.38720332959194836;0.339852124084419;0.3157931739386637;1.0840452010194084;0.9999939092065911;9.999886050725928;0.4167712338882054;0.4536576898046428;0.45365702209928344;0.3844605651837251;0.3191296780473077;0.49964806449523586;1.0000060594108673
39.95965;1.076179929805189;0.4166949852914884;0.3872033829503718;0.3398520727522046;0.3157931126010695;1.0840452891001247;0.9999939152713821;9.999884289830387;0.41677123084998835;0.4536577742759266;0.453656987133515;0.38446057989407345;0.31912969566346855;0.49964795345215973;1.0000063834996626
39.96965;1.0761798741916089;0.4166950384891759;0.3872034366010918;0.33985202246128937;0.31579305101967675;1.0840453805518133;0.9999939242707767;9.999882547017437;0.41677122756343254;0.4536578584873517;0.45365695319202265;0.38446059269516386;0.3191297120950718;0.4996478459134176;1.0000067044260255
39.97965;1.0761798087877665;0.4166950942732269;0.38720349062207915;0.3398519732458251;0.31579298914545034;1.0840454751065853;0.9999939366744135;9.999880820032407;0.4167712240931526;0.4536579425180295;0.45365692029788246;0.3844606035899206;0.31912972738158707;0.49964774228085357;1.0000070214269123
39.98965;1.0761797334990078;0.4166951527668254;0.3872035450941163;0.339851925141338;0.31579292692547767;1.084045572542173;0.9999939529979817;9.999879107562753;0.4167712205510843;0.4536580264817425;0.4536568884547491;0.38446061258331743;0.31912974159055735;0.4996476429186961;1.0000073339164797
39.99965;1.0761796481569823;0.4166952140579959;0.3872036001187606;0.3398518781779648;0.31579286430977765;1.0840456726035894;0.9999939737524972;9.999877409316674;0.41677121708680703;0.45365811051947935;0.4536568576332432;0.3844606196731644;0.31912975480349814;0.49964754813575507;1.0000076414131251
40.00965;1.0761795524957896;0.4166952781781536;0.38720365580263383;0.339851832381613;0.3157928012775751;1.0840457749558754;0.999993999455067;9.999875725877178;0.41677121386770843;0.45365819479219216;0.45365682776671234;0.38446062481636306;0.3191297671425426;0.4996474581957576;1.000007943470385
40.01965;1.0761794462054446;0.4166953450980723;0.3872037122430867;0.3398517877521374;0.31579273784395845;1.0840458792341896;0.999994030621669;9.999874058677149;0.41677121106258935;0.4536582794791025;0.45365679876295284;0.38446062792017205;0.3191297787855501;0.4996473733449432;1.0000082396993673
40.02965;1.0761793290279293;0.4166954147625341;0.38720376953440205;0.3398517442248421;0.3157926740371687;1.08404598514935;0.9999940676820327;9.999872410236813;0.416771208820518;0.4536583647693348;0.45365677053077164;0.3844606288906437;0.3191297899512515;0.49964729379807604;1.0000085298114447
40.03965;1.0761792007854014;0.4166954871154825;0.3872038277803079;0.33985170167241857;0.315792609884929;1.0840460925547872;0.9999941108477509;9.999870783751634;0.4167712072433194;0.4536584508448283;0.4536567429954692;0.3844606276843034;0.31912980088249693;0.4996472197191229;1.0000088135818344
40.04965;1.0761790613103719;0.4166955620859886;0.38720388706846415;0.33985165994309796;0.3157925454203672;1.0840462014004577;0.9999941600528178;9.999869182130002;0.41677120637629483;0.45365853786280347;0.4536567160713779;0.3844606243165799;0.31912981182142924;0.4996471512580721;1.0000090907442247
40.05965;1.0761789104232842;0.4166956395732267;0.38720394741413927;0.3398516188868943;0.31579248069726523;1.0840463116385382;0.9999942150625658;9.999867607927458;0.4167712062104144;0.4536586259507204;0.45365668962238104;0.3844606188459767;0.3191298229757299;0.4996470885813424;1.0000093609465914
40.06965;1.0761787480717928;0.41669571947030626;0.38720400873336724;0.33985157835638696;0.31579241580823697;1.0840464231913025;0.9999942756451662;9.999866063734864;0.41677120667952355;0.45365871522442885;0.45365666344937655;0.3844606113700894;0.31912983450117527;0.4996470318444295;1.0000096238400957
40.07965;1.0761785744744383;0.41669580170895537;0.38720407086076575;0.33985153818646974;0.3157923508876659;1.0840465359651403;0.9999943416481331;9.999864551616225;0.41677120767641274;0.4536588057932669;0.45365663729166905;0.38446060203155413;0.3191298465091506;0.4996469811710794;1.0000098791673853
40.08965;1.0761783900804687;0.4166958862750607;0.3872041335919046;0.3398514981846871;0.31579228609987936;1.0840466498958177;0.9999944129531173;9.999863072520771;0.4167712090929535;0.4536588977207267;0.45365661084275694;0.38446059099725133;0.3191298590795606;0.4996469366644991;1.0000101267539272
40.09965;1.076178195445691;0.4166959731806029;0.3872041967238066;0.3398514581773669;0.31579222163336823;1.0840467650033487;0.999994489362578;9.999861626914752;0.416771210858684;0.45365899097808116;0.45365658378833396;0.38446057841394227;0.31912987226826256;0.4996468984159176;1.0000103664738815
40.10965;1.0761779911850142;0.4166960624300337;0.3872042600618912;0.33985141806991837;0.3157921576970411;1.084046881378909;0.9999945705184407;9.999860215930319;0.4167712129683921;0.4536590854343272;0.45365655584978876;0.38446056439442555;0.31912988612166676;0.4996468665084715;1.0000105982337937
40.11965;1.0761777779719706;0.4166961540109689;0.38720432340899014;0.3398513778383742;0.31579209450295426;1.0840469991250559;0.99999465591489;9.999858842047884;0.4167712154767061;0.45365918089651963;0.45365652683378965;0.38446054904253985;0.31912990069287406;0.4996468410078799;1.000010821956414
40.12965;1.0761775565080185;0.4166962478919025;0.38720438655995815;0.33985133748208185;0.3157920322448989;1.0840471182860554;0.9999947449749188;9.999857509191187;0.41677121846391885;0.45365927718356597;0.453656496667146;0.3844605324754309;0.3191299160474166;0.49964682194373233;1.0000110376034
40.13965;1.076177327467825;0.4166963440137232;0.3872044492760539;0.33985129700868744;0.3157919710809483;1.0840472387641815;0.9999948371484213;9.999856222629436;0.41677122203753614;0.45365937417277485;0.4536564653698189;0.3844605148184763;0.31912993226198055;0.49964680931689637;1.0000112452256822
40.14965;1.0761770914996114;0.41669644227821256;0.3872045112581841;0.3398512564508563;0.31579191112403615;1.0840473603095324;0.9999949320113929;9.999854988839754;0.4167712263712145;0.4536594717769441;0.45365643298695973;0.38446049619382267;0.3191299494091418;0.49964680312146265;1.0000114449489585
40.15965;1.0761768492965347;0.4166965425341258;0.3872045721665074;0.33985121590165895;0.3157918524659061;1.0840474826193365;0.9999950293501992;9.999853815377303;0.4167712317012013;0.4536595698841593;0.4536563995459149;0.3844604767334459;0.31912996752770817;0.4996468033282196;1.0000116369321168
40.16965;1.076176601666646;0.41669664458009864;0.38720463166828306;0.3398511755434339;0.3157917952213797;1.0840476053799768;0.9999951291914848;9.999852711093363;0.41677123827287277;0.45365966833515997;0.45365636506049206;0.3844604565890491;0.3191299866054157;0.4996468098227249;1.0000118213733449
40.17965;1.0761763495732477;0.4166967481991748;0.3872046894864407;0.3398511356299875;0.31579173954826806;1.0840477281568064;0.9999952317373745;9.999851686225966;0.4167712463178305;0.4536597669612379;0.4536563295483345;0.3844604359097458;0.31913000659373764;0.4996468223712038;1.000011998524338
40.18965;1.0761760940988176;0.41669685320270017;0.3872047454162844;0.33985109643401107;0.31579168563870075;1.084047850300942;0.9999953372333596;9.999850751198732;0.41677125606987975;0.453659865609326;0.4536562930197919;0.38446041480982435;0.31913002742596797;0.49964684065661275;1.000012168679423
40.19965;1.0761758363513882;0.4166969594373083;0.38720479928337254;0.33985105819092265;0.3157916336933125;1.0840479709898974;0.9999954458396765;9.999849914731719;0.4167712677621516;0.4536599641058933;0.45365625545031996;0.3844603933395513;0.3191300489994605;0.4996468643239225;1.0000123321274796
40.20965;1.0761755774370447;0.4166970667485407;0.38720485089683293;0.33985102106266624;0.3157915838939466;1.0840480893201252;0.999995557583897;9.999849183481485;0.4167712816195119;0.45366006221614397;0.4536562167844115;0.38446037147036427;0.3191300711540514;0.49964689299303394;1.0000124890780309
40.21965;1.0761753184855498;0.4166971749645034;0.3872049000491062;0.3398509851548865;0.31579153639717145;1.0840482044187172;0.9999956724326075;9.99984856312283;0.4167712978830574;0.45366015965229034;0.4536561769745683;0.38446034910986876;0.31913009369740797;0.4996469262685632;1.000012639633828
40.22965;1.076175060659028;0.4166972839205262;0.3872049465394538;0.33985095055602926;0.3157914913449715;1.084048315562569;0.9999957903917757;9.999848058947803;0.41677131682839275;0.45366025610721084;0.45365613601039145;0.3844603261288472;0.31913011644221356;0.49964696375554635;1.0000127838395978
40.23965;1.0761748050892155;0.4166973934730486;0.387204990192653;0.33985091733634726;0.3157914488733792;1.0840484222160536;0.9999959115435545;9.999847675918291;0.4167713387394752;0.4536603512736706;0.4536560939186107;0.38446030238374357;0.31913013921416983;0.4996470050509743;1.0000129217491138
40.24965;1.0761745527104074;0.41669750349666823;0.3872050308811881;0.33985088554034537;0.3157914091019053;1.0840485240058633;0.9999960360569948;9.999847418633449;0.4167713638772334;0.4536604448567363;0.45365605075342863;0.38446027774343455;0.3191301618647108;0.4996470497286334;1.0000130534400928
40.25965;1.0761743041300784;0.41669761388835247;0.38720506855302134;0.33985085520855957;0.31579137210420494;1.0840486207010331;0.9999961641812761;9.999847291021968;0.4167713924725899;0.45366053659137445;0.4536560065790928;0.3844602521146368;0.31913018429193385;0.4996470973682841;1.000013178969997
40.26965;1.0761740596482776;0.41669772456162435;0.3872051032311403;0.3398508263850121;0.3157913379008501;1.084048712127046;0.9999962961888795;9.999847296014803;0.4167714247069707;0.4536606262426177;0.4536559614330921;0.384460225438109;0.31913020643661644;0.49964714758871803;1.0000132983302958
40.27965;1.0761738193632695;0.41669783543042443;0.38720513497980336;0.3398507991015027;0.3157913064876136;1.0840487979936624;0.9999964323349437;9.999847435285908;0.41677146068004983;0.45366071359093096;0.45365591528821764;0.38446019765219225;0.31913022827096155;0.49964720003782676;1.000013411453104
40.28965;1.0761735832962434;0.41669794640914704;0.38720516386001624;0.3398507733875587;0.3157912778493447;1.0840488777757131;0.999996572899108;9.999847708905785;0.4167715004100775;0.45366079841850676;0.45365586805607905;0.38446016865029653;0.3191302498092794;0.49964725439300295;1.0000135182593952
40.29965;1.0761733514802476;0.41669805741354776;0.38720518988839503;0.3398507492911108;0.31579125194955326;1.0840489507254152;0.9999967182541345;9.99984811498873;0.4167715438567691;0.4536608804987921;0.4536558196355653;0.3844601382725623;0.31913027112956244;0.49964731038281346;1.0000136187084394
40.30965;1.0761731240061996;0.41669816834095813;0.3872052130266349;0.3398507268564467;0.31579122872855936;1.0840490159787872;0.9999968688751637;9.999848649498933;0.41677159093602034;0.4536609596155988;0.4536557699501009;0.38446010635152317;0.3191302923567349;0.4996473677750611;1.0000137128793458
40.31965;1.0761729010587184;0.41669827906825685;0.387205233206699;0.33985070610349566;0.31579120811479117;1.08404907272325;0.9999970253054342;9.999849306267206;0.41677164153283747;0.45366103560402155;0.4536557189550875;0.38446007276443706;0.3191303135936557;0.4996474263378355;1.0000138010853161
40.32965;1.076172682900827;0.4166983894902434;0.38720525035120357;0.3398506870494813;0.31579119004173417;1.0840491203435372;0.9999971881173348;9.999850077598982;0.41677169551673204;0.4536611083602997;0.45365566664985885;0.3844600374501061;0.31913033486574816;0.4996474858031603;1.0000138839029267
40.33965;1.0761724697932895;0.4166984995311921;0.38720526437085423;0.3398506697083661;0.31579117444583116;1.0840491583973009;0.9999973578390822;9.999850955763916;0.41677175275533473;0.4536611778252126;0.4536556130883043;0.38446000041014494;0.31913035612635826;0.4996475458252751;1.0000139620783381
40.34965;1.0761722619391216;0.4166986091046846;0.3872052751897333;0.3398506540563705;0.3157911612331574;1.0840491864445678;0.9999975348648152;9.99985193447801;0.41677181311556766;0.4536612439833359;0.45365555836341553;0.3844599617081932;0.31913037729962773;0.49964760595886665;1.000014036407698
40.35965;1.076172059505775;0.41669871810374276;0.3872052828122009;0.33985064003345655;0.3157911502695909;1.0840492039590492;0.9999977194296932;9.999853009446083;0.416771876431634;0.4536613068618057;0.453655502581675;0.38445992145742397;0.31913039832038265;0.499647665706881;1.0000141076442124
40.36965;1.0761718626801338;0.41669882644020423;0.38720528734640564;0.3398506275820274;0.31579114142134984;1.0840492104413642;0.9999979116483398;9.99985417793529;0.41677194247295063;0.45366136649981703;0.4536554458420031;0.38445987980062174;0.3191304191526951;0.49964772460371343;1.0000141764175636
40.37965;1.0761716717122856;0.41669893405675634;0.3872052889589439;0.3398506166749263;0.31579113458209146;1.084049205602659;0.9999981115240967;9.999855437857313;0.41677201095374466;0.45366142292156997;0.4536553882190918;0.38445983688765184;0.31913043978071937;0.4996477822447682;1.0000142431932446
40.38965;1.0761714869466152;0.4166990408887371;0.3872052878325997;0.33985060732490624;0.3157911296556025;1.0840491894269382;0.999998318927114;9.999856786821494;0.4167720815497608;0.4536614761423893;0.4536553297655819;0.38445979284645276;0.31913046017826535;0.49964783824413694;1.0000143082966426
40.39965;1.0761713088461409;0.4166991468285038;0.3872052841519253;0.3398505995730509;0.3157911265502636;1.0840491620822286;0.9999985336231123;9.999858221489662;0.4167721539127402;0.4536615261879617;0.4536552705299793;0.3844597477645469;0.3191304802989837;0.49964789218921707;1.000014371982848
40.40965;1.076171137988761;0.41669925173143185;0.3872052780942066;0.3398505934579521;0.3157911251950623;1.0840491238380268;0.9999987553044262;9.999859737949974;0.4167722277007476;0.4536615730946263;0.4536552105808712;0.3844597017068402;0.3191305001043186;0.49964794365242154;1.0000144345398525
40.41965;1.0761709749944144;0.4166993554578324;0.38720526982111986;0.3398505889965819;0.31579112553063743;1.0840490750939378;0.9999989835520331;9.999861332847543;0.41677230258781034;0.45366161687427714;0.4536551500433848;0.38445965474461513;0.3191305195901505;0.49964799223380957;1.0000144963501671
40.42965;1.0761708203981193;0.4166994579183647;0.3872052594736761;0.33985058618176633;0.3157911274953853;1.0840490163864729;0.9999992178229165;9.999863003553573;0.41677237825143476;0.4536616574697597;0.4536550891104101;0.38445960694986436;0.31913053878673636;0.49964803758412396;1.0000145578260353
40.43965;1.0761706745573767;0.41669955909506173;0.387205247178451;0.3398505849846213;0.3157911310379604;1.0840489483043463;0.9999994575410782;9.999864747001606;0.4167724543849267;0.4536616947591482;0.4536550280042582;0.38445955837134965;0.31913055773130194;0.49964807942968187;1.0000146193001123
40.44965;1.0761705376634851;0.4166996590332061;0.38720523306651455;0.33985058536454427;0.315791136128406;1.0840488714739038;0.9999997022006009;9.9998665587235;0.41677253072977744;0.4536617286126241;0.4536549669507312;0.38445950902103554;0.3191305764340025;0.4996481176317469;1.0000146809949741
40.45965;1.0761704098023874;0.4166997578078508;0.38720521729392304;0.3398505872759751;0.31579114275815146;1.084048786626545;0.9999999513776437;9.99986843316975;0.41677260708361663;0.4536617589430746;0.4536549062033563;0.3844594588665148;0.3191305948729762;0.4996481522265546;1.000014743025541
40.46965;1.0761702909442676;0.4166998554959929;0.3872052000529625;0.33985059067114265;0.3157911509581202;1.0840486945978827;1.0000002047000276;9.999870364602874;0.416772683274235;0.45366178571635607;0.4536548460794213;0.38445940783953475;0.31913061300171475;0.4996481833752341;1.0000148053501836
40.47965;1.0761701808709332;0.4166999521791117;0.3872051815623784;0.3398505955049062;0.3157911608263701;1.0840485962684028;1.0000004618455447;9.999872347321451;0.41677275914539524;0.4536618089188145;0.45365478696286005;0.3844593558604113;0.3191306307378202;0.49964821126973025;1.0000148677323089
40.48965;1.0761700791450004;0.4167000479438;0.3872051620372278;0.3398506017246841;0.3157911725174759;1.0840484925073612;1.0000007225414826;9.999874375309831;0.4167728345842115;0.4536618284970032;0.45365472926914574;0.3844593028603144;0.3191306479642313;0.499648236084044;1.0000149297724552
40.49965;1.07616998514321;0.4167001428656372;0.38720514166048087;0.3398506092495584;0.31579118619430185;1.0840483841076698;1.0000009865407216;9.999876441826562;0.416772909533563;0.4536618443240901;0.4536546734008188;0.3844592488007211;0.319130664561506;0.4996482579599894;1.0000149909804221
40.50965;1.0761698981252277;0.4167002369927615;0.387205120583202;0.3398506179718294;0.31579120199714983;1.0840482717763427;1.000001253547288;9.999878539112062;0.4167729839527834;0.453661856232061;0.45365461970958876;0.3844591936750063;0.31913068042459464;0.4996482769959479;1.000015050869458
40.51965;1.0761698173170846;0.4167003303354734;0.3872050989582596;0.33985062779613695;0.3157912200580083;1.084048156230035;1.0000015230942891;9.999880658908866;0.41677305779119106;0.45366186406512526;0.4536545684717592;0.38445913747900134;0.31913069545098893;0.4996482932602853;1.0000151090429128
40.52965;1.0761697419656513;0.416700422874561;0.38720507698028633;0.33985063868178345;0.31579124051837565;1.0840480382758468;1.0000017945146322;9.999882793762557;0.4167731310013579;0.45366186769358313;0.453654519881299;0.3844590801733233;0.3191307095551673;0.49964830682662936;1.0000151652290075
40.53965;1.076169671353866;0.41670051458222107;0.3872050548916777;0.3398506506508203;0.31579126351039155;1.0840479188233219;1.0000020670249872;9.999884937643035;0.4167732035496237;0.4536618670041742;0.45365447406245846;0.38445902165871765;0.31913072271528936;0.49964831779342617;1.0000152192353822
40.54965;1.076169604833236;0.4167006054288214;0.38720503294851566;0.3398506637894874;0.31579128913422916;1.084047798858668;1.000002339723551;9.999887085442104;0.4167732754121935;0.45366186190893537;0.4536544311077354;0.3844589617831635;0.3191307349913026;0.4996483262726044;1.0000152708620982
40.55965;1.0761695418666735;0.4167006953656546;0.38720501137641267;0.3398506782535462;0.31579131745780176;1.0840476793461056;1.0000026115224727;9.999889232366309;0.416773346562807;0.4536618523707906;0.45365439111267447;0.38445890039049546;0.31913074649976286;0.49964833236332956;1.0000153198969362
40.56965;1.0761694819920835;0.4167007842934701;0.3872049903413413;0.3398506942345387;0.31579134851498647;1.084047561128391;1.0000028812104296;9.999891373604298;0.41677341695683295;0.453661838419606;0.45365435417545424;0.3844588373742987;0.31913075738666175;0.49964833613681725;1.000015366174464
40.57965;1.0761694247228766;0.41670087203678935;0.3872049699461003;0.33985071189763844;0.3157913823027674;1.0840474449141169;1.0000031475645994;9.999893504206385;0.4167734865342978;0.45366182013034734;0.453654320376632;0.3844587726978812;0.319130767819668;0.49964833764664573;1.000015409562641
40.58965;1.076169369495379;0.4167009583434946;0.38720495023286944;0.3398507313542249;0.3157914187782246;1.0840473312985062;1.0000034093852237;9.999895619302247;0.41677355524165893;0.4536617975694215;0.45365428977720756;0.3844587063726115;0.3191307779843813;0.49964833694993266;1.0000154499204064
40.59965;1.0761693156629215;0.41670104292756316;0.38720493117852506;0.33985075268825465;0.31579145783915036;1.0840472207985008;1.0000036655379299;9.999897714227249;0.4167736230468363;0.45366177075962716;0.4536542624356821;0.3844586384248205;0.31913078806809225;0.4996483341145463;1.0000154870969924
40.60965;1.0761692624916126;0.41670112553172145;0.3872049127112081;0.33985077597752017;0.31579149931616274;1.084047113869525;1.0000039149956144;9.999899784313982;0.41677368995380093;0.4536617396897992;0.4536542383981645;0.38445856890073854;0.3191307982337187;0.4996483292208905;1.0000155209107675
40.61965;1.0761692092067907;0.4167012059541414;0.38720489475246417;0.33985080127473305;0.3157915430045832;1.0840470108499092;1.0000041568048073;9.99990182514593;0.41677375601241945;0.45366170435526787;0.453654217658562;0.3844584978896844;0.3191308085934318;0.4996483223776266;1.0000155511372852
40.62965;1.0761691551099457;0.41670128403370044;0.38720487725031333;0.3398508285932729;0.31579158870777796;1.0840469119585623;1.0000043900753615;9.999903833518305;0.4167738212925184;0.45366166480676395;0.45365420012891694;0.3844584255211138;0.31913081920540987;0.4996483137255324;1.0000155775700703
40.63965;1.0761690996903253;0.41670135961565;0.38720486018017564;0.3398508579084851;0.3157916362603168;1.0840468173994509;1.0000046140376475;9.999905807976115;0.41677388584634933;0.4536616211869529;0.4536541856418638;0.3844583519508999;0.3191308301103362;0.4996483034004791;1.0000156000832996
40.64965;1.0761690426578916;0.4167014325187596;0.38720484352749673;0.33985088915444656;0.31579168553454967;1.0840467274119587;1.0000048280486102;9.99990774844074;0.41677394970315723;0.45366157374428495;0.45365417398046376;0.3844582773480833;0.31913084136554215;0.4996482914807409;1.00001561861369
40.65965;1.0761689838999795;0.41670150253661487;0.3872048272785605;0.33985092223755275;0.3157917364350179;1.0840466422621764;1.0000050315133775;9.999909655862997;0.4167740128876387;0.4536615228212806;0.45365416490159305;0.38445820186957086;0.319130853029193;0.4996482779627318;1.0000156330793695
40.66965;1.0761689234297427;0.4167015694664467;0.3872048114111674;0.3398509570536985;0.3157917888804699;1.084046562241951;1.000005223825516;9.999911532557332;0.41677407542399375;0.4536614688180732;0.45365415814643123;0.38445812563994325;0.31913086511519356;0.4996482627817798;1.0000156433248024
40.67965;1.0761688613410254;0.4167016331268451;0.38720479587962375;0.3398509934542495;0.31579184278705597;1.0840464876190525;1.0000054044036242;9.999913382491435;0.41677413730514357;0.453661412139104;0.4536541534580605;0.3844580487630522;0.31913087757612457;0.49964824584315104;1.0000156491146004
40.68965;1.0761687977323497;0.41670169335661317;0.38720478062124736;0.3398510311854904;0.3157918980569908;1.0840464185516308;1.0000055727490151;9.999915210416209;0.41677419846243746;0.4536613531528046;0.4536541506068945;0.3844579713417144;0.31913089033184383;0.49964822702423206;1.0000156501356998
40.69965;1.0761687326595921;0.41670175001246895;0.3872047655789151;0.33985106989006875;0.31579195456855474;1.0840463550024901;1.0000057283888206;9.999917020185094;0.41677425878282526;0.4536612921996048;0.4536541494191367;0.38445789347632525;0.3191309033017993;0.4996482061683844;1.000015646032606
40.70965;1.0761686661469958;0.4167018029783257;0.387204750715158;0.33985110917242695;0.31579201217293706;1.0840462966988937;1.000005870759444;9.999918813853121;0.4167743181460038;0.4536612296246302;0.4536541497671464;0.38445781526821166;0.31913091641567254;0.4996481830844464;1.0000156364917048
40.71965;1.076168598150664;0.41670185218329053;0.3872047360264873;0.33985114865243393;0.31579207070747617;1.0840462432187346;1.0000059992169186;9.9999205920872;0.4167743764402378;0.45366116578551297;0.4536541515047877;0.38445773683904594;0.3191309296212798;0.4996481575415425;1.0000156213041778
40.72965;1.076168528516895;0.4167018976129402;0.38720472156451413;0.3398511879839231;0.31579213002772477;1.0840461941138306;1.00000611316563;9.999922354663584;0.4167744335849381;0.45366110104573376;0.4536541544382744;0.38445765833237294;0.3191309428902481;0.49964812927753105;1.000015600373334
40.73965;1.0761684570674168;0.41670193930705746;0.38720470745063573;0.33985122685329766;0.31579219003461234;1.0840461489540159;1.0000062121438285;9.999924100249006;0.41677448955513896;0.4536610357721992;0.4536541583667911;0.3844575798954606;0.3191309562119001;0.4996480980259138;1.0000155737249934
40.74965;1.0761683837288478;0.4167019773439013;0.3872046938795195;0.3398512649671884;0.31579225066622374;1.0840461073400198;1.0000062958372973;9.999925826414506;0.4167745443642539;0.4536609703133753;0.45365416309230877;0.3844575016662424;0.31913096957906023;0.4996480635473657;1.0000155415368102
40.75965;1.076168308561014;0.4167020118170412;0.3872046811044683;0.33985130205118;0.3157923118661621;1.0840460689500817;1.000006364080836;9.999927530562827;0.41677459803744843;0.45366090496455147;0.45365416838272055;0.3844574237568461;0.31913098296324255;0.49964802567405614;1.0000155041284258
40.76965;1.0761682316756842;0.41670204281958967;0.38720466938472875;0.33985133786249455;0.31579237356517403;1.0840460335910007;1.0000064168444043;9.999929210974166;0.41677465061556496;0.4536608399546899;0.453654173982928;0.38445734624056455;0.31913099630428093;0.49964798436056224;1.000015461905687
40.77965;1.0761681531759322;0.41670207043208735;0.3872046589299814;0.3398513721972334;0.31579243567565657;1.0840460011694335;1.0000064541891955;9.999930867285029;0.4167747021759313;0.4536607754539861;0.45365417966631555;0.3844572691781523;0.31913100954095386;0.4996479396967547;1.0000154153067145
40.78965;1.0761680732221985;0.41670209470564984;0.3872046499032247;0.3398514048915546;0.3157924980777267;1.0840459715860393;1.0000064762281946;9.999932500221073;0.4167747528509338;0.45366071159742694;0.45365418526288787;0.38445719265949235;0.3191310226395821;0.49964789187262676;1.0000153647876828
40.79965;1.0761679921123952;0.4167021156523403;0.3872046424534373;0.3398514358247486;0.3157925606064343;1.0840459446456376;1.00000648311485;9.999934110709962;0.4167748028224168;0.4536606485087132;0.4536541906779679;0.3844571168121765;0.31913103558559436;0.49964784113541605;1.000015310858061
40.80965;1.076167910247161;0.4167021332521623;0.3872046367214628;0.33985146492853163;0.3157926230567641;1.08404592003585;1.0000064750194728;9.999935699183876;0.4167748522870402;0.4536605862836673;0.45365419590179773;0.3844570417875396;0.31913104837077455;0.49964778775685204;1.000015254123719
40.81965;1.076167828027179;0.4167021474717832;0.387204632820104;0.3398514921987563;0.3157926852003353;1.0840458973414788;1.0000064520784533;9.999937265380824;0.4167749014287292;0.4536605249493582;0.4536542009680991;0.3844569677495605;0.3191310609937192;0.49964773201965684;1.0000151952877123
40.82965;1.0761677457455001;0.4167021582933705;0.3872046308050685;0.3398515176846429;0.3157927468091891;1.084045876057216;1.0000064143790568;9.99993880818621;0.41677495042744633;0.4536604644574471;0.4536542058820736;0.3844568948644819;0.3191310734543977;0.4996476742481751;1.0000151351276259
40.83965;1.0761676635124244;0.4167021657370325;0.38720463065357347;0.3398515414393923;0.3157928076828957;1.0840458556597146;1.0000063620305972;9.999940325662324;0.4167749994938853;0.4536604047239052;0.4536542105821412;0.38445682328676817;0.31913108574273824;0.499647614870626;1.0000150744712961
40.84965;1.076167581268117;0.4167021698479676;0.3872046322765793;0.33985156346437134;0.3157928676600575;1.0840458357188494;1.000006295280711;9.999941815757493;0.41677504889210076;0.453660345677196;0.45365421496954356;0.3844567531516756;0.31913109783491656;0.499647554445817;1.0000150141300383
40.85965;1.0761674988775218;0.4167021706737292;0.3872046355643655;0.339851583706954;0.3157929266153275;1.08404581589878;1.0000062145613084;9.999943277376337;0.41677509891695863;0.45366028727771196;0.4536542189805009;0.3844566845708768;0.3191311096966995;0.499647493612592;1.0000149548023782
40.86965;1.0761674162201849;0.4167021682678989;0.38720464043094666;0.3398516021178671;0.31579298445836185;1.084045795897219;1.0000061204343658;9.999944710949409;0.4167751498411335;0.4536602295094891;0.4536542226064401;0.384456617610379;0.3191311212837801;0.49964743301096864;1.0000148970265834
40.87965;1.0761673331645962;0.4167021626944006;0.3872046468304831;0.33985161869618413;0.3157930411322261;1.0840457754742892;1.000006013549546;9.999946118253986;0.41677520186533135;0.4536601723618201;0.4536542258266371;0.3844565522707149;0.3191311325402353;0.4996473732415775;1.0000148412093337
40.88965;1.0761672494595396;0.41670215401794236;0.3872046547389229;0.33985163347768754;0.3157930966064513;1.0840457544763542;1.0000058946474295;9.999947501770814;0.41677525508769775;0.45366011581709603;0.45365422856467547;0.3844564885224669;0.31913114340990567;0.4996473148618453;1.0000147876947691
40.89965;1.076167164717905;0.4167021423158174;0.3872046641081609;0.33985164649275795;0.31579315085600657;1.084045732734104;1.0000057645017586;9.99994886385484;0.4167753095146625;0.4536600598614774;0.45365423074167716;0.38445642638400646;0.3191311538523913;0.49964725838537805;1.0000147368182686
40.90965;1.076167078523734;0.4167021277056945;0.3872046748338348;0.33985165773319176;0.3157932038339557;1.0840457099566643;1.0000056237852517;9.999950206215127;0.4167753651060992;0.4536600045025422;0.4536542323397416;0.3844563659557896;0.3191311638405744;0.4996472042858262;1.0000146889406054
40.91965;1.076166990549285;0.416702110331801;0.38720468677259473;0.339851667159331;0.3157932554722482;1.0840456857233984;1.0000054729834846;9.999951529743814;0.416775421810043;0.4536599497660293;0.453654233390526;0.38445630737638814;0.31913117335017926;0.4996471530171867;1.000014644488531
40.92965;1.0761669006028747;0.4167020903142682;0.3872046997781998;0.3398516747463481;0.31579330570287173;1.0840456595401846;1.0000053124343593;9.999952833988097;0.4167754795890123;0.453659895697919;0.45365423391918674;0.3844562507550819;0.31913118236021554;0.4996471050214466;1.0000146039733475
40.93965;1.076166808601872;0.4167020677301098;0.38720471371231313;0.3398516805243922;0.31579335446411533;1.0840456309428015;1.0000051424081837;9.999954116458442;0.4167755384460081;0.4536598423964214;0.45365423390789344;0.3844561961433802;0.3191311908481872;0.49964706070141857;1.0000145679495045
40.94965;1.07616671454827;0.4167020426316425;0.38720472844000153;0.33985168458070875;0.31579340169454206;1.0840455995963827;1.0000049630902574;9.999955372856682;0.41677559841509604;0.4536597900167008;0.4536542333085278;0.38445614354439545;0.3191311987750144;0.49964702039026054;1.0000145369384987
40.95965;1.076166618535634;0.4167020150507534;0.3872047438363582;0.3398516870460468;0.31579344732401815;1.084045565297303;1.0000047745114018;9.999956598315963;0.41677565953175044;0.45365973872131443;0.45365423209106365;0.384456092918841;0.3191312060901305;0.49964698433913063;1.0000145113827823
40.96965;1.076166520730687;0.41670198500240035;0.38720475978933394;0.33985168809237687;0.3157934912654677;1.084045527862618;1.0000045765831043;9.9999577888205;0.41677572182233535;0.45365968864861406;0.45365423026482393;0.38445604418578416;0.3191312127494282;0.4996469527236135;1.0000144916438203
40.97965;1.07616642133504;0.41670195252146214;0.3872047761857679;0.3398516879225385;0.3157935334309916;1.0840454870162666;1.0000043692202998;9.999958942058905;0.41677578529561815;0.4536596399329374;0.4536542278419491;0.3844559972405407;0.3191312187100988;0.49964692569383584;1.0000144780223748
40.98965;1.076166320590332;0.41670191769123033;0.3872047929021462;0.33985168673608057;0.3157935737715503;1.084045442396806;1.0000041524153478;9.999960057355331;0.41677584992390443;0.4536595927293959;0.4536542248141428;0.3844559519783502;0.3191312239133008;0.4996469034380684;1.0000144707925342
