time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.99965;1.0761662188155483;0.4167018806290982;0.3872048098053151;0.33985168469949;0.3157936122974338;1.0840453936596184;1.000003926263703;9.999961134936353;0.41677591562907357;0.4536595472135249;0.4536542211851548;0.38445590829800996;0.3191312282899807;0.49964688617730557;1.0000144702141927
41.00965;1.0761661163975234;0.4167018414551209;0.387204826755416;0.33985168194140414;0.3157936490583561;1.0840453405624444;1.0000036910224614;9.999962175170678;0.41677598227181956;0.4536595035563049;0.4536542169951281;0.3844558660918503;0.31913123178797426;0.4996468741130084;1.0000144764867105
41.01965;1.0761660137449043;0.4167018002778633;0.38720484360469726;0.33985167854910237;0.3157936841098618;1.08404528298732;1.000003447138571;9.999963178217492;0.4167760496534107;0.4536594618889567;0.4536542122967956;0.3844558252422763;0.31913123438407837;0.49964686740886877;1.0000144896618999
41.02965;1.0761659112606337;0.4167017571966841;0.3872048601941832;0.33985167454189;0.3157937174995177;1.0840452208942908;1.0000031951791486;9.999964144157671;0.4167761175574425;0.4536594223039808;0.45365420712700105;0.3844557856259847;0.3191312360722177;0.49964686620241733;1.0000145096181465
41.03965;1.07616580930894;0.4167017122996654;0.387204876377202;0.33985166985065834;0.3157937492669234;1.084045154251069;1.000002935773392;9.9999650734444;0.41677618579748194;0.4536593848902939;0.4536542015149263;0.38445574712687836;0.3191312368555104;0.49964687060774193;1.0000145361592458
41.04965;1.0761657081799658;0.41670166567198774;0.38720489206196607;0.3398516643428937;0.3157937794301272;1.08404508302436;1.0000026696594013;9.999965967306702;0.41677625421819076;0.45365934974557404;0.45365419550449987;0.38445570965277337;0.31913123674540983;0.49964688071243246;1.0000145691238382
41.05965;1.0761656080985393;0.4167016174302057;0.3872049072177529;0.3398516578655948;0.3157938079699969;1.084045007223812;1.0000023977641572;9.999966827974271;0.41677632268271536;0.45365931696101963;0.453654189156882;0.3844556731459241;0.31913123574162033;0.49964689657323985;1.0000146083838732
41.06965;1.0761655092516498;0.4167015677527736;0.3872049218503518;0.33985165026119424;0.31579383483057916;1.0840449268856964;1.0000021211920693;9.999967658977113;0.41677639107170633;0.45365928660946603;0.45365418255952517;0.3844556375911529;0.3191312337993865;0.4996469181958888;1.000014653769147
41.07965;1.0761654117715442;0.4167015168790918;0.38720493600374006;0.3398516413684077;0.3157938599176866;1.0840448419523911;1.0000018411133198;9.999968465054774;0.41677645925569434;0.453659258760389;0.45365417586733037;0.38445560301459886;0.31913123082242173;0.4996469455204977;1.000014705047087
41.08965;1.0761653157117783;0.4167014650810446;0.38720494978187275;0.3398516310284507;0.31579388310857187;1.0840447521498;1.0000015586458177;9.999969250694214;0.41677652705905055;0.4536592335087948;0.45365416932663727;0.38445556945758075;0.31913122668300564;0.49964697843840733;1.0000147619997588
41.09965;1.0761652211251425;0.41670141263508187;0.3872049633389479;0.3398516190945003;0.31579390429658405;1.0840446569900926;1.000001274767574;9.999970018409968;0.4167765942841556;0.4536592109670798;0.4536541632461813;0.3844555369460531;0.3191312212444366;0.49964701679346973;1.000014824468196
41.10965;1.076165128189069;0.4167013598186936;0.38720497683292704;0.33985160544455273;0.31579392342524704;1.0840445559099792;1.0000009902401563;9.99997076924236;0.4167766607741928;0.4536591912202083;0.45365415793797603;0.3844555054881279;0.31913121437789893;0.4996470603384673;1.0000148922918668
41.11965;1.0761650372271745;0.4167013068919755;0.3872049903895948;0.33985158998940174;0.3157939404706593;1.0840444484361769;1.0000007055626334;9.999971504714374;0.4167767264253505;0.4536591743057034;0.453654153644158;0.3844554750905807;0.3191312059692494;0.49964710872139484;1.0000149652502492
41.12965;1.076164948643424;0.41670125403174185;0.38720500410497954;0.33985157266831545;0.31579395539982935;1.0840443342673598;1.0000004209926106;9.999972227257796;0.4167767911446493;0.45365916023229896;0.45365415048237756;0.384455445776924;0.31913119591961475;0.499647161536209;1.0000150430920693
41.13965;1.0761648628649372;0.4167012012832822;0.38720501805288904;0.3398515534401267;0.3157939681436757;1.0840442132754455;1.0000001366315971;9.999972939194198;0.4167768548254742;0.4536591489850654;0.4536541484521279;0.38445541759024626;0.3191311841546004;0.4996472183627129;1.0000151256146443
41.14965;1.0761647803141765;0.41670114857215784;0.38720503226559244;0.3398515322923406;0.3157939786023149;1.084044085509223;0.9999998525383178;9.999973642474062;0.4167769173597307;0.4536591405065405;0.4536541474850316;0.3844553905624292;0.3191311706325507;0.49964727877081;1.0000152127183857
41.15965;1.0761647013886533;0.41670109574297554;0.38720504670508826;0.33985150927756824;0.3157939866709539;1.08404395119746;0.9999995688400442;9.99997433946146;0.41677697864067254;0.4536591346842167;0.45365414749088095;0.38445536467898955;0.3191311553344728;0.49964734233284824;1.0000153044264586
41.16965;1.076164626437364;0.4167010426103396;0.38720506126051163;0.33985148453602315;0.31579399225707755;1.084043810711763;0.9999992857942702;9.9999750337471;0.4167770385370609;0.4536591313376475;0.453654148366366;0.38445533987315716;0.3191311382480838;0.49964740865890883;1.0000154008557198
41.17965;1.0761645557650132;0.4167009890021734;0.38720507577708574;0.33985145827164726;0.31579399528479474;1.0840436645482612;0.9999990037410171;9.999975730131888;0.4167770968814512;0.453659130200903;0.45365414998730985;0.3844553160448233;0.31913111935361005;0.4996474774387514;1.0000155020943362
41.18965;1.0761644896880194;0.41670093476533004;0.38720509009240733;0.33985143070206053;0.31579399570449335;1.0840435133352615;0.9999987230117746;9.999976433202274;0.4167771534977953;0.4536591309351195;0.45365415224615285;0.384455293088728;0.3191310986043883;0.49964754843885;1.0000156080738536
41.19965;1.0761644285894254;0.4167008797674691;0.3872051040713643;0.3398514020182874;0.31579399351316567;1.0840433577782262;0.9999984439219154;9.999977145576823;0.41677720822674996;0.4536591331883518;0.4536541551182508;0.38445527091059406;0.31913107591910805;0.4996476214460878;1.0000157185511491
41.20965;1.0761643729408819;0.41670082392863905;0.3872051176216728;0.33985137237551605;0.3157939887613126;1.0840431985389927;0.9999981667862152;9.999977867816167;0.4167772609352496;0.4536591366605965;0.45365415867850595;0.3844552494215799;0.3191310512013141;0.49964769625149724;1.0000158331637075
41.21965;1.0761643233147002;0.4167007672463226;0.38720513067745166;0.3398513419072513;0.3157939815318584;1.084043036152076;0.9999978918434892;9.99997859977989;0.41677731154038733;0.4536591411249737;0.45365416305570877;0.3844552285168351;0.31913102436658597;0.4996477727067606;1.0000159515041194
41.22965;1.0761642803446516;0.4167007097837682;0.38720514319337046;0.3398513107399078;0.3157939719153153;1.08404287103819;0.9999976192139551;9.999979341678014;0.416777360026359;0.4536591464095688;0.453654168379901;0.3844552080511634;0.3191309953497662;0.4996478507609068;1.000016073185528
41.23965;1.0761642446310056;0.4167006516406063;0.38720515515781523;0.33985127899030654;0.3157939599925294;1.0840427035383373;0.9999973489928666;9.999980094520453;0.41677740643617983;0.45365915236514676;0.4536541747815257;0.38445518783147775;0.31913096409265174;0.49964793042282774;1.0000161978089783
41.24965;1.0761642166916405;0.41670059292628947;0.3872051665827352;0.3398512467507749;0.3157939458154686;1.0840425339044162;0.9999970813287687;9.999980860387055;0.41677745084908435;0.4536591588389346;0.4536541824215067;0.3844551676344259;0.31913093052780683;0.49964801170634343;1.0000163248414573
41.25965;1.076164196989952;0.41670053372997706;0.3872051774845097;0.3398512140906358;0.3157939294033024;1.0840423622997892;0.9999968164371686;9.999981642040943;0.4167774933235269;0.4536591656623033;0.45365419147482366;0.38445514723269214;0.31913089456755395;0.4996480946207951;1.0000164535617915
41.26965;1.0761641859837479;0.41670047409189875;0.3872051879021995;0.3398511810837507;0.31579391076508156;1.0840421888277874;0.9999965546524958;9.999982441852538;0.4167775338360057;0.45365917264400085;0.4536542020811685;0.3844551263994872;0.31913085611632086;0.4996481791907537;1.0000165831224774
41.27965;1.07616418416948;0.4167004140010963;0.3872051979300753;0.3398511478318986;0.31579388991714896;1.084042013547731;0.9999962964619504;9.999983260946708;0.4167775722845626;0.4536591795776085;0.4536542143297591;0.38445510489520907;0.3191308150969095;0.499648265459436;1.0000167126390784
41.28965;1.076164192084463;0.41670035340721273;0.38720520770248995;0.3398511144631431;0.3157938668833797;1.0840418364930107;0.9999960424254727;9.999984099213815;0.4167776085307246;0.453659186260454;0.45365422827345553;0.38445508248152094;0.31913077144172464;0.49964835345048364;1.0000168412504356
41.29965;1.0761642102463354;0.416700292219463;0.38720521733388236;0.3398510811151588;0.31579384170306307;1.084041657708804;0.9999957930534897;9.999984956098267;0.4167776424214628;0.453659192499818;0.453654243945727;0.38445505896348997;0.3191307250575669;0.4996484430988513;1.0000169681549393
41.30965;1.076164239133313;0.4167002303048874;0.3872052268948253;0.3398510479100128;0.31579381444053756;1.0840414772445466;0.9999955487621199;9.999985831135936;0.4167776737905998;0.45365919811123345;0.4536542613715764;0.38445503420224514;0.31913067581668164;0.4996485342414934;1.000017092648462
41.31965;1.076164279251337;0.4167001675059677;0.3872052364633334;0.33985101493167325;0.3157937851709494;1.0840412950851033;0.9999953099311226;9.999986723277107;0.41677770245480605;0.4536592029243391;0.45365428054884993;0.38445500809754635;0.31913062358314076;0.4996486267025726;1.000017214162566
41.32965;1.0761643311796762;0.416700103674583;0.3872052461642771;0.33985098222649035;0.3157937539463448;1.0840411111641075;0.9999950769818832;9.999987630098156;0.4167777282120804;0.45365920679840116;0.4536543014055674;0.3844549806001365;0.31913056824594044;0.49964872034792623;1.0000173322805197
41.33965;1.0761643955383908;0.41670003870274835;0.38720525613597795;0.33985094982403635;0.31579372077114665;1.0840409254986072;0.999994850384356;9.999988548425586;0.4167777508439174;0.4536592096448083;0.4536543237799877;0.3844549517463941;0.3191305097259593;0.4996488150433929;1.0000174467239018
41.34965;1.076164472944054;0.41669997253934377;0.3872052664958545;0.33985091776385556;0.31579368561128723;1.0840407382504136;0.9999946306092954;9.999989475739476;0.4167777701374586;0.4536592114502916;0.4536543474524057;0.3844549216546379;0.3191304479615292;0.49964891060460404;1.0000175573060541
41.35965;1.0761645639842519;0.4166999052073958;0.38720527735179056;0.3398508861177424;0.3157936484169887;1.0840405496509002;0.9999944180497692;9.999990411262255;0.41677778593833276;0.45365921228376116;0.4536543722051704;0.38445489048725473;0.31913038291746626;0.49964900680200314;1.000017663855935
41.36965;1.0761646691511229;0.41669983682700573;0.38720528881818433;0.33985085499648104;0.3157936091292845;1.0840403599186323;0.9999942129188877;9.999991356306458;0.4167777981766679;0.45365921225804673;0.4536543978484721;0.3844548584309268;0.3191303146310477;0.49964910339369356;1.0000177661726521
41.37965;1.0761647887716288;0.4166997676145036;0.3872053010081164;0.3398508245368445;0.3157935676885606;1.0840401691917527;0.9999940152733864;9.999992313517955;0.41677780682701016;0.4536592114588707;0.4536544241958651;0.384454825700276;0.31913024324227346;0.49964920016599257;1.0000178640567023
41.38965;1.0761649230170776;0.4166996978414413;0.3872053140138547;0.3398507948784075;0.31579352405370975;1.0840399774515879;0.9999938252308869;9.99999328565652;0.41677781186383367;0.45365920990922665;0.4536544510500487;0.3844547925303673;0.3191301689653635;0.4996492969889364;1.0000179573386696
41.39965;1.0761650719219336;0.41669962778430447;0.3872053279169565;0.3398507661524477;0.3157934782105752;1.0840397844965761;0.9999936431187725;9.999994274931742;0.41677781326852603;0.453659207596676;0.45365447822495675;0.38445475914368393;0.31913009203724046;0.4996493938367144;1.0000180458470453
41.40965;1.0761652353497004;0.41669955769956585;0.3872053428435109;0.3398507384923808;0.3157934301687254;1.0840395900031776;0.9999934693772478;9.999995282726314;0.4167778110591294;0.45365920451632863;0.4536545055689247;0.38445472571270933;0.31913001269131963;0.49964949074383963;1.000018129390045
41.41965;1.0761654129688922;0.41669948782005267;0.3872053589983438;0.339850712028556;0.3157933799538412;1.0840393936349726;0.9999933044182757;9.999996309252174;0.4167778052932302;0.45365920067847704;0.4536545329725895;0.3844546923650113;0.31912993115620814;0.4996495877675901;1.0000182078068671
41.42965;1.0761656043034062;0.41669941836429725;0.38720537661844956;0.3398506868510888;0.3157933276003839;1.0840391951413673;0.9999931486237892;9.999997353179616;0.41677779604411064;0.4536591960846588;0.45365456035836926;0.3844546592369856;0.3191298476690118;0.4996496849946325;1.0000182810513762
41.43965;1.0761658088609272;0.4166993495733855;0.38720539589720415;0.33985066299418243;0.3157932731467093;1.0840389944377904;0.9999930023957234;9.99999841164411;0.4167777833861416;0.4536591907345893;0.45365458765625966;0.38445462650198714;0.3191297624953575;0.4996497825589908;1.0000183492309154
41.44965;1.0761660262451438;0.41669928176802773;0.3872054169670334;0.33985064045044433;0.3157932166394197;1.0840387916438865;0.9999928661464937;9.99999948117562;0.4167777673887112;0.45365918466972366;0.4536546147995835;0.3844545943376109;0.31912967593478525;0.49964988063599547;1.0000184125768958
41.45965;1.0761662561417373;0.4166992153816284;0.3872054399296485;0.3398506191671854;0.31579315815776643;1.0840385869960867;0.9999927402869363;10.000000559074564;0.41677774808972645;0.45365917796638733;0.4536546417585168;0.3844545629000517;0.31912958831025595;0.49964997941663036;1.000018471427734
41.46965;1.0761664982007806;0.4166991509308051;0.3872054648736495;0.33985059903361087;0.31579309783082177;1.0840383806808833;0.9999926252541665;10.000001643971506;0.4167777254717493;0.4536591706709135;0.45365466856921416;0.3844545323522222;0.31912949996442164;0.4996500791055195;1.0000185262325276
41.47965;1.0761667519007156;0.4166990889397903;0.38720549187385694;0.33985057989261297;0.315793035818802;1.0840381727918347;0.9999925214879813;10.000002735305491;0.41677769947924853;0.45365916277161106;0.4536546953103146;0.38445450290141525;0.31912941125496336;0.49965017993115823;1.0000185774727168
41.48965;1.0761670165262363;0.4166990298764646;0.387205520983832;0.3398505615691754;0.3157929722842278;1.0840379634338628;0.9999924293684732;10.00000383249798;0.41677767006020566;0.45365915423345177;0.45365472205820545;0.38445447479198447;0.3191293225219594;0.49965028212408147;1.0000186255246744
41.49965;1.0761672913400402;0.4166989741242679;0.3872055522189704;0.339850543904642;0.31579290739046967;1.0840377527723541;0.9999923492037817;10.000004934381813;0.4167776371982909;0.45365914502684;0.45365474887353957;0.38445444826954545;0.3191292340412875;0.4996503858733011;1.0000186706079377
41.50965;1.0761675757402074;0.4166989219699744;0.3872055855495165;0.3398505267891736;0.31579284132520063;1.0840375410000471;0.9999922812248662;10.000006039182356;0.41677760093312777;0.45365913512454786;0.45365477581606384;0.3844544235628475;0.3191291460037933;0.49965049128549055;1.0000187128754972
41.51965;1.0761678692472896;0.416698873595359;0.38720562091665983;0.3398505101668726;0.31579277429969577;1.0840373283699003;0.9999922255899002;10.0000071451225;0.416777561381096;0.4536591245125881;0.45365480296878263;0.38445440088271865;0.31912905852873236;0.49965059835913833;1.0000187525466808
41.52965;1.076168171450182;0.4166988290901513;0.387205658243681;0.3398504940059576;0.3157927065052961;1.0840371152502566;0.9999921824690541;10.00000825067768;0.41677751873307084;0.4536591132207698;0.45365483044041144;0.38445438043763347;0.31912897169542875;0.49965070699906444;1.000018789948582
41.53965;1.076168481948042;0.4166987884930069;0.38720569743366434;0.33985047825126335;0.31579263808640573;1.0840369020800202;0.9999921520946523;10.000009354048505;0.41677747319849223;0.4536591013216548;0.45365485832466207;0.38445436247338216;0.31912888557775587;0.4996508170777006;1.0000188254719447
41.54965;1.076168800293842;0.41669875183500776;0.3872057383724559;0.33985046279076503;0.3157925691528213;1.0840366892927138;0.9999921346842234;10.000010453042764;0.41677742495186676;0.4536590888911459;0.453654886657565;0.38445434728423233;0.31912880026082874;0.4996509284855174;1.0000188595388413
41.55965;1.0761691260407664;0.4166987191670887;0.38720578093580743;0.3398504474628209;0.3157924998007035;1.0840364772884221;0.9999921303954622;10.000011545737403;0.41677737415803556;0.4536590759920969;0.4536549154043943;0.38445433517085076;0.31912871583805114;0.499651041124708;1.0000188926024598
41.56965;1.0761694588255994;0.4166986905634548;0.3872058249985378;0.33985043207464066;0.3157924301486226;1.0840362664409575;0.99999213937119;10.000012631018945;0.41677732103541926;0.45365906269963674;0.45365494446472376;0.38445432640652455;0.31912863241089595;0.49965115487409223;1.0000189251367644
41.57965;1.0761697983680507;0.4166986660928637;0.3872058704407148;0.3398504163984989;0.31579236037785124;1.084036057155097;0.999992161716147;10.000013708341696;0.41677726586849556;0.45365904911250565;0.4536549736921163;0.38445432124026524;0.31912855008493796;0.49965126955693306;1.0000189576064025
41.58965;1.0761701444197591;0.4166986457746318;0.38720591714423436;0.3398504001747165;0.315792290730398;1.0840358499320148;0.9999921973808513;10.000014776690286;0.4167772089605868;0.45365903534923135;0.45365500292249267;0.38445431989599493;0.3191284689542429;0.49965138493252087;1.0000189904331456
41.59965;1.076170496741332;0.4166986295510604;0.3872059649876557;0.3398503831381769;0.31579222146876856;1.084035645307453;0.9999922461054641;10.000015833632759;0.4167771505709857;0.45365902158028704;0.45365503200855467;0.38445432253718226;0.31912838910694497;0.4996515007437687;1.0000190239908744
41.60965;1.0761708550877913;0.4166986172905223;0.3872060138383299;0.33985036504547483;0.31579215284626627;1.084035443671504;0.9999923074595367;10.0000168756762;0.4167770908835587;0.4536590080718507;0.4536550608390108;0.3844543292250415;0.31912831064379293;0.499651616796184;1.0000190586352744
41.61965;1.0761712191466937;0.4166986088150682;0.3872060635426155;0.33985034570099476;0.31579208510039236;1.0840352452039421;0.9999923808647162;10.00001789980441;0.41677703002895083;0.45365899518840086;0.4536550892949789;0.3844543399232165;0.3191282336727921;0.49965173298908866;1.000019094688724
41.62965;1.0761715885104821;0.4166986039266177;0.38720611393122745;0.33985032498185885;0.3157920184413444;1.0840350499742404;0.9999924656001286;10.000018904609123;0.41677696811026577;0.4536589833635047;0.45365511718611173;0.38445435454940585;0.3191281583067397;0.4996518492858598;1.0000191323734784
41.63965;1.0761719627354724;0.4166986024004191;0.3872061648387152;0.3398503028407804;0.31579195303817637;1.0840348579581107;0.999992560868513;10.000019890242683;0.4167769051823241;0.45365897305872227;0.4536551442570178;0.3844543730213552;0.3191280846852364;0.4996519656774278;1.000019171819342
41.64965;1.0761723413537978;0.4166986039562143;0.387206216109705;0.33985027928925465;0.3157918890207074;1.0840346689361302;0.9999926658942301;10.000020857864385;0.4167768412273057;0.45365896472083583;0.45365517023066804;0.3844543952648888;0.3191280129781351;0.49965208216868195;1.0000192131539372
41.65965;1.0761727238020662;0.41669860826047894;0.38720626759382903;0.33985025438255195;0.3157918264817005;1.0840344824878037;0.999992780001179;10.000021808937982;0.4167767761816103;0.45365895875888523;0.4536551948278119;0.38445442120508355;0.31912794335830186;0.49965219877887906;1.0000192565306736
41.66965;1.0761731093821882;0.41669861497577954;0.38720631916541887;0.3398502282079437;0.31579176547049714;1.0840342980913673;0.9999929026947413;10.000022744399779;0.41677670999657407;0.45365895552956936;0.4536552178011049;0.38445445075743756;0.31912787600285364;0.49965231552411177;1.0000193020837131
41.67965;1.0761734972907615;0.4166986237980419;0.38720637075333536;0.33985020087256623;0.31579170600236456;1.0840341151662425;0.9999930337471914;10.00002366404073;0.416776642679012;0.453658955312327;0.453655238990226;0.38445448380196884;0.31912781113321936;0.499652432374385;1.0000193499334302
41.68965;1.0761738866843626;0.41669863443997757;0.3872064223289564;0.3398501724981038;0.31579164809225385;1.0840339330770832;0.9999931731467953;10.00002456663532;0.41677657428807474;0.4536589582966691;0.45365525834050724;0.3844545201583319;0.31912774902553337;0.499652549239453;1.0000194002371743
41.69965;1.0761742767248224;0.4166986466102123;0.38720647387570567;0.33985014322249524;0.315791591782521;1.0840337512438156;0.99999332088386;10.00002545089981;0.4167765049184024;0.45365896458732874;0.4536552758741064;0.3844545595914223;0.319127689962011;0.49965266601704134;1.000019453165791
41.70965;1.0761746665965999;0.41669866002954853;0.38720652539946443;0.33985011319949426;0.3157915371450524;1.0840335693260605;0.9999934768416557;10.000026316123593;0.41677643469411063;0.4536589742085501;0.4536552916505427;0.384454601825931;0.3191276341641202;0.499652782651292;1.000019508783577
41.71965;1.076175055582368;0.4166986744550929;0.38720657694867183;0.3398500825917865;0.3157914842592061;1.0840333873115864;0.999993640900166;10.000027161839412;0.41677636375107374;0.4536589871129264;0.4536553057569583;0.38445464655791245;0.3191275817625009;0.49965289914707867;1.0000195669711667
41.72965;1.0761754431245412;0.41669868968909846;0.38720662858501614;0.3398500515578538;0.31579143316606234;1.0840332054523831;0.9999938130232368;10.000027987500925;0.4167762922013551;0.4536590031965039;0.45365531832372136;0.38445469346745487;0.3191275328174791;0.4996530155612953;1.000019627470709
41.73965;1.076175828728022;0.4166987055679884;0.38720668034256056;0.33985002022595157;0.31579138383882094;1.084033024163109;0.9999939931988557;10.000028792734224;0.4167762201090865;0.4536590222920791;0.45365532951418835;0.38445474222504383;0.3191274873600162;0.4996531319902176;1.0000196899692222
41.74965;1.076176211833042;0.4166987219353652;0.3872067322469242;0.3398499886683964;0.3157913362133022;1.0840328439741518;0.9999941813217454;10.000029577771661;0.4167761474848944;0.4536590441466009;0.4536553394815712;0.38445479250256787;0.3191274454225111;0.499653248527762;1.0000197541742601
41.75965;1.0761765918369566;0.4166987386139899;0.38720678436457506;0.33984995691888337;0.3157912902479325;1.0840326655154375;0.9999943771316185;10.000030343207204;0.41677607429786895;0.4536590684315249;0.4536553483360052;0.3844548439908905;0.3191274070471439;0.49965336520258913;1.0000198198594137
41.76965;1.0761769682018305;0.4166987553850166;0.387206836795637;0.33984992502687905;0.31579124596020774;1.0840324895088873;0.9999945802487519;10.000031088946471;0.41677600051370584;0.4536590947799377;0.4536553561274848;0.38445489640277863;0.319127372273627;0.49965348193205633;1.000019886828399
41.77965;1.0761773405030275;0.4166987719871103;0.387206889620855;0.3398498930895834;0.3157912034282721;1.0840323167654211;0.999994790242386;10.000031813794845;0.416775926136375;0.4536591228075669;0.4536553628443601;0.38445494946542813;0.31912734110776403;0.49965359851481084;1.000019954897253
41.78965;1.0761777083798987;0.4166987881363382;0.3872069428854712;0.339849861252194;0.3157911627663949;1.0840321481251474;0.9999950066412396;10.000032515826762;0.41677585120908134;0.45365915212258673;0.4536553684521596;0.3844550029267336;0.31912731349602524;0.49965371465672065;1.0000200239944956
41.79965;1.076178071456731;0.41669880355016026;0.3872069966392464;0.3398498297095792;0.3157911240835989;1.0840319843224326;0.9999952289180594;10.000033192449367;0.4167757757840396;0.4536591823475589;0.4536553729360551;0.3844550565730037;0.31912728934019874;0.4996538300010759;1.0000200942187691
41.80965;1.0761784293224832;0.4166988179541306;0.3872070509853337;0.33984979871057464;0.3157910874529247;1.0840318258951203;0.9999954565424698;10.000033840770847;0.4167756999186683;0.4536592131372554;0.4536553762940196;0.38445511023797496;0.31912726852443296;0.4996539441562634;1.0000201657256813
41.81965;1.0761787815401789;0.4166988310602402;0.3872071061014324;0.33984976854289056;0.3157910529102474;1.0840316731717659;0.9999956890442139;10.00003445834433;0.41677562368900933;0.4536592441647986;0.45365537851781446;0.38445516378727423;0.3191272509210983;0.499654056744883;1.000020238573961
41.82965;1.0761791275925314;0.4166988425670013;0.38720716222895485;0.3398497394832438;0.31579102046720203;1.0840315262531266;0.999995925987294;10.000035043102324;0.41677554716656695;0.4536592751054035;0.4536553795949624;0.38445521707562313;0.3191272363869871;0.4996541674770612;1.0000203126757163
41.83965;1.0761794668128837;0.41669885220879044;0.38720721964161237;0.3398497117426716;0.3157909901290382;1.084031385049372;0.9999961669433631;10.000035592906462;0.41677547039465085;0.45365930563862;0.4536553794953786;0.3844552699177681;0.31912722476055233;0.49965427619362035;1.0000203878414784
41.84965;1.076179798392139;0.4166988597809893;0.3872072786120003;0.3398496854563943;0.3157909619067222;1.0840312494370314;0.9999964115411603;10.000036105472905;0.41677539342306535;0.4536593354369931;0.45365537815400175;0.3844553221024014;0.31912721586775383;0.4996543828211584;1.000020463817076
41.85965;1.0761801214331086;0.41669886512237975;0.387207339382435;0.33984966069852895;0.3157909358145772;1.0840311194163974;0.9999966595015255;10.000036578417943;0.4167753163533;0.4536593641597848;0.4536553755048355;0.3844553734005654;0.3191272095324597;0.4996544872862428;1.000020540275401
41.86965;1.0761804349994728;0.4166988681083245;0.3872074021292909;0.3398496374917008;0.3157909118752514;1.0840309951504452;0.9999969105906595;10.000037009230427;0.4167752393378461;0.4536593914936949;0.45365537153645996;0.3844554235426261;0.31912720557436014;0.49965458948755076;1.0000206168270729
41.87965;1.076180738138346;0.41669886864347705;0.38720746694321645;0.3398496158252252;0.31579089013138534;1.0840308768753988;0.9999971645454533;10.000037395215308;0.4167751625489162;0.453659417199616;0.45365536630316017;0.3844554722081211;0.31912720380757625;0.49965468931215795;1.0000206930622408
41.88965;1.0761810299278218;0.41669886663736594;0.3872075338635952;0.33984959566365397;0.31579087063519495;1.0840307647456877;0.9999974210574502;10.000037733698594;0.4167750861255307;0.45365944109875406;0.4536553598992845;0.3844555190467133;0.31912720406019035;0.49965478661472557;1.000020768551653
41.89965;1.0761813096150088;0.4166988619966859;0.3872076029252885;0.33984957692845147;0.3157908534230139;1.0840306587198527;0.9999976797867628;10.000038022571104;0.4167750101239275;0.45365946303114074;0.45365535243182487;0.3844555637125345;0.3191272061913064;0.4996548811966166;1.000020842791946
41.90965;1.076181576718198;0.41669885465339734;0.3872076741591275;0.3398495594894143;0.31579083850780115;1.0840305585623016;0.9999979403348481;10.000038260989054;0.4167749345307855;0.4536594828664383;0.4536553440042324;0.38445560589246097;0.3191272100766073;0.49965497286972893;1.000020915179906
41.91965;1.0761818309920061;0.416698844607525;0.38720774758148213;0.33984954318565486;0.3157908258976523;1.0840304639146283;0.9999982022290512;10.000038449878815;0.4167748593173507;0.4536595005455587;0.45365533471816816;0.3844556453127621;0.31912721558506385;0.49965506153698064;1.0000209850632933
41.92965;1.0761820724097013;0.41669883193042023;0.3872078232045135;0.3398495278489138;0.3157908156238627;1.0840303743690203;0.999998464956477;10.000038591508156;0.41677478445656924;0.4536595160908193;0.4536553246775791;0.3844556817396582;0.31912722258046183;0.49965514719068466;1.000021051810164
41.93965;1.0761823012132;0.41669881670693454;0.3872079010352479;0.33984951330361696;0.31579080774520585;1.0840302895586253;0.9999987279868412;10.000038688467363;0.4167747099163385;0.4536595295904989;0.4536553139682049;0.38445571498336706;0.31912723094204937;0.4996552298501149;1.0000211148420068
41.94965;1.0761825178843898;0.4166987989781047;0.38720798105469184;0.3398494993656646;0.315790802317735;1.084030209227529;0.9999989907387123;10.000038743174002;0.41677463568157913;0.4536595411795901;0.45365530263856657;0.38445574489161954;0.31912724057808317;0.49965530948581544;1.0000211736509572
41.95965;1.0761827230304222;0.4166987787272014;0.3872080631951004;0.3398494858671563;0.31579079938097226;1.0840301332097222;0.999999252495061;10.00003875797158;0.4167745617740169;0.45365955101712707;0.4536552907197639;0.3844557713472747;0.31912725140937714;0.49965538599050835;1.0000212278087357
41.96965;1.076182917287308;0.41669875588240207;0.3872081473205857;0.3398494726687938;0.3157907989730648;1.0840300613851537;0.9999995123315453;10.000038735306532;0.4167744882417831;0.45365955926695867;0.453655278267295;0.38445579427693716;0.3191272633396974;0.4996554592305408;1.0000212769331682
41.97965;1.0761831012646175;0.41669873033826016;0.38720823323022774;0.33984945963134167;0.3157908011270596;1.0840299936800548;0.9999997691714237;10.000038677310526;0.4167744151614161;0.45365956609599684;0.45365526539635903;0.3844558136445575;0.3191272762540398;0.49965552911065925;1.0000213206623998
41.98965;1.0761832755309457;0.416698702008636;0.3872083207037396;0.3398494465849631;0.31579080585633795;1.0840299300330047;1.000000021970101;10.000038584714552;0.41677434265226365;0.45365957168685633;0.45365525227330317;0.38445582944471;0.31912729003605006;0.4996555956166587;1.0000213586991311
41.99965;1.0761834406427255;0.4166986708502496;0.38720840953913865;0.339849433323451;0.31579081315056834;1.0840298703359532;1.00000026983956;10.000038456490412;0.41677427085588986;0.4536595762365562;0.4536552390496788;0.38445584172091213;0.3191273045838536;0.4996556588534331;1.0000213908012552
42.00965;1.076183597171135;0.4166986368356142;0.387208499529981;0.3398494196228477;0.31579082295789956;1.0840298144643943;1.0000005120193713;10.00003829099777;0.4167741998949344;0.4536595799283438;0.45365522581164225;0.3844558505616043;0.3191273198410951;0.4996557190356487;1.0000214166014987
42.01965;1.0761837457175072;0.4166985999409133;0.38720859043448513;0.33984940528328966;0.31579083517593787;1.0840297623154358;1.000000747831532;10.000038087592943;0.4167741298537706;0.4536595829180322;0.4536552125852249;0.3844558560558676;0.31912733583398073;0.49965577640761716;1.0000214354395358
42.02965;1.0761838869184501;0.41669856016079737;0.38720868198044506;0.33984939015712085;0.31579084969555815;1.0840297137781303;1.0000009767030524;10.000037847622442;0.41677406077969964;0.4536595853567687;0.4536551993452789;0.38445585827534823;0.31912735267077813;0.4996558311549291;1.0000214464416415
42.03965;1.07618402139018;0.41669851751962;0.38720877387131836;0.3398493741252734;0.3157908664517537;1.0840296687433346;1.0000011981670063;10.000037574400789;0.4167739926934643;0.4536595873872078;0.4536551860185908;0.38445585730148507;0.31912737049147455;0.4996558833767816;1.0000214487438375
42.04965;1.0761841496407616;0.41669847207146676;0.3872088657907617;0.33984935705908215;0.31579088541331457;1.0840296271074292;1.0000014117934157;10.000037272467907;0.4167739256038297;0.45365958909498705;0.4536551725078352;0.38445585325924675;0.319127389402124;0.4996559331122741;1.0000214416119213
42.05965;1.076184272020432;0.41669842388475425;0.3872089574281353;0.3398493388130054;0.3157909065358081;1.0840295887106919;1.0000016171325012;10.000036947016582;0.4167738595246979;0.4536595905002555;0.45365515871086565;0.3844558463332481;0.31912740944532186;0.49965598035025127;1.0000214244323762
42.06965;1.0761843887065425;0.41669837302927115;0.3872090485108062;0.3398493192329325;0.31579092974420053;1.0840295533256694;1.0000018137459479;10.000036603565809;0.41677379450501845;0.4536595915981978;0.45365514452201944;0.38445583675271844;0.3191274306233628;0.49965602502132433;1.000021396699369
42.07965;1.0761844997483248;0.4166983195807202;0.38720913881747204;0.33984929816254406;0.3157909549475074;1.0840295207081758;1.0000020013112811;10.00003624731583;0.41677373065885015;0.45365959236094383;0.4536551298406603;0.38445582475465434;0.3191274529369357;0.4996560670205726;1.0000213580437125
42.08965;1.0761846051745076;0.41669826362340023;0.3872092281529533;0.33984927545602733;0.3157909820554147;1.0840294906433015;1.0000021796897938;10.000035882555219;0.4167736681515657;0.45365959270277484;0.4536551145859165;0.3844558105509234;0.31912747640164735;0.4996561062283764;1.0000213082263034
42.09965;1.0761847050632711;0.41669820525490536;0.3872093163022749;0.339849251007429;0.31579101099353335;1.0840294629597604;1.0000023488694678;10.000035513185695;0.416773607129204;0.45365959248712867;0.4536550987054353;0.3844557943033211;0.3191275010386573;0.4996561424994938;1.000021247062162
42.10965;1.0761847995317269;0.41669814460718463;0.3872094030103052;0.33984922478773383;0.31579104169826266;1.0840294375266348;1.0000025088644684;10.000035144058858;0.4167735476499407;0.4536595915690507;0.45365508219368395;0.384455776122695;0.3191275268545521;0.49965617566300785;1.0000211743815182
42.11965;1.0761848886848058;0.4166980818517873;0.3872094880007413;0.3398491968577285;0.31579107407698465;1.0840294142832205;1.0000026596888953;10.000034781420327;0.41677348967465794;0.4536595898089803;0.4536550651110571;0.38445575609962024;0.3191275538315355;0.49965620555632545;1.0000210900818374
42.12965;1.0761849725691643;0.41669801717324095;0.38720957101693143;0.3398491673546756;0.31579110797838966;1.084029393272355;1.000002801381598;10.000034432218376;0.4167734330982661;0.4536595870608752;0.4536550475706313;0.3844557343171216;0.3191275819310743;0.4996562320619411;1.0000209941963034
42.13965;1.0761850511617987;0.41669795074418664;0.38720965184868;0.33984913648324394;0.31579114320463714;1.0840293745960718;1.0000029340371483;10.000034103096716;0.4167733777829495;0.45365958317749144;0.45365502971199567;0.3844557108331129;0.31912761109239346;0.4996562551095431;1.0000208869224505
42.14965;1.0761851243710878;0.4166978827226902;0.3872097303184894;0.33984910451439637;0.31579117953942765;1.0840293583272904;1.0000030578140402;10.000033799322072;0.41677332358003466;0.4536595780165555;0.4536550116933878;0.3844556856750636;0.3191276412415306;0.4996562746528591;1.0000207686031213
42.15965;1.0761851920313423;0.41669781326478844;0.38720980625670826;0.33984907178329726;0.31579121676737465;1.084029344473224;1.0000031728588352;10.000033524229082;0.41677327033877487;0.45365957141808233;0.45365499369940154;0.38445565885777827;0.319127672337607;0.49965629065277617;1.000020639700212
42.16965;1.0761852539174257;0.4166977425284156;0.3872098794974864;0.3398490386943863;0.315791254683175;1.0840293329699333;1.0000032792468214;10.000033279287647;0.4167732179071195;0.4536595632037798;0.45365497595296916;0.3844556303943883;0.3191277044165871;0.49965630307016856;1.0000205007702776
42.17965;1.0761853097691865;0.41669767065582763;0.3872099498811627;0.3398490057233817;0.3157912930964873;1.084029323645471;1.0000033770913606;10.000033064462427;0.416773166129279;0.4536595532302681;0.4536549587222514;0.38445560027900283;0.3191277375863757;0.4996563118650321;1.0000203524017617
42.18965;1.0761853592958401;0.4166975977709416;0.3872100172587204;0.3398489733779849;0.31579133183720626;1.0840293162175934;1.0000034666842532;10.000032879143504;0.41677311484597995;0.4536595414348529;0.45365494233230075;0.3844555684724258;0.3191277719815634;0.49965631701492874;1.000020195155465
42.19965;1.0761854022001192;0.4166975240045407;0.38721008150175745;0.33984894212749506;0.3157913707538281;1.0840293103518113;1.0000035484539855;10.000032722912737;0.4167730638928602;0.4536595278451902;0.4536549271650428;0.38445553491460543;0.3191278077107535;0.4996563185558256;1.0000200295514363
42.20965;1.0761854382631424;0.41669744950023013;0.3872101425099099;0.33984891236342296;0.315791409693976;1.0840293056214019;1.0000036228142237;10.000032595528912;0.4167730130938985;0.4536595125715626;0.4536549136159578;0.3844554995398928;0.3191278448329223;0.4996563165950534;1.0000198560792615
42.21965;1.0761854674580205;0.41669737440043825;0.38721020022831093;0.3398488844051588;0.3157914484808598;1.084029301358959;1.0000036900854812;10.00003249739645;0.41677296227947114;0.45365949577573783;0.4536549020504373;0.3844554622757498;0.3191278833646525;0.4996563112625225;1.0000196751684727
42.22965;1.0761854900179797;0.416697298857449;0.38721025467030373;0.3398488585102471;0.31579148691372094;1.0840292966314224;1.000003750501363;10.000032430629169;0.41677291132725797;0.45365947762058095;0.4536548927878707;0.3844554230182649;0.31912792327690503;0.49965630266760563;1.000019487106664
42.23965;1.0761855064066586;0.416697223054149;0.3872103059028048;0.33984883486875206;0.3157915247897576;1.084029290383969;1.0000038042395742;10.000032399303924;0.4167728601801384;0.45365945822324083;0.45365488609656046;0.3844553816161525;0.3191279644697969;0.4996562909047549;1.000019292031843
42.24965;1.076185517222666;0.4166971471925034;0.3872103539962686;0.3398488136040639;0.3157915619238878;1.0840292815768018;1.0000038514477068;10.000032408808773;0.41677280885072693;0.45365943762841887;0.45365488222697725;0.3844553379082089;0.31912800678108033;0.49965627605839447;1.0000190900321675
42.25965;1.0761855231254682;0.4166970714674237;0.3872103990088811;0.3398487947904306;0.31579159815530344;1.0840292692685831;1.000003892234072;10.000032464726523;0.41677275744623976;0.45365941580618796;0.45365488144805444;0.3844552917841014;0.3191280500488643;0.4996562582007014;1.000018881233441
42.26965;1.0761855247868963;0.4166969960525349;0.38721044102251867;0.33984877846835115;0.3157916333325482;1.084029252713134;1.0000039266472065;10.000032571561661;0.4167727061679249;0.45365939267669597;0.45365488402371085;0.3844552432200137;0.31912809415641674;0.4996562374140447;1.0000186658429395
42.27965;1.076185522761236;0.41669692109262507;0.38721048015491466;0.3398487646634036;0.3157916672741562;1.0840292314256288;1.0000039546958248;10.000032732406707;0.41677265525059987;0.4536593681615221;0.45365489018039334;0.3844551922910725;0.3191281390285396;0.4996562138037191;1.0000184441882174
42.28965;1.0761855172988755;0.41669684670627677;0.38721051652047317;0.3398487534065316;0.31579169974796517;1.0840292051337779;1.0000039764107147;10.000032949862726;0.4167726049200625;0.4536593422219723;0.45365490008808734;0.3844551391720135;0.3191281846189859;0.49965618745935625;1.0000182167124967
42.29965;1.0761855083244487;0.41669677299999797;0.3872105502045168;0.33984874471830634;0.3157917305050667;1.0840291736839136;1.000003991904697;10.00003322674593;0.4167725554047552;0.45365931486367916;0.45365491384031753;0.384455084118258;0.31912823089184866;0.4996561584099286;1.0000179838733596
42.30965;1.0761854956456336;0.4166967000767557;0.3872105812760061;0.33984873857250764;0.3157917593151459;1.0840291370160386;1.0000040013708764;10.000033565416153;0.41677250693025086;0.4536592861331608;0.4536549314752615;0.384455027414559;0.3191282777921039;0.49965612664773246;1.000017746036328
42.31965;1.0761854791756682;0.4166966280306716;0.38721060980232486;0.3398487348978565;0.3157917859662828;1.0840290951555225;1.0000040050162837;10.00003396664022;0.4167724596789386;0.45365925610704855;0.45365495300661174;0.38445496931946904;0.3191283252313788;0.49965609220296353;1.0000175034925214
42.32965;1.0761854589583373;0.416696556950173;0.38721063586804794;0.3398487336142363;0.3157918102785529;1.0840290481397914;1.0000040030175623;10.000034429849416;0.4167724137701269;0.4536592248752776;0.45365497839667135;0.38445491006160676;0.31912837310052733;0.499656055197745;1.0000172565406402
42.33965;1.0761854350191502;0.41669648694348077;0.38721065959771794;0.3398487346644443;0.31579183213991324;1.084028995966466;1.0000039955187743;10.00003495445173;0.4167723692860385;0.45365919253396586;0.45365500752061716;0.3844548498872812;0.3191284212922874;0.49965601585381947;1.0000170055178015
42.34965;1.0761854072374335;0.4166964181470552;0.3872106811436928;0.3398487380330508;0.3157918515045326;1.0840289386538169;1.0000039826142726;10.000035540123976;0.4167723263111348;0.45365915918665883;0.45365504018838604;0.38445478909718483;0.31912846970845926;0.49965597444610615;1.0000167507767654
42.35965;1.076185375356274;0.4166963506971281;0.3872107006611956;0.3398487437501827;0.31579186834187095;1.0840288763385577;1.0000039643366896;10.000036185901283;0.41677228493898394;0.4536591249499877;0.45365507620453066;0.38445472802452496;0.3191285182450674;0.499655931240882;1.0000164926233712
42.36965;1.0761853390967335;0.4166962847139418;0.3872107183153326;0.33984875187678654;0.31579188259459134;1.084028809317095;1.0000039406525818;10.000036889264916;0.4167722452484986;0.4536590899604932;0.453655115410857;0.3844546669737712;0.31912856677423734;0.49965588648291503;1.0000162312481526
42.37965;1.0761852983021571;0.41669622032476944;0.38721073428190567;0.3398487624800454;0.315791894187691;1.0840287380167912;1.0000039114556218;10.000037646086014;0.4167722072793121;0.4536590543836466;0.4536551576755875;0.3844546061837814;0.31912861514772584;0.4996558403899352;1.0000159667465667
42.38965;1.0761852530140965;0.4166961576867011;0.3872107487049831;0.33984877561536964;0.3157919030615996;1.0840286629150306;1.0000038766497874;10.000038451667406;0.4167721710312435;0.4536590184227783;0.4536552028453443;0.38445454585772504;0.3191286632194724;0.49965579309418223;1.0000156992450757
42.39965;1.0761852034381991;0.41669609698563137;0.3872107616576739;0.33984879132202556;0.3157919091716214;1.0840285844736726;1.0000038362939558;10.000039301561127;0.4167721364944958;0.45365898230755963;0.4536552507159208;0.38445448623678247;0.31912871084578043;0.4996557445948798;1.0000154290044676
42.40965;1.0761851498570125;0.41669603842562797;0.3872107731535618;0.3398488096152256;0.31579191245172333;1.0840285031567307;1.0000037906177468;10.000040190988909;0.4167721036754943;0.4536589462536287;0.45365530103912677;0.3844544276315603;0.31912875785874556;0.499655694798367;1.0000151563929571
42.41965;1.076185092518693;0.41669598221436777;0.3872107831955174;0.3398488304769823;0.3157919127976805;1.0840284195294405;1.0000037399169128;10.000041114183356;0.41677207259155713;0.4536589104234427;0.45365535353102926;0.3844543703675773;0.31912880406751554;0.4996556436102808;1.0000148817941643
42.42965;1.0761850315499966;0.41669592854031934;0.3872107918266342;0.3398488538725659;0.31579191008290425;1.0840283343215944;1.0000036844962037;10.000042064883864;0.41677204324999584;0.4536588749371137;0.45365540788585;0.38445431472168345;0.3191288492964073;0.4996555909923931;1.0000146055394104
42.43965;1.0761849669710282;0.4166958775379608;0.3872107991620506;0.33984887978303874;0.31579190416693576;1.0840282482822292;1.0000036246674298;10.000043036532338;0.41677201563282945;0.4536588399224528;0.4536554638220662;0.38445426091023954;0.31912889341763906;0.4996555369462292;1.0000143278790727
42.44965;1.076184898730314;0.4166958292573713;0.387210805389842;0.33984890822556707;0.315791894901722;1.0840281619402294;1.0000035607300428;10.000044021354206;0.41677198969313267;0.4536588055399356;0.45365552110954316;0.384454209108629;0.3191289363667849;0.4996554814645906;1.0000140490151659
42.45965;1.0761848266757232;0.41669578366560783;0.38721081073347496;0.3398489392478305;0.31579188216468884;1.084028075566227;1.0000034929331574;10.000045010127621;0.416771965358133;0.4536587719722801;0.4536555795370529;0.3844541594951821;0.3191289781392646;0.4996554245077214;1.0000137691324924
42.46965;1.0761847505848514;0.4166957406694888;0.38721081539623514;0.3398489728933728;0.31579186588987246;1.0840279893117462;1.0000034214527018;10.000045993577908;0.4167719425391725;0.45365873939644985;0.4536556388808334;0.38445411230429544;0.31912901876517413;0.4996553660024838;1.0000134883460063
42.47965;1.0761846702730973;0.4166957001449017;0.3872108195279239;0.33984900916150745;0.3157918460685071;1.0840279033376923;1.0000033464019458;10.000046964157635;0.416771921160101;0.45365870795174285;0.45365569893517144;0.3844540678312888;0.3191290582919144;0.499655305845089;1.0000132066734662
42.48965;1.0761845856303662;0.41669566196082697;0.38721082323420447;0.3398490479850493;0.31579182273440703;1.0840278178976923;1.0000032678567732;10.00004791661873;0.4167719011976865;0.4536586777415713;0.4536557595777704;0.3844540263798631;0.3191290967926429;0.49965524391849037;1.0000129241125106
42.49965;1.0761844966219156;0.41669562597120136;0.3872108266205309;0.33984908922478546;0.315791795947958;1.084027733358369;1.0000031858541139;10.000048846848772;0.4167718826837299;0.45365864887107155;0.4536558207741072;0.3844539882233253;0.319129134372255;0.49965518012429977;1.0000126406935592
42.50965;1.0761844033092829;0.41669559201254347;0.3872108298249691;0.3398491326851885;0.31579176578525875;1.08402765015489;1.0000031003663412;10.000049750215261;0.41677186565557006;0.453658621484972;0.45365588248669353;0.38445395360491386;0.3191291711443171;0.49965511441078914;1.0000123564571335
42.51965;1.0761843057931375;0.4166955599558452;0.3872108329986041;0.33984917814638205;0.31579173234994584;1.08402756876298;1.0000030113279224;10.0000506212004;0.4167718501198315;0.4536585957909339;0.4536559445984121;0.3844539227228076;0.3191292071984783;0.49965504678325984;1.0000120714508736
42.52965;1.0761842041347185;0.4166955297582037;0.387210836273207;0.3398492253858104;0.31579169580661487;1.084027489668864;1.0000029187021198;10.000051454091675;0.41677183605902124;0.4536585720598123;0.4536560069378314;0.38445389570220456;0.31912924259375236;0.49965497728383873;1.0000117857455881
42.53965;1.076184098371592;0.41669550144981615;0.3872108397666552;0.33984927417655714;0.31579165639065354;1.0840274132886067;1.0000028225050022;10.000052243163593;0.4167718234499659;0.45365855059323307;0.45365606932880564;0.3844538726059639;0.31912927737657154;0.4996549059585767;1.0000114993996947
42.54965;1.07618398852691;0.41669547507545085;0.38721084360155683;0.33984932427111725;0.31579161436882064;1.084027339912648;1.0000027228156756;10.00005298259672;0.4167718122648995;0.45365853167915593;0.45365613159161366;0.3844538534704305;0.3191293115856476;0.4996548328447582;1.0000112124125504
42.55965;1.0761838745683547;0.41669545064591323;0.3872108478934297;0.3398493753939165;0.31579156999239105;1.0840272697271183;1.0000026197925074;10.000053667093221;0.41677180244661344;0.4536585155657967;0.4536561935548189;0.3844538383283211;0.3191293452210384;0.49965475796945813;1.000010924744262
42.56965;1.0761837564065357;0.4166954281219607;0.387210852712841;0.3398494272588354;0.3157915234897226;1.0840272028711317;1.0000025136649944;10.000054292189933;0.4167717938808134;0.45365850245794714;0.45365625509731566;0.3844538272110204;0.3191293782090586;0.49965468133885604;1.000010636365535
42.57965;1.076183633885879;0.41669540742001165;0.3872108580717219;0.3398494795920244;0.31579147509520855;1.0840271394613903;1.0000024047399352;10.000054853471205;0.4167717863934459;0.4536584925292659;0.45365631616858515;0.3844538201328072;0.3191294103992813;0.4996546029363099;1.0000103472911872
42.58965;1.0761835067290908;0.41669538842848075;0.3872108639535078;0.3398495321419973;0.31579142508065017;1.084027079542408;1.0000022934037462;10.000055345948658;0.41677177977616947;0.453658485941757;0.45365637679453086;0.38445381707357223;0.3191294415825856;0.499654522752542;1.0000100575999449
42.59965;1.0761833745195117;0.41669537103282905;0.38721087034752677;0.33984958468572607;0.3157913737545331;1.084027022994189;1.0000021800405354;10.000055764553574;0.416771773828699;0.45365848284789223;0.4536564370790076;0.3844538179688904;0.31912947151388465;0.49965444082569005;1.0000097673921815
