time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.60965;1.076183236731241;0.41669535514551376;0.3872108772569523;0.339849637024464;0.31579132142125904;1.0840269694777853;1.0000020649359884;10.00005610507034;0.4167717683978678;0.45365848336420755;0.45365649717002965;0.38445382270949835;0.31912949994647427;0.4996543572501264;1.0000094767158916
42.61965;1.0761830927704787;0.4166953407163932;0.38721088468155246;0.3398496889673421;0.31579126833775917;1.0840269184615752;1.0000019482813196;10.000056364627095;0.41677176339985117;0.45365848755621274;0.4536565572078142;0.3844538311564421;0.31912952666916294;0.49965427215336944;1.0000091855908095
42.62965;1.0761829420292073;0.41669532772255646;0.38721089259569946;0.33984974032174836;0.31579121471062527;1.084026869285994;1.0000018302274116;10.000056541814761;0.41677175881911177;0.4536584954712673;0.45365661730752543;0.38445384315477865;0.3191295515232297;0.49965418567691083;1.0000088940969691
42.63965;1.0761827839477462;0.41669531617101246;0.3872109009335692;0.33984979089918566;0.31579116072904884;1.084026821225601;1.0000017109171406;10.000056636769672;0.4167717546691746;0.45365850718355705;0.4536566775784863;0.3844538585430926;0.31912957440769696;0.4996540979566844;1.0000086023730332
42.64965;1.076182618074588;0.416695306105263;0.3872109095773489;0.33984984053718303;0.3157911065924308;1.084026773560483;1.0000015905269082;10.00005665090193;0.4167717509314834;0.4536585227945577;0.4536567381271786;0.38445387716991786;0.31912959528929924;0.4996540090854948;1.0000083105101087
42.65965;1.0761824440755599;0.41669529758435203;0.3872109183642646;0.33984988911819713;0.315791052507573;1.0840267256402614;1.0000014693212977;10.000056586409055;0.41677174752277313;0.45365854238421494;0.4536567990214922;0.38445389890208204;0.3191296141955368;0.4996539191007777;1.0000080184804467
42.66965;1.0761822616913292;0.4166952906616267;0.3872109271042425;0.3398499365706116;0.3157909986723097;1.084026676905787;1.0000013476790919;10.000056445772348;0.4167717442949136;0.4536585659512972;0.4536568602572244;0.3844539236189685;0.31912963118562493;0.4996538280167705;1.000007726175655
42.67965;1.0761820707499687;0.4166952853909594;0.3872109355820597;0.3398499828605782;0.31579094526698204;1.0840266269139855;1.0000012260777866;10.000056230897364;0.41677174104558506;0.45365859339717285;0.45365692175313294;0.3844539512045015;0.31912964634185537;0.49965373586987344;1.0000074334588447
42.68965;1.0761818712458662;0.41669528182561993;0.38721094356127156;0.3398500279689556;0.31579089244354114;1.0840265754081682;1.000001105028288;10.00005594298869;0.4167717375496215;0.4536586245747281;0.4536569833718986;0.3844539815421525;0.3191296597956189;0.49965364275379504;1.0000071401921458
42.69965;1.0761816633830719;0.416695280007507;0.3872109507860109;0.3398500718510116;0.3157908403125267;1.0840265223516472;1.0000009850253901;10.000055584016513;0.41677173360408587;0.4536586593545935;0.45365704494960096;0.38445401450674077;0.3191296717466723;0.4996535488185004;1.0000068463418152
42.70965;1.076181447532736;0.4166952799779112;0.38721095696699714;0.3398501143984072;0.31579078895580887;1.0840264678618914;1.0000008665879312;10.000055158006038;0.41677172905821724;0.4536586976431485;0.4536571062905847;0.38445404994846455;0.3191296824396415;0.49965345423551943;1.0000065520940435
42.71965;1.0761812241328947;0.4166952817951184;0.3872109617859829;0.3398501554264139;0.31579073845717015;1.0840264121205962;1.0000007502538044;10.000054670776674;0.4167717238213376;0.45365873933604434;0.4536571671390302;0.3844540876856395;0.3191296921155995;0.499653359168922;1.0000062577925848
42.72965;1.0761809936495335;0.41669528554367574;0.38721096492627616;0.33985019470044053;0.31579068891878953;1.0840263553300016;1.000000636453406;10.000054129440658;0.4167717178632621;0.4536587842527219;0.4536572271852539;0.3844541275098282;0.31912970098238114;0.499653263763705;1.0000059637884642
42.73965;1.0761807566374193;0.41669529133878136;0.38721096611035055;0.3398502319878566;0.31579064046492994;1.0840262976780215;1.0000005254605269;10.000053542713953;0.41677171121174156;0.4536588321091907;0.4536572861096049;0.3844541691918001;0.31912970922152156;0.49965316814236443;1.0000056704221612
42.74965;1.0761805137375766;0.4166952993332049;0.3872109651394165;0.33985026709072375;0.3157905932405125;1.0840262392609432;1.0000004175057946;10.000052920930493;0.41677170393941965;0.45365888253407183;0.4536573436304297;0.38445421250813383;0.3191297170130553;0.49965307241445617;1.000005378062165
42.75965;1.0761802655892416;0.4166953097224758;0.3872109618995146;0.33985029983713577;0.3157905474038669;1.0840261799951423;1.0000003128976445;10.000052275070443;0.41677169614547094;0.45365893509845767;0.45365739953135925;0.3844542572868088;0.31912972454944455;0.49965297669204173;1.0000050870347774
42.76965;1.0761800128054355;0.4166953227209335;0.3872109563142345;0.3398503300715727;0.31579050311981643;1.0840261196005787;1.000000212040952;10.000051615829287;0.41677168793564673;0.45365898935118315;0.45365745366029314;0.3844543034257121;0.3191297320304417;0.4996528810891066;1.0000047975577298
42.77965;1.0761797559793485;0.4166953385203886;0.38721094830361097;0.33985035767420063;0.31579046054546184;1.0840260577152796;1.000000115382047;10.000050953716174;0.4167716794076571;0.4536590448615507;0.4536575059053502;0.3844543508771061;0.31912973964261926;0.4996527856990016;1.000004509788737
42.78965;1.0761794957033914;0.4166953572666694;0.3872109377995871;0.33985038257231204;0.31579041980569583;1.0840259940782777;1.000000023336031;10.00005029935579;0.416771670647821;0.4536591012568189;0.4536575561581345;0.38445439962533406;0.3191297475325599;0.4996526905735747;1.0000042238948879
42.79965;1.076179232719864;0.41669537904896276;0.3872109247863312;0.3398504047229744;0.3157903809786564;1.0840259285910359;0.999999936239544;10.000049662665534;0.41677166172172037;0.4536591582286655;0.4536576043070759;0.38445444967434034;0.3191297557988389;0.49965259573211074;1.0000039400723446
42.80965;1.0761789680777045;0.41669540389836635;0.3872109093171013;0.33985042410275984;0.3157903440928275;1.0840258612189762;0.999999854392063;10.000049051724908;0.41677165265838273;0.4536592154961502;0.453657650264388;0.38445450104772316;0.319129764517253;0.49965250118869553;1.0000036585139112
42.81965;1.0761787030713392;0.41669543181132584;0.38721089150766946;0.3398504407125662;0.315790309135228;1.0840257919040448;0.9999997781471451;10.000048472773248;0.41677164345400664;0.453659272774988;0.4536576939533741;0.38445455378130333;0.319129773767308;0.49965240699370683;1.000003379356385
42.82965;1.0761784390302822;0.41669546278037756;0.3872108715212514;0.339850454568128;0.31579027608166016;1.0840257205595316;0.9999997079084494;10.000047930905668;0.4167716341042531;0.4536593297989675;0.45365773526863096;0.3844546079004272;0.31912978362602007;0.4996523132967681;1.0000031026495553
42.83965;1.0761781771572811;0.4166954968074234;0.38721084953119517;0.33985046568433797;0.31579024491590263;1.084025647133832;0.9999996440279656;10.000047430364317;0.41677162463317896;0.45365938634599257;0.45365777406821794;0.3844546634012336;0.31912979415164666;0.4996522203595406;1.0000028283788207
42.84965;1.0761779184804132;0.416695533914447;0.387210825665467;0.3398504740706838;0.3157902156008857;1.0840255717187524;0.9999995867694438;10.000046974474417;0.41677161508974697;0.45365944221227844;0.45365781017150586;0.38445472024519695;0.31912980538186714;0.4996521284822431;1.000002556596613
42.85965;1.0761776638684575;0.41669557415727354;0.38721079998358837;0.33985047972724436;0.3157901880416076;1.0840254945997463;0.9999995364047081;10.000046565803036;0.4167716055450155;0.45365949717645093;0.4536578433559022;0.38445477835981917;0.3191298173275031;0.4996520379399989;1.0000022875570636
42.86965;1.076177414072194;0.4166956176156099;0.38721077250560837;0.3398504826477144;0.3157901620913839;1.0840254162229324;0.9999994932995703;10.000046206535709;0.4167715961082144;0.4536595510131935;0.45365787337633845;0.38445483763946214;0.31912982996349604;0.49965194898538334;1.0000020216651206
42.87965;1.076177169785107;0.4166956643733351;0.38721074326301735;0.3398504828328042;0.3157901375826357;1.0840253371358763;0.999999457864693;10.00004589852913;0.41677158692820904;0.45365960352091717;0.45365790000732886;0.38445489796738697;0.3191298432399545;0.49965186186176686;1.0000017593079638
42.88965;1.0761769316731395;0.4166957145434187;0.38721071233840343;0.3398504802858133;0.3157901143520624;1.084025257920031;0.9999994304323979;10.000045642773369;0.41677157818619953;0.45365965452995133;0.4536579230804308;0.384454959261781;0.3191298570919698;0.4996517767649063;1.0000015007543728
42.89965;1.0761767003472849;0.4166957683087106;0.3872106798677883;0.3398504749921685;0.3157900922680056;1.0840251791349573;0.9999994111345812;10.000045438869538;0.4167715701002606;0.45365970389807647;0.453657942458643;0.3844550214901505;0.3191298714340081;0.49965169379568486;1.0000012461876873
42.90965;1.0761764763559662;0.4166958258908084;0.38721064602085314;0.33985046691608256;0.31579007125323777;1.0840251013047835;0.9999993998177225;10.00004528510894;0.4167715629198082;0.45365975147012283;0.45365795797014075;0.38445508463981143;0.3191298861729485;0.4996516129947928;1.0000009957749474
42.91965;1.0761762602330731;0.41669588746368025;0.3872106109979955;0.33985045601714203;0.315790051274057;1.0840250249566714;0.9999993960554894;10.000045179193316;0.41677155689648787;0.45365979702822307;0.45365796938315767;0.38445514869482666;0.31912990123951135;0.4996515344124048;1.0000007496446057
42.92965;1.0761760525237434;0.41669595310427615;0.3872105750289072;0.33985044226902095;0.315790032305059;1.0840249506855895;0.9999993992417087;10.000045119334166;0.41677155227448986;0.4536598402991106;0.45365797643171396;0.3844552136308526;0.3191299165968373;0.49965145811958994;1.0000005078449459
42.93965;1.0761758537550683;0.416696022798092;0.38721053832606445;0.3398504256755089;0.31579001430314996;1.0840248791861091;0.9999994087028078;10.000045105203515;0.41677154932495764;0.4536598810060404;0.45365797886768655;0.38445527941511165;0.3191299322232312;0.4996513841985925;1.000000270369663
42.94965;1.0761756644054195;0.4166960964599733;0.38721050100829535;0.33985040627771934;0.3157899971881762;1.08402481125531;0.9999994237986689;10.000045138211592;0.41677154835737973;0.45365991891144425;0.4536579765131275;0.3844553460145058;0.3191299481046274;0.49965131276280395;1.0000000371656483
42.95965;1.076175484880055;0.41669617394889846;0.38721046307574086;0.33985038413744256;0.3157899808167751;1.0840247477827814;0.9999994439517303;10.000045220690973;0.4167715496677302;0.45365995383435614;0.4536579692886327;0.38445541339920164;0.31912996424971146;0.4996512439670908;0.9999998080920335
42.96965;1.076175315424274;0.4166962550594551;0.38721042447293125;0.3398503593153183;0.31578996496464173;1.0840246896217967;0.9999994686014084;10.000045354325632;0.4167715534820939;0.45365998565676474;0.45365795723919916;0.38445548152331155;0.31912998069495885;0.49965117799564246;0.9999995828968168
42.97965;1.0761751559788448;0.4166963395114855;0.3872103851848596;0.3398503318642426;0.315789949346767;1.0840246373852072;0.9999994972020797;10.000045539171804;0.4167715599357164;0.45366001433683606;0.4536579405639736;0.3844555503018659;0.31912999748279536;0.4996511150633996;0.9999993611987763
42.98965;1.07617500612604;0.41669642698440756;0.3872103452929892;0.3398503018156549;0.31578993367953445;1.0840245913986628;0.9999995292976881;10.00004577411684;0.4167715690715631;0.45366003992283516;0.4536579195828139;0.3844556196163625;0.3191300146389499;0.4996510554187471;0.9999991424808689
42.99965;1.076174865199853;0.41669651716442435;0.3872103049620844;0.33985026917191613;0.31578991773341436;1.0840245518325884;0.9999995645490204;10.000046058033067;0.41677158085505583;0.45366006253119345;0.4536578946276977;0.3844556893381628;0.31913003216066044;0.4996509993324379;0.9999989261817885
43.00965;1.0761747324252349;0.41669660975941375;0.3872102643832599;0.33985023392650954;0.3157899013303602;1.0840245188358562;0.9999996027079859;10.000046390351557;0.41677159520505436;0.4536600822984383;0.453657865959724;0.3844557593467405;0.3191300500239614;0.49965094708521973;0.9999987118330734
43.01965;1.0761746069898306;0.41669670449813306;0.38721022373165054;0.33985019608288003;0.3157898843092949;1.084024492561571;0.9999996436443432;10.000046770921168;0.4167716120116244;0.45366009935763907;0.45365783377310015;0.38445582953762747;0.3191300682211839;0.4996508989388093;0.9999984990819674
43.02965;1.0761744880924005;0.4166968011297293;0.38721018317297107;0.33985015566504495;0.3157898664943641;1.0840244731383497;0.9999996873940515;10.000047199697397;0.4167716311273961;0.45366011382406807;0.45365779825015745;0.3844558998200037;0.31913008679093563;0.49965085507521984;0.9999982875998761
43.03965;1.0761743749484303;0.416696899425601;0.38721014287637356;0.33985011272396937;0.315789847675988;1.0840244606569318;0.9999997341666071;10.000047676667311;0.4167716523634602;0.45366012576320097;0.45365775960995225;0.384455970120551;0.31913010579498075;0.499650815531991;0.9999980770392238
43.04965;1.0761742667331897;0.4166969991797114;0.3872101029837316;0.3398500673266551;0.31578982761953844;1.0840244551321203;0.9999997843037406;10.000048202180896;0.4167716755111781;0.45366013518894;0.4536577181200121;0.38445604038607684;0.3191301252664992;0.4996507802046688;0.9999978671048175
43.05965;1.0761741625656163;0.41669710020057105;0.38721006357241644;0.3398500195384102;0.3157898060908755;1.0840244564387098;0.9999998381720369;10.000048776872093;0.41677170036321914;0.453660142118097;0.4536576740880806;0.384456110556825;0.3191301451986301;0.49965074894290457;0.9999976576254861
43.06965;1.0761740615807134;0.4166972023093283;0.3872100246560202;0.33984996940969797;0.3157897828778024;1.084024464285101;0.999999896044377;10.000049400850928;0.41677172670201623;0.45366014662533044;0.45365762785994107;0.3844561805412651;0.3191301655839969;0.49965072165016666;0.9999974485546596
43.07965;1.0761739630182574;0.41669730534574306;0.3872099862112751;0.33984991697719535;0.3157897578236371;1.084024478213132;0.9999999580787985;10.00005007326919;0.4167717542738537;0.45366014885480127;0.45365757980936117;0.3844562502209668;0.31913018644441316;0.4996506983145013;0.9999972399450939
43.08965;1.076173866251267;0.4166974091611361;0.38720994821367755;0.3398498622938879;0.31578973086002904;1.0840244976028817;1.0000000243493556;10.000050792620511;0.416771782793594;0.45366014901236706;0.45365753032064376;0.3844563194521994;0.31913020782063617;0.4996506789919259;0.9999970318833562
43.09965;1.0761737707528252;0.416697513607909;0.3872099106642271;0.3398498054519549;0.31578970199299605;1.0840245217796551;1.0000000948061438;10.000051557377368;0.41677181197896895;0.45366014735263244;0.4536574797951692;0.3844563880636068;0.31913022974372907;0.49965066376930467;0.999996824366233
43.10965;1.0761736760808571;0.41669761853941795;0.387209873592323;0.33984974656391165;0.31578967125981167;1.0840245502176493;1.0000001692432692;10.000052366624837;0.41677184156017033;0.45366014413238054;0.453657428657094;0.38445645587949706;0.3191302521979811;0.4996506527254364;0.9999966172738384
43.11965;1.0761735819148852;0.41669772380014025;0.387209837045624;0.33984968574624835;0.3157896387142499;1.0840245826134842;1.0000002473404033;10.00005322001806;0.41677187125999227;0.45366013955688805;0.453657377324225;0.3844565227485691;0.3191302750862987;0.4996506459066521;0.9999964104793388
43.12965;1.0761734880880307;0.4166978292151979;0.3872098010885565;0.339849623121839;0.3157896044480191;1.0840246188079112;1.000000328670194;10.00005411684801;0.4167719008075174;0.4536601337759168;0.45365732617971893;0.38445658854706927;0.31913029823829797;0.499650643324709;0.9999962038638992
43.13965;1.076173394580583;0.4166979346165315;0.38720976580299;0.33984955880805806;0.3157895686016305;1.084024658774799;1.0000004127421969;10.000055055229184;0.41677192998066764;0.4536601269060083;0.45365727555631535;0.3844566531541292;0.31913032146462167;0.4996506449837819;0.9999959972201498
43.14965;1.0761733014965653;0.4166980398821365;0.3872097312672922;0.3398494929201048;0.31578953134043314;1.0840247026745076;1.0000004991727718;10.000056032264943;0.41677195860194;0.45366011904585507;0.4536572257137883;0.3844567164288493;0.31913034460046086;0.4996506508918624;0.999995790267434
43.15965;1.076173209023048;0.4166981449281598;0.38720969753953854;0.3398494256089867;0.31578949283796703;1.084024750826836;1.000000587766642;10.00005704475514;0.41677198648943686;0.4536601102941029;0.45365717684563456;0.38445677822924557;0.3191303675058838;0.4996506610307255;0.9999955827544869
43.16965;1.0761731173575597;0.4166982496685567;0.3872096646837198;0.3398493570808138;0.3157894532844023;1.0840248036209448;1.0000006784147912;10.000058089823002;0.41677201343962267;0.45366010075768853;0.45365712913844525;0.3844568384516641;0.319130390045647;0.49965067535591606;0.999995374489066
43.17965;1.0761730266530738;0.41669835399620986;0.3872096327950073;0.33984928757991245;0.3157894128894857;1.0840248614401244;1.0000007709961587;10.000059164997388;0.41677203925515866;0.45366009055463663;0.45365708283420847;0.38445689704656355;0.3191304120773928;0.49965069384393024;0.9999951653116113
43.18965;1.0761729369972726;0.41669845777748843;0.3872096019705137;0.33984921737180696;0.31578937188312517;1.0840249246253804;1.0000008653514942;10.000060267557894;0.41677206377596493;0.45366007983192586;0.45365703823879827;0.38445695401554103;0.31913043345292696;0.4996507164987064;0.9999949551017451
43.19965;1.0761728484018707;0.4166985608594425;0.38720957227309816;0.339849146733976;0.31578933051005587;1.0840249934778698;1.0000009612730796;10.000061393850363;0.4167720869061189;0.45366006875051085;0.4536569956706658;0.3844570094051318;0.31913045402042783;0.49965074329984416;0.9999947438392336
43.20965;1.0761727608641705;0.41669866312006376;0.3872095437464517;0.33984907592587227;0.31578928899655495;1.0840250682704344;1.0000010585150194;10.00006253934869;0.41677210863095027;0.453660057424755;0.4536569554077707;0.38445706330261203;0.31913047362016395;0.49965077417199294;0.9999945316506735
43.21965;1.0761726744845281;0.4166987645238934;0.38720951645012724;0.3398490051512931;0.3157892475285847;1.0840251492435231;1.0000011568080451;10.000063699529669;0.4167721289993928;0.45366004590386766;0.45365691767992355;0.3844571158204283;0.31913049208369526;0.4996508089989612;0.999994318748747
43.22965;1.0761725895295737;0.41669886512582527;0.3872094904680437;0.33984893455928916;0.3157892062757018;1.08402523659308;1.0000012558509412;10.000064870833977;0.41677214808592417;0.45366003420953377;0.4536568826731613;0.38445716705113847;0.3191305092505855;0.49965084763921674;0.9999941053016239
43.23965;1.0761725064323946;0.41669896503969445;0.38720946589559146;0.33984886426888117;0.31578916541512414;1.084025330473558;1.0000013553276825;10.000066050979429;0.4167721659657219;0.45366002237070496;0.45365685052102606;0.3844572170308704;0.31913052499142447;0.49965088993435997;0.9999938913678245
43.24965;1.0761724257172394;0.41669906441343163;0.38720944282403164;0.3398487943780928;0.3157891251170259;1.0840254310320905;1.0000014549388743;10.000067238704471;0.41677218271150707;0.45366001045645277;0.45365682131323715;0.3844572657587224;0.31913053921458806;0.4996509357178866;0.9999936769396973
43.25965;1.0761723478797343;0.4166991634063874;0.38720942133295105;0.3398487249624055;0.31578908551889606;1.084025538419809;1.0000015543542722;10.000068433088234;0.41677219841063234;0.4536599985972866;0.45365679513270973;0.38445731323613985;0.3191305518611418;0.4996509848075714;0.9999934620269031
43.26965;1.076172273370755;0.4166992621511164;0.38720940148996885;0.3398486560789752;0.3157890467265313;1.0840256527437724;1.0000016531536768;10.000069632613858;0.416772213175324;0.453659986955251;0.45365677209286126;0.38445735947529963;0.3191305629050816;0.49965103699110675;0.999993246719719
43.27965;1.076172202657271;0.4166993607343931;0.38720938333733257;0.33984858777987703;0.315789008829818;1.084025774027761;1.0000017508824188;10.00007083468991;0.41677222710675016;0.45365997567855776;0.45365675234121444;0.38445740449651794;0.31913057235282616;0.49965109203584107;0.9999930312251913
43.28965;1.076172136202519;0.4166994592258839;0.38720936687165647;0.33984852012245165;0.3157889719049601;1.0840259022037653;1.0000018471269048;10.000072035930655;0.4167722402471522;0.45365996489118554;0.4536567360370297;0.3844574483247594;0.3191305802370917;0.49965114972006114;0.999992815865519
43.29965;1.0761720743813303;0.4166995576994833;0.38720935204787194;0.3398484531622677;0.3157889360063894;1.0840260370941837;1.0000019414907066;10.000073232759027;0.4167722525972579;0.4536599547041989;0.45365672335542756;0.38445749096017184;0.3191305866206453;0.4996512098555823;0.9999926010571341
43.30965;1.076172017456875;0.41669965618697696;0.3872093387966314;0.3398483869442663;0.31578890115530767;1.084026178412003;1.0000020335404072;10.000074421787003;0.4167722641812602;0.4536599452241901;0.45365671451279593;0.3844575323414749;0.31913059159770085;0.4996512722854065;0.9999923873390384
43.31965;1.0761719656302002;0.41669975460915687;0.3872093270275671;0.3398483215002535;0.3157888673255623;1.0840263258057428;1.000002122821701;10.00007559975355;0.4167722750713625;0.4536599365549251;0.45365670974586614;0.38445757234848976;0.31913059527692217;0.49965133688908003;0.9999921754012133
43.32965;1.0761719190535204;0.4166998527969158;0.38720931662665914;0.33984825684268216;0.3157888344428;1.0840264789300826;1.000002208935005;10.000076763425131;0.41677228536559574;0.45365992878991324;0.45365670924186324;0.3844576108511459;0.3191305977713363;0.499651403628427;0.9999919660205809
43.33965;1.0761718777891986;0.4166999506078446;0.3872093074622478;0.33984819296928453;0.3157888024068957;1.084026637517133;1.0000022915633215;10.000077909750557;0.41677229516235387;0.45365992198169597;0.4536567130976091;0.3844576477539184;0.3191305992090172;0.4996514725633955;0.9999917599488791
43.34965;1.0761718418332653;0.41670004801253324;0.38720929939592674;0.33984812988377816;0.3157887711196008;1.0840268013642735;1.0000023704122594;10.000079036449074;0.41677230452747005;0.4536599161065877;0.453656721344385;0.3844576829986605;0.3191305997474528;0.49965154375425813;0.9999915578240667
43.35965;1.076171811226004;0.41670014508101305;0.38720929228650064;0.33984806762408637;0.31578874049565897;1.0840269702120717;1.0000024451783722;10.000080142668658;0.41677231346925964;0.45365991106257686;0.4536567339869643;0.38445771654795446;0.31913059957254064;0.49965161713152;0.9999913601771261
43.36965;1.0761717861076692;0.41670024191498617;0.3872092859798284;0.3398480062772393;0.3157887104645332;1.0840271436557212;1.000002515603143;10.000081228423703;0.4167723219585433;0.453659906685939;0.4536567510112363;0.3844577483662306;0.3191305988716201;0.49965169246381724;0.999991167527194
43.37965;1.0761717666492838;0.4167003385872581;0.38720928030696955;0.3398479459417584;0.31578868097955887;1.0840273211845175;1.000002581539394;10.000082293301892;0.41677232996169583;0.4536599027753512;0.4536567723582307;0.3844577784097213;0.3191305977995197;0.49965176942432643;0.9999909803820309
43.38965;1.0761717529506873;0.41670043511118227;0.38720927511525743;0.33984788667292865;0.3157886520262836;1.0840275022933452;1.0000026429859512;10.000083336069624;0.4167723374452034;0.45365989913330557;0.45365679789856667;0.3844578066360057;0.31913059647976844;0.49965184769131815;0.9999907991308623
43.39965;1.0761717450023214;0.4167005314493364;0.38720927030246305;0.3398478284839274;0.3157886236060004;1.084027686603456;1.0000027000686071;10.000084354789086;0.4167723443788458;0.4536598955935936;0.4536568274606758;0.3844578330046735;0.3191305950354374;0.49965192702247785;0.9999906240236489
43.40965;1.0761717427032067;0.41670062755359216;0.38720926581332116;0.33984777138547323;0.31578859569594947;1.0840278739243265;1.0000027529561981;10.00008534675697;0.41677235075303154;0.453659892023987;0.45365686088844115;0.3844578574638469;0.31913059359276585;0.49965200726533937;0.9999904552494455
43.41965;1.076171745866563;0.4167007233775924;0.3872092616092664;0.33984771540239833;0.31578856822986034;1.0840280641813993;1.0000028017820817;10.000086308846964;0.41677235657375716;0.4536598883369428;0.4536568980585812;0.384457879959914;0.31913059224525303;0.49965208832091645;0.9999902930149182
43.42965;1.076171754221387;0.4167008188417064;0.38720925764065006;0.3398476605527316;0.3157885411290722;1.0840282572944016;1.000002846632123;10.000087238037109;0.4167723618330628;0.4536598844911178;0.45365693886177477;0.38445790046445977;0.31913059102336155;0.49965217009543195;0.9999901375597978
43.43965;1.0761717674495044;0.41670091381104946;0.38720925384868654;0.3398476068318108;0.31578851435246186;1.0840284531461375;1.0000028875545892;10.000088131435406;0.4167723664955212;0.4536598804666096;0.4536569831891991;0.38445791899797316;0.3191305899065677;0.4996522524447555;0.9999899891003639
43.44965;1.0761717852405273;0.4167010081098334;0.3872092502007729;0.33984755422558227;0.3157884879137038;1.0840286515786064;1.0000029245500417;10.000088986432846;0.41677237050283833;0.4536598762502061;0.4536570309291117;0.38445793565067604;0.319130588867588;0.4996523351229855;0.9999898477965699
43.45965;1.076171807363203;0.41670110155364043;0.387209246705016;0.3398475027143511;0.3157884618659097;1.0840288523411696;1.0000029575812661;10.0000898013568;0.41677237375517306;0.4536598718164851;0.45365708195612664;0.38445795057962406;0.3191305878986426;0.4996524177876765;0.9999897137803277
43.46965;1.07617183370342;0.41670119398113575;0.3872092433830253;0.33984745226632623;0.31578843629316966;1.0840290551009295;1.000002986616625;10.0000905760386;0.4167723760767309;0.4536598670927812;0.45365713611721475;0.3844579639779374;0.3191305869915569;0.4996525000658414;0.9999895872093558
43.47965;1.076171864227377;0.4167012852605677;0.3872092402405131;0.339847402856303;0.3157884113092129;1.0840292595318834;1.0000030116319991;10.00009131185742;0.4167723772315408;0.4536598619784097;0.4536571932454974;0.38445797605717075;0.31913058610198025;0.49965258160022596;0.9999894683074302
43.48965;1.0761718989653362;0.41670137529071505;0.38720923724629003;0.3398473544749416;0.3157883870360724;1.084029465343041;1.0000030325646363;10.000092011066322;0.4167723769828629;0.45365985642151785;0.4536572532059269;0.38445798706679496;0.31913058514475123;0.4996526620308077;0.9999893573430859
43.49965;1.076171938052624;0.41670146402687885;0.387209234316104;0.3398473071080646;0.31578836357590384;1.0840296722371194;1.0000030493094985;10.00009267578937;0.4167723751254378;0.4536598504524334;0.453657315923907;0.3844579973061954;0.3191305840251125;0.49965274096362916;0.9999892545750684
43.50965;1.0761719817369724;0.4167015515031463;0.38720923130820223;0.339847260736322;0.31578834100465897;1.0840298798914072;1.0000030617535718;10.000093307419155;0.4167723714811099;0.4536598441318285;0.45365738136720424;0.3844580070824592;0.319130582670544;0.499652817984693;0.9999891602062716
43.51965;1.0761720303017468;0.41670163780680464;0.3872092280384744;0.33984721535410883;0.31578831937604174;1.0840300879930322;1.0000030697695619;10.000093906721288;0.4167723658701646;0.45365983747555466;0.45365744951477216;0.3844580166474758;0.31913058103742603;0.49965289270481034;0.9999890743770661
43.52965;1.0761720839152769;0.4167017230130457;0.387209224326841;0.33984717096115935;0.3157882987098018;1.08403029627926;1.000003073169148;10.0000944745857;0.41677235806776647;0.45365983042248353;0.4536575203389697;0.3844580261735206;0.3191305790960665;0.49965296479275456;0.9999889972267973
43.53965;1.0761721424802497;0.4167018071473408;0.3872092200474784;0.3398471275448765;0.3157882789827081;1.0840305045234644;1.0000030716847936;10.000095012973466;0.41677234780495287;0.4536598228519192;0.45365759378070963;0.384458035778158;0.31913057682463863;0.4996530339806702;0.9999889289282843
43.54965;1.0761722056540473;0.41670189022428733;0.3872092151330737;0.3398470850937828;0.3157882601400471;1.0840307125084323;1.000003065002566;10.000095525162962;0.4167723348276583;0.4536598146179957;0.45365766971769306;0.3844580455552617;0.31913057423110136;0.49965310007008096;0.9999888696089874
43.55965;1.0761722730286394;0.41670197230824174;0.3872092095393443;0.3398470436208657;0.3157882421066365;1.0840309200052283;1.000003052827767;10.000096015097597;0.41677231893692857;0.45365980557103686;0.4536577479681613;0.38445805557515833;0.3191305713740918;0.4996531629735839;0.9999888192475737
43.56965;1.0761723442036026;0.4167020535174301;0.3872092032124442;0.33984700317600647;0.3157882248092495;1.0840311267398803;1.0000030349796922;10.00009648687742;0.4167722999810474;0.45365979555798497;0.45365782833158563;0.3844580658731113;0.3191305683596348;0.4996532227801424;0.9999887776385739
43.57965;1.0761724187037756;0.4167021340026148;0.3872091960896154;0.3398469638595643;0.31578820822555376;1.0840313323941149;1.0000030114536085;10.00009694446701;0.41677227784855886;0.4536597844312302;0.4536579106065877;0.3844580764585625;0.3191305653261585;0.49965327979001506;0.9999887444063608
43.58965;1.0761724959449335;0.41670221394755347;0.38720918813565397;0.3398469258167287;0.3157881924133284;1.0840315365945314;1.0000029823937888;10.000097390808907;0.41677225248618666;0.45365977208520336;0.45365799457756484;0.38445808734628856;0.3191305624283599;0.4996533344577701;0.9999887190213755
43.59965;1.0761725752975233;0.41670229355773375;0.38720917936884347;0.3398468892006626;0.3157881774943347;1.0840317388493246;1.0000029480269796;10.000097827459133;0.4167722239142966;0.45365975848113815;0.4536580800183006;0.3844580985682051;0.3191305598174503;0.4996533872680717;0.9999887007766385
43.60965;1.0761726561348886;0.41670237302403906;0.3872091698391218;0.33984685415401567;0.31578816361335266;1.08403193855343;1.000002908610181;10.00009825557537;0.41677219221804435;0.45365974362752276;0.4536581667078371;0.38445811013967396;0.31913055760952935;0.4996534386401731;0.9999886887570532
43.61965;1.076172737849538;0.4167024524961047;0.3872091596024321;0.33984682083831336;0.31578815089113127;1.084032135106259;1.000002864412883;10.00009867661908;0.4167721575190805;0.45365972754146333;0.45365825443799423;0.38445812203869906;0.319130555853147;0.4996534888770991;0.999988681911413
43.62965;1.0761728199230858;0.4167025320773506;0.38720914873570206;0.3398467894505301;0.31578813940312705;1.084032328057244;1.0000028157632064;10.000099092315532;0.416772119936232;0.45365971022554596;0.4536583430217269;0.3844581342421101;0.3191305545277541;0.4996535381402291;0.9999886791881171
43.63965;1.0761729019892738;0.41670261183005874;0.38720913735223605;0.33984676017263377;0.31578812919492;1.084032517188816;1.0000027631323742;10.000099504869425;0.4167720795674445;0.4536596916736859;0.4536584322938819;0.38445814676077494;0.31913055357738035;0.4996535864821725;0.9999886795943839
43.64965;1.0761729837625424;0.4167026917826171;0.387209125580325;0.3398467331134953;0.3157881202944004;1.0840327024473353;1.0000027071355502;10.000099916883398;0.4167720365088794;0.4536596719162722;0.453658522098983;0.384458159625775;0.3191305529528237;0.49965363392248163;0.9999886821913208
43.65965;1.0761730649220995;0.4167027719357473;0.38720911353150617;0.3398467083152243;0.3157881127107666;1.084032883773548;1.0000026483959379;10.000100330611401;0.41677199085481215;0.4536596510649623;0.4536586122808411;0.38445817285758854;0.3191305526445765;0.49965368048992775;0.999988686102158
43.66965;1.0761731450808871;0.41670285226045317;0.38720910129128044;0.33984668579758126;0.3157881064474688;1.0840330609991329;1.0000025874227356;10.000100747827942;0.41677194267029033;0.45365962928756426;0.45365870267127506;0.3844581864493727;0.3191305526918293;0.4996537262106032;0.9999886905598229
43.67965;1.0761732238100659;0.4167029326762627;0.38720908894177936;0.33984666557848375;0.31578810151189407;1.0840332338378829;1.0000025246326956;10.000101170293453;0.41677189199763304;0.4536596067345767;0.45365879306955265;0.38445820036308803;0.319130553152163;0.49965377108212716;0.9999886949589072
43.68965;1.0761733007086725;0.4167030130319033;0.3872090765846984;0.339846647656301;0.3157880978988484;1.0840334019091302;1.0000024604060564;10.000101599505525;0.41677183888814245;0.45365958348522484;0.453658883229509;0.3844582145312752;0.3191305540537697;0.49965381507766654;0.9999886988111886
43.69965;1.076173375503189;0.41670309313267345;0.3872090643235577;0.339846631987548;0.31578809558752247;1.0840335648084716;1.0000023950694217;10.00010203647196;0.41677178341521276;0.45365955954322873;0.45365897286368384;0.38445822886178754;0.3191305553641329;0.499653858186473;0.9999887016112173
43.70965;1.0761734480525105;0.4167031728023294;0.3872090522224076;0.3398466184949715;0.31578809457933155;1.08403372222931;1.000002328891822;10.000102482332405;0.4167717256748626;0.45365953487626254;0.4536590616515138;0.3844582432585704;0.3191305569841112;0.49965390044143887;0.9999887027570433
43.71965;1.076173518272979;0.4167032519162545;0.3872090402869316;0.3398466071014924;0.3157880949238249;1.0840338740440276;1.0000022621475517;10.00010293805369;0.4167716657843949;0.4536595094570037;0.4536591492519977;0.3844582576481538;0.3191305587717245;0.4996539419040651;0.9999887015922667
43.72965;1.0761735861280233;0.41670333037293333;0.3872090284875931;0.33984659776124143;0.3157880966879655;1.084034020284392;1.0000021951721971;10.000103402832806;0.4167716038707072;0.45365948328797606;0.45365923532898356;0.384458271975544;0.3191305605806667;0.4996539826454853;0.9999886974957896
43.73965;1.0761736516391152;0.4167034080440639;0.3872090167928921;0.339846590476197;0.3157880999021342;1.0840341610301538;1.0000021283540559;10.000103873729532;0.4167715400468112;0.45365945641948807;0.45365931957922284;0.38445828618212796;0.3191305622803273;0.4996540227413981;0.9999886899339421
43.74965;1.0761737148402577;0.41670348475988056;0.3872090051654295;0.3398465853027263;0.3157881045233518;1.0840342962786464;1.0000020620679553;10.0001043470743;0.4167714743905104;0.45365942894236977;0.45365940172582553;0.3844583002058114;0.3191305637541686;0.49965406223941067;0.9999886784902764
43.75965;1.0761737757364176;0.41670356032903183;0.3872089935373978;0.33984658234016324;0.31578811042546767;1.0840344258960257;1.000001996623893;10.000104819562619;0.41677140693237247;0.4536594009511945;0.4536594814715122;0.38445831399802477;0.319130564889946;0.4996541010912382;0.9999886629160964
43.76965;1.076173834304097;0.4167036345634471;0.3872089818004478;0.33984658168812715;0.3157881174206093;1.0840345496443264;1.000001932295783;10.00010528862643;0.41677133764787555;0.4536593725070297;0.45365955847323264;0.3844583275402594;0.31913056557464986;0.49965413912132994;0.9999886431642884
43.77965;1.0761738905284675;0.416703707296862;0.3872089698077985;0.33984658339683005;0.31578812530268435;1.0840346672887557;1.0000018693753812;10.000105752918145;0.4167712664716262;0.45365934363495525;0.4536596323538862;0.3844583408616838;0.3191305657017917;0.49965417608505563;0.9999886193479028
43.78965;1.0761739444391147;0.4167037783905285;0.38720895739587347;0.3398465874501109;0.3157881338809384;1.0840347787944673;1.000001808177737;10.000106212146537;0.41677119334207763;0.45365931436572626;0.45365970271357126;0.3844583540288994;0.3191305651740942;0.4996542117569845;0.999988591632738
43.79965;1.0761739961302752;0.4167038477286458;0.38720894442204074;0.339846593783816;0.31578814298430713;1.084034884436805;1.0000017490053263;10.00010666631942;0.41677111824062324;0.45365928477410494;0.45365976914760364;0.38445836710212816;0.3191305639063575;0.49965424596410135;0.9999885601646978
43.80965;1.076174045811351;0.4167039152368139;0.38720893079093704;0.3398466023180123;0.3157881524674032;1.0840349846996866;1.00000169208819;10.000107115788479;0.41677104119707475;0.45365925496847676;0.453659831279904;0.38445838012608535;0.31913056184774996;0.49965427857506256;0.9999885250736344
43.81965;1.076174093841487;0.4167039809141914;0.3872089164665361;0.3398466129713128;0.31578816223766976;1.0840350800967695;1.0000016375574332;10.000107561673904;0.4167709622719894;0.45365922504639483;0.4536598887852676;0.38445839317262537;0.3191305589958801;0.4996543094890999;0.9999884864701558
43.82965;1.0761741406417304;0.4167040448260608;0.38720890147864545;0.3398466256558728;0.31578817226733324;1.084035171070153;1.0000015854751305;10.000108005888467;0.4167708815365467;0.4536591950620167;0.45365994139101906;0.3844584063711688;0.3191305553782331;0.4996543386282381;0.9999884443959393
43.83965;1.0761741865826373;0.41670410708338473;0.38720888591535313;0.3398466402885262;0.3157881825746833;1.0840352579554633;1.0000015358421053;10.000108450991789;0.4167707990516689;0.4536591650345501;0.4536599888618821;0.3844584198888501;0.3191305510272014;0.4996543659309539;0.9999883987774529
43.84965;1.076174232045992;0.4167041678413234;0.38720886988614417;0.3398466567997615;0.31578819320758206;1.0840353409625256;1.0000014885985042;10.000108899899347;0.41677071485515693;0.4536591349686264;0.45366003097916807;0.3844584338868742;0.31913054597586177;0.4996543913465547;0.9999883494198663
43.85965;1.0761742774979166;0.4167042272768701;0.3872088534824357;0.3398466751149879;0.3157882042483614;1.0840354202284177;1.000001443637749;10.000109355657091;0.41677062896605926;0.45365910485485106;0.45366006755081106;0.38445844849688926;0.3191305402642329;0.49965441482999623;0.9999882960053361
43.86965;1.0761743233708718;0.4167042855679494;0.38720883678110224;0.3398466951565933;0.3157882158252528;1.0840354959675929;1.0000014007784332;10.00010982128893;0.4167705413756086;0.4536590746938922;0.45366009844796307;0.38445846382115845;0.31913053393581475;0.4996544363438003;0.999988238095024
43.87965;1.0761743699929744;0.4167043429154767;0.3872088198760947;0.3398467168712489;0.3157882281157616;1.0840355685284302;1.0000013597463204;10.00011029942376;0.4167704520284616;0.4536590445503239;0.45366012362213276;0.38445847994760607;0.3191305270227603;0.49965445586693585;0.9999881751499466
43.88965;1.076174417628492;0.4167043995462239;0.3872088029004753;0.3398467402280831;0.31578824133479594;1.084035638251335;1.0000013201854026;10.000110792010133;0.41677036084853647;0.4536590145535913;0.453660143106875;0.3844584969746801;0.3191305195302848;0.4996544734109126;0.9999881065004854
43.89965;1.0761744664390107;0.41670445565945474;0.3872087860197601;0.33984676520863727;0.31578825571222935;1.084035705370794;1.0000012816524362;10.000111300265045;0.4167702677919357;0.4536589848338279;0.45366015701451523;0.38445851502409323;0.31913051143445265;0.49965448903995013;0.9999880313237379
43.90965;1.076174516480947;0.4167045113794703;0.3872087694001883;0.339846791821765;0.3157882714871164;1.0840357701341394;1.0000012436708692;10.000111824467524;0.4167701728558813;0.4536589554705193;0.453660165509256;0.384458534238155;0.3191305026985407;0.4996545028733557;0.9999879487721072
43.91965;1.0761745678131354;0.41670456675295603;0.3872087531781678;0.3398468201050475;0.3157882889144079;1.0840358329512993;1.0000012058517893;10.000112363420264;0.41677007604529676;0.45365892648547174;0.4536601687749808;0.38445855478577345;0.3191304932994216;0.4996545150611312;0.9999878581489854
43.92965;1.07617462058504;0.41670462176541045;0.38720873743676204;0.33984685009455934;0.31578830823723375;1.0840358944013189;1.0000011679317482;10.000112914148405;0.4167699773571711;0.4536588978468832;0.45366016700887435;0.3844585768719592;0.31913048324815235;0.49965452576288083;0.9999877589417879
43.93965;1.07617467506202;0.4167046763551815;0.38720872220247027;0.33984688179891803;0.3157883296302875;1.0840359551605103;1.0000011296874776;10.000113472582274;0.4167698768050369;0.45365886946476525;0.4536601604299381;0.38445860069163046;0.31913047258265254;0.4996545351654603;0.9999876507349161
43.94965;1.076174731576018;0.4167047304322534;0.3872087074861024;0.33984691520826765;0.31578835318342713;1.0840360159036917;1.0000010908745032;10.00011403484412;0.4167697744387093;0.4536588411991596;0.4536601492759425;0.38445862633905287;0.31913046133648015;0.4996545435224171;0.9999875331495893
43.95965;1.0761747904618304;0.41670478391226945;0.3872086933258853;0.339846950318856;0.3157883789317749;1.0840360771690487;1.0000010512922637;10.000114598177289;0.41676967031323303;0.45365881290739635;0.45366013379137055;0.3844586537817181;0.31913044952721226;0.4996545511421381;0.9999874058634558
43.96965;1.0761748520338685;0.4167048367661046;0.38720867978224116;0.3398469871304695;0.3157884068639295;1.084036139282529;1.0000010108779214;10.000115161453827;0.4167695644434272;0.45365878449993285;0.45366011422688907;0.38445868290751406;0.3191304371864938;0.4996545583097427;0.9999872686385397
43.97965;1.0761749165328491;0.4167048890472739;0.3872086668985636;0.3398470256151334;0.3157884368952632;1.0840362024188526;1.0000009696919867;10.000115725502974;0.41676945682295163;0.4536587559351557;0.45366009084420367;0.3844587135721499;0.31913042439912803;0.49965456522369656;0.9999871213437312
43.98965;1.076174984072006;0.41670494086486953;0.38720865466054066;0.33984706567981404;0.3157884688537489;1.084036266721115;1.0000009278049438;10.000116292532793;0.4167693474912914;0.4536587271655171;0.4536600639170608;0.38445874563962745;0.3191304113102468;0.4996545719938357;0.9999869640137541
43.99965;1.0761750546824984;0.41670499234033914;0.3872086429829903;0.33984710715037203;0.31578850250381507;1.0840363323613296;1.0000008851922435;10.000116864467884;0.41676923655689396;0.45365869811789716;0.4536600337443275;0.38445877902073533;0.31913039809853017;0.49965457867060903;0.999986796919315
44.00965;1.0761751283911438;0.41670504357152977;0.38720863173550385;0.3398471498014701;0.31578853759001785;1.0840363995219362;1.0000008417094797;10.000117441770179;0.41676912419180123;0.45365866872471766;0.4536600006518727;0.3844588136768601;0.3191303849306067;0.49965458527494133;0.999986620603575
44.01965;1.0761752052302693;0.41670509460526306;0.3872086207812791;0.33984719340214553;0.31578857386263287;1.084036468348626;1.0000007971420355;10.000118023440622;0.416769010648159;0.4536586389531472;0.45365996495531075;0.3844588495883817;0.3191303719138868;0.4996545918253167;0.9999864358513292
44.02965;1.076175285224624;0.41670514544503523;0.38720861000376;0.3398472377339597;0.31578861107891476;1.0840365389070272;1.000000751304807;10.000118607431755;0.4167688962353517;0.4536586087994712;0.4536599269432248;0.3844588867284513;0.31913035909314813;0.4996545983462163;0.9999862435791793
44.03965;1.0761753684314481;0.41670519606447576;0.38720859932444546;0.33984728259419816;0.31578864900718656;1.084036611176715;1.0000007041386894;10.000119191331542;0.41676878125855416;0.4536585782669548;0.45365988690906117;0.38445892503860357;0.3191303465045855;0.4996546048433907;0.99998604465808
44.04965;1.076175455009753;0.41670524639482664;0.38720858871782826;0.33984732779876725;0.3157886874449837;1.08403668509485;1.0000006557426122;10.000119773271312;0.4167686659931059;0.4536585473547188;0.45365984517861696;0.38445896439396676;0.3191303342192307;0.4996546112821513;0.9999858397587165
44.05965;1.0761755452280934;0.41670529633308706;0.3872085782005513;0.33984737318166097;0.3157887262411362;1.0840367606031365;1.000000606350905;10.000120352178529;0.4167685506731987;0.45365851606711166;0.45365980212281753;0.3844590046173153;0.31913032232021005;0.4996546176043452;0.9999856293662438
44.06965;1.0761756394001645;0.4167053457711767;0.3872085677877856;0.33984741859921075;0.3157887653134922;1.0840368376605298;1.0000005562676513;10.000120927191864;0.4167684354870171;0.4536584844186851;0.453659758144128;0.384459045553496;0.31913031084550936;0.4996546237657398;0.9999854138948359
44.07965;1.076175737816829;0.4167053945926639;0.38720855745718136;0.339847463944346;0.3157888046521062;1.084036916213263;1.000000505786786;10.000121497334376;0.4167683206040646;0.4536584523995242;0.45365971361884166;0.38445908710950594;0.31913029975861373;0.49965462975279457;0.9999851937111889
44.08965;1.0761758407076325;0.4167054426615437;0.38720854714921393;0.33984750917025996;0.3157888443049811;1.0840369961680771;1.000000455172395;10.000122061600306;0.4167682061775522;0.45365841995997264;0.4536596688617466;0.3844591292136064;0.3191302889644332;0.49965463555967266;0.9999849691039367
44.09965;1.0761759482390079;0.4167054898472678;0.3872085367948702;0.3398475543038559;0.3157888843522536;1.0840370774468113;1.00000040468541;10.000122618700518;0.4167680923145979;0.45365838707683626;0.4536596241472463;0.3844591717621159;0.3191302783476682;0.49965464115338704;0.999984740316842
44.10965;1.076176060513135;0.416705536052607;0.3872085263405271;0.3398475994255611;0.3157889248685995;1.0840371600742684;1.0000003545742666;10.000123166935388;0.4167679790946118;0.4536583538138591;0.4536595797279918;0.38445921462752836;0.3191302678095232;0.49965464646359803;0.9999845075839172
44.11965;1.0761761775538787;0.4167055811987437;0.3872085157484589;0.3398476446355978;0.31578896590440836;1.0840372441835642;1.0000003050068837;10.000123704656318;0.4167678666291489;0.45365832030130376;0.45365953583163754;0.3844592577005676;0.3191302572823331;0.4996546513974077;0.9999842710996834
44.12965;1.0761762993705037;0.4167056251900667;0.38720850498397874;0.33984769003412274;0.31578900750796135;1.084037329959672;1.0000002560397316;10.00012423076279;0.416767755095116;0.4536582866897576;0.4536594926698956;0.38445930089045477;0.31913024672131346;0.4996546558645892;0.9999840310298886
44.13965;1.076176426055875;0.4167056679123575;0.3872084940069294;0.3398477357084044;0.31578904974385896;1.0840374176199874;1.0000002077075243;10.00012474498278;0.41676764472911637;0.4536582531021223;0.45365945045731565;0.3844593440834021;0.31913023610305746;0.4996546598132176;0.9999837876492742
44.14965;1.0761765577141682;0.41670570926339473;0.38720848277700026;0.33984778171296753;0.3157890926762627;1.084037507427475;1.0000001601129709;10.000125247693932;0.41676753580965736;0.4536582195727716;0.4536594094159637;0.3844593871192359;0.31913022542566494;0.49965466326496005;0.9999835415033567
44.15965;1.0761766942486581;0.41670574918804804;0.38720847126995295;0.33984782805081953;0.3157891363294137;1.0840375996493696;1.0000001134066685;10.000125739090162;0.4167674286423756;0.45365818604121455;0.4536593697621726;0.3844594298088897;0.31913021468800545;0.49965466631531763;0.9999832934197699
44.16965;1.0761768352638375;0.41670578771416517;0.38720845948932453;0.3398478746772421;0.3157891806547759;1.084037694466756;1.0000000677433365;10.000126218401142;0.4167673235357565;0.4536581524170484;0.45365933168262196;0.38445947197926755;0.31913020388094077;0.4996546691092061;0.9999830443821814
44.17965;1.0761769801354437;0.4167058249769001;0.38720844746830985;0.3398479215209999;0.31578922554491284;1.0840377919281325;1.0000000232714579;10.000126683629048;0.41676722076647205;0.4536581186200336;0.45365929531956484;0.38445951352235724;0.3191301930020549;0.4996546718245799;0.9999827954297219
44.18965;1.0761771281041703;0.4167058612090776;0.3872084352481828;0.33984796849375404;0.3157892708896729;1.0840378919726306;0.9999999801414737;10.000127131622769;0.4167671205580374;0.45365808456712603;0.45365926078575897;0.38445955440140017;0.3191301820634641;0.4996546746533905;0.9999825475820856
44.19965;1.0761772783539676;0.4167058966991553;0.3872084228232433;0.339848015488562;0.31578931662535126;1.0840379944824694;0.99999993851771;10.000127558377967;0.4167670230791181;0.4536580501697847;0.45365922821040305;0.38445959459154305;0.3191301711022761;0.49965467776443967;0.9999823017491886
44.20965;1.0761774300900884;0.416705931739853;0.3872084101060584;0.33984806238569426;0.3157893627442542;1.084038099345676;0.9999998985247718;10.000127959226864;0.41676692845531244;0.45365801535796835;0.4536591977811464;0.38445963401669125;0.31913016019487667;0.49965468125845414;0.999982058754346
