time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.21965;1.0761775825623594;0.41670596658972264;0.38720839694217485;0.3398481090598309;0.3157894092704324;1.0840382064962268;0.9999998601276002;10.000128329091046;0.4167668367811948;0.45365798011294894;0.4536591697318358;0.38445967256164076;0.3191301494363581;0.49965468515297123;0.9999818194971962
44.22965;1.0761777350567414;0.4167060014651043;0.3872083831077526;0.33984815537401625;0.31578945624104104;1.0840383158847522;0.9999998230682854;10.000128663478927;0.4167667481130828;0.4536579444890132;0.4536591442866387;0.38445971013128916;0.31913013890206426;0.4996546894164378;0.9999815850604128
44.23965;1.076177886903835;0.41670603655383004;0.3872083682748425;0.33984820116435693;0.3157895037067545;1.0840384274538584;0.9999997869276512;10.000128959604378;0.41676666245705085;0.4536579085994855;0.453659121620447;0.38445974666647037;0.3191301286397701;0.4996546940195069;0.9999813566282705
44.24965;1.0761780374731669;0.41670607200723225;0.38720835201415105;0.33984824625379734;0.3157895517152791;1.0840385411648865;0.9999997512380614;10.000129216470876;0.41676657978303233;0.4536578725991699;0.45365910185444386;0.38445978211281795;0.31913011867415425;0.4996546989566817;0.9999811352842858
44.25965;1.0761781861974942;0.41670610790726914;0.38720833386369974;0.3398482905022155;0.3157896002861596;1.0840386569493452;0.999999715504025;10.00012943398387;0.4167665000638117;0.45365783667073023;0.4536590850577056;0.38445981639603793;0.3191301090005986;0.49965470421981456;0.99998092182794
44.26965;1.076178332629586;0.4167061442471116;0.3872083134115529;0.33984833383728136;0.31578964941311977;1.0840387746209483;0.9999996791387709;10.000129611697774;0.4167664233112386;0.45365780096602937;0.4536590712425679;0.38445984941642236;0.31913009959300054;0.49965470975576837;0.9999807167542532
44.27965;1.0761784764042432;0.4167061809305219;0.3872082903231797;0.33984837625203834;0.3157896990766153;1.08403889395406;0.9999996415216057;10.0001297476908;0.4167663495835235;0.45365776554963116;0.4536590603694287;0.3844598810483363;0.3191300904311215;0.49965471543599044;0.9999805204172661
44.28965;1.0761786171303245;0.41670621779002864;0.3872082643158035;0.33984841778987346;0.315789749260157;1.0840390148714005;0.9999996021752698;10.00012983820469;0.41676627895955676;0.4536577304344224;0.45365905235522935;0.384459911138839;0.31913008151436795;0.49965472104080805;0.9999803331755759
44.29965;1.0761787543719594;0.41670625462311645;0.3872082351191431;0.33984845851026874;0.31578979997987916;1.084039137463724;0.9999995608148781;10.0001298782027;0.4167662114959354;0.4536576956722023;0.4536590470741414;0.3844599395165806;0.3191300728542161;0.49965472627871016;0.9999801553976313
44.30965;1.0761788877260352;0.4167062912131851;0.38720820244572457;0.3398484984589163;0.3157898512867142;1.0840392617874566;0.9999995172588096;10.000129862249118;0.4167661472015652;0.4536576613834991;0.45365904437138654;0.3844599660090954;0.3191300644778292;0.4996547308404261;0.9999799874258243
44.31965;1.0761790168046435;0.41670632732267343;0.3872081660012431;0.3398485376760896;0.315789903225589;1.0840393877199672;0.9999994713861055;10.00012978528144;0.4167660860502774;0.45365762770558077;0.45365904410548846;0.3844599904486494;0.319130056433565;0.4996547344616121;0.9999798295539218
44.32965;1.0761791411035506;0.4167063626773528;0.3872081255145596;0.3398485762058128;0.31578995580001945;1.084039515054913;0.9999994231641681;10.000129643340076;0.4167660280013706;0.45365759473841505;0.45365904617906044;0.384460012675534;0.3191300487742018;0.49965473697368107;0.9999796820104818
44.33965;1.0761792600296256;0.41670639696729195;0.38720808074077523;0.33984861407467976;0.31579000896949266;1.0840396436512039;0.9999993726721139;10.000129434179621;0.4167659730056905;0.45365756253182105;0.4536590505109996;0.38446003253273275;0.3191300415428568;0.49965473830630874;0.9999795449922578
44.34965;1.076179373090936;0.41670642988890905;0.3872080314628779;0.33984865128180164;0.31579006267012494;1.0840397734383325;0.9999993200867917;10.000129157171537;0.4167659210116938;0.45365753110381757;0.4536590569956904;0.3844600498214028;0.3191300347674473;0.49965473843900604;0.9999794187184244
44.35965;1.0761794799580322;0.41670646120191784;0.38720797752103275;0.3398486878107523;0.3157901168390932;1.084039904351141;0.999999265651018;10.000128812779616;0.41676587196975334;0.4536575004790712;0.4536590655164118;0.38446006427495655;0.3191300284531666;0.4996547373627357;0.9999793034124722
44.36965;1.0761795803500698;0.41670649074346816;0.38720791884555467;0.3398487236289389;0.31579017141756216;1.084040036313766;0.9999992096558054;10.000128402601957;0.4167658258211013;0.45365747072704277;0.45365907597472793;0.38446007561283485;0.3191300225948226;0.4996547350685288;0.9999791992466872
44.37965;1.0761796739254428;0.4167065183999772;0.38720785546212977;0.3398487586861332;0.31579022633904963;1.0840401692429689;0.9999991524627339;10.000127929585553;0.41676578249408996;0.4536574419748977;0.453659088280651;0.3844600835951346;0.31913001721071604;0.4996547315264491;0.9999791063309474
44.38965;1.0761797602668381;0.41670654409287555;0.38720778746810297;0.3398487929348497;0.3157902815381998;1.0840403029949743;0.9999990945507884;10.000127397531472;0.4167657419284105;0.4536574143869429;0.45365910231942597;0.38446008801320986;0.31913001235758476;0.4996547266671014;0.9999790247317766
44.39965;1.076179838893;0.4167065677988689;0.38720771501714984;0.33984882634837693;0.31579033696925907;1.0840404372799441;0.9999990364964649;10.000126809925026;0.4167657041017709;0.45365738812869266;0.45365911792192004;0.38446008867507153;0.31913000811829395;0.4996547203814052;0.9999789545030168
44.40965;1.0761799092619642;0.41670658956365236;0.38720763831690624;0.3398488589169665;0.31579039259206;1.0840405716241142;0.9999989788717362;10.00012616917083;0.4167656690375983;0.4536573633591809;0.4536591348673007;0.38446008542820054;0.3191300045891835;0.49965471251157945;0.9999788956901767
44.41965;1.076179970821577;0.41670660947876875;0.387207557596877;0.33984889063174767;0.31579044834413544;1.084040705388072;0.999998922131219;10.000125477243461;0.4167656367788292;0.4536573402499586;0.45365915292037917;0.38446007818559874;0.31913000187120205;0.4996547028637128;0.9999788482435701
44.42965;1.0761800230970953;0.41670662763733546;0.3872074730737416;0.33984892147164125;0.3157905041509388;1.0840408377950477;0.9999988665320956;10.000124736607813;0.4167656073164254;0.4536573189675658;0.4536591718431418;0.38446006693367785;0.3191300000684964;0.4996546912750967;0.9999788119342232
44.43965;1.0761800657764542;0.4167066441033957;0.38720738495654694;0.3398489514113967;0.3157905599550471;1.0840409679632004;0.9999988121436388;10.00012394998811;0.41676558054014995;0.45365729962103835;0.453659191370199;0.38446005173322356;0.3191299992885068;0.49965467765118443;0.9999787863995433
44.44965;1.076180098754996;0.41670665890455016;0.38720729345106814;0.33984898043463424;0.31579061571033623;1.0840410950138117;0.9999987589421788;10.000123119632576;0.41676555628289286;0.4536572822464419;0.4536592112103776;0.38446003269684687;0.3191299996175298;0.499654661918715;0.9999787712409139
44.45965;1.0761801220953235;0.4167066720365884;0.3872071987675678;0.3398490085247705;0.31579067135125527;1.0840412182676256;0.9999987068629584;10.000122246956881;0.4167655343941134;0.45365726682838314;0.4536592310822383;0.3844600099360506;0.3191300010988228;0.4996546439905068;0.9999787660518542
44.46965;1.0761801359582674;0.4167066834776479;0.38720710116009893;0.33984903565683733;0.3157907267801682;1.0840413373727567;0.9999986557248358;10.000121332772093;0.4167655147486046;0.4536572533007303;0.4536592507422826;0.3844599835230521;0.3191300037593716;0.4996546238023569;0.9999787703787018
44.47965;1.0761801405522393;0.41670669319771086;0.38720700094803073;0.3398490618035837;0.3157907818790761;1.0840414522726227;0.9999986051222455;10.000120378044214;0.416765497213918;0.4536572415443218;0.453659269999634;0.3844599534913963;0.31913000764941113;0.49965460134908535;0.9999787836903227
44.48965;1.0761801360778676;0.4167067011565674;0.38720689851052476;0.3398490869422974;0.31579083652327816;1.0840415630779436;0.9999985544468423;10.000119384428954;0.41676548164871424;0.4536572314317511;0.45365928871116024;0.3844599198652487;0.31913001283397674;0.49965457667846636;0.9999788054086216
44.49965;1.0761801226978231;0.4167067073147421;0.38720679427650806;0.339849111054939;0.3157908905867488;1.0840416699145816;0.9999985030330133;10.000118354060863;0.4167654679448136;0.4536572228652396;0.4536593067507957;0.38445988269923564;0.31913001934979873;0.49965454988889285;0.9999788349633442
44.50965;1.0761801005475884;0.4167067116701626;0.3872066886842618;0.3398491341225604;0.31579094394822455;1.0840417728620106;0.999998450288201;10.000117289178197;0.4167654560585929;0.4536572157297011;0.45365932399874787;0.38445984209195044;0.31913002718394046;0.4996545211374669;0.9999788718345974
44.51965;1.0761800697543236;0.4167067142849701;0.3872065821222697;0.33984915614031497;0.3157909965051721;1.084041872043971;0.99999839575774;10.000116192007711;0.4167654459838505;0.45365720981471785;0.45365934035521677;0.3844597981627374;0.31913003630014813;0.4996544906375633;0.9999789155878289
44.52965;1.076180030434877;0.4167067152556771;0.387206474910958;0.33984917714015567;0.31579104820037235;1.0840419677388466;0.999998339130693;10.000115064785426;0.41676543769253277;0.4536572048060964;0.4536593557183303;0.3844597510208245;0.31913004667154266;0.499654458656804;0.999978965868443
44.53965;1.0761799826717415;0.4167067146565526;0.38720636734268266;0.339849197161492;0.31579109904473224;1.0840420603899628;0.9999982802043055;10.00011391013857;0.41676543110330483;0.45365720035676155;0.4536593699250319;0.3844597007515939;0.3191300582728289;0.4996544254973218;0.9999790223642513
44.54965;1.076179926526795;0.41670671252347663;0.38720625973137;0.3398492161909763;0.3157911491072526;1.0840421505664655;0.9999982189053772;10.000112731406949;0.41676542609339334;0.4536571961715919;0.4536593827268827;0.3844596474304785;0.3191300710563267;0.4996543914611524;0.999979084781659
44.55965;1.0761798621099798;0.41670670886115413;0.3872061524185066;0.3398492341530823;0.31579119849443527;1.0840422389391544;0.9999981553375129;10.000111532124713;0.416765422516927;0.45365719204083266;0.453659393847193;0.3844595911581996;0.31913008494642603;0.4996543568619138;0.9999791528011504
44.56965;1.0761797896630905;0.4167067036263319;0.3872060457518335;0.33984925095198787;0.3157912473529159;1.0840423262456553;0.9999980896839521;10.000110315549327;0.41676542021345714;0.4536571878202938;0.45365940307161384;0.3844595320947333;0.3191300998477175;0.49965432205996485;0.9999792260340742
44.57965;1.076179709633179;0.41670669671589766;0.3872059400850989;0.3398492665029465;0.31579129586249444;1.0840424132338389;0.9999980220758101;10.000109084616994;0.4167654190399698;0.4536571834104744;0.4536594102890749;0.38445947046203033;0.3191301156558644;0.4996542874426942;0.9999793040581861
44.58965;1.0761796226893958;0.4167066879936496;0.38720583578196954;0.3398492807287147;0.31579134419131843;1.0840425006229506;0.9999979526664223;10.000107841471523;0.4167654189188624;0.45365717877666334;0.4536594154597453;0.38445940651453303;0.3191301322706916;0.4996542533654402;0.9999793864604706
44.59965;1.076179529642252;0.41670667731863187;0.38720573319458695;0.33984929353434706;0.31579139245614374;1.0840425890806649;0.9999978817870403;10.000106587346128;0.41676541985630844;0.45365717398135086;0.45365941854563185;0.384459340529343;0.3191301496012466;0.49965422011926885;0.9999794728021835
44.60965;1.0761794313003716;0.4167066645447587;0.3872056326530332;0.33984930478289355;0.3157914407220478;1.0840426791694384;0.999997809911794;10.000105323359461;0.41676542192520366;0.4536571691533168;0.45365941946080013;0.38445927283525355;0.3191301675525587;0.4996541879432786;0.9999795625788006
44.61965;1.076179328367946;0.41670664952945685;0.38720553447634826;0.3398493142873408;0.3157914890144909;1.084042771318806;0.9999977374904883;10.000104050887815;0.41676542521024684;0.45365716439574183;0.45365941808027677;0.384459203830589;0.31913018602281157;0.49965415705056376;0.9999796552520515
44.62965;1.0761792214351245;0.4167066321806529;0.38720543895928;0.3398493218235782;0.3157915373195399;1.0840428658972479;0.9999976648816502;10.000102771008239;0.41676542973344743;0.4536571597252614;0.4536594142803758;0.38445913396418135;0.3191302049184553;0.49965412764431694;0.9999797503168858
44.63965;1.0761791110298817;0.4167066124940041;0.38720534634002945;0.3398493271650041;0.3157915855862875;1.0840429632255537;0.9999975923858024;10.000101483776653;0.4167654354162054;0.45365715509364263;0.4536594079469863;0.38445906369509825;0.319130224157999;0.49965409994240495;0.999979847335026
44.64965;1.0761789976877085;0.4167065905349074;0.3872052568070859;0.3398493301176291;0.31579163373851526;1.084043063454743;0.999997520236865;10.000100188047012;0.4167654420793887;0.4536571504414978;0.4536593989525625;0.3844589934439321;0.3191302436787244;0.49965407421965835;0.9999799459333205
44.65965;1.0761788819889195;0.4167065664017844;0.3872051705556512;0.33984933052298294;0.3157916816842015;1.0840431665236923;0.9999974485737175;10.00009888206298;0.41676544945847843;0.45365714571112514;0.4536593871560727;0.38445892355895744;0.3191302634501564;0.4996540508155125;0.9999800457945982
44.66965;1.0761787645381575;0.4167065402032641;0.3872050878377213;0.339849328232368;0.3157917293190374;1.0840432722426678;0.9999973774823459;10.000097564153977;0.41676545725146513;0.4536571408382235;0.45365937242650545;0.3844588543293791;0.3191302834641917;0.4996540300680522;0.9999801466321792
44.67965;1.0761786459166067;0.41670651203844644;0.38720500894562415;0.3398493230995394;0.31579177653022505;1.0840433803759946;0.9999973070538113;10.00009623308764;0.4167654651871754;0.4536571357794145;0.45365935464167595;0.38445878602091305;0.3191303037165601;0.49965401224536976;0.9999802481795654
44.68965;1.0761785266406956;0.4167064819944688;0.38720493413503937;0.33984931500531895;0.31579182320203025;1.0840434906902827;0.9999972374091515;10.000094888662154;0.41676547306623307;0.4536571305433612;0.453659333673812;0.38445871887369;0.31913032419760934;0.499653997555493;0.9999803502412156
44.69965;1.0761784071286555;0.41670645015858304;0.38720486357025863;0.3398493038627986;0.31579186921975855;1.0840436029237552;0.9999971687025304;10.000093532451231;0.41676548078238;0.45365712516933665;0.4536593094125946;0.3844586530872012;0.3191303448821081;0.4996539861831105;0.9999804527436773
44.70965;1.076178287701497;0.416706416627379;0.3872047973310457;0.3398492895918546;0.3157919144768386;1.0840437167055428;0.9999971010842041;10.000092167550239;0.41676548834501786;0.4536571196782566;0.45365928179455584;0.38445858884496203;0.3191303657311673;0.49965397828514585;0.9999805557243829
44.71965;1.0761781686497336;0.4167063815331442;0.3872047354178103;0.3398492721122181;0.3157919588814758;1.0840438315424494;0.9999970346734052;10.000090797158796;0.4167654958747287;0.45365711406083487;0.4536592507890642;0.3844585263422471;0.31913038672008115;0.49965397397871253;0.99998065927828
44.72965;1.076178050309154;0.4167063450568764;0.38720467772211026;0.33984925136837185;0.3157920023485217;1.0840439468768812;0.9999969695683087;10.000089423503699;0.4167655035590601;0.4536571083047487;0.4536592163769346;0.38445846577302883;0.31913040786834473;0.4996539733472165;0.9999807635068437
44.73965;1.0761779330839496;0.41670630738499226;0.3872046240138904;0.33984922735357903;0.3157920447820696;1.084044062153052;0.9999969058696391;10.000088047960189;0.4167655115960493;0.45365710240397134;0.45365917855322346;0.3844584072910329;0.31913042923947066;0.4996539764381072;0.9999808685159791
44.74965;1.0761778174144596;0.41670626866510757;0.38720457398193453;0.3398492001047243;0.3157920860726763;1.08404417688168;0.9999968437348937;10.000086671564349;0.4167655201669423;0.4536570963481814;0.4536591373299179;0.38445835097454517;0.31913045090866987;0.49965398323725646;0.9999809744504121
44.75965;1.0761777036914413;0.41670622900372856;0.38720452729743654;0.3398491696760445;0.3157921261124712;1.0840442907326546;0.9999967834079239;10.000085295366894;0.41676552944693057;0.453657090126243;0.45365909272677724;0.384458296825323;0.3191304729302637;0.49965399364968144;0.9999810814990954
44.76965;1.0761775921819787;0.41670618847805907;0.3872044836451309;0.3398491361256697;0.3157921648063306;1.0840444036085104;0.9999967251953498;10.00008392078887;0.4167655396113681;0.453657083727709;0.4536590447686305;0.38445824480493157;0.31913049532868715;0.49965400752718747;0.9999811898798162
44.77965;1.0761774830662743;0.4167061471461725;0.3872044427270359;0.3398490995246202;0.3157922020675194;1.084044515568392;0.999996669470917;10.000082549865159;0.4167655508319437;0.453657077131764;0.45365899351005223;0.3844581948563684;0.31913051810636084;0.49965402470715237;0.9999812998387476
44.78965;1.0761773765223117;0.4167061050404859;0.3872044042813853;0.33984905997355835;0.31579223780402355;1.084044626605382;0.9999966166945166;10.000081184918363;0.41676556330183756;0.45365707030226754;0.4536589390814914;0.38445814687891056;0.31913054125440177;0.49965404499737776;0.9999814116391454
44.79965;1.0761772727341388;0.41670606214604494;0.3872043681028992;0.3398490176217889;0.3157922719133071;1.0840447364790478;0.9999965673731145;10.000079827943217;0.41676557727139457;0.4536570631963884;0.4536588817281335;0.38445810070143643;0.31913056476398655;0.49965406812003904;0.9999815255256463
44.80965;1.0761771718823328;0.4167060184065014;0.38720433404044374;0.33984897269007164;0.3157923042972499;1.0840448447519306;0.9999965220277063;10.000078480939292;0.4167655930300022;0.45365705579069615;0.4536588218222725;0.3844580560899292;0.3191305886336009;0.49965409368298935;0.9999816416885177
44.81965;1.0761770742014543;0.4167059737526819;0.38720430197451133;0.33984892549247814;0.31579233488786845;1.0840449509492782;0.99999648123052;10.000077146856537;0.41676561084591557;0.45365704810851465;0.453658759844558;0.38445801278033975;0.31913061285076627;0.4996541212244928;0.9999817602704607
44.82965;1.0761769800312324;0.4167059281073158;0.3872042717855493;0.3398488764321896;0.31579236366380414;1.084045054694197;0.9999964456358748;10.00007582948171;0.41676563094639274;0.45365704021681996;0.4536586963408521;0.38445797052364533;0.3191306373647176;0.4996541502993182;0.9999818814088338
44.83965;1.0761768897638972;0.4167058813675038;0.3872042433468207;0.3398488259528247;0.3157923906477302;1.084045155772178;0.999996415951299;10.000074532588268;0.4167656535377511;0.4536570322028012;0.45365863186081057;0.3844579291102824;0.3191306620905883;0.49965418053501154;0.9999820052107744
44.84965;1.0761768037318105;0.4167058333909927;0.38720421654471626;0.33984877448235956;0.3157924158941242;1.084045254144205;0.9999963928769162;10.000073259392538;0.41676567879915527;0.4536570241762588;0.4536585669024994;0.38445788836344835;0.3191306869271956;0.49965421162311713;0.9999821316451231
44.85965;1.0761767221613414;0.41670578398449465;0.387204191293099;0.33984872241567676;0.3157924394626481;1.0840453499224139;0.9999963770204123;10.00007201208219;0.41676570686183645;0.4536570162913675;0.4536585019028741;0.3844578481376668;0.31913071176657676;0.499654243259537;0.9999822604921969
44.86965;1.076176645169132;0.4167057328976102;0.3872041675365302;0.3398486701226611;0.3157924613805442;1.0840454433021347;0.9999963687930664;10.000070791383534;0.41676573782194454;0.4536570087341132;0.45365843725802996;0.3844578083354039;0.3191307365004687;0.49965427509271265;0.9999823913929947
44.87965;1.0761765727258883;0.41670567985186185;0.3872041452556946;0.3398486179538245;0.31579248163377094;1.0840455344686848;0.9999963683863585;10.000069596445869;0.4167657717692243;0.45365700170011974;0.4536583733305836;0.384457768909767;0.31913076101583415;0.4996543067383685;0.99998252388701
44.88965;1.0761765046711778;0.41670562460050714;0.38720412446956676;0.3398485662400719;0.31579250018727945;1.08404562355523;0.99999637589353;10.00006842535544;0.4167658087877772;0.45365699540796983;0.453658310437877;0.3844577298381027;0.3191307851912751;0.4996543378456425;0.9999826574346138
44.89965;1.0761764408178818;0.4167055669713047;0.3872041052220791;0.33984851528291576;0.3157925169972275;1.0840457106850017;0.9999963914089417;10.000067276170832;0.4167658489374394;0.45365699010294736;0.4536582488342858;0.3844576911126055;0.3191308089041084;0.4996543681311602;0.9999827914792171
44.90965;1.0761763810410265;0.416705506874074;0.38720408757558683;0.3398484653506766;0.3157925320167781;1.0840457959851613;0.9999964149477261;10.00006614716672;0.41676589223201405;0.4536569860287283;0.4536581887080327;0.3844576527685198;0.31913083202847914;0.49965439735509315;0.9999829254863213
44.91965;1.0761763252775702;0.4167054442956087;0.3872040716286976;0.33984841669296584;0.3157925452025056;1.0840458795116041;0.9999964463205165;10.000065036110543;0.416765938612671;0.4536569834108762;0.45365813021068524;0.3844576148973706;0.31913085442245215;0.49965442530883963;0.9999830589247485
44.92965;1.0761762734642413;0.4167053792923587;0.38720405752252623;0.33984836954785763;0.3157925565021083;1.0840459612164322;0.9999964851437443;10.000063939899194;0.4167659879652224;0.4536569824648687;0.4536580734974691;0.38445757763043636;0.3191308759244435;0.49965445183689944;0.9999831912636461
44.93965;1.076176225490712;0.41670531197694005;0.3872040454151865;0.3398483241321453;0.3157925658323606;1.0840460410257917;0.999996530955305;10.00006285497207;0.4167660401914354;0.4536569833965148;0.45365801871992056;0.3844575411227916;0.3191308963738953;0.4996544768449011;0.9999833220363019
44.94965;1.07617618118395;0.4167052425077878;0.38720403546121623;0.3398482806201712;0.31579257306694997;1.084046118909467;0.9999965833341451;10.00006177821186;0.4167660952508259;0.45365698638737967;0.45365796598275987;0.3844575055377499;0.3191309156331065;0.49965450027262354;0.9999834509296444
44.95965;1.0761761402778094;0.41670517109849686;0.387204027819766;0.33984823912321305;0.31579257803726124;1.0840461948480258;0.9999966419672314;10.000060707829254;0.4167661531425573;0.45365699159070416;0.4536579153414047;0.38445747103376426;0.31913093357410705;0.49965452205336885;0.9999835778160869
44.96965;1.0761761023843388;0.4167050980395131;0.387204022667629;0.3398481997011189;0.31579258055566056;1.0840462687623404;0.9999967066352615;10.000059643643567;0.4167662138601732;0.4536569991202824;0.45365786683471476;0.3844574377702152;0.31913095005184927;0.49965454209926397;0.999983702713867
44.97965;1.076176067033879;0.41670502368548445;0.3872040201885807;0.33984816239762833;0.31579258044465935;1.0840463405148304;0.999996777144707;10.000058586862787;0.4167662773516619;0.45365700900217704;0.45365782050452924;0.384457405932282;0.31913096490809306;0.49965456031824135;0.9999838257419782
44.98965;1.0761760337747979;0.41670494838270783;0.3872040205416513;0.33984812724955926;0.3157925775507197;1.0840464099764942;0.9999968532729538;10.000057539540828;0.41676634352120895;0.45365702113582085;0.45365777640628197;0.38445737575974415;0.31913097799731277;0.49965457663676516;0.9999839471032897
44.99965;1.0761760022031555;0.41670487239918563;0.387204023842243;0.33984809426679774;0.3157925717568544;1.0840464770413936;0.9999969347407177;10.000056503799106;0.4167664122567609;0.45365703532412655;0.4536577346152616;0.3844573475474972;0.3191309891972859;0.499654591018089;0.9999840670694783
45.00965;1.0761759718568698;0.416704795935112;0.3872040301780427;0.3398480634288106;0.3157925629945894;1.0840465415606206;0.9999970212079344;10.000055481545063;0.4167664834233809;0.4536570513382446;0.4536576952227385;0.3844573215978035;0.3191309984024544;0.4996546034550528;0.9999841859585167
45.01965;1.076175942135585;0.41670471917202817;0.3872040396402041;0.33984803470626684;0.31579255124753175;1.0840466033337202;0.999997112346642;10.00005447473224;0.4167665568275887;0.4536570689527228;0.4536576583187031;0.3844572981449824;0.3191310055212459;0.4996546139441051;0.9999843041010957
45.02965;1.0761759123515857;0.41670464226369136;0.38720405234349264;0.33984800807170035;0.3157925365492941;1.0840466621593825;0.9999972079592868;10.000053485470884;0.41676663222262167;0.45365708796022325;0.4536576239506761;0.384457277308255;0.3191310104808907;0.49965462249763926;0.9999844217722861
45.03965;1.076175881773599;0.4167045652893108;0.38720406843850924;0.3398479834842881;0.3157925189728924;1.0840467178010744;0.9999973080054053;10.000052516041725;0.41676670935320914;0.4536571081905351;0.4536575920967123;0.3844572591111166;0.3191310132339741;0.49965462916627246;0.9999845391094283
45.04965;1.0761758496186173;0.41670448825605505;0.3872040881059225;0.3398479608715688;0.31579249863102377;1.0840467699476075;0.9999974125289621;10.000051568731772;0.4167667879666771;0.4536571295198922;0.45365756269733154;0.38445724352764127;0.31913101376868774;0.49965463400956417;0.9999846560583339
45.05965;1.0761758150939478;0.41670441116169415;0.38720411150289835;0.3398479401296914;0.315792475687844;1.0840468183135044;0.9999975215975436;10.000050645393886;0.41676686779914607;0.4536571518668583;0.45365753570868406;0.38445723050623737;0.3191310121242698;0.49965463707180946;0.9999847723765023
45.06965;1.0761757774677148;0.4167043340541664;0.38720413872537934;0.3398479211412081;0.31579245033302467;1.0840468627831872;0.999997635262906;10.000049747314842;0.41676694858741703;0.4536571751915263;0.4536575111381503;0.3844572199791468;0.31913100840135505;0.49965463841093416;0.999984887704266
45.07965;1.0761757361255977;0.4167042570428909;0.38720416985372036;0.3398479037992843;0.31579242272718205;1.0840469034861193;0.9999977535012617;10.000048875323621;0.41676703009438226;0.45365719950021266;0.4536574890543884;0.3844572118710778;0.3191310027487004;0.49965463813667876;0.9999850016664842
45.08965;1.076175690643735;0.4167041802783836;0.3872042049854321;0.33984788802461474;0.31579239298345246;1.0840469407890165;0.9999978761963292;10.000048029616666;0.4167671121287164;0.4536572248424786;0.4536574695544278;0.38445720610195705;0.31913099532327227;0.49965463642455227;0.9999851139455491
45.09965;1.0761756407887997;0.4167041039205157;0.3872042441896333;0.33984787377081255;0.3157923611888881;1.0840469751720867;0.9999980032130404;10.0000472095919;0.4167671945418995;0.4536572512983779;0.45365745270816044;0.3844572025795137;0.3191309862575151;0.49965463349814;0.9999852242751338
45.10965;1.0761755863769276;0.4167040281031487;0.3872042874666911;0.33984786101593545;0.3157923274268725;1.0840470070286485;0.9999981344687724;10.00004641405292;0.4167672771897785;0.4536572789622398;0.4536574385107152;0.3844572011901071;0.31913097565944964;0.49965462958337;0.9999853323860866
45.11965;1.0761755271766156;0.416703952906439;0.3872043347429242;0.3398478497408472;0.31579229179010565;1.0840470365501425;0.9999982699011074;10.000045641684677;0.416767359905859;0.4536573079252415;0.4536574268591774;0.3844572018124719;0.31913096362351545;0.499654624885392;0.999985437991492
45.12965;1.076175462963764;0.4167038783389272;0.38720438586397893;0.3398478399125753;0.3157922543853774;1.084047063779914;0.9999984093884176;10.000044891494003;0.4167674425281961;0.45365733825992;0.4536574175852679;0.3844572043439699;0.3191309502254468;0.4996546196179254;0.9999855408170906
45.13965;1.0761753935531309;0.4167038043426771;0.3872044405957974;0.33984783147006836;0.3157922153197617;1.084047088692314;0.9999985527340135;10.000044162902002;0.4167675249409977;0.45365737000562745;0.45365741052899206;0.38445720870396866;0.31913093550182736;0.49965461402357364;0.9999856406457471
45.14965;1.0761753187363765;0.4167037308204751;0.3872044986484459;0.3398478243134012;0.3157921746724222;1.0840471111422871;0.9999986996886978;10.000043456019352;0.4167676070739755;0.45365740316120745;0.45365740558356493;0.38445721482683287;0.3191309194339997;0.4996546083579927;0.9999857373358678
45.15965;1.0761752382771954;0.41670365764907125;0.3872045597186391;0.3398478183202408;0.3157921324754089;1.0840471307839044;0.9999988499536474;10.000042772238759;0.4167676888572625;0.45365743769699246;0.45365740267519905;0.3844572226485647;0.319130901951493;0.49965460288782787;0.9999858307876238
45.16965;1.076175151973008;0.416703584673276;0.38720462353285084;0.33984781336457776;0.31579208871661896;1.084047147127156;0.9999990032114746;10.000042114144179;0.41676777017802297;0.45365747358651953;0.4536574017164913;0.38445723207094007;0.3191308829456779;0.49965459789526495;0.9999859209189164
45.17965;1.0761750596598194;0.4167035117109055;0.38720468986384077;0.339847809303504;0.31579204336488503;1.0840471596910266;0.9999991592243027;10.000041484661496;0.41676785088357665;0.4536575108434765;0.4536574025951604;0.38445724295103356;0.31913086228431103;0.49965459364818565;0.999986007644373
45.18965;1.076174961204008;0.41670343857843967;0.38720475852350206;0.3398478059618265;0.31579199640900335;1.0840471681159158;0.9999993179024536;10.000040886138398;0.41676793082588154;0.4536575495311794;0.453657405203139;0.38445725513205387;0.319130839831572;0.4996545903556219;0.9999860908038615
45.19965;1.0761748565475542;0.4167033651295273;0.387204829343034;0.33984780315557567;0.3157919478845998;1.0840471721827853;0.9999994792264971;10.000040319852957;0.4167680098918841;0.45365758973658366;0.4536574094552696;0.3844572684374082;0.31913081546063515;0.4996545881365919;0.9999861701435784
45.20965;1.076174745716147;0.41670329128745137;0.38720490213972814;0.33984780073765203;0.3157918978664986;1.0840471717418598;0.999999643108324;10.00003978618316;0.41676808799913356;0.4536576315330558;0.45365741526439757;0.38445728262020956;0.3191307890530626;0.4996545870125978;0.9999862454139091
45.21965;1.076174628754344;0.4167032170329412;0.38720497669934884;0.3398477986210036;0.3157918464452199;1.0840471666435652;0.9999998093365626;10.000039285077488;0.4167681650926619;0.45365767495264653;0.4536574225061265;0.3844572973567624;0.3191307605178341;0.4996545869235905;0.9999863164839404
45.22965;1.0761745056722762;0.41670314235315487;0.38720505278917794;0.3398477967663974;0.3157917937133594;1.0840471567579433;0.9999999775903731;10.00003881640879;0.4167682411429321;0.4536577199862875;0.4536574310299606;0.38445731230031577;0.31913072982911234;0.4996545877417458;0.9999863834088539
45.23965;1.0761743764658318;0.41670306721943173;0.387205130169882;0.33984779514782415;0.3157917397510246;1.0840471420093658;1.0000001475018991;10.000038380170365;0.41676831612568266;0.4536577665986261;0.45365744071117936;0.384457327137805;0.3191306970341131;0.4996545892808232;0.9999864464483581
45.24965;1.0761742412008473;0.41670299160398405;0.3872052086017252;0.33984779372771046;0.3157916846118304;1.0840471223824542;1.0000003187601914;10.000037976718216;0.4167683899959736;0.45365781473335715;0.45365745147961567;0.38445734162268347;0.3191306622276923;0.4996545913007725;0.9999865060304529
45.25965;1.0761741000786675;0.4167029154765708;0.3872052878580462;0.3398477924584091;0.31579162833263974;1.084047097925638;1.0000004911935505;10.000037607007576;0.41676846267002854;0.45365786431937494;0.453657463309571;0.3844573555618072;0.31913062553076005;0.49965459348656965;0.9999865626756266
45.26965;1.0761739534055481;0.4167028387899364;0.3872053677172182;0.3398477912897338;0.3157915709587477;1.0840470687014143;1.0000006648149622;10.0000372724159;0.41676853402424063;0.45365791527057003;0.45365747620302627;0.38445736876616987;0.3191305870728249;0.49965459544256374;0.9999866169328693
45.27965;1.0761738015142757;0.41670276150519125;0.3872054479293455;0.3398477901846968;0.3157915125687092;1.0840470346996138;1.0000008398220885;10.000036973857018;0.4167686039079942;0.45365796746404086;0.4536574901680868;0.3844573810350864;0.3191305469682263;0.49965459673990437;0.9999866693612324
45.28965;1.076173644737981;0.41670268362110685;0.3872055282288222;0.3398477891387613;0.31579145328698355;1.0840469958853443;1.0000010165214308;10.000036710392441;0.41676867215845725;0.4536580207373062;0.4536575052021993;0.3844573921765406;0.3191305053021475;0.4996545969705116;0.9999867204850563
45.29965;1.07617348343682;0.41670260516156427;0.3872056084084449;0.33984778816613054;0.3157913932634202;1.0840469523911644;1.000001195215533;10.000036478520004;0.416768738623969;0.45365807492967847;0.45365752129277914;0.38445740200606476;0.319130462131565;0.4996545957871146;0.9999867707018455
45.30965;1.0761733180153514;0.4167025261450201;0.3872056883537048;0.3398477872719855;0.3157913326413032;1.0840469045955432;1.000001376154087;10.00003627280829;0.41676880320157944;0.4536581299079244;0.4536575384211745;0.3844574103266463;0.3191304174909565;0.49965459293237957;0.9999868202758164
45.31965;1.0761731489262727;0.4167024465597427;0.38720576799406237;0.3398477864589378;0.31579127155196673;1.0840468530022256;1.000001559559162;10.000036086801423;0.4167688658642514;0.45365818554531157;0.4536575565793397;0.3844574169242151;0.31913037139166434;0.49965458824208686;0.9999868694317463
45.32965;1.0761729766575552;0.4167023663619638;0.3872058472393961;0.3398477857482559;0.31579121012123507;1.0840467981036113;1.000001745639007;10.00003591372905;0.4167689266589433;0.453658241693829;0.45365757580273947;0.38445742157796153;0.3191303238275842;0.49965458164615784;0.9999869184438156
45.33965;1.0761728016284793;0.4167022855028484;0.3872059259481604;0.33984778517706715;0.31579114846994555;1.084046740308821;1.0000019346069497;10.000035747829237;0.4167689856920156;0.4536582981495506;0.45365759618407686;0.38445742406678673;0.31913027480951106;0.49965457317256284;0.999986967698369
45.34965;1.0761726240832705;0.416702203952725;0.3872060039423992;0.3398477847814422;0.31579108671884126;1.084046679903447;1.0000021267308454;10.000035585512874;0.4167690430991573;0.4536583546272831;0.4536576178477787;0.3844574241706182;0.3191302243925928;0.49965456291875116;0.9999870177017792
45.35965;1.0761724442091984;0.4167021217017816;0.3872060810537994;0.33984778458256676;0.3157910250008541;1.084046617046356;1.0000023223312988;10.000035424865292;0.416769098985424;0.4536584108110834;0.4536576409161479;0.38445742167772445;0.31913017267169275;0.4996545509835682;0.9999870689867916
45.36965;1.0761722623736385;0.4167020387561179;0.38720615714640083;0.33984778458069215;0.31579096346757607;1.084046551819871;1.0000025217248898;10.00003526457018;0.4167691533833651;0.45365846644665114;0.45365766550445674;0.38445741639833236;0.31913011977434486;0.4996545374004528;0.9999871219962122
45.37965;1.076172079153511;0.41670195514255914;0.3872062321070806;0.33984778476460015;0.3157909022694233;1.0840464843174944;1.0000027251851407;10.000035103423512;0.41676920628495673;0.4536585213940966;0.45365769172673825;0.3844574081726826;0.3191300658480365;0.49965452214106043;0.999987177070876
45.38965;1.0761718951871357;0.4167018709069506;0.3872063058319169;0.33984778512619074;0.31579084151227177;1.08404641469748;1.000002932953722;10.00003493960235;0.41676925770736634;0.45365857563519596;0.4536577196791798;0.3844573968697986;0.3191300110426592;0.4996545051911774;0.999987234531693
45.39965;1.0761717110929745;0.41670178611206843;0.38720637822736337;0.339847785657429;0.31579078122364096;1.0840463431878757;1.000003145297275;10.000034769928924;0.4167693077110414;0.45365862924209766;0.4536577494276981;0.38445738238600885;0.31912995551885237;0.4996544866046386;0.9999872947463497
45.40965;1.0761715274411536;0.41670170085347985;0.38720644921569936;0.3398477863258353;0.3157907213632077;1.0840462701028755;1.0000033625503055;10.000034589966312;0.4167693563669217;0.4536586823185682;0.45365778103967264;0.3844573646455432;0.31912989945246717;0.49965446649289036;0.9999873581566323
45.41965;1.0761713447515346;0.4167016152666945;0.38720651871918516;0.3398477870524368;0.31579066187799326;1.084046195850511;1.000003585080256;10.000034394557153;0.4167694037363751;0.4536587349507597;0.45365781462556165;0.3844573436029443;0.31912984300929037;0.4996544450025526;0.999987425295863
45.42965;1.0761711636076632;0.41670152950669404;0.38720658664967167;0.3398477877314516;0.31579060274627885;1.0840461209038783;1.0000038132218512;10.000034178229269;0.41676944989433845;0.4536587871853024;0.45365785032402595;0.38445731924001814;0.3191297863406154;0.4996544222953205;0.9999874967631271
45.43965;1.0761709847280871;0.41670144373273793;0.3872066529264248;0.3398477882818047;0.31579054397441064;1.0840460457729828;1.0000040472625962;10.000033935347828;0.4167694949565241;0.45365883902350557;0.45365788824002357;0.38445729154299324;0.3191297296126474;0.499654398514653;0.9999875731782651
45.44965;1.0761708088648592;0.4167013581118641;0.38720671748879487;0.33984778867075544;0.31579048557695727;1.0840459709887451;1.0000042874380561;10.000033660643869;0.4167695390742545;0.45365889043199525;0.45365792840850494;0.38445726048576184;0.3191296730266096;0.4996543737661272;0.9999876551792825
45.45965;1.0761706367172126;0.41670127282468206;0.3872067802902235;0.3398477888989789;0.3157904275519024;1.084045897087503;1.0000045338911123;10.000033350041045;0.41676958241483786;0.4536589413853374;0.45365797080654907;0.38445722605128885;0.31912961680757007;0.4996543481232828;0.9999877433916652
45.46965;1.076170468929157;0.4167011880761406;0.3872068412920713;0.33984778897832624;0.31579036984865533;1.0840458246030797;1.0000047866691648;10.000033000515996;0.4167696251505323;0.45365899190958614;0.45365801538471334;0.38445718825443925;0.3191295611605149;0.4996543216423382;0.9999878383546339
45.47965;1.0761703060659287;0.41670110410336686;0.38720690046649;0.339847788922228;0.3157903123701301;1.0840457540912674;1.0000050457654661;10.000032609395019;0.41676966744641636;0.4536590420721529;0.4536580620988474;0.38445714712982476;0.31912950623026975;0.49965429437167963;0.999987940529611
45.48965;1.076170148628329;0.41670102116471663;0.387206957799982;0.33984778876108035;0.31579025500868646;1.0840456861501209;1.0000053111160103;10.000032174402286;0.4167697094372187;0.4536590919287863;0.4536581109176264;0.3844571027086301;0.3191294521183712;0.49965426634654203;0.9999880503516542
45.49965;1.0761699971109502;0.4167009395309803;0.3872070132884053;0.33984778856566017;0.3157901976583952;1.0840456213561613;1.000005582565317;10.000031693975625;0.4167697512156042;0.4536591414866927;0.4536581617896418;0.38445705500375815;0.31912939893943487;0.4996542375726138;0.9999881681628322
45.50965;1.0761698519398177;0.4167008594858857;0.3872070669335417;0.33984778844478986;0.31579014020943186;1.0840455601777408;1.0000058598464967;10.000031167395484;0.41676979284468973;0.45365919071319516;0.4536582146076481;0.38445700400748667;0.3191293468557088;0.4996542080078363;0.9999882940783524
45.51965;1.0761697133518853;0.4167007813027466;0.38720711874746583;0.33984778852604774;0.3157900825631594;1.084045502962454;1.0000061425561817;10.000030595181396;0.41676983437681353;0.4536592395682064;0.4536582692221971;0.3844569497144583;0.3191292960789823;0.49965417756304026;0.9999884279485789
45.52965;1.0761695813917123;0.41670070521654157;0.3872071687450072;0.3398477889491531;0.31579002464395695;1.084045449944739;1.0000064301629947;10.000029979212787;0.41676987585927633;0.4536592880229437;0.4536583254822163;0.3844568921662511;0.31912924686411964;0.4996541461372878;0.9999885694280972
45.53965;1.0761694559723467;0.4167006314535918;0.38720721692302806;0.3398477898540082;0.3157899663874546;1.084045401257984;1.0000067220873599;10.000029322219357;0.41676991730712076;0.4536593360580409;0.45365838323373453;0.3844568314769203;0.31912919949363333;0.49965411366038587;0.9999887181131958
45.54965;1.0761693368821028;0.41670056027461677;0.38720726327043353;0.3398477913375718;0.3157899077282645;1.0840453570138344;1.000007017750351;10.000028627239075;0.4167699586686565;0.45365938366656816;0.4536584422882661;0.38445676780327565;0.3191291542560253;0.49965408009641077;0.9999888737016858
45.55965;1.076169223715463;0.4167004919438942;0.3872073078041328;0.33984779342832877;0.31578984859765347;1.0840453173464566;1.0000073165495926;10.000027897059796;0.41676999983971036;0.45365943087491045;0.4536585024215571;0.3844567012970255;0.3191291114317286;0.49965404542281683;0.9999890359947852
45.56965;1.0761691158363558;0.41670042667285634;0.38720735056826644;0.3398477961347664;0.3157897889334629;1.0840452823310787;1.0000076178541497;10.000027133921664;0.41677004071489515;0.45365947775817417;0.45365856339927624;0.3844566320914809;0.3191290712687882;0.4996540096553137;0.9999892047021204
45.57965;1.0761690125047394;0.416700364612514;0.38720739162059253;0.3398477995141578;0.3157897287003142;1.084045251918547;1.0000079209972896;10.000026340045633;0.4167700812265655;0.4536595244234617;0.45365862499549314;0.3844565603062452;0.31912903394792563;0.49965397290067015;0.9999893793182473
45.58965;1.0761689130635406;0.41670030587127405;0.38720743105401484;0.3398478036791974;0.31578966789719737;1.0840452259471383;1.0000082252098232;10.00002551809543;0.4167701213585786;0.4536595709769269;0.45365868700649364;0.3844564860386624;0.31912899958028995;0.49965393535892827;0.9999895591859905
45.59965;1.076168816984109;0.4167002505279996;0.3872074690007173;0.3398478087583717;0.3157896065449535;1.084045204150795;1.0000085295813277;10.000024670474515;0.4167701611433188;0.4536596175055843;0.45365874926241045;0.38445640935067865;0.31912896824049397;0.4996538972861771;0.9999897435961862
45.60965;1.0761687237879467;0.41670019864696284;0.38720750558983913;0.33984781485273713;0.31578954467907105;1.0840451861752292;1.000008833105551;10.000023798050556;0.4167702006385596;0.45365966408389774;0.4536588116037542;0.38445633027894655;0.3191289399893445;0.4996538589556029;0.9999899318721702
45.61965;1.076168633004505;0.4167001502969227;0.3872075409142626;0.339847821999574;0.31578948235525106;1.0840451716302184;1.0000091347340017;10.000022899808569;0.416770239899096;0.4536597108026341;0.4536588738387856;0.38445624887397584;0.3191289148649342;0.4996538206243772;0.999990123451076
45.62965;1.076168544227918;0.416700105554594;0.3872075750344545;0.33984783015590686;0.3157894196481217;1.0840451601543073;1.000009433434051;10.000021973887304;0.41677027896475877;0.4536597577963661;0.45365893575528937;0.3844561652308984;0.319128892862146;0.4996537825180894;0.9999903178999724
45.63965;1.0761684572041879;0.41670006449120167;0.3872076079896685;0.33984783920298267;0.3157893566397265;1.0840451514275276;1.0000097283136877;10.000021018850992;0.41677031784074087;0.4536598052342251;0.4536589971729998;0.3844560794783442;0.31912887392437467;0.499653744837316;0.9999905148552077
45.64965;1.0761683718727848;0.41670002716546256;0.3872076398015362;0.3398478489691907;0.3157892934056701;1.0840451450807174;1.0000100187438699;10.000020034315796;0.4167703564801115;0.45365985326981606;0.4536590579673567;0.38445599174379114;0.3191288579533959;0.49965370778845064;0.9999907139369557
45.65965;1.0761682883699621;0.4166999936220844;0.3872076704877332;0.3398478592735392;0.31578923001552744;1.0840451406424136;1.0000103044002717;10.00001902104833;0.4167703948229577;0.45365990199099704;0.45365911805697606;0.38445590213361996;0.3191288448386189;0.4996536716052585;0.9999909146556506
45.66965;1.0761682070129388;0.416699963897163;0.38720770008767763;0.3398478699579313;0.3157891665592716;1.0840451376735056;1.0000105852240182;10.000017980454277;0.41677043285385923;0.45365995140232446;0.4536591773664926;0.38445581074029145;0.3191288344948941;0.4996536365168211;0.9999911163605921
45.67965;1.0761681282151194;0.4166999380314988;0.3872077286835885;0.33984788088210316;0.31578910317460096;1.08404513593029;1.0000108613423122;10.000016913690144;0.4167704706036995;0.45366000143928686;0.45365923579145984;0.38445571765788666;0.3191288268904168;0.4996536026973433;0.9999913183056548
45.68965;1.0761680523477961;0.4166999160678865;0.3872077563967289;0.3398478919153077;0.3157890400563017;1.084045135356446;1.0000111330208694;10.000015821076692;0.41677050812854455;0.4536600520059182;0.45365929320447;0.38445562298092295;0.3191288220578481;0.4996535702561144;0.9999915197614464
45.69965;1.0761679796544477;0.41669989804075047;0.3872077833513305;0.33984790295440304;0.31578897745580353;1.0840451359585446;1.0000114005971596;10.00001470208678;0.41677054550615783;0.45366010301439097;0.4536593494738218;0.3844555268001448;0.3191288200846337;0.49965353927535877;0.9999917201146588
45.70965;1.0761679102287542;0.4166998839747193;0.3872078096389623;0.3398479139403405;0.3157889156595236;1.084045137694304;1.0000116643267167;10.000013556120338;0.41677058281315016;0.4536601543940221;0.45365940446051106;0.3844554292272978;0.31912882108451385;0.4996535098578529;0.9999919189820878
45.71965;1.0761678440502163;0.41669987387290863;0.38720783529985076;0.33984792483974396;0.31578885493501524;1.0840451404298512;1.0000119242454488;10.000012383609407;0.4167706200798775;0.45366020606533375;0.4536594580290356;0.3844553304262283;0.3191288251534089;0.4996534821245437;0.999992116226447
45.72965;1.0761677811037396;0.4166998676963758;0.38720786029861576;0.33984793560632626;0.31578879548513006;1.0840451439369378;1.0000121801671482;10.000011186252511;0.4167706572730788;0.45366025793345166;0.45365951008162486;0.3844552306167967;0.3191288323273533;0.49965345616234474;0.9999923118122798
45.73965;1.076167721480577;0.41669986536249665;0.38720788451820337;0.33984794616411673;0.3157887374550955;1.0840451478932902;1.000012431800691;10.000009966278254;0.4167706943142588;0.4536603099321101;0.4536595605667883;0.38445513006398946;0.3191288425741865;0.4996534319972967;0.9999925056742355
45.74965;1.0761676653422279;0.41669986676889265;0.38720790780617315;0.33984795642775295;0.3157886809716492;1.0840451519212164;1.0000126788786108;10.000008725943125;0.41677073110026286;0.4536603620532455;0.4536596094397014;0.3844550290556664;0.3191288557992103;0.4996534096260137;0.9999926977248371
45.75965;1.0761676127867628;0.4166998718238591;0.38720793003366893;0.3398479663417458;0.3157886261663377;1.0840451556312625;1.0000129212006306;10.000007467491567;0.4167707675229682;0.4536604143259297;0.4536596566083245;0.3844549278741267;0.3191288718375544;0.4996533890551416;0.9999928879480956
45.76965;1.0761675637353323;0.4166998804527548;0.38720795111219947;0.3398479759073835;0.315788573174268;1.0840451586275455;1.0000131585606598;10.000006192665412;0.41677080350567963;0.4536604668026017;0.4536597019142805;0.3844548267940172;0.3191288904643512;0.49965337030929263;0.9999930764709243
45.77965;1.0761675179045656;0.4166998925732835;0.38720797097048754;0.33984798517221665;0.31578852212006503;1.0840451605600083;1.0000133906344078;10.00000490221853;0.41677083902681866;0.4536605195932773;0.4536597451587358;0.38445472610012543;0.31912891143490985;0.4996533534167117;0.9999932635783026
45.78965;1.0761674748612198;0.4166999080723576;0.3872079895337392;0.3398479941916735;0.31578847310071867;1.0840451612194846;1.0000136169656293;10.000003596217887;0.41677087409221586;0.4536605729060408;0.45365978613475577;0.3844546260899481;0.3191289345206553;0.4996533384058414;0.9999934497058451
45.79965;1.0761674340866743;0.4166999268137356;0.3872080067240369;0.33984800301245977;0.31578842617903796;1.0840451605397905;1.0000138370741765;10.000002274428054;0.41677090867671024;0.45366062702970905;0.4536598246393522;0.38445452706326555;0.31912895951534714;0.4996533253348934;0.9999936354124855
45.80965;1.0761673949820438;0.41669994866763216;0.387208022473757;0.3398480116927991;0.3157883813899535;1.0840451584656048;1.0000140505895532;10.00000093644887;0.4167709426820522;0.453660682266082;0.4536598604798275;0.3844544293097375;0.3191289862157191;0.49965331431295806;0.9999938213251599
45.81965;1.0761673568497239;0.41669997351646676;0.3872080367487274;0.3398480202972584;0.31578833875118983;1.084045154816365;1.0000142573425197;9.999999582106462;0.41677097594356133;0.45366073887219255;0.453659893474265;0.3844543330836202;0.3191290143898483;0.4996533054804501;0.9999940080732941
