time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.82965;1.0761673188861949;0.4167000012197118;0.38720804955875576;0.33984802885420723;0.31578829828440086;1.0840451492876901;1.0000144573821064;9.999998211885714;0.4167710082919611;0.45366079704906964;0.4536599234483505;0.38445423857833927;0.31912904375518236;0.4996532989763895;0.9999941962061812
45.83965;1.0761672802156472;0.4167000315976866;0.3872080609363814;0.3398480373370453;0.31578826003787797;1.0840451415213899;1.0000146509098424;9.999996826547788;0.41677103962513395;0.4536608569748541;0.4536599502578923;0.3844541459223139;0.31912907401046975;0.49965329490038096;0.999994386108823
45.84965;1.0761672399768945;0.41670006446446506;0.3872080709075767;0.33984804568526067;0.3157882240754074;1.0840451311194184;1.0000148381957186;9.99999542596786;0.41677106993855106;0.4536609188476339;0.4536599738135021;0.3844540551827087;0.3191291049069558;0.4996532932821159;0.9999945780047178
45.85965;1.0761671973391391;0.416700099645414;0.38720807946983105;0.3398480538478955;0.3157881904391469;1.084045117623438;1.000015019494682;9.999994008274935;0.4167710993176403;0.4536609828959389;0.45365999407223;0.38445396637921736;0.31912913627326317;0.4996532940827045;0.9999947720366157
45.86965;1.0761671514325784;0.41670013694211283;0.38720808658105194;0.33984806181977234;0.3157881591343216;1.084045100512362;1.0000151949477636;9.999992569670246;0.41677112790657816;0.45366104935898455;0.45366001103351566;0.3844538795143586;0.3191291679828399;0.49965329722352647;0.9999949683037112
45.87965;1.07616710134327;0.41670017609471816;0.38720809219189983;0.3398480696341435;0.31578813014767704;1.0840450792548322;1.0000153645641063;9.999991104903968;0.4167711558730277;0.45366111846635354;0.45366002475659106;0.3844537945860591;0.3191291999306022;0.49965330264021796;0.9999951668636697
45.88965;1.0761670461694175;0.41670021678385455;0.38720809631204217;0.3398480773235295;0.3157881034598639;1.0840450533946573;1.0000155283049312;9.99998960844477;0.4167711834030156;0.45366119041871344;0.4536600353497109;0.3844537115856471;0.3191292320398768;0.4996533103308665;0.9999953677391914
45.89965;1.0761669850530973;0.41670025865969385;0.3872080990452162;0.3398480848991216;0.31578807903523354;1.084045022614706;1.0000156861508753;9.999988075208403;0.41677121070848183;0.45366126536351103;0.4536600429225242;0.3844536305146615;0.3191292642682456;0.49965332035527377;0.9999955708718168
45.90965;1.0761669171809323;0.41670030138006864;0.38720810058868327;0.33984809236786695;0.3157880568244638;1.084044986805486;1.0000158381134052;9.999986500476716;0.4167712380117824;0.45366134338315606;0.45366004754274875;0.3844535513966935;0.31912929657956723;0.49965333279077184;0.9999957761093451
45.91965;1.0761668417839378;0.4167003446438961;0.38720810123404914;0.33984809974941205;0.315788036790247;1.084044946093761;1.0000159842190852;9.99998488036981;0.4167712655265788;0.4536614245207669;0.45366004922346315;0.38445347426573073;0.31912932890386;0.49965334766607994;0.9999959833198001
45.92965;1.0761667581863117;0.41670038818516814;0.38720810136600786;0.33984810707472146;0.3157880189305621;1.084044900762149;1.0000161244802577;9.999983212797625;0.41677129345731156;0.4536615088210398;0.45366004795456044;0.3844533991589063;0.3191293611465495;0.4996533649125043;0.9999961924431094
45.93965;1.0761666659003035;0.41670043173054183;0.38720810144082374;0.33984811438569956;0.315788003276742;1.08404485115505;1.0000162588382113;9.999981497575217;0.4167713220053006;0.4536615963194891;0.45366004374731067;0.3844533261177943;0.31912939322809825;0.499653384387316;0.9999964033740577
45.94965;1.076166564665797;0.4167004749805676;0.3872081019356774;0.3398481217318694;0.31578798986367423;1.0840447976416958;1.00001638707784;9.999979735847889;0.4167713513638938;0.4536616870035325;0.45366003664317694;0.38445325517794277;0.31912942509328696;0.4996534059659242;0.9999966158858257
45.95965;1.0761664543388314;0.4167005176290339;0.38720810330077754;0.3398481291617527;0.31578797870353253;1.0840447406016003;1.0000165087738775;9.999977929324494;0.41677138169256045;0.4536617808317114;0.453660026702118;0.3844531863423719;0.31912945669655995;0.49965342960845316;0.9999968297018369
45.96965;1.0761663347232506;0.4167005593846102;0.38720810595724964;0.33984813672182823;0.3157879697868038;1.0840446804471897;1.0000166233098766;9.999976079524227;0.41677141308625154;0.4536618777850083;0.4536600140070619;0.3844531195559494;0.31912948798285373;0.49965345532042005;0.9999970445626891
45.97965;1.0761662055770604;0.41670059998132486;0.3872081102996787;0.3398481444686307;0.31578796309154084;1.0840446177124903;1.0000167299550438;9.999974187986812;0.41677144556846807;0.453661977874156;0.4536599986909789;0.3844530547094641;0.3191295188663704;0.4996534830831151;0.9999972601929252
45.98965;1.076166066784179;0.4167006391908155;0.3872081166650271;0.3398481524951073;0.3157879585829433;1.0840445531252907;1.0000168279765795;9.999972256959772;0.4167714791136138;0.45366208110048134;0.45365998095915383;0.3844529916681524;0.31912954921734343;0.4996535128477249;0.9999974762229124
45.99965;1.0761659184568657;0.41670067683230066;0.3872081253012065;0.33984816095350956;0.31578795621323785;1.0840444875836266;1.0000169167589699;9.999970289445155;0.41677151368893695;0.4536621874067075;0.4536599610600705;0.3844529302820186;0.3191295788619025;0.4996535445439813;0.9999976921060284
46.00965;1.0761657609022302;0.4167007127599045;0.38720813634358076;0.3398481700507822;0.3157879559262784;1.0840444220661236;1.0000169958939535;9.999968289441979;0.41677154929071614;0.45366229666392194;0.45365993921551234;0.38445287038943415;0.31912960760076414;0.4996535780805854;0.9999979070604106
46.01965;1.0761655945482378;0.4167007468631741;0.3872081497989464;0.3398481800125017;0.3157879576598846;1.0840443575217855;1.0000170652248563;9.9999662624588;0.41677158596023034;0.4536624087016786;0.4536599155954095;0.38445281185384667;0.31912963524753724;0.49965361337269854;0.9999981201114925
46.02965;1.0761654198776491;0.41670077910253106;0.3872081655649217;0.3398481910423762;0.3157879613448492;1.0840442948217321;1.0000171248317522;9.999964215304459;0.4167716237786212;0.45366252333332036;0.45365989037577575;0.3844527545965628;0.3191296616613224;0.4996536503501931;0.999998330216739
46.03965;1.076165237374519;0.41670080950843363;0.3872081834858238;0.3398482033201132;0.31578796690377603;1.084044234808145;1.0000171749617122;9.999962155352701;0.41677166281644645;0.45366264037232573;0.45365986380088175;0.38445269859307657;0.3191296867430782;0.49965368893712264;0.9999985363264459
46.04965;1.0761650475126086;0.4167008381363481;0.3872082034052232;0.33984821702827067;0.31578797425544;1.0840441783097932;1.0000172159537468;9.999960089728345;0.4167717030672321;0.45366275966138575;0.45365983617912087;0.38445264386324424;0.3191297104099637;0.4996537290806759;0.9999987373443822
46.05965;1.0761648507897885;0.41670086505007925;0.38720822517356646;0.3398482323579625;0.3157879833248967;1.084044126073484;1.0000172481909955;9.999958024618573;0.4167717444427535;0.4536628810929894;0.45365980784472004;0.3844525904610788;0.3191297325992937;0.4996537708133881;0.9999989321032491
46.06965;1.0761646477506999;0.41670089032909113;0.387208248620515;0.3398482494814946;0.3157879940448473;1.0840440787166412;1.0000172720568388;9.999955965024053;0.4167717868145617;0.4536630045974482;0.4536597791123805;0.3844525384552427;0.319129753301138;0.4996538142625183;0.9999991194128441
46.07965;1.0761644389950562;0.4167009140524718;0.38720827354508863;0.3398482685233985;0.31578800634256027;1.0840440367161863;1.0000172878775215;9.999953914964427;0.4167718300306645;0.4536631301048449;0.45365975022229404;0.38445248790306785;0.31912977256443736;0.499653859602662;0.999999298124332
46.08965;1.0761642251798667;0.416700936261521;0.38720829974712606;0.3398482895627483;0.3157880201348487;1.084044000378202;1.0000172959274076;9.999951877762577;0.416771873899083;0.45366325751875636;0.45365972132784993;0.384452438832503;0.31912979047693346;0.499653906988766;0.9999994671654152
46.09965;1.0761640069797496;0.416700956930848;0.3872083270670281;0.33984831266226245;0.3157880353409355;1.0840439697816084;1.000017296526957;9.99994985598914;0.4167719181803055;0.4536633867242384;0.453659692535691;0.38445239126363234;0.319129807153857;0.4996539564847412;0.9999996255596681
46.10965;1.0761637850525467;0.4167009759696714;0.3872083554003111;0.3398483378978538;0.31578805189179876;1.0840439447408798;1.0000172901010869;9.999947851153776;0.4167719626113285;0.4536635176013072;0.4536596639335309;0.38445234524507993;0.3191298227257971;0.4996540080153477;0.9999997724256106
46.11965;1.0761635600554118;0.4167009932399385;0.3872083846909615;0.33984836536528257;0.31578806972472734;1.084043924863812;1.0000172771267521;9.999945863632213;0.41677200693203315;0.4536636500261366;0.45365963560208633;0.3844523008546536;0.31912983732046585;0.49965406136468643;0.9999999069491128
46.12965;1.076163332682402;0.41670100856112097;0.3872084149168152;0.33984839514966364;0.31578808878166315;1.0840439096527357;1.000017258054465;9.999943893109501;0.4167720508889766;0.4536637838798428;0.4536596076344194;0.3844522581832922;0.31912985105604547;0.49965411618641714;1.0000000283650214
46.13965;1.0761631037199977;0.4167010217170912;0.3872084460694544;0.3398484272938868;0.3157881090283229;1.0840438985175715;1.0000172332927981;9.999941939368487;0.4167720942426852;0.4536639190661607;0.453659580146372;0.3844522173376673;0.31912986404843596;0.49965417201767925;1.0000001359815096
46.14965;1.076162874085096;0.41670103248692475;0.3872084781217675;0.3398484618022762;0.31578813046553544;1.0840438907380117;1.0000172032155854;9.999940002866404;0.41677213680238934;0.453664055510808;0.45365955326744073;0.3844521784497709;0.3191298764308415;0.49965422835255835;1.000000229249672
46.15965;1.076162644814063;0.41670104067665836;0.38720851099892967;0.33984849865059014;0.31578815310336916;1.08404388549116;1.000017168100442;9.999938084915655;0.4167721784613268;0.45366419314425444;0.45365952711963287;0.3844521416668628;0.31912988837460404;0.4996542847324981;1.0000003078166566
46.16965;1.0761624170609663;0.416701046139504;0.3872085446051194;0.339848537781806;0.3157881769262653;1.084043881960812;1.0000171280437258;9.999936187981389;0.41677221919405716;0.453664331894043;0.4536595017955716;0.38445210712790817;0.31912990008131453;0.49965434076165033;1.0000003714585923
46.17965;1.0761621920791868;0.416701048793645;0.3872085788975656;0.33984857910471467;0.31578820187971085;1.0840438794766076;1.0000170829534214;9.999934316162582;0.416772259035751;0.45366447167838103;0.45365947734223644;0.3844520749546779;0.31912991174454636;0.4996543960740705;1.0000004199350037
46.18965;1.0761619711313488;0.4167010486255548;0.3872086139225105;0.33984862250883024;0.31578822787945354;1.084043877567716;1.000017032655553;9.999932474890883;0.41677229808317456;0.45366461239144323;0.45365945375715633;0.3844520452591805;0.3191299235211074;0.4996544503010942;1.0000004529460436
46.19965;1.076161755424269;0.4167010456591732;0.3872086497907969;0.33984866788597934;0.3157882548371604;1.0840438758641118;1.0000169770360774;9.999930669442163;0.41677233648214745;0.4536647539009432;0.45365943099976097;0.38445201814839275;0.31912993553048963;0.4996545030464215;1.0000004702207472
46.20965;1.0761615461465992;0.41670103992066054;0.38720868664041636;0.3398487151347607;0.31578828268311915;1.08404387399548;1.000016916092429;9.999928903753325;0.4167723743732399;0.4536648960626238;0.4536594090121528;0.3844519937251979;0.31912994786132964;0.49965455388888697;1.0000004716008672
46.21965;1.0761613445280254;0.41670103144517456;0.38720872460371925;0.3398487641454955;0.3157883113755714;1.0840438716114742;1.000016849953699;9.999927180879164;0.4167724118638752;0.4536650387396504;0.4536593877527689;0.38445197209130294;0.31912996057420817;0.499654602409907;1.000000457060582
46.22965;1.0761611518152294;0.41670102029241;0.38720876377677044;0.3398488147799444;0.3157883409054081;1.0840438684120184;1.0000167789393635;9.999925504239023;0.4167724490578229;0.45366518181005755;0.45365936722596334;0.384451953341115;0.31912997371533947;0.4996546482300394;1.000000426698457
46.23965;1.0761609691730996;0.4167010065235545;0.38720880420721193;0.33984886686130855;0.3157883712891933;1.0840438641550831;1.0000167035390832;9.999923878157562;0.4167724860810311;0.4536653251475389;0.4536593474730193;0.3844519375392125;0.3191299873406031;0.4996546910501061;1.0000003807320879
46.24965;1.0761607975877627;0.4167009901748467;0.38720884590121313;0.33984892017916224;0.31578840254694784;1.084043858759064;1.0000166243195403;9.999922307623429;0.41677252305619555;0.45366546859040097;0.45365932853818225;0.3844519247146386;0.31913000153054527;0.4996547306781813;1.0000003194918514
46.25965;1.076160637859241;0.41670097125049493;0.3872088888182487;0.33984897449881435;0.3157884346843648;1.0840438523979072;1.0000165418906275;9.999920798040177;0.4167725600414807;0.4536656119095948;0.45365931044487656;0.38445191490646474;0.31913001639470207;0.49965476702144923;1.0000002433999486
46.26965;1.076160490690664;0.4167009497030549;0.3872089328575424;0.33984902957180324;0.3157884676851348;1.084043845422203;1.000016456892935;9.999919354549379;0.4167725969962534;0.4536657547748411;0.4536592931730226;0.38445190821593433;0.31913003206440804;0.4996548000434553;1.0000001529424423
46.27965;1.0761603567314035;0.4167009254221873;0.38720897786231917;0.3398490851465536;0.3157885015002437;1.0840438382202455;1.0000163699231746;9.999917980404458;0.4167726338018554;0.4536658967612692;0.4536592766426568;0.38445190479980196;0.31913004867029243;0.4996548297254741;1.0000000486474965
46.28965;1.0761602365303777;0.41670089825467094;0.3872090236311957;0.33984914098579;0.3157885360342408;1.0840438311761051;1.0000162814358942;9.999916675947182;0.4167726703028877;0.45366603741831724;0.4536592607512786;0.38445190482152464;0.3191300663243209;0.4996548560577303;0.9999999310578334
46.29965;1.0761601305205535;0.4167008680145467;0.38720906993323156;0.33984919689782445;0.3157885711564066;1.0840438247059672;1.0000161916941066;9.999915439492751;0.41677270635028996;0.4536661763404262;0.4536592454294611;0.3844519084221578;0.31913008511554397;0.49965487902809236;0.9999998006797131
46.30965;1.076160039049131;0.41670083449371226;0.387209116531689;0.3398492527532793;0.315788606749284;1.0840438192992152;1.0000161007980208;9.999914269026668;0.4167727418401623;0.4536663131951663;0.4536592306437733;0.3844519157217943;0.31913010511667933;0.49965489858906575;0.9999996579645954
46.31965;1.0761599623748335;0.4167007975035094;0.38720916319639126;0.3398493084548266;0.315788642746689;1.084043815515964;1.0000160087503163;9.99991316303708;0.4167727767148226;0.45366644770853853;0.4536592163719506;0.3844519268043;0.3191301264055151;0.4996549146243894;0.9999995033863317
46.32965;1.0761599006376494;0.41670075689993064;0.3872092097038742;0.3398493638829907;0.31578867912669584;1.0840438139426343;1.0000159155259123;9.9999121204006;0.416772810924641;0.45366657960499673;0.4536592025933262;0.3844519416760334;0.319130149071576;0.4996549269504815;0.9999993375134828
46.33965;1.0761598538679986;0.4167007125718314;0.3872092558510876;0.33984941887821296;0.3157887158864268;1.0840438151681804;1.0000158211611736;9.999911140401812;0.4167728444067867;0.4536667085479536;0.4536591892984517;0.3844519602624244;0.3191301731891876;0.4996549353745607;0.999999161005835
46.34965;1.0761598220281425;0.4167006644517642;0.38720930148224436;0.33984947326704085;0.31578875301482234;1.0840438197828284;1.0000157258155844;9.999910222619999;0.4167728771069726;0.45366683414826575;0.45365917648738874;0.38445198246554985;0.3191301988027494;0.4996549397526621;0.999998974619867
46.35965;1.0761598049980412;0.41670061256397817;0.38720934648608135;0.33984952688014713;0.3157887904676156;1.084043828350121;1.0000156297411538;9.99990936567134;0.4167729090161733;0.4536669560232339;0.45365916413817714;0.384452008203799;0.31913022595286245;0.4996549399946429;0.9999987792107264
46.36965;1.0761598025115184;0.4167005570524787;0.38720939074994076;0.33984957954359746;0.3157888281647629;1.0840438413743465;1.0000155331989529;9.999908565825242;0.4167729402024478;0.4536670738404047;0.45365915219250685;0.38445203739308514;0.3191302547198107;0.49965493606185984;0.9999985757105979
46.37965;1.076159814148837;0.41670049817275395;0.38720943413337894;0.3398496310752973;0.31578886600513184;1.08404385928126;1.0000154364144718;9.999907817253938;0.4167729708240905;0.4536671873130387;0.4536591405722913;0.38445206992176;0.31913028524525006;0.49965492797758737;0.9999983651667257
46.38965;1.0761598394081715;0.41670043627336495;0.3872094764838825;0.33984968130511956;0.3157889038758126;1.0840438823918197;1.0000153396135183;9.999907113635542;0.41677300110608906;0.45366729617979384;0.4536591291830721;0.38445210563128657;0.31913031770674083;0.49965491580075766;0.9999981487813535
46.39965;1.0761598777837724;0.41670037177210023;0.38720951764009004;0.33984973010101494;0.31578894165286675;1.0840439108974813;1.0000152430948783;9.999906449022713;0.41677303129489773;0.4536674002267946;0.45365911790362135;0.3844521442982268;0.31913035227246406;0.49965489957181974;0.9999979278503425
46.40965;1.0761599288258537;0.41670030513611356;0.38720955741895713;0.33984977738510685;0.3157889792037592;1.0840439448777608;1.0000151472711198;9.999905817559979;0.4167730616207027;0.4536674993322252;0.4536591065891119;0.3844521856629327;0.31913038907680696;0.4996548793092557;0.9999977036719467
46.41965;1.0761599921835863;0.4167002368718796;0.38720959562988405;0.33984982313894857;0.31578901639661167;1.0840439843601257;1.000015052661892;9.999905213807223;0.4167730922846098;0.45366759347156416;0.45365909507999874;0.38445222949399915;0.31913042820923276;0.49965485505835067;0.9999974775312629
46.42965;1.076160067593524;0.41670016750384686;0.38720963210523723;0.33984986740079803;0.31578905309634464;1.0840440293201643;1.0000149598565906;9.99990463348684;0.41677312347031886;0.4536676826729743;0.45365908320127585;0.3844522756147458;0.3191304696905065;0.4996548269018794;0.9999972507719457
46.43965;1.0761601548479105;0.4167000975597881;0.3872096667074296;0.33984991026937733;0.3157890891377376;1.0840440796081567;1.0000148694571764;9.999904073436277;0.41677315535865017;0.4536677669596988;0.4536590707820306;0.38445232388251016;0.3191305134472141;0.49965479491692455;0.9999970248754356
46.44965;1.0761602537991715;0.41670002758536284;0.3872096993202578;0.3398499519084732;0.31578912432262024;1.0840441349462282;1.0000147820182417;9.999903531298497;0.4167731881441742;0.45366784633365287;0.45365905770971504;0.3844523741782802;0.31913055932121465;0.4996547591586438;0.9999968014251183
46.45965;1.0761603643498003;0.41669995814230576;0.3872097298485877;0.3398499925230224;0.31578915845461897;1.0840441950179116;1.0000146980131328;9.999903005482391;0.4167732220455655;0.4536679208011174;0.4536590439495234;0.3844524264208393;0.3191306071130895;0.4996547197024634;0.9999965819611039
46.46965;1.0761604863887095;0.416699889762037;0.3872097582164396;0.339850032320049;0.3157891913476613;1.0840442595452742;1.000014617809455;9.999902495045449;0.41677325728935405;0.45366799037574995;0.4536590295028508;0.3844524805700841;0.3191306566180812;0.49965467670071456;0.9999963678292996
46.47965;1.0761606197261406;0.4166998228941635;0.3872097843496381;0.3398500714797976;0.315789222800143;1.0840443283070127;1.000014541637735;9.999901999329417;0.4167732941011151;0.4536680550447943;0.45365901438429984;0.38445253662221374;0.31913070763643736;0.49965463041492947;0.9999961600680524
46.48965;1.0761607640986544;0.41669975788924735;0.38720980815644657;0.33985011011831345;0.31578925259303936;1.0840444010940669;1.0000144695957713;9.999901517733134;0.4167733327132362;0.4536681147529143;0.4536589986458445;0.3844525946199534;0.31913075997506024;0.4996545811947174;0.9999959594001288
46.49965;1.0761609192334143;0.41669969500206977;0.38720982953219857;0.33985014825185134;0.3157892805207588;1.0840444776206755;1.000014401686713;9.999901050005585;0.4167733733391945;0.4536681694329216;0.45365898239205077;0.3844526546515819;0.3191308134487934;0.499654529403936;0.9999957663394183
46.50965;1.0761610848494403;0.41669963439110985;0.3872098483746595;0.339850185808262;0.3157893064191355;1.0840445574759632;1.0000143378682902;9.999900596594465;0.4167734161222213;0.45366821906054067;0.45365896576203846;0.38445271681477255;0.31913086787343825;0.49965447536000007;0.9999955812872692
46.51965;1.076161260542134;0.41669957614859293;0.3872098645752465;0.33985022267894377;0.3157893301801223;1.0840446402094635;1.0000142781141543;9.999900158260198;0.41677346111256514;0.45366826368754887;0.45365894890349157;0.3844527811837884;0.31913092305134005;0.4996544193299789;0.9999954045757485
46.52965;1.0761614456726138;0.4166995203714481;0.38720987800312784;0.3398502587645661;0.315789351745626;1.0840447254642913;1.000014222440958;9.99989973544738;0.4167735082742201;0.45366830342654285;0.4536589319586808;0.38445284780014793;0.3191309787654442;0.4996543615430443;0.9999952364906513
46.53965;1.0761616393596494;0.4166994671961528;0.3872098885093736;0.3398502939846399;0.3157893710745181;1.0840448129750535;1.0000141708800694;9.999899328414676;0.4167735575000055;0.45366833840999193;0.45365891506095274;0.38445291665229064;0.31913103479394844;0.4996543021794276;0.9999950773015591
46.54965;1.0761618405505202;0.41669941676481465;0.3872098959464041;0.33985032827459977;0.3157893881319013;1.084044902446029;1.0000141234483648;9.999898937470757;0.416773608630315;0.45366836876677985;0.4536588983367439;0.3844529876597422;0.3191310909360175;0.49965424137329784;0.9999949272978631
46.55965;1.0761620480941467;0.4166993691719143;0.38720990020458346;0.33985036160277626;0.3157894029146813;1.084044993460497;1.0000140801664512;9.999898562627386;0.41677366146599376;0.4536683946137112;0.4536588819208336;0.38445306070531554;0.3191311470256132;0.4996541792513625;0.9999947867796856
46.56965;1.0761622607141192;0.41669932442918517;0.38720990126161914;0.3398503939774172;0.3157894154625474;1.0840450854721375;1.0000140411113518;9.999898203765657;0.4167737157941788;0.4536684160335777;0.45365886597694327;0.38445313567906503;0.3191312029254489;0.49965411594821507;0.9999946560172509
46.57965;1.076162476957067;0.41669928247349297;0.38720989921573623;0.3398504254224753;0.31578942583755226;1.0840451778361206;1.0000140064194853;9.999897861416047;0.4167737714365899;0.4536684330629624;0.45365885068884687;0.3844532124975633;0.3191312585175425;0.49965405158387055;0.9999945352333078
46.58965;1.0761626953012189;0.41669924320583634;0.3872098942685692;0.33985045596093894;0.3157894340807979;1.0840452698242453;1.0000139762126454;9.999897536943466;0.4167738282756027;0.4536684457123595;0.4536588362180381;0.3844532911264859;0.3191313137008695;0.4996539862517161;0.9999944246041808
46.59965;1.076162914334668;0.41669920650288605;0.38720988666357664;0.3398504856274885;0.31578944018004135;1.0840453606298408;1.000013950569032;9.999897232549388;0.41677388624398864;0.4536684539834078;0.45365882268290125;0.3844533716008477;0.31913136838494544;0.49965392003554776;0.9999943242499247
46.60965;1.0761631328225711;0.4166991722043162;0.3872098766446273;0.33985051447524467;0.31578944407564674;1.0840454494207867;1.0000139295957542;9.9998969512318;0.41677394531769424;0.4536684578605914;0.4536588101961524;0.3844534540063489;0.31913142247001114;0.4996538530461742;0.9999942342004268
46.61965;1.0761633497006957;0.41669914011219955;0.38720986446065175;0.3398505425522455;0.3157894456811753;1.0840455353887508;1.0000139134834127;9.999896695643054;0.41677400552334687;0.453668457290298;0.4536587989038439;0.38445353844078484;0.3191314758284121;0.4996537854411634;0.9999941543725401
46.62965;1.076163564090834;0.4166991099947049;0.3872098503634334;0.3398505698865592;0.31578944491658917;1.0840456177223583;1.0000139024820178;9.999896467133834;0.4167740669297623;0.45366845216222007;0.45365878896209166;0.38445362499805164;0.319131528310739;0.49965371738885833;0.9999940846119343
46.63965;1.0761637753356332;0.41669908158937863;0.38720983457855845;0.3398505965033252;0.31578944174669926;1.084045695560539;1.0000138968445038;9.999896266502637;0.4167741296231141;0.45366844232087256;0.4536587804840076;0.38445371377227544;0.3191315797726045;0.4996536490079063;0.9999940247524383
46.64965;1.076163983023462;0.41669905460816004;0.38720981729937193;0.33985062244282216;0.31578943618708144;1.084045768012481;1.0000138967574892;9.9998960947579;0.41677419368589774;0.4536684276268739;0.4536587735180023;0.3844538048473936;0.31913163010589274;0.49965358035542173;0.9999939746272178
46.65965;1.0761641869810292;0.4166990287514989;0.38720979871988986;0.3398506477604518;0.3157894282961064;1.0840458342524375;1.0000139022817887;9.999895952755278;0.4167742591670297;0.4536684080156554;0.4536587680645665;0.38445389827439264;0.3191316792606974;0.4996535114642365;0.9999939340797358
46.66965;1.0761643871995645;0.41669900374614927;0.3872097790504015;0.3398506725132293;0.3157894181832345;1.084045893598429;1.0000139133477464;9.999895840768941;0.41677432604391684;0.4536683834907504;0.4536587641004438;0.3844539940743311;0.3191317272349136;0.4996534423675036;0.9999939029939109
46.67965;1.0761645837459988;0.4166989793801707;0.387209758503667;0.3398506967435336;0.3157894060055154;1.0840459455446891;1.000013929827085;9.999895758275036;0.4167743942207995;0.4536683540856312;0.45365876158063767;0.38445409225712907;0.3191317740394536;0.49965337310914193;0.9999938813038237
46.68965;1.0761647766977027;0.41669895551228137;0.38720973730488445;0.3398507204722655;0.31578939193799316;1.0840459897820174;1.000013951600575;9.99989570375969;0.4167744635819001;0.45366831985165956;0.45365876043597286;0.38445419281626275;0.31913181967796533;0.49965330375903694;0.9999938689764754
46.69965;1.076164966048247;0.4166989320697703;0.38720971572022794;0.3398507437078023;0.3157893761520586;1.0840460261744336;1.0000139785226523;9.99989567516745;0.4167745340337019;0.4536682808602964;0.4536587606145712;0.38445429571127904;0.31913186414539985;0.4996532343919131;0.9999938659704052
46.70965;1.07616515166032;0.4166989090229585;0.38720969404344424;0.339850766473706;0.31578935881858955;1.084046054675631;1.000014010368468;9.999895671113393;0.4167746054789247;0.45366823719456184;0.4536587621403875;0.3844544008697347;0.31913190742388164;0.49965316503910057;0.9999938722099353
46.71965;1.0761653333386956;0.4166988863336885;0.387209672530624;0.3398507888483721;0.31578934011829163;1.0840460752374586;1.000014046851397;9.999895691752274;0.41677467776419524;0.45366818893304267;0.45365876510738923;0.3844545081972097;0.3191319494803789;0.49965309567862676;0.9999938876273303
46.72965;1.076165510906283;0.41669886391429517;0.3872096513536693;0.3398508109849442;0.31578932024724615;1.084046087807794;1.0000140876362384;9.99989573853922;0.41677475065078534;0.45366813614278884;0.4536587696213007;0.38445461757911153;0.319131990263401;0.49965302625717045;0.9999939121963781
46.73965;1.076165684232429;0.41669884161567095;0.38720963062206254;0.33985083307746955;0.31578929942171613;1.0840460924484714;1.0000141323169072;9.999895813230744;0.4167748238280792;0.45366807889582683;0.4536587757632112;0.38445472888960885;0.31913202968453225;0.49965295670380755;0.9999939458348795
46.74965;1.0761658532458043;0.41669881924334823;0.38720961041705293;0.3398508552975875;0.31578927788847155;1.0840460894779789;1.000014180426336;9.999895916680343;0.4167748969781672;0.45366801728224226;0.4536587835777667;0.3844548420022418;0.31913206762363766;0.4996528869322227;0.9999939882698058
46.75965;1.0761660178968468;0.41669879657404735;0.3872095907809004;0.33985087776997774;0.3157892559318681;1.084046079534903;1.0000142314923681;9.999896048267521;0.4167749698311763;0.45366795139644284;0.45365879305337337;0.3844549567810096;0.3191321039731589;0.4996528168390307;0.9999940390321639
46.76965;1.0761661780787186;0.41669877335234645;0.387209571700949;0.3398509005988103;0.3157892338524366;1.0840460635466491;1.0000142850732845;9.999896206354316;0.4167750421508634;0.45366788132886376;0.45365880410279324;0.3844550730774103;0.3191321386630633;0.49965274630172146;0.999994097531518
46.77965;1.0761663335813358;0.4166987493060693;0.3872095531332256;0.3398509238904099;0.31578921191878123;1.0840460426631795;1.0000143407719253;9.99989638873199;0.4167751136971272;0.4536678071799642;0.45365881657864404;0.38445519075163237;0.3191321716513999;0.49965267519444984;0.9999941631182847
46.78965;1.0761664841273284;0.41669872419195975;0.3872095350274994;0.3398509477460646;0.31578919033040503;1.0840460181476879;1.0000143983011898;9.999896592275535;0.4167751842303591;0.45366772907329733;0.45365883033800747;0.38445530968380576;0.3191322029158728;0.49965260342589285;0.9999942351639985
46.79965;1.0761666294408754;0.41669869783087565;0.38720951731706155;0.33985097225145655;0.3157891692049529;1.084045991215308;1.0000144575331722;9.99989681242277;0.41677525352709627;0.4536676471521673;0.4536588452927779;0.38445542976212027;0.31913223245142525;0.49965253094676326;0.9999943131635316
46.80965;1.0761667692953476;0.4166986701150852;0.3872094999051772;0.33985099748326886;0.3157891485817671;1.0840459629491062;1.000014518407382;9.999897043452059;0.4167753213687545;0.45366756158401494;0.4536588613704643;0.3844555508647883;0.3191322602594451;0.499652457701507;0.9999943967695801
46.81965;1.0761669036090282;0.41669864099594506;0.38720948268008076;0.339851023532169;0.31578912844079937;1.0840459342924154;1.0000145808081393;9.999897279568026;0.4167753875350564;0.45366747258203494;0.4536588784461403;0.3844556728387902;0.31913228633600893;0.49965238357619846;0.9999944857208287
46.82965;1.0761670325297545;0.41669861047092877;0.3872094655415029;0.33985105052441916;0.31578910872309135;1.0840459059886265;1.0000146445717362;9.999897515849172;0.41677545181311626;0.4536673804030473;0.4536588963482643;0.3844557954863762;0.319132310665533;0.4996523083893104;0.999994579790001
46.83965;1.0761671563444801;0.416698578565023;0.387209448403428;0.33985107861028285;0.3157890893527729;1.0840458785448959;1.0000147095637617;9.999897748596405;0.41677551400328783;0.45366728531841205;0.45365891490522153;0.38445591858782213;0.3191323332101611;0.49965223192703995;0.9999946788198627
46.84965;1.0761672752925622;0.4166985452848566;0.3872094311693527;0.3398511079201676;0.31578907027333447;1.0840458522869196;1.0000147757494215;9.999897975350253;0.4167755739288011;0.4536671875895307;0.45365893396125767;0.3844560419581416;0.3191323539104695;0.4996521539812519;0.9999947827139704
46.85965;1.07616738944415;0.4166985105864675;0.38720941373078926;0.3398511385302068;0.3157890514716903;1.084045827390628;1.000014843251871;9.999898194912667;0.4167756314490894;0.4536670874637649;0.4536589533688706;0.3844561654823838;0.31913237270248623;0.4996520743653244;0.9999948913813964
46.86965;1.0761674986823764;0.4166984744068898;0.38720939601961074;0.33985117045943253;0.315789032969214;1.0840458038941203;1.0000149123068556;9.999898407525158;0.4167756864621938;0.4536669851892557;0.45365897298636926;0.38445628908163654;0.31913238951668293;0.4996519929451406;0.9999950047578209
46.87965;1.0761676027511904;0.4166984367178428;0.38720937804683664;0.33985120368179117;0.315789014802327;1.0840457817740439;1.000014983119252;9.999898614605186;0.4167757388968766;0.4536668810255834;0.45365899269429316;0.3844564126577267;0.319132404254775;0.49965190967212636;0.9999951228000191
46.88965;1.076167701294351;0.416698397533834;0.38720935986093125;0.3398512381310275;0.31578899701276875;1.0840457610323317;1.0000150558113077;9.999898817401982;0.4167757887025866;0.45366677524673293;0.45365901241399625;0.3844565361114964;0.3191324167781664;0.4996518245640887;0.9999952453761987
46.89965;1.0761677939129382;0.4166983568844986;0.38720934146367914;0.3398512737016679;0.31578897965496305;1.0840457417182785;1.0000151304837566;9.999899015270362;0.41677583584581;0.45366666813063367;0.4536590320845393;0.3844566594110278;0.3191324269227177;0.4996517376653756;0.999995372227325
46.90965;1.0761678803140107;0.4166983147939633;0.3872093227710911;0.3398513102633982;0.3157889628130148;1.0840457238813028;1.000015207243769;9.999899205123356;0.4167758803100797;0.4536665599241852;0.453659051606902;0.38445678259568516;0.3191324345183994;0.4996516490439323;0.9999955030705232
46.91965;1.0761679604513412;0.4166982712720483;0.3872093036516845;0.33985134768290404;0.3157889466008809;1.0840457074869174;1.000015286162462;9.999899382704816;0.4167759220838161;0.4536664508210731;0.4536590708221876;0.38445690569944485;0.31913243939782393;0.4996515587998597;0.9999956376866677
46.92965;1.0761680344998739;0.4166982263166133;0.3872092839807911;0.3398513858394974;0.31578893115376244;1.0840456923705861;1.0000153671978655;9.999899544172427;0.41677596115340004;0.45366634096058533;0.45365908954259926;0.38445702867992304;0.31913244140924346;0.49965146703441393;0.9999957758928288
46.93965;1.0761681026795074;0.4166981799369852;0.3872092636541311;0.3398514246310503;0.31578891663010616;1.084045678229539;1.0000154501344838;9.999899686474976;0.41677599752236655;0.45366623041977644;0.453659107589237;0.3844571514150507;0.31913244044542205;0.49965137382272345;0.999995917482363
46.94965;1.0761681650941028;0.41669813218414115;0.38720924257991396;0.33985146396187293;0.3157889031890071;1.084045664590541;1.0000155345818313;9.999899807276076;0.41677603121772233;0.4536661192148225;0.4536591247943851;0.3844572737518319;0.31913243646303474;0.49965127926094366;0.999996062224516
46.95965;1.0761682217062878;0.416698083162627;0.38720922067814045;0.3398515037284448;0.3157888909360456;1.0840456508056657;1.00001561996746;9.999899905113422;0.41677606225438035;0.45366600731464257;0.4536591409727847;0.38445739554421327;0.31913242945822584;0.4996511835368836;0.9999962098897659
46.96965;1.0761682723897645;0.4166980330208335;0.3872091978915381;0.33985154383047794;0.315788879895763;1.0840456361206459;1.000015705501665;9.999899979163144;0.4167760905862258;0.4536658946448885;0.45365915590038114;0.38445751665765626;0.31913241941958936;0.4996510869251869;0.9999963602357923
46.97965;1.0761683169558136;0.41669798193343877;0.3872091741955151;0.33985158418723993;0.31578887002678196;1.0840456197363615;1.000015790244014;9.999900028668403;0.4167761160940656;0.4536657810975301;0.4536591693168284;0.38445763699046787;0.31913240631681355;0.4996509897223306;0.9999965129888954
46.98965;1.0761683551534664;0.41669793009659095;0.38720914957724145;0.33985162473344643;0.31578886124574396;1.084045600843908;1.0000158732498559;9.999900053027263;0.4167761386312701;0.453665666560195;0.453659180946169;0.38445775652293146;0.3191323901276885;0.499650892208211;0.9999966678845269
46.99965;1.0761683866719125;0.4166978777383227;0.38720912398039015;0.3398516654169146;0.31578885345776037;1.0840455786896748;1.000015953597422;9.999900052636661;0.41677615805974544;0.4536655509364438;0.45365919052704023;0.3844578753234052;0.3191323708548108;0.49965079465176826;0.999996824727151
47.00965;1.0761684111879668;0.41669782511671966;0.3872090972661355;0.3398517062179732;0.31578884659915996;1.0840455526329653;1.0000160303484358;9.99990002921842;0.41677617422152585;0.4536654341462968;0.45365919783507835;0.38445799349164733;0.31913234851828526;0.49965069732615275;0.9999969834088461
47.01965;1.076168428471986;0.41669777249281936;0.3872090692323358;0.3398517471649593;0.3157888406519724;1.0840455221195584;1.0000161026465189;9.999899985356425;0.41677618690874724;0.45366531613849664;0.4536592026890782;0.38445811110117606;0.3191323231474082;0.4996506005176089;0.9999971438756042
47.02965;1.0761684384656525;0.41669772010279826;0.38720903967142783;0.33985178831225976;0.3157888356101903;1.0840454866247857;1.0000161698813383;9.999899924253237;0.4167761958883761;0.45366519693044893;0.45365920494428097;0.3844582281699523;0.31913229477836885;0.49965050451988924;0.999997306041563
47.03965;1.0761684412762536;0.4166976681579944;0.3872090084166402;0.3398518296883554;0.31578883144124686;1.084045445653544;1.0000162317397965;9.999899849387125;0.41677620094227974;0.4536650766572085;0.45365920447698976;0.38445834465398976;0.31913226345418444;0.49965040961110835;0.9999974697382933
47.04965;1.076168437132479;0.41669761686419066;0.3872089753485757;0.3398518712582493;0.31578882808079084;1.084045398752984;1.0000162881003665;9.999899763570443;0.4167762018762062;0.4536649555780903;0.45365920117301534;0.38445846045860815;0.3191322292246646;0.49965031602919274;0.9999976347733863
47.05965;1.0761684263411313;0.4166975664172359;0.38720894036764947;0.33985191293179506;0.3157888254490581;1.0840453455058279;1.0000163388196024;9.999899668616536;0.4167761985114688;0.4536648340218648;0.453659194924488;0.38445857543796097;0.3191321921547374;0.4996502239777055;0.9999978010003171
47.06965;1.0761684092468935;0.4166975169651455;0.3872089033419319;0.33985195460213363;0.31578882345484316;1.0840452855511575;1.0000163835883;9.999899566317456;0.41677619068321975;0.45366471233329936;0.45365918561934054;0.3844586893811671;0.3191321523585747;0.49965013365898375;0.9999979683422929
47.07965;1.076168386201165;0.41669746859248197;0.38720886407066313;0.3398519961695554;0.3157888219858389;1.084045218592607;1.0000164219775716;9.999899459577433;0.41677617823701923;0.4536645908553809;0.4536591731354329;0.3844588020300016;0.3191321100312956;0.49965004528213197;0.999998136814656
47.08965;1.0761683575337215;0.4166974213615963;0.38720882231744547;0.3398520375263761;0.3157888209105701;1.0840451443398724;1.0000164535539293;9.999899352549967;0.4167761610240693;0.4536644699180201;0.453659157364823;0.3844589131310988;0.31913206542603184;0.49964995903926;0.9999983065258256
47.09965;1.0761683235441526;0.4166973753658878;0.3872087778765062;0.3398520785341642;0.31578882009373815;1.084045062474484;1.000016477912748;9.99989924986519;0.4167761389197397;0.45366434982171655;0.4536591382544926;0.38445902246635216;0.3191320187995862;0.49964987509852254;0.999998477645796
47.10965;1.0761682845381797;0.41669733074690557;0.3872087305903009;0.33985211903708107;0.31578881940373205;1.0840449727162453;1.0000164946273962;9.999899155585217;0.4167761118583309;0.4536642308307591;0.4536591158267024;0.3844591298387595;0.3191319703860184;0.4996497936204025;0.9999986503375774
47.11965;1.0761682408666589;0.41669728768228964;0.38720868032343425;0.33985215889275117;0.315788818707076;1.0840448749032392;1.0000165032496888;9.999899072477458;0.4167760798463882;0.45366411317800776;0.4536590901562328;0.384459235058705;0.3191319204040896;0.4996497147566848;0.9999988246412328
47.12965;1.0761681929229794;0.41669724637322025;0.3872086269457547;0.33985219797927685;0.31578881787138596;1.0840447690191026;1.0000165034132433;9.999899001801687;0.4167760429463555;0.4536639970767805;0.45365906133434264;0.38445933794625153;0.3191318690845679;0.49964963862299927;0.999999000437511
47.13965;1.076168141088717;0.41669720703762947;0.3872085703288945;0.3398522361862957;0.315788816777102;1.0840446552177323;1.0000164948857655;9.999898943716795;0.4167760012397958;0.453663882742154;0.4536590294647682;0.38445943832404145;0.31913181669896395;0.4996495652788798;0.9999991775600353
47.14965;1.0761680856483846;0.4166971699004351;0.3872085103517236;0.3398522734131248;0.31578881531723096;1.0840445338358153;1.000016477502533;9.999898898414108;0.4167759547858917;0.45366377039191147;0.4536589946789757;0.3844595360086982;0.319131763557575;0.49964949472497205;0.999999355898507
47.15965;1.0761680267518312;0.41669713518711704;0.38720844691351847;0.33985230958303186;0.3157888133931241;1.0840444053504752;1.0000164510832183;9.99989886708095;0.4167759036095269;0.45366366021435356;0.4536589571266105;0.38445963081865697;0.31913170998648804;0.4996494269002925;0.9999995354144322
47.16965;1.076167964469748;0.41669710312101266;0.3872083799283379;0.33985234466738756;0.3157888109166797;1.084044270356316;1.0000164154125342;9.999898851674462;0.4167758477158473;0.45366355235545286;0.453658916940234;0.3844597225860908;0.31913165632252355;0.49964936169209717;0.9999997161633
47.17965;1.0761678988925312;0.41669707391218824;0.3872083093140157;0.33985237868515994;0.3157888078099002;1.084044129585325;1.0000163702939018;9.999898854123003;0.416775787102911;0.4536634469401168;0.4536588742333271;0.38445981114852984;0.31913160291596354;0.4996492989788966;0.9999998983246854
47.18965;1.0761678302045297;0.4166970477372484;0.3872082350179407;0.3398524116679032;0.3157888040008232;1.0840439838780158;1.0000163156483546;9.999898876339323;0.4167757217780882;0.4536633440973953;0.45365882916209466;0.3844598963359194;0.3191315501091809;0.4996492386631404;1.000000082155862
47.19965;1.0761677586875082;0.4166970247090949;0.38720815705167366;0.3398524436197308;0.315788799412386;1.0840438341090262;1.0000162516061288;9.999898920598364;0.4167756517758119;0.45366324397320784;0.4536587819921679;0.3844599779860454;0.319131498209694;0.49964918065027464;1.00000026792191
47.20965;1.0761676846538373;0.4166970048557308;0.3872080754772897;0.33985247449347833;0.3157887939426377;1.0840436811280465;1.000016178513223;9.999898988723416;0.41677557715501073;0.45366314670066266;0.45365873310637667;0.38446005597134175;0.31913144749199157;0.499649124832184;1.0000004559018745
47.21965;1.0761676083783054;0.4166969881374506;0.38720799038235837;0.3398525041892874;0.3157887874661862;1.0840435256972882;1.0000160968658112;9.999899080743818;0.41677549798119395;0.4536630523336529;0.453658682954957;0.3844601302069205;0.31913139821791653;0.49964907111765755;1.0000006463906759
47.22965;1.0761675300845357;0.4166969744843028;0.3872079019013422;0.3398525325712057;0.3157887798740218;1.0840433683754942;1.0000160072881374;9.999899194868632;0.41677541431287585;0.4536629608205815;0.4536586319932404;0.38446020064726216;0.3191313506361347;0.49964901948069385;1.0000008396287121
47.23965;1.076167449980477;0.41669696383178334;0.38720781023252804;0.3398525595051987;0.3157887711168712;1.0840432094271606;1.000015910531561;9.99989932888896;0.41677532619706387;0.45366287203569544;0.45365858065118553;0.3844602672944894;0.31913130495000414;0.49964896999902125;1.0000010357642057
47.24965;1.0761673683112;0.4166969561585584;0.38720771559945066;0.33985258489718895;0.3157887612212909;1.0840430489141093;1.0000158073882575;9.999899481715234;0.41677523367120023;0.45366278579236285;0.4536585293439395;0.38446033020961545;0.3191312612928027;0.4996489228323235;1.0000012348848055
47.25965;1.0761672853778304;0.4166969515011398;0.38720761820909294;0.3398526086818096;0.31578875027610426;1.0840428868825498;1.0000156986083446;9.999899653817057;0.41677513677629113;0.4536627018289811;0.45365847849950236;0.38446038950462225;0.31913121973825204;0.4996488781515742;1.0000014370577959
47.26965;1.0761672015113242;0.41669694992278267;0.3872075182721317;0.3398526307762271;0.31578873839541927;1.0840427234275982;1.0000155849202095;9.999899846375138;0.41677503557791296;0.4536626198202329;0.4536584285746109;0.3844604453181134;0.3191311803265006;0.4996488361215097;1.000001642355964
47.27965;1.0761671170541096;0.41669695147822017;0.38720741606968107;0.33985265105702167;0.3157887256816329;1.0840425586158922;1.000015467045291;9.999900059943371;0.4167749301791873;0.4536625393946373;0.45365838006022857;0.384460497788744;0.31913114307833984;0.4996487969482586;1.0000018508547226
47.28965;1.0761670323562782;0.4166969562138497;0.3872073119867156;0.3398526693804889;0.3157887122069927;1.084042392355599;1.0000153456715037;9.999900293698976;0.4167748207266006;0.4536624601440369;0.4536583334955958;0.38446054703737453;0.31913110798217875;0.49964876091267363;1.000002062598576
47.29965;1.0761669477577676;0.4166969641838073;0.38720720646702983;0.33985268561540366;0.31578869801309484;1.0840422243155647;1.0000152214870464;9.999900545942474;0.416774707411769;0.4536623816637992;0.45365828945964937;0.3844605931459194;0.31913107496540793;0.49964872834263463;1.0000022775590418
47.30965;1.0761668635710968;0.4166969754607047;0.3872070999380789;0.33985269964997594;0.31578868312246644;1.0840420539788655;1.0000150952253026;9.999900815323405;0.41677459045669457;0.4536623036050864;0.4536582484988632;0.38446063613489556;0.319131043893104;0.4996486995415823;1.0000024956138962
47.31965;1.0761667800836305;0.4166969901345906;0.38720699278300946;0.3398527113776355;0.3157886675517949;1.0840418807870273;1.0000149676088868;9.999901101823687;0.4167744700999404;0.4536622256991813;0.45365821104072646;0.3844606759764223;0.31913101460137483;0.4996486747458705;1.00000271657644
47.32965;1.0761666975683108;0.4166970082836425;0.38720688536487596;0.33985272068195427;0.31578865132802797;1.0840417042958885;1.0000148392389008;9.999901407171789;0.4167743466116046;0.4536621477622953;0.4536581773634029;0.3844607126322337;0.3191309869297667;0.49964865415222953;1.000002940259114
47.33965;1.076166616293428;0.4166970299342751;0.38720677805041054;0.33985272742906986;0.31578863450721534;1.0840415243316652;1.0000147105396244;9.999901734708223;0.41677422030972333;0.45366206969827355;0.45365814762554085;0.3844607460697983;0.31913096073552233;0.4996486379559714;1.0000031665401536
47.34965;1.0761665365376776;0.41669705505445426;0.387206671214912;0.33985273148222284;0.31578861716911005;1.0840413410722405;1.0000145817939956;9.999902088653515;0.4167740915439681;0.45366199150009096;0.45365812192162414;0.38446077624966873;0.3191309359003848;0.4996486263374431;1.0000033954370222
47.35965;1.0761664586185569;0.4166970835649589;0.38720656523849245;0.33985273273718214;0.31578859938462045;1.0840411549814588;1.0000144531993702;9.999902472847342;0.41677396066809447;0.45366191322228766;0.453658100311154;0.3844608030930049;0.31913091233852175;0.4996486194294392;1.0000036271377053
47.36965;1.07616638293559;0.41669711532623077;0.3872064604878892;0.33985273114548553;0.31578858120312503;1.084040966642479;1.000014324898388;9.99990288946782;0.41677382802636487;0.453661834918441;0.4536580828009824;0.3844608264400803;0.3191308899910307;0.49964861732592525;1.0000038619085738
47.37965;1.0761663099736618;0.41669715012472824;0.38720635728060016;0.33985272670954153;0.31578856267888045;1.0840407765275095;1.000014197040775;9.999903338157083;0.4167736939494697;0.45366175660154184;0.45365806932041136;0.38446084605210523;0.3191308688061478;0.49964862011604877;1.0000040999318875
47.38965;1.0761662402036587;0.4166971876987178;0.38720625586378155;0.3398527194664886;0.3157885438949307;1.0840405848239085;1.000014069829586;9.999903815654212;0.4167735587624787;0.45366167825719195;0.4536580597236311;0.38446086167641924;0.3191308487352301;0.4996486278982623;1.0000043412031858
47.39965;1.0761661739583686;0.41669722777094803;0.3872061564492293;0.33985270947644397;0.3157885249561574;1.0840403914996917;1.000013943455975;9.99990431611125;0.41677342280869095;0.45366159988394994;0.4536580538236155;0.38446087310653454;0.31913082975396573;0.4996486407777618;1.0000045855601114
47.40965;1.076166111421628;0.416697270062773;0.3872060592619037;0.33985269681449753;0.3157885059713122;1.0840401965340711;1.000013818009398;9.999904832058773;0.4167732864769089;0.4536615215357197;0.45365805143555116;0.3844608802005737;0.3191308118888911;0.49964865886618764;1.0000048327972582
47.41965;1.0761660527256922;0.4166973143331857;0.3872059645194017;0.3398526815639081;0.31578848704404094;1.0840400000740245;1.0000136934504087;9.999905355573741;0.41677315020905403;0.4536614433371223;0.4536580523892458;0.38446088288976454;0.31913079522933774;0.4996486822890727;1.0000050827277385
47.42965;1.0761659980420653;0.4166973604418299;0.3872058723822432;0.3398526638202179;0.315788468269855;1.0840398024346634;1.0000135696156256;9.999905879316186;0.41677301446244025;0.45366136545966035;0.4536580565142443;0.3844608811785633;0.31913077991462496;0.4996487111880078;1.000005335165918
47.43965;1.0761659476155758;0.4166974083668661;0.387205782963491;0.33985264369429014;0.3157884497313386;1.0840396040366085;1.000013446283523;9.999906397242812;0.41677287964573756;0.4536612880862257;0.4536580636332468;0.38446087511989874;0.31913076609065816;0.4996487457057917;1.0000055899107032
