time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.44965;1.0761659017751153;0.41669745815096754;0.38720569637342156;0.3398526212891582;0.31578843149029495;1.0840394054007887;1.000013323290061;9.99990690467944;0.41677274607753123;0.4536612114057401;0.4536580735659291;0.38446086478547264;0.3191307538544873;0.4996487859771091;1.000005846731888
47.45965;1.076165860930351;0.41669750982181175;0.3872056127458693;0.339852596675614;0.31578841358287874;1.0840392072370972;1.0000132005513163;9.999907398014972;0.4167726139779243;0.45366113563901883;0.45365808614033265;0.3844608502575398;0.31913074323995383;0.49964883213436373;1.0000061053279934
47.46965;1.0761658255541284;0.4166975633424021;0.3872055322385288;0.3398525698996877;0.31578839603021414;1.0840390104981137;1.0000130780025214;9.999907874540083;0.4167724834899189;0.45366106102756937;0.4536581012230153;0.38446083164174993;0.3191307342524242;0.4996488843213221;1.0000063652774207
47.47965;1.076165796148959;0.4166976185975088;0.3872054550045983;0.33985254099472634;0.3157883788636562;1.0840388162610222;1.0000129555949517;9.9999083324053;0.4167723547315482;0.4536609877772764;0.4536581187565428;0.3844608090764652;0.31913072690075245;0.49964894272314214;1.0000066260360436
47.48965;1.0761657731543148;0.41669767540413016;0.38720538116258946;0.33985250996823607;0.31578836214147743;1.0840386255553156;1.0000128333548068;9.999908770742392;0.4167722278587431;0.45366091603806574;0.45365813877168115;0.38446078273709045;0.31913072120770325;0.49964900757781744;1.0000068869699161
47.49965;1.0761657568537661;0.4166977335480803;0.38720531079456355;0.3398524767998694;0.3157883459505173;1.084038439273543;1.0000127114464992;9.9999091899755;0.41677210308985835;0.4536608459232376;0.45365816135531156;0.38446075285923625;0.31913071720880576;0.49964907912793055;1.0000071473650356
47.50965;1.0761657474053932;0.4166977928157353;0.38720524395260925;0.3398524414702145;0.31578833040435583;1.084038258125965;1.0000125901604007;9.999909591672758;0.41677198065664733;0.4536607775353234;0.4536581865928632;0.38446071976392043;0.3191307149373358;0.49964915756242756;1.0000074064100253
47.51965;1.0761657449546773;0.4166978529844055;0.3872051806621498;0.339852403973876;0.3157883156281047;1.0840380826522305;1.0000124697896347;9.999909977657982;0.4167718607438079;0.4536607110134188;0.45365821452287697;0.3844606838454476;0.3191307144162067;0.4996492430114769;1.000007663198486
47.52965;1.076165749690423;0.4166979138000244;0.38720512093206344;0.33985236430766247;0.31578830172940797;1.084037913288694;1.000012350547981;9.999910349416247;0.4167717434933056;0.45366064655674526;0.45365824513468306;0.38446064553093473;0.319130715673471;0.4996493355798322;1.000007916778887
47.53965;1.0761657618124836;0.4166979749785401;0.38720506475704486;0.33985232246355457;0.31578828879052445;1.0840377503726673;1.0000122326083538;9.999910708145933;0.41677162902491066;0.45366058437653717;0.4536582784213304;0.3844606052613512;0.3191307187414839;0.4996494353524837;1.000008166225522
47.54965;1.0761657815174273;0.41669803623359447;0.3872050121035046;0.3398522784329686;0.31578827688788014;1.0840375940726956;1.0000121161375826;9.99991105478248;0.41677151740930135;0.45366052463902184;0.45365831443767246;0.38446056350631613;0.31913072362473066;0.49964954234250436;1.0000084107221117
47.55965;1.076165809033688;0.4166980973230916;0.38720496290032197;0.339852232221288;0.3157882660983369;1.084037444376089;1.000012001255772;9.999911390537266;0.4167714086363588;0.4536604674466453;0.45365835328999765;0.38446052078094206;0.31913073028337924;0.49964965643706966;1.0000086496207368
47.56965;1.0761658446289075;0.41669815807992383;0.38720491705319365;0.339852183856993;0.31578825648018044;1.0840373011801308;1.0000118879797812;9.999911717982215;0.41677130263061657;0.45366041283609465;0.45365839507935557;0.38446047764321417;0.3191307386458579;0.49964977738980887;1.000008882368866
47.57965;1.0761658885819687;0.41669821840047466;0.3872048744669417;0.33985213338738973;0.3157882480543494;1.0840371643706945;1.0000117762302074;9.999912041226127;0.41677119930255585;0.45366036077984173;0.4536584398765049;0.3844604346556443;0.3191307486184813;0.4996499048532249;1.0000091083646234
47.58965;1.0761659410996152;0.4166982782121828;0.3872048350577911;0.3398520808811348;0.3157882407838217;1.0840370338010161;1.0000116659174922;9.999912365234865;0.4167710986069578;0.4536603111884892;0.453658487738209;0.38446039232813617;0.31913076008003366;0.4996500384338647;1.0000093269413353
47.59965;1.076166002144431;0.41669833745633894;0.38720479876804453;0.33985202643244333;0.3157882345565011;1.084036909237908;1.000011557025443;9.99991269493044;0.4167710005877462;0.4536602639241672;0.4536585387163811;0.38446035109463694;0.31913077287458647;0.49965017772556075;1.00000953748795
47.60965;1.0761660713254668;0.4166983960897683;0.38720476557703504;0.33985197015991664;0.3157882292073334;1.0840367903479804;1.0000114496269434;9.999913033524242;0.41677090538902867;0.4536602188407625;0.45365859284034793;0.3844603113176204;0.31913078681944534;0.49965032229340145;1.0000097395553578
47.61965;1.076166148023087;0.4166984540725482;0.38720473548502765;0.33985191221818234;0.3157882245609774;1.0840366766927134;1.0000113438678182;9.99991338096637;0.4167708132145688;0.4536601758300154;0.45365865010257417;0.3844602732859421;0.3191308017357703;0.4996504716618759;1.0000099328771697
47.62965;1.0761662316218308;0.4166985113596999;0.3872047084756769;0.33985185280988434;0.3157882204521611;1.084036567730191;1.0000112399364078;9.999913734678985;0.4167707242550339;0.45366013482975187;0.4536587104745804;0.3844602372166392;0.3191308174771724;0.4996506253540378;1.0000101173181881
47.63965;1.076166321597007;0.4166985679342871;0.3872046844879556;0.3398517921627583;0.31578821672823754;1.0840364629156811;1.0000111380350514;9.999914091933316;0.41677063863103475;0.4536600957924674;0.4536587739323455;0.38446020326801617;0.3191308339266367;0.4996507829402033;1.0000102928071282
47.64965;1.0761664174210088;0.4166986238242561;0.38720466343057197;0.3398517304814632;0.3157882132525448;1.0840363618762539;1.000011038414391;9.999914451160283;0.41677055636827626;0.4536600586611387;0.4536588404471271;0.3844601715474009;0.31913085098427324;0.49965094404607596;1.0000104593162102
47.65965;1.0761665184666322;0.41669867905690244;0.38720464521856296;0.33985166793161153;0.31578820992497614;1.0840362644643764;1.0000109414220508;9.999914811733968;0.41677047741233053;0.45366002337060984;0.4536589099689575;0.38446014209576784;0.3191308685783516;0.4996511083222459;1.0000106168727065
47.66965;1.0761666240692014;0.41669873361996684;0.38720462978335546;0.33985160466634134;0.31578820670897134;1.0840361706651118;1.000010847448496;9.999915173732425;0.41677040168390594;0.4536599898553318;0.45365898244588587;0.3844601148582852;0.3191308866757575;0.4996512753968957;1.0000107655407897
47.67965;1.0761667336541354;0.4166987874814645;0.3872046170770909;0.3398515408424864;0.3157882036252632;1.0840360805266083;1.000010756811744;9.999915538243021;0.4167703291221038;0.4536599580714398;0.4536590578265005;0.384460089689079;0.3191309052611621;0.49965144485669033;1.0000109053710509
47.68965;1.07616684673967;0.4166988406096695;0.38720460709186094;0.33985147661441933;0.3157882007201544;1.084035994144155;1.0000106697022964;9.99991590742033;0.41677025968209414;0.4536599280449546;0.4536591360281643;0.38446006640665376;0.3191309243096319;0.49965161627283455;1.000011036356852
47.69965;1.0761669628663157;0.4166988929598464;0.3872045998472754;0.33985141213134007;0.31578819803379415;1.0840359116342013;1.000010586175988;9.999916283820275;0.41677019331864035;0.4536598998997605;0.4536592169240029;0.3844600448402869;0.3191309437766303;0.4996517892224768;1.0000111584030635
47.70965;1.0761670815700264;0.4166989444829751;0.38720459534727164;0.33985134752902957;0.31578819556080195;1.0840358331232318;1.0000105062077165;9.999916669582989;0.41677012998709423;0.45365987382838535;0.4536593003589775;0.3844600248181529;0.3191309635924256;0.49965196328158656;1.0000112712999547
47.71965;1.0761672023918647;0.4166989951449968;0.38720459356797116;0.3398512829099447;0.3157881932331801;1.0840357587544869;1.0000104298518315;9.999917065844617;0.4167700696522849;0.45365985005037285;0.4536593861702972;0.3844600061465753;0.31913098366459275;0.49965213800883973;1.000011374742857
47.72965;1.076167324901581;0.4166990449019084;0.38720459448348793;0.33985121834531923;0.3157881909573546;1.0840356886134082;1.0000103573529713;9.999917472336877;0.4167700122602243;0.4536598287855751;0.4536594741832671;0.3844599886332623;0.31913100389520477;0.4996523129337747;1.0000114684110701
47.73965;1.0761674487339044;0.416699093667644;0.38720459808706054;0.3398511539028756;0.3157881886593079;1.0840356225675438;1.0000102890920521;9.999917887508612;0.4167699576830719;0.4536598102204746;0.4536595641939;0.3844599721104739;0.31913102419265815;0.49965248756354114;1.000011552032373
47.74965;1.076167573620942;0.41669914131338837;0.38720460439252186;0.33985108966260047;0.3157881863043895;1.0840355602242777;1.0000102254783194;9.999918309310585;0.416769905723113;0.45365979448850224;0.45365965597216557;0.3844599564309166;0.31913104446066304;0.49965266141962544;1.0000116254063718
47.75965;1.0761676994019895;0.41669918767422837;0.38720461342444357;0.3398510257111768;0.31578818390852786;1.0840355011191252;1.0000101668735202;9.999918735829036;0.41676985616513884;0.45365978167249715;0.45365974926569147;0.38445994146993173;0.31913106456406326;0.4996528340780678;1.0000116884129688
47.76965;1.076167826047931;0.4166992325534973;0.387204625197307;0.3398509621374953;0.31578818153841426;1.0840354449511742;1.0000101135337571;9.999919165131018;0.41676980879384956;0.4536597717906378;0.45365984379637897;0.3844599271269417;0.31913108430870774;0.4996530051819429;1.0000117409885905
47.77965;1.076167953699417;0.4166992757360989;0.38720463967923613;0.3398508990458831;0.31578817929527014;1.084035391680278;1.0000100655735542;9.999919595019083;0.4167697633970935;0.4536597647859208;0.45365993928920434;0.38445991330637086;0.31913110346588136;0.49965317444893526;1.0000117830704691
47.78965;1.0761680826371518;0.41669931700122154;0.3872046567657214;0.3398508365674591;0.3157881772920196;1.0840353415156114;1.0000100229567184;9.999920023440003;0.416769719786922;0.453659760546135;0.45366003551620526;0.38445989990314267;0.3191311217965863;0.4996533416883795;1.0000118145646952
47.79965;1.0761682132038741;0.4166993561224035;0.3872046763068275;0.3398507748419435;0.3157881756202853;1.084035294865581;1.00000998550646;9.999920449186314;0.41676967780921936;0.45365975890880544;0.45366013229660307;0.3844598868121227;0.31913113904718726;0.4996535068029398;1.0000118353737568
47.80965;1.0761683457992826;0.4166993928649759;0.38720469815233677;0.3398507139877764;0.31578817431069783;1.0840352522630718;1.0000099529656543;9.999920872207353;0.41676963733720773;0.45365975963600597;0.45366022944725726;0.3844598739414402;0.31913115494301975;0.49965366978280135;1.0000118454701146
47.81965;1.0761684809377823;0.41669942699300866;0.38720472214580576;0.3398506540837809;0.31578817331965575;1.0840352142988876;1.000009925073079;9.999921293598648;0.4167695982486065;0.45365976241144707;0.4536603267287201;0.38445986119962267;0.31913116918059886;0.4996538307021383;1.0000118449544841
47.82965;1.0761686192170494;0.4166994582869484;0.3872047481037818;0.33985059516260396;0.31578817256320646;1.0840351815997313;1.0000099015851316;9.99992171566072;0.4167695604019948;0.4536597668891567;0.4536604238418144;0.38445984846809694;0.3191311814276375;0.49965398966946684;1.0000118340046593
47.83965;1.0761687611877306;0.4166994865670121;0.38720477583372265;0.33985053721690317;0.31578817196438197;1.0840351548417932;1.0000098822839643;9.999922142096834;0.4167695236442674;0.45365977275285824;0.45366052048342237;0.3844598356072531;0.3191311913517587;0.4996541467468227;1.0000118127451525
47.84965;1.0761689072766984;0.4166995117148868;0.3872048051458158;0.3398504802117069;0.31578817147599203;1.0840351347317905;1.00000986701741;9.99992257840804;0.4167694878345136;0.4536597797333856;0.4536606164044625;0.3844598225029165;0.31913119864578016;0.49965430195591515;1.0000117811922007
47.85965;1.076169057795678;0.4166995336892622;0.38720483582998;0.3398504241065694;0.3157881710860146;1.0840351219089361;1.0000098557160384;9.999923031732866;0.4167694528608356;0.45365978758705877;0.4536607114310011;0.3844598091028512;0.31913120302149767;0.49965445535852204;1.000011739338974
47.86965;1.0761692129402483;0.4166995525249375;0.387204867659016;0.3398503688923707;0.3157881708180859;1.0840351168661948;1.0000098483272608;9.99992350949531;0.41676941863471656;0.4536597960695323;0.4536608054563384;0.38445979541085673;0.31913120419794866;0.4996546070784059;1.00001168729115
47.87965;1.076169372783645;0.41669956831059857;0.38720490043686057;0.33985031460517406;0.3157881707212136;1.084035119954395;1.0000098447331043;9.999924018296431;0.41676938506166217;0.4536598049315873;0.45366089841537427;0.384459781459406;0.3191312019076921;0.49965475725160474;1.000011625303041
47.88965;1.0761695373380555;0.41669958117005734;0.3872049340187765;0.33985026128883494;0.3157881708497199;1.0840351314159444;1.000009844774809;9.999924564174535;0.41676935202954907;0.4536598139347869;0.4536609902585471;0.3844597672863506;0.31913119591195516;0.4996549059786866;1.000011553723392
47.89965;1.076169706632886;0.41669959126331185;0.38720496827369605;0.3398502089457511;0.3157881712551726;1.0840351515011442;1.0000098483575068;9.999925153143465;0.41676931942909573;0.45365982286631196;0.45366108093116564;0.3844597529271948;0.3191311860205824;0.49965505331583077;1.0000114729795375
47.90965;1.0761698807005395;0.4166995987931247;0.3872050030472857;0.33985015753323977;0.3157881719995356;1.0840351806230262;1.0000098555071149;9.999925791124046;0.41676928717539646;0.45365983153810624;0.45366117035267256;0.38445973843079945;0.3191311721150736;0.4996551992846384;1.0000113835798856
47.91965;1.0761700594901573;0.41669960399987704;0.38720503816520485;0.3398501069911683;0.3157881731642964;1.0840352193060523;1.0000098663146924;9.999926483799804;0.41676925522495645;0.45365983975540464;0.453661258422152;0.3844597238767808;0.31913115415254617;0.49965534386369587;1.0000112861038661
47.92965;1.0761702428128972;0.4166996071349693;0.38720507344661925;0.3398500572319139;0.315788174837648;1.0840352679546;1.0000098808171554;9.999927236431654;0.41676922359095175;0.45365984728249803;0.45366134506250255;0.3844597093699842;0.31913113214667355;0.49965548695915263;1.0000111812516668
47.93965;1.0761704303383504;0.4166996084321028;0.3872051086993162;0.3398500081071228;0.31578817709879414;1.0840353267435494;1.000009898957649;9.99992805336088;0.41676919233291637;0.45365985385257884;0.4536614302408778;0.3844596950285783;0.3191311061401798;0.49965562838487587;1.0000110698912816
47.94965;1.0761706216396731;0.4166996080997201;0.38720514370467235;0.3398499594346893;0.3157881800187386;1.0840353957255524;1.0000099206639894;9.999928938124016;0.41676916151290544;0.45365985919380475;0.45366151391536796;0.38445968098013167;0.3191310761688298;0.49965576788755894;1.0000109529700483
47.95965;1.0761708163230659;0.4166996063192776;0.38720517820901906;0.3398499110667536;0.31578818365552996;1.0840354749697685;1.0000099458976446;9.999929894352302;0.41676913115792474;0.453659863045152;0.4536615959777418;0.3844596673475099;0.3191310422341121;0.4996559051982233;1.0000108313505527
47.96965;1.0761710141388814;0.41669960324181965;0.38720521194009894;0.3398498629087838;0.315788188033089;1.084035564566008;1.0000099746031348;9.999930926042728;0.41676910127210604;0.45365986518418555;0.4536616762738827;0.38445965422357486;0.31913100432198027;0.49965604005883674;1.000010705720287
47.97965;1.0761712149361105;0.4166995989940645;0.38720524463362765;0.33984981488761745;0.3157881931397862;1.0840356645012483;1.0000100066554618;9.999932036821551;0.41676907187300954;0.4536598654494841;0.4536617546581196;0.3844596416612286;0.31913096245209377;0.4996561722252008;1.0000105766218759
47.98965;1.076171418575606;0.41669959368618187;0.3872052760343857;0.3398497669399255;0.3157881989480675;1.0840357745664198;1.000010041865274;9.999933229338938;0.41676904299513695;0.45365986373986456;0.45366183099967883;0.3844596296867951;0.3191309166951192;0.4996563014726224;1.0000104445398779
47.99965;1.0761716249359428;0.4166995874057182;0.3872053058806599;0.33984971904022276;0.31578820541419655;1.0840358944261037;1.0000100800031886;9.999934505252904;0.4167690146838074;0.45365986001694647;0.45366190515695903;0.3844596183050656;0.3191308671508938;0.49965642760447243;1.0000103099333089
48.00965;1.0761718338988435;0.41669958020699543;0.38720533389570283;0.3398496712130054;0.3157882124586389;1.084036023753012;1.000010120822385;9.999935865023932;0.4167689870276447;0.45365985431014993;0.4536619769838795;0.38445960746434715;0.3191308139336867;0.49965655044561186;1.00001017321751
48.01965;1.076172045281394;0.4166995721288078;0.38720535979547577;0.3398496235003028;0.31578821996048173;1.0840361622415753;1.0000101640969552;9.999937307312013;0.41676896017596093;0.4536598466954649;0.4536620463607759;0.3844595970200002;0.31913075716948525;0.4996566698168344;1.000010034788788
48.02965;1.0761722588569707;0.41669956323455204;0.3872053833124683;0.3398495759156305;0.31578822778195403;1.0840363094778733;1.000010209661991;9.99993882872988;0.41676893428756506;0.4536598372454109;0.4536621132199999;0.3844595867466459;0.31913069698859464;0.4996567855240547;1.0000098950501237
48.03965;1.0761724744318453;0.4166995536241714;0.38720540421620797;0.33984952841493427;0.3157882358096791;1.0840364648143617;1.0000102574154779;9.999940424070486;0.4167689094710389;0.4536598259830526;0.4536621775648495;0.38445957637468964;0.3191306335184779;0.4996568973828204;1.0000097543598736
48.04965;1.0761726918651202;0.41669954340950394;0.3872054223157797;0.3398494808944617;0.31578824397333494;1.0840366273782185;1.000010307316042;9.999942086578555;0.41676888575868165;0.4536598128811413;0.45366223945429873;0.3844595656274868;0.3191305668642772;0.4996570052357151;1.000009612975552
48.05965;1.076172911042625;0.41669953269788607;0.387205437458024;0.33984943321708055;0.3157882522320912;1.0840367961639141;1.0000103594235628;9.999943808395532;0.4167688631036805;0.453659797896673;0.4536622989489469;0.38445955425814965;0.3191304970882404;0.49965710892869836;1.0000094710663867
48.06965;1.0761731317916643;0.4166995216008543;0.3872054495331089;0.339849385245731;0.31578826056429077;1.0840369700958636;1.000010413883734;9.999945581264907;0.41676884141378956;0.4536597809798527;0.4536623560692078;0.3844595420591588;0.3191304242283063;0.4996572082827435;1.0000093287575196
48.07965;1.0761733537810485;0.4166995102354398;0.38720545846642923;0.33984933685798946;0.31578826897009526;1.0840371480671531;1.0000104708404092;9.999947397140671;0.41676882058306597;0.45365976204583136;0.45366241079984476;0.38445952885822154;0.31913034834117826;0.499657303098676;1.000009186198006
48.08965;1.076173576541587;0.41669949870530465;0.38720546419105034;0.33984928793966873;0.3157882774841932;1.0840373290039491;1.0000105304378257;9.999949248275101;0.4167688004793525;0.45365974097569106;0.4536624631365154;0.38445951454355526;0.319130269530005;0.4996573931873223;1.0000090436663234
48.09965;1.0761737995676819;0.416699487092859;0.3872054666450971;0.33984923835982667;0.3157882862053014;1.084037511923917;1.0000105928875578;9.999951126873512;0.41676878094115505;0.4536597176666736;0.453662513144102;0.3844594990844489;0.3191301879401578;0.4996574783932133;1.0000089015884337
48.10965;1.076174022379353;0.4166994754649162;0.38720546580668674;0.33984918795429503;0.3157882953100751;1.0840376959673086;1.0000106584590174;9.999953025412673;0.416768761807482;0.45365969206917417;0.45366256098559293;0.38445948250479567;0.3191301037275491;0.49965755858827493;1.0000087604020833
48.11965;1.0761742445295612;0.4166994638576727;0.387205461704391;0.33984913654764504;0.31578830502384764;1.0840378804012003;1.0000107273945147;9.999954937631541;0.4167687429511755;0.45365966418996384;0.453662606918115;0.38445946484946825;0.3191300170248979;0.4996576336424047;1.0000086204445588
48.12965;1.0761744655392405;0.4166994522551253;0.38720545436543286;0.3398490839847093;0.3157883155785198;1.0840380646029402;1.000010799794946;9.999956858557528;0.4167687243020185;0.45365963408006865;0.45366265127919214;0.384459446176578;0.31912992793212963;0.4996577033969248;1.0000084819633066
48.13965;1.0761746848050076;0.4166994405946349;0.3872054437581874;0.33984903013712175;0.31578832718515615;1.0840382480560682;1.0000108755550428;9.999958783527106;0.4167687058181021;0.4536596017933535;0.453662694447416;0.3844594265708689;0.319129836528853;0.4996577676756457;1.0000083451397428
48.14965;1.0761749016101143;0.41669942878947175;0.38720542980730666;0.33984897489207505;0.315788340015594;1.0840384303467743;1.0000109544188305;9.999960707772319;0.4167686874184754;0.4536595673392982;0.4536627367688733;0.38445940617198454;0.3191297428878663;0.49965782633654443;1.0000082100771044
48.15965;1.076175115234077;0.4166994167644804;0.387205412464952;0.33984891815101054;0.31578835419621554;1.0840386111861353;1.0000110360826804;9.999962626867232;0.4167686689837142;0.45365953068577036;0.4536627784870865;0.3844593851772166;0.31912964708160646;0.49965787931984024;1.0000080768186659
48.16965;1.076175325077139;0.4166994044986592;0.38720539174069074;0.33984885985150043;0.31578836981813746;1.084038790500575;1.0000111202568653;9.999964536970985;0.4167686504121807;0.4536594917876868;0.45366281969905137;0.3844593638015832;0.3191295491826293;0.4996579266605934;1.0000079454218287
48.17965;1.0761755307232859;0.4166993920409693;0.3872053676576747;0.3398487999875536;0.3157883869394246;1.084038968496517;1.0000112067086133;9.999966434355837;0.4167686316147435;0.4536594505848711;0.45366286035173675;0.38445934224321776;0.31912944926315057;0.49965796847438;1.0000078160081125
48.18965;1.076175731870182;0.41669937949811797;0.38720534020710373;0.33984873860257625;0.31578840557785753;1.0840391456132152;1.0000112952985458;9.999968314994229;0.41676861248192243;0.45365940699367197;0.4536629002950705;0.3844593206756717;0.319129347395359;0.49965800493026347;1.0000076887353888
48.19965;1.0761759282184222;0.4166993670068812;0.3872053093711416;0.33984867576592576;0.3157884257313778;1.0840393223818305;1.000011385977914;9.999970175014672;0.41676859291703394;0.45365936093074455;0.4536629393594495;0.3844592992416518;0.3191292436536493;0.49965803621630384;1.000007563762673
48.20965;1.0761761194442734;0.41669935468956976;0.3872052752004381;0.33984861156045404;0.31578844742255036;1.0840394992549967;1.0000114787833447;9.99997201153766;0.41676857286373425;0.4536593123398422;0.4536629773977915;0.3844592780276867;0.3191291381266204;0.49965806254418815;1.0000074412342979
48.21965;1.0761763051857156;0.4166993426342876;0.38720523786661115;0.33984854607715587;0.3157884707221438;1.0840396765507834;1.00001157382968;9.999973822942327;0.4167685522658247;0.45365926118601296;0.45366301428058375;0.3844592570503482;0.3191290309261215;0.49965808421996644;1.0000073212728378
48.22965;1.0761764849731041;0.41669933093262096;0.3872051976408875;0.3398484793941844;0.31578849573629847;1.0840398545400174;1.000011671221276;9.999975608383087;0.41676853104672607;0.4536592074324132;0.4536630498973032;0.3844592362927444;0.3191289221936764;0.49965810169042973;1.0000072040349477
48.23965;1.0761766581976544;0.41669931971209395;0.38720515482701284;0.3398484115610488;0.31578852258607515;1.0840400334837657;1.0000117709499767;9.999977367167615;0.4167685091434618;0.4536591510464254;0.45366308419254225;0.384459215753344;0.31912881211500194;0.49965811549241956;1.0000070898002071
48.24965;1.0761768241993885;0.41669930909730896;0.38720510970524746;0.3398483426108461;0.3157885514082503;1.0840402135687748;1.0000118728939829;9.99997909852677;0.41676848653810844;0.45365909203112914;0.45366311718695873;0.3844591954582772;0.3191287009174329;0.49965812616819727;1.0000069790122823
48.25965;1.0761769823968088;0.41669929913734416;0.38720506251499215;0.3398482725802341;0.31578858235657925;1.0840403948764026;1.0000119768493616;9.999980801482218;0.4167684632585975;0.45365903042664235;0.4536631489438574;0.38445917544574837;0.319128588853545;0.49965813423039923;1.000006872224456
48.26965;1.076177132338639;0.41669928978721044;0.38720501346713804;0.3398482015337475;0.31578861556778504;1.0840405774093884;1.0000120825290175;9.9999824748216;0.41676843935935426;0.4536589662710423;0.4536631795136395;0.3844591557539549;0.3191284761966032;0.4996581401523557;1.0000067699213753
48.27965;1.0761772736754043;0.41669928094828784;0.38720496276487876;0.33984812959364075;0.31578865110572973;1.0840407611087264;1.000012189586172;9.999984117378776;0.4167684149192965;0.4536588995694377;0.4536632089104555;0.3844591364262495;0.3191283632330849;0.4996581443316993;1.0000066723565357
48.28965;1.0761774061385831;0.41669927249760014;0.3872049106042375;0.33984805694892517;0.3157886889275019;1.0840409458302593;1.000012297646706;9.999985727806001;0.416768390062939;0.45365883031848836;0.4536632371278393;0.3844591175188373;0.31912825023861124;0.4996581470905395;1.0000065795856787
48.29965;1.07617752955563;0.4166992643083081;0.38720485714751296;0.33984798383217835;0.31578872889553866;1.084041131325633;1.0000124062350806;9.999987304071174;0.41676836496226505;0.4536587585690858;0.45366326414246416;0.3844590991086565;0.3191281374497834;0.49965814875086284;1.0000064916019682
48.30965;1.0761776438417807;0.41669925631086924;0.38720480251631517;0.3398479104719629;0.31578877082055773;1.0840413172700039;1.0000125146409704;9.99998884389181;0.4167683398058481;0.45365868445831514;0.4536632898914422;0.3844590813067436;0.3191280250469652;0.49965814968847144;1.0000064083845002
48.31965;1.0761777489692355;0.4166992485547596;0.38720474682931333;0.33984783704682686;0.31578881450456125;1.0840415033082726;1.000012621955817;9.999990345426895;0.41676831476304343;0.4536586081820858;0.4536633142715281;0.3844590642529983;0.3191279131608825;0.4996581503294394;1.0000063298769788
48.32965;1.0761778449301598;0.41669924120131857;0.3872046902276614;0.339847763677512;0.31578885977028764;1.0840416891098652;1.0000127273227557;9.999991807373615;0.41676828997634857;0.4536585299399937;0.4536633371718228;0.3844590480827221;0.3191278019068693;0.4996581511428724;1.0000062559898577
48.33965;1.0761779316569082;0.4166992344714832;0.3872046328440025;0.33984769044888774;0.31578890646446556;1.084041874398876;1.0000128301459696;9.999993229258013;0.4167682655736806;0.453658449892486;0.4536633584957856;0.38445903290004013;0.3191276914144458;0.4996581526350032;1.0000061866209329
48.34965;1.0761780089614508;0.4166992286142449;0.3872045747474723;0.3398476174186063;0.31578895442310717;1.0840420589138895;1.0000129300583966;9.999994612148303;0.4167682416742284;0.45365836815622085;0.4536633781527549;0.384459018792071;0.3191275818230689;0.4996581553251823;1.0000061216476503
48.35965;1.0761780765777427;0.41669922390377473;0.387204515917188;0.3398475446093922;0.31578900343739075;1.0840422423556273;1.0000130267244178;9.999995958869455;0.41676821839717415;0.45365828482968673;0.4536633960596998;0.3844590058635484;0.3191274732706721;0.49965815970677196;1.000006060907624
48.36965;1.0761781342425125;0.4166992206364077;0.38720445627348055;0.3398474720095243;0.3157890532771378;1.084042424374384;1.0000131196969224;9.999997273221231;0.4167681958698182;0.45365820001252677;0.4536634121657504;0.38445899424948277;0.31912736589227914;0.4996581661887864;1.000006004198886
48.37965;1.0761781817291256;0.41669921911902835;0.38720439572989523;0.33984739957737636;0.31578910376014196;1.0840426045590723;1.0000132084423479;9.999998558785094;0.41676817422455326;0.45365811381343785;0.45366342643934393;0.3844589841034835;0.3191272598078609;0.49965817502307536;1.0000059512732975
48.38965;1.0761782188550983;0.41669921965183104;0.3872043342070848;0.3398473272485411;0.31578915479713643;1.0840427823925198;1.000013292429896;9.999999818346257;0.41676815361584196;0.45365802636821434;0.4536634388167445;0.3844589755770423;0.3191271550991746;0.49965818626417674;1.0000059018325973
48.39965;1.0761782454964377;0.4166992225096816;0.3872042716393956;0.3398472549619872;0.31578920637486196;1.0840429572223331;1.0000133711859982;10.000001053821997;0.4167681342609376;0.4536579378563909;0.4536634491837263;0.3844589688054667;0.31912705179879136;0.4996581997924162;1.0000058555645257
48.40965;1.0761782616064233;0.4166992279308349;0.38720420801066424;0.3398471826883633;0.3157892585164019;1.084043128319498;1.0000134443468034;10.00000226590866;0.41676811644822936;0.4536578484824907;0.45366345740293595;0.3844589638963301;0.319126949901639;0.4996582153667009;1.0000058121916608
48.41965;1.0761782672717781;0.4166992361173836;0.3872041433828589;0.33984711043690147;0.31578931126110366;1.0840432949937606;1.0000135116830458;10.000003454115022;0.41676810049681595;0.4536577584369564;0.45366346336796304;0.38445896089734954;0.3191268493806781;0.499658232676884;1.0000057714881698
48.42965;1.076178262774935;0.4166992472446946;0.3872040778978403;0.3398470382571465;0.31578936466242635;1.084043456669995;1.0000135730641366;10.000004617950477;0.4167680867160942;0.45365766788189554;0.45366346706573174;0.38445895977616945;0.3191267501903866;0.49965825140315495;1.000005733261178
48.43965;1.076178248571157;0.4166992614499702;0.3872040117652185;0.33984696624516536;0.31578941879375755;1.0840436129061528;1.0000136284321863;10.000005757935801;0.4167680753911431;0.4536575769521131;0.4536634685884568;0.3844589604475781;0.3191266522687483;0.499658271273524;1.000005697307882
48.44965;1.0761782252483694;0.41669927878867263;0.3872039452511703;0.33984689454378814;0.3157894737440715;1.084043763389158;1.00001367783813;10.000006875493263;0.4167680667799842;0.45365748575669274;0.4536634680840264;0.3844589628070922;0.3191265555456694;0.49965829208486334;1.0000056633599768
48.45965;1.0761781935590498;0.4166992992224949;0.3872038786652431;0.3398468233323265;0.3157895295902469;1.084043907884394;1.0000137215110754;10.000007973013174;0.41676806111313996;0.45365739439770736;0.45366346570598926;0.38445896674254304;0.31912645995579614;0.4996583136704977;1.0000056310798728
48.46965;1.0761781544384452;0.4166993226747748;0.38720381231264284;0.3398467527954852;0.31578958636435633;1.0840440461662468;1.0000137598522507;10.000009054501446;0.4167680585924976;0.45365730298801094;0.4536634616002171;0.38445897215932845;0.31912636544623535;0.4996583358500138;1.000005600122969
48.47965;1.0761781089253148;0.41669934909472284;0.38720374643030364;0.33984668309630806;0.3157896440390746;1.0840441780446117;1.0000137933403765;10.000010125544115;0.416768059378779;0.45365721164871065;0.45366345590472956;0.3844589790273881;0.31912627196739124;0.4996583584138752;1.0000055701723813
48.48965;1.0761780580813307;0.4166993784646303;0.3872036811875923;0.33984661439413266;0.31578970253099736;1.0840443034378022;1.000013822511948;10.000011192287541;0.4167680635679412;0.4536571205067128;0.4536634487160868;0.38445898739601836;0.3191261794594934;0.49965838113683797;1.0000055409351405
48.49965;1.0761780030322925;0.4166994107612169;0.3872036167565919;0.3398465468682263;0.315789761720279;1.0840444223526453;1.0000138480012877;10.000012260440093;0.4167680711849176;0.45365702970535865;0.45366344004755665;0.38445899736182676;0.3191260878499893;0.499658403787052;1.0000055121584561
48.50965;1.076177945018264;0.416699445926865;0.38720355335662243;0.339846480709997;0.31578982149347307;1.084044534787768;1.0000138704733588;10.000013335414673;0.41676808220821937;0.4536569394199457;0.45366342985073266;0.384459009031812;0.3191259970658968;0.4996584261350239;1.000005483673627
48.51965;1.0761778853192687;0.41669948385888955;0.3872034912345136;0.3398464161225754;0.3157898817723678;1.0840446406610833;1.00001389051555;10.00001442332997;0.4167680965917411;0.4536568498616131;0.45366341806544097;0.3844590224960834;0.3191259070459669;0.49965844796853587;1.0000054554489537
48.52965;1.0761778251620877;0.41669952440430075;0.387203430637786;0.3398463533369826;0.31578994248463704;1.084044739833007;1.0000139086111177;10.000015531088883;0.41676811425786603;0.4536567612508711;0.45366340461512183;0.3844590378150116;0.31912581773280646;0.4996584690898886;1.0000054275935335
48.53965;1.0761777656977516;0.41669956736768193;0.38720337181024167;0.33984629260484955;0.3157900035155652;1.084044832206382;1.0000139251526756;10.000016664820494;0.41676813509014277;0.45365667377267654;0.45366338937860695;0.3844590550221725;0.3191257290723395;0.4996584892963342;1.0000054002575607
48.54965;1.0761777080162336;0.416699612524675;0.38720331498457206;0.3398462341600297;0.31579006469956605;1.0840449178068212;1.0000139404705126;10.000017828413586;0.41676815895652225;0.4536565875580027;0.4536633721961507;0.3844590741218837;0.31912564102850327;0.49965850837591935;1.0000053735068137
48.55965;1.0761776531453473;0.41669965962465794;0.38720326035532876;0.3398461781834022;0.31579012584194377;1.0840449968049757;1.0000139548758966;10.000019023779217;0.4167681857362403;0.4536565026996682;0.45366335289706516;0.38445909509153564;0.3191255535845539;0.499658526112949;1.000005347290561
48.56965;1.0761776019706146;0.41669970837907316;0.38720320804845637;0.3398461247867477;0.31579018673822307;1.0840450695092394;1.0000139686721483;10.000020251786008;0.4167682153097134;0.45365641926132055;0.4536633313331651;0.3844591178928511;0.31912546674403036;0.4996585422862009;1.000005321474294
48.57965;1.0761775551344746;0.41669975846723833;0.3872031581250589;0.3398460740139875;0.31579024718612675;1.084045136333363;1.0000139821123317;10.00002151258482;0.4167682475328441;0.45365633727004756;0.45366330741512884;0.3844591424640335;0.3191253805430188;0.49965855668695863;1.0000052958779018
48.58965;1.076177513039778;0.41669980959065106;0.3872031106225891;0.3398460258752887;0.31579030698728233;1.0840451977512586;1.0000139953313685;10.00002280600565;0.41676828223221574;0.45365625671678156;0.4536632811282009;0.38445916870622837;0.31912529505395126;0.4996585691649295;1.0000052703448195
48.59965;1.076177475925379;0.41669986152470573;0.38720306557755074;0.3398459803904986;0.31579036592641985;1.0840452542563748;1.0000140082944597;10.000024131973877;0.4167683192010348;0.4536561775778956;0.45366325250806444;0.3844591964876799;0.31912521038360186;0.4996585796700675;1.0000052448303884
48.60965;1.0761774439429197;0.41669991410611124;0.3872030230200061;0.3398459376082789;0.3157904237472579;1.0840453063008528;1.0000140207877206;10.000025490115682;0.41676835819297164;0.4536560998585092;0.45366322160238726;0.38445922564776225;0.3191251266776974;0.49965858828648196;1.0000052194594333
48.61965;1.0761774172439598;0.4166999671908909;0.38720298299026357;0.3398458976220058;0.3157904801672476;1.0840453542235784;1.0000140324637157;10.00002687928205;0.4167683989432912;0.45365602361561863;0.4536631884542726;0.3844592559962419;0.31912504411573345;0.49965859525737605;1.0000051944977104
48.62965;1.0761773960726206;0.4167000206273594;0.3872029455613043;0.3398458605769395;0.31579053492257675;1.0840453982210343;1.0000140429166573;10.00002829745809;0.4167684411825128;0.45365594893312766;0.4536631530974374;0.3844592873322154;0.31912496288726905;0.4996586009753801;1.0000051702313193
48.63965;1.0761773807886073;0.41670007423051175;0.38720291082616864;0.3398458266435677;0.31579058778354996;1.084045438375628;1.000014051770077;10.000029741425626;0.41676848461509114;0.45365587590407774;0.45366311554047467;0.3844593194674042;0.31912488316340626;0.49965860593313904;1.0000051468968416
48.64965;1.0761773717534022;0.41670012777874615;0.38720287888248345;0.3398457959815941;0.3157906385222043;1.0840454746808288;1.0000140587914872;10.000031206636763;0.4167685289014781;0.4536558046412445;0.4536630757609301;0.3844593522124833;0.319124805075597;0.4996586106407345;1.0000051247210928
48.65965;1.0761773691976277;0.4167001810608099;0.38720284984255965;0.33984576871948025;0.3157906868909902;1.0840455070461565;1.0000140639403499;10.000032687795763;0.4167685736612227;0.4536557352703206;0.45366303374021294;0.3844593853560074;0.3191247287163402;0.49965861554583013;1.0000051039472249
48.66965;1.0761773732294775;0.4167002339245854;0.38720282384690774;0.3398457449432196;0.31579073265046564;1.0840455353683587;1.0000140672611744;10.000034179580394;0.4167686184955936;0.4536556678984688;0.45366298949507156;0.3844594186934638;0.3191246541646338;0.49965862099600017;1.0000050847987176
48.67965;1.076177383921396;0.41670028628157063;0.3872028010606386;0.3398457246883907;0.31579077560274915;1.0840455596248242;1.000014068721425;10.000035677474468;0.41676866301376564;0.4536556025764241;0.4536629430361845;0.3844594520791263;0.31912458151576306;0.49965862721285503;1.0000050674173955
48.68965;1.076177401330478;0.4167003380733254;0.3872027816516886;0.33984570794220387;0.31579081559623495;1.0840455798766673;1.0000140681370184;10.000037178661435;0.41676870683281103;0.45365553926565333;0.45366289431648393;0.3844594854398341;0.31912451088894656;0.4996586342751978;1.000005051853091
48.69965;1.0761774254477663;0.41670038922746117;0.38720276575405993;0.3398456946548058;0.315790852521879;1.0840455962620776;1.0000140652330354;10.000038682115708;0.41676874957757404;0.45365547783312726;0.4536628432622352;0.38445951876468454;0.31912444241232407;0.4996586421596005;1.0000050381591439
48.70965;1.0761774561723672;0.416700439637649;0.3872027534296025;0.33984568474375765;0.3157908863123124;1.0840456090053912;1.0000140597803373;10.000040187654845;0.4167687909115568;0.453655418085212;0.4536627898445859;0.38445955210602295;0.3191243762151336;0.49965865081210026;1.0000050264690703
48.71965;1.0761774933362034;0.416700489188511;0.38720274466658244;0.339845678085669;0.3157909169368905;1.0840456183516514;1.0000140517115579;10.00004169471263;0.41676883055244685;0.45365535983270844;0.45366273411444297;0.3844595855649235;0.31912431242593625;0.49965866018604915;1.0000050169659827
48.72965;1.0761775367045952;0.4167005378002259;0.38720273941902933;0.33984567450543035;0.31579094439532157;1.084045624544236;1.0000140411594243;10.000043201744017;0.41676886824307824;0.4536553029507444;0.4536626761801518;0.3844596192533794;0.3191242511433625;0.4996586702346864;1.0000050098311946
48.73965;1.076177585936334;0.4167005854297359;0.3872027376200717;0.33984567377795927;0.31579096870713436;1.0840456279493709;1.0000140283594676;10.000044707011483;0.4167689037317762;0.4536552473884518;0.4536626161566747;0.3844596532744942;0.31912419239215584;0.499658680884052;1.0000050052104708
48.74965;1.076177640608272;0.41670063202977803;0.3872027391459685;0.3398456756487739;0.31579098989526727;1.0840456291501825;1.000014013443984;10.000046209841338;0.41676893679247295;0.4536551931577763;0.4536625541275656;0.38445968772578865;0.3191241361137382;0.4996586920215264;1.0000050031872176
48.75965;1.0761777003236912;0.4167006775319554;0.3872027438056619;0.3398456798615676;0.3157910079860708;1.0840456288793292;1.0000139962957053;10.000047710170968;0.41676896725341245;0.4536551403546547;0.45366249012163096;0.38445972270592643;0.31912408219876875;0.49965870352354314;1.0000050038123036
48.76965;1.0761777647682516;0.4167007218541775;0.3872027513875032;0.33984568618249633;0.315791023045162;1.0840456279074833;1.0000139765607032;10.000049207388265;0.41676899501399856;0.4536550891688019;0.4536624240880398;0.3844597583101726;0.3191240305218523;0.49965871529154227;1.0000050071757154
48.77965;1.0761778336846899;0.4167007648965467;0.38720276170634277;0.3398456944146877;0.31579103521412955;1.0840456269550005;1.00001395375136;10.000050700645797;0.4167690200460459;0.4536550398257756;0.45366235588872555;0.3844597946067844;0.3191239809586613;0.4996587272368735;1.0000050134513905
48.78965;1.0761779068621042;0.4167008065371858;0.38720277461780933;0.33984570439767936;0.3157910447048509;1.0840456265620932;1.0000139273396127;10.000052189395527;0.4167690423585217;0.4536549925203157;0.4536622853364388;0.3844598316159983;0.3191239333998024;0.4996587392159426;1.0000050229290356
48.79965;1.076177984152924;0.4167008466400971;0.3872027900139022;0.3398457159967276;0.31579105177924943;1.0840456269897092;1.0000138968219483;10.000053673064137;0.4167690619443972;0.45365494740249235;0.45366221224916253;0.384459869307535;0.319123887750523;0.49965875097652684;1.000005036001847
48.80965;1.07617806547512;0.41670088504968833;0.3872028078149827;0.3398457290838786;0.3157910567348417;1.0840456282507247;1.0000138617646812;10.000055150620415;0.4167690787915528;0.4536549045844825;0.4536621364886924;0.3844599076065027;0.3191238439106154;0.49965876217871985;1.0000050530827262
48.81965;1.0761781507881616;0.41670092156600824;0.3872028279447602;0.3398457435244377;0.31579105986632944;1.0840456302062234;1.0000138218465189;10.000056620179627;0.41676909295174913;0.453654864151741;0.45366205799154097;0.38445994641893416;0.31912380177014216;0.4996587724966542;1.0000050745521096
48.82965;1.0761782400668334;0.41670095594013645;0.3872028502857222;0.33984575918580656;0.31579106141666086;1.0840456326387826;1.0000137769243251;10.000058078760206;0.416769104566926;0.453654826185008;0.4536619767663209;0.3844599856775717;0.31912376122619607;0.4996587816929988;1.000005100757448
48.83965;1.0761783333082926;0.41670098790287147;0.3872028746576282;0.33984577594566817;0.3157910615573167;1.0840456352930241;1.0000137270543346;10.000059522384856;0.4167691138262223;0.4536547907569969;0.4536618928523484;0.38446002535241525;0.3191237221939858;0.49965878958664395;1.0000051320274554
48.84965;1.0761784305436746;0.4167010171937792;0.3872029008344807;0.3398457936765489;0.3157910603954389;1.084045637914716;1.0000136724307451;10.000060946295783;0.41676912090476453;0.4536547578976942;0.4536618062961546;0.3844600654097432;0.31912368459746554;0.4996587960066432;1.0000051687105265
48.85965;1.0761785318171229;0.4167010435583392;0.38720292857316685;0.3398458122250668;0.3157910579860313;1.0840456403005723;1.0000136133412354;10.000062345025404;0.41676912593693305;0.45365472758097086;0.4536617171588452;0.38446010578531126;0.3191236483382644;0.49965880081044733;1.0000052111849418
48.86965;1.0761786371638942;0.4167010667267728;0.38720295762946333;0.3398458314084863;0.3157910543486772;1.0840456423316491;1.0000135501580931;10.000063712112796;0.41676912903784014;0.45365469975365075;0.45366162553901324;0.3844601463977144;0.31912361326626054;0.49965880390751777;1.000005259816558
48.87965;1.0761787465637738;0.41670108642797;0.3872029877412098;0.33984585102980774;0.3157910495003925;1.0840456439236372;1.0000134833084868;10.000065040059308;0.41676913034340207;0.4536546743657939;0.4536615315954539;0.3844601871554438;0.3191235791870772;0.4996588052399335;1.0000053148978263
48.88965;1.0761788598422952;0.4167011024256111;0.38720301860115436;0.3398458708985209;0.3157910434810919;1.0840456449126838;1.0000134132728384;10.000066321248536;0.41676913004715616;0.4536546513592618;0.45366143552391786;0.38446022794921564;0.3191235459083283;0.4996588047612255;1.000005376600951
48.89965;1.0761789766103458;0.41670111451067793;0.38720304987996407;0.339845890838043;0.3157910363390924;1.084045645035199;1.0000133406505867;10.000067549008032;0.41676912841045616;0.4536546306340578;0.453661337496991;0.3844602686590638;0.3191235132868139;0.4996588024645727;1.0000054449911866
48.90965;1.0761790963243716;0.4167011224837455;0.3872030812857717;0.3398459106819459;0.3157910281104222;1.0840456440006432;1.000013266219863;10.00006871772968;0.416769125714204;0.453654612037894;0.45366123764618593;0.38446030916676194;0.31912348124839635;0.499658798409792;1.0000055200640217
48.91965;1.0761792184459982;0.41670112619095817;0.3872031125852662;0.33984593028677457;0.31579101884270044;1.0840456414723956;1.0000131908914345;10.000069822365013;0.4167691221843998;0.4536545953707938;0.45366113609449144;0.38446034935834633;0.3191234497888376;0.4996587926827479;1.0000056017420733
48.92965;1.0761793425603878;0.41670112556787475;0.3872031435812967;0.339845949560636;0.31579100863119736;1.0840456369568643;1.0000131155432561;10.000070858217827;0.4167691179595627;0.45365458039765705;0.45366103296676585;0.38446038912184116;0.319123418977002;0.49965878534562586;1.0000056898615113
48.93965;1.076179468354727;0.4167011206396878;0.3872031740923786;0.3398459684764024;0.31579099760643486;1.0840456297811571;1.0000130408779422;10.000071821327147;0.41676911310450304;0.45365456688231487;0.45366092839129496;0.3844604283481216;0.3191233889552491;0.49965877643878437;1.0000057841652268
48.94965;1.0761795955699818;0.41670111149701167;0.38720320394633506;0.33984598706341257;0.31579098589218413;1.084045619190253;1.0000129674278329;10.000072708884574;0.4167691076335319;0.45365455461494986;0.4536608225505532;0.3844604669443063;0.31912335991997576;0.4996587660097642;1.0000058842802628
48.95965;1.0761797240005242;0.41670109826762275;0.38720323298414666;0.33984600539510235;0.31579097359264763;1.0840456044279436;1.0000128956254726;10.000073519297498;0.41676910152837887;0.4536545434302553;0.45366071572449396;0.3844605048444603;0.31912333209704413;0.4996587541450233;1.0000059897144726
48.96965;1.0761798534544968;0.4167010810814847;0.3872032610592584;0.33984602356991256;0.3157909608189046;1.0840455847711727;1.0000128258288403;10.000074252381658;0.41676909475430884;0.453654533242735;0.4536606082870483;0.38446054199506774;0.31912330572410974;0.4996587409837488;1.0000060999023013
48.97965;1.0761799836951236;0.41670106003131663;0.3872032880261774;0.3398460416758195;0.31579094770889804;1.0840455596101504;1.0000127583342435;10.000074909704214;0.41676908727166195;0.4536545240510271;0.45366050069484004;0.3844605783317474;0.31912328102986354;0.4996587266913164;1.00000621426082
48.98965;1.0761801144602985;0.4167010351557388;0.3872033137475944;0.3398460597579918;0.3157909343979824;1.0840455285607218;1.0000126934141147;10.000075494231998;0.4167690790375423;0.4536545158685911;0.45366039344153847;0.38446061377293983;0.31912325821556226;0.499658711414934;1.000006332233218
48.99965;1.0761802455283742;0.4167010064539033;0.3872033381218636;0.3398460778118171;0.31579092096703076;1.084045491475577;1.000012631337992;10.000076009143033;0.416769070018852;0.4536545086414992;0.45366028698062805;0.3844606482245873;0.31912323744661264;0.4996586952661914;1.000006453322082
49.00965;1.0761803767733247;0.4167009739018531;0.38720336109801035;0.33984609580167224;0.31579090743177424;1.0840454483470952;1.0000125723786892;10.000076456527658;0.4167690602229226;0.45365450222512727;0.45366018170943606;0.3844606815851005;0.3191232188509778;0.49965867833905375;1.000006577104925
49.01965;1.076180508196702;0.4167009374785181;0.38720338265219273;0.33984611368492135;0.3157908937776768;1.08404539923978;1.0000125168249234;10.000076836907787;0.4167690497028346;0.4536544964209719;0.45366007800796526;0.3844607137521477;0.31912320253263443;0.49965866071618437;1.0000067032386413
49.02965;1.076180639890595;0.41670089721326736;0.3872034027242112;0.3398461314140705;0.3157908799914734;1.084045344253058;1.000012464963312;10.000077149883374;0.4167690385303414;0.4536544910338317;0.45365997624740995;0.3844607446290948;0.3191231885944381;0.4996586424292279;1.0000068314451613
49.03965;1.0761807719624543;0.4167008532001749;0.38720342116551654;0.3398461489259396;0.3157908660627837;1.0840452834345236;1.0000124170611906;10.00007739503471;0.41676902677016237;0.453654485912055;0.4536598767632808;0.38446077413150753;0.3191231771389043;0.4996586234218436;1.0000069614824727
49.04965;1.0761809045357635;0.4167008055671533;0.38720343775591093;0.3398461661516024;0.31579085197690976;1.0840452167209569;1.0000123733870687;10.000077572471588;0.41676901446158604;0.45365448095246924;0.4536597798278405;0.3844608022028291;0.3191231682437539;0.4996586035658191;1.0000070931380831
49.05965;1.076181037784976;0.4167007544579096;0.38720345227124897;0.33984618303608904;0.31579083772196154;1.084045143987778;1.000012334199637;10.000077683329476;0.41676900160312974;0.45365447608778386;0.4536596856380488;0.3844608288346883;0.3191231619453999;0.49965858269725466;1.0000072262216988
