time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.06965;1.0761811719057452;0.4167007000371739;0.387203464533127;0.3398461995335347;0.31579082330302705;1.0840450651607578;1.0000122997126255;10.000077729982362;0.41676898815451807;0.4536544712770692;0.45365959432426406;0.38446085407053837;0.3191231582483421;0.49965856062101394;1.000007360533347
49.07965;1.0761813070356363;0.41670064248542377;0.38720347441379127;0.3398462156000352;0.3157908087502836;1.08404498031873;1.0000122700908853;10.000077715453552;0.41676897405732566;0.4536544664942239;0.453659505975873;0.3844608780006429;0.31912315713765393;0.4996585371117118;1.0000074958720249
49.08965;1.0761814431337915;0.41670058197854254;0.38720348182482545;0.3398462312098447;0.3157907941007079;1.0840448897396786;1.0000122454392832;10.000077642653492;0.41676895925067114;0.4536544617297476;0.45365942068173387;0.3844609007650591;0.31912315857312107;0.4996585119684629;1.0000076321076865
49.09965;1.0761815798866974;0.4167005186886376;0.38720348671043614;0.3398462463628531;0.31579077936197475;1.0840447939025886;1.0000122257772266;10.000077513942765;0.4167689436864977;0.4536544570188254;0.45365933854771995;0.38446092254066416;0.3191231624868171;0.49965848507930627;1.000007769226692
49.10965;1.0761817167596872;0.4167004528284451;0.3872034890455417;0.3398462610683994;0.3157907645085235;1.0840446934497496;1.0000122110562737;10.000077330819076;0.4167689273564693;0.45365445246572167;0.45365925967308673;0.3844609435075472;0.3191231687956799;0.4996584564256308;1.000007907298233
49.11965;1.0761818531187484;0.4167003846941807;0.38720348882633515;0.33984627532693074;0.31579074950823366;1.0840445890847437;1.000012201199895;10.000077094129413;0.41676891030504876;0.4536544482386545;0.4536591841566141;0.3844609638408912;0.31912317740375257;0.49965842605611294;1.0000080464000014
49.12965;1.0761819882825308;0.41670031465542545;0.3872034860425033;0.33984628911604275;0.3157907343449871;1.0840444814642232;1.000012196103677;10.000076804481047;0.4167688926239264;0.45365444454253223;0.4536591121423218;0.3844609837331919;0.31912318819502333;0.49965839406709506;1.0000081865438242
49.13965;1.0761821215416985;0.41670024310041115;0.38720348065625576;0.3398463023817541;0.3157907190125521;1.0840443711420458;1.0000121956435297;10.00007646196261;0.41676887445127575;0.4536544415812254;0.4536590438239071;0.3844610033878436;0.31912320103466246;0.49965836057311525;1.0000083276748435
49.14965;1.076182252203123;0.41670017037170004;0.38720347261507493;0.3398463150458005;0.3157907034712296;1.0840442585747219;1.000012199712526;10.000076065891367;0.4167688559728717;0.45365443952216555;0.45365897939999533;0.38446102297024254;0.31912321577660946;0.4996583256761939;1.0000084697684033
49.15965;1.0761823796152274;0.41670009673360436;0.3872034618818023;0.33984632703713336;0.3157906876196232;1.0840441441925166;1.0000122081913423;10.000075615239064;0.4167688374123055;0.4536544384905024;0.4536589190432823;0.3844610425737315;0.3191232322760612;0.4996582894610029;1.0000086128709307
49.16965;1.0761825031321095;0.4167000223917267;0.3872034484524798;0.3398463383287247;0.3157906713160974;1.0840440284740214;1.0000122208771414;10.00007510912595;0.4167688190015934;0.45365443858743654;0.45365886290650753;0.3844610622361147;0.31912325039835737;0.4996582520006091;1.000008757014108
49.17965;1.076182622021641;0.4166999475417886;0.3872034323531903;0.33984634893372584;0.31579065442670556;1.0840439119423315;1.000012237470298;10.00007454746559;0.4167688009292923;0.45365443989430376;0.45365881111864004;0.3844610819663185;0.3191232700158571;0.4996582133459673;1.0000089021385197
49.18965;1.0761827353785758;0.4166998724070695;0.387203413636191;0.3398463588663831;0.3157906368830402;1.0840437951085145;1.0000122576071657;10.000073932248567;0.4167687833065064;0.45365444245732767;0.453658763746682;0.3844611017330275;0.3191232910086323;0.4996581734985561;1.0000090480834973
49.19965;1.0761828421510227;0.41669979723515965;0.3872033923882922;0.3398463681386142;0.31579061870688224;1.0840436784435696;1.0000122809092118;10.000073268688121;0.41676876617982433;0.45365444628821655;0.453658720779336;0.3844611214353155;0.319123313267605;0.4996581323814509;1.0000091945802854
49.20965;1.0761829413452901;0.4166997222637604;0.38720336872608113;0.3398463767951254;0.3157905999637735;1.0840435623709974;1.0000123070163045;10.000072564993856;0.41676874956184645;0.45365445140806687;0.4536586821491728;0.38446114089919864;0.3191233366806564;0.49965808983691684;1.0000093412441857
49.21965;1.0761830322811778;0.41669964767965356;0.38720334277598056;0.33984638491484076;0.31579058069881344;1.0840434472157852;1.0000123355949326;10.000071830873331;0.4167687334621001;0.453654457887943;0.45365864774193154;0.3844611599226103;0.319123361122259;0.49965804567075917;1.000009487609931
49.22965;1.0761831146584502;0.41669957358641646;0.38720331467704605;0.33984639257503585;0.31579056092206603;1.084043333126162;1.0000123663877845;10.000071076064748;0.4167687179072551;0.4536544658140324;0.45365861739057733;0.384461178351174;0.31912338647648275;0.49965799973097186;1.0000096332084707
49.23965;1.076183188418091;0.41669950000573674;0.38720328460514564;0.33984639983206927;0.3157905406365152;1.0840432200464074;1.0000123992542358;10.00007030964915;0.416768702941428;0.4536544752081138;0.45365859088718435;0.3844611961210614;0.3191234126754039;0.4996579519721358;1.000009777617572
49.24965;1.076183253572997;0.416699426912985;0.3872032527762264;0.3398464067214867;0.31579051987407375;1.0840431077645265;1.0000124341188632;10.000069539792953;0.41676868863576233;0.4536544859844248;0.45365856801756094;0.38446121324065236;0.31912343972184265;0.49965790246268377;1.0000099204537387
49.25965;1.0761833100877796;0.41669935427085264;0.3872032194194376;0.3398464132570373;0.31579049871541476;1.0840429960104774;1.0000124709300673;10.0000687735969;0.41676867509557525;0.45365449795976986;0.4536585485999178;0.38446122975203045;0.3191234676892886;0.4996578513527535;1.0000100613479381
49.26965;1.076183357836926;0.41669928204873574;0.3872031847466146;0.3398464194415067;0.3157904772783533;1.0840428845554244;1.000012509689435;10.000068017208505;0.4167686624312228;0.453654510901962;0.45365853250538307;0.38446124571082907;0.3191234967037364;0.49965779883355255;1.000010199922222
49.27965;1.0761833966550958;0.4166992102250332;0.3872031489306375;0.33984642527658404;0.31579045569569175;1.084042773227673;1.0000125504695792;10.000067276177546;0.4167686507220483;0.45365452459514005;0.4536585196554966;0.3844612611835025;0.31912352691904117;0.4996577450914738;1.0000103357957413
49.28965;1.076183426414745;0.41669913876461817;0.3872031121003728;0.3398464307462725;0.31579043410675667;1.0840426618688337;1.0000125933867188;10.000066555839718;0.4167686400026377;0.45365453887549917;0.4536585100068745;0.3844612762435339;0.3191235584889684;0.4996576902787777;1.0000104686420404
49.29965;1.07618344712197;0.41669906761662423;0.38720307436849866;0.33984643580190604;0.315790412649304;1.0840425503353222;1.0000126385659396;10.000065861658838;0.41676863027434713;0.4536545536285833;0.45365850352757;0.3844612909705499;0.31912359153257713;0.4996576345261321;1.0000105982403513
49.30965;1.0761834589932355;0.4166989967465968;0.387203035863741;0.3398464403647853;0.3157903914470954;1.0840424385251726;1.000012686109134;10.000065199337573;0.4167686215347677;0.45365456877293286;0.4536585001741946;0.3844613054737415;0.319123626118618;0.4996575779817309;1.0000107245256606
49.31965;1.0761834623927424;0.41669892614694104;0.3872029967098462;0.339846444329464;0.31579037060887816;1.0840423263721912;1.0000127360354283;10.000064574503497;0.41676861379509084;0.453654584237123;0.4536584998878992;0.38446131992047694;0.3191236622776154;0.49965752085351356;1.00001084763585
49.32965;1.0761834576928737;0.4166988558313555;0.38720295697631074;0.3398464475657236;0.31579035023506735;1.0840422138421142;1.000012788196017;10.000063992043652;0.4167686070802607;0.4536545999644567;0.4536585025971879;0.3844613345305847;0.3191236999957857;0.4996574634282046;1.0000109678502533
49.33965;1.0761834451970391;0.41669878584233616;0.3872029166770164;0.33984644991533697;0.3157903304081207;1.0840421009796124;1.0000128422302041;10.000063455310473;0.416768601439757;0.4536546159502083;0.45365850820297643;0.38446134955659766;0.31912373918257825;0.4996574060413584;1.0000110854448458
49.34965;1.0761834251140743;0.41669871625281896;0.3872028758033882;0.3398464511890009;0.3157903111633701;1.084041987952391;1.0000128976404938;10.000062965601575;0.4167685969670318;0.4536546322400001;0.4536585165667261;0.3844613652750489;0.3191237796668079;0.49965734903328246;1.0000112006376796
49.35965;1.076183397612865;0.4166986471640273;0.3872028343331878;0.33984645119229123;0.31579029248330276;1.084041874985212;1.0000129539211013;10.00006252221758;0.4167685937958132;0.45365464888394236;0.453658527526197;0.3844613819534542;0.31912382123718946;0.4996572927414026;1.0000113136703697
49.36965;1.076183362980299;0.416698578706552;0.38720279222517795;0.3398464497753228;0.3157902743429556;1.0840417622375316;1.0000130105977438;10.000062123064204;0.416768592060488;0.45365466590690523;0.4536585409207364;0.384461399798004;0.3191238636762203;0.4996572375087237;1.0000114248692253
49.37965;1.0761833216679404;0.4166985110207418;0.38720274943017907;0.3398464468566516;0.3157902567597136;1.084041649765815;1.0000130671835936;10.00006176554597;0.4167685918395385;0.4536546833019348;0.45365855660579;0.3844614189322991;0.3191239067595514;0.49965718366334605;1.0000115345904064
49.38965;1.0761832741416355;0.4166984442206874;0.3872027059067219;0.33984644241309153;0.315790239799902;1.0840415375885546;1.0000131231034117;10.000061447245297;0.4167685931304326;0.45365470104647476;0.4536585744390735;0.384461439417;0.3191239502468864;0.49965713148927987;1.0000116431488666
49.39965;1.076183220770933;0.41669837837995816;0.3872026616263008;0.33984643647953605;0.31579022356948955;1.0840414258097695;1.0000131776639556;10.000061166209548;0.41676859587551845;0.45365471915147815;0.45365859423651106;0.3844614612961547;0.31912399387643003;0.499657081224832;1.0000117507930593
49.40965;1.0761831618592137;0.4166983135434669;0.38720261657513905;0.3398464291549754;0.3157902082157994;1.0840413146957326;1.0000132301515563;10.000060921356091;0.4167685999744831;0.4536547376830657;0.45365861574250005;0.38446148463356583;0.319124037356915;0.499657033051173;1.0000118576747188
49.41965;1.0761830976566258;0.41669824974458475;0.3872025707517724;0.33984642057911724;0.315790193921322;1.0840412046056267;1.000013279919319;10.00006071306708;0.41676860526757614;0.45365475670743033;0.453658638648314;0.38446150950949937;0.3191240803711118;0.49965698705657413;1.0000119638372291
49.42965;1.076183028288613;0.4166981870352164;0.3872025241528841;0.3398464108928324;0.31579018089329597;1.0840410958631663;1.00001332635781;10.000060542962139;0.41676861156178546;0.45365477623004413;0.4536586626388476;0.38446153600708105;0.31912412259484035;0.4996569432313808;1.0000120692885757
49.43965;1.0761829537225742;0.41669812553289864;0.38720247676229397;0.3398464002077678;0.3157901693611819;1.0840409886774984;1.000013368886897;10.000060412641067;0.41676861868582304;0.4536547961949919;0.45365868743478266;0.3844615641992253;0.3191241637143973;0.49965690149569386;1.00001217410706
49.44965;1.0761828738181434;0.4166980654449834;0.3872024285625476;0.3398463885910589;0.3157901595755671;1.0840408831092114;1.0000134070020872;10.000060322727077;0.4167686265037493;0.4536548165129737;0.45365871282713205;0.3844615941189683;0.3191242034487722;0.4996568617145509;1.0000122785054726
49.45965;1.076182788363825;0.4166980070488063;0.3872023795618796;0.33984637606916596;0.31579015180603787;1.0840407790898579;1.0000134402761514;10.000060272696727;0.41676863490025207;0.453654837085362;0.4536587386919606;0.3844616257628135;0.3191242415801889;0.49965682370263836;1.0000123828138665
49.46965;1.0761826970594477;0.41669795066389803;0.3872023298125593;0.3398463626511157;0.3157901463259519;1.0840406764846044;1.0000134683629214;10.000060260846043;0.4167686437837754;0.45365485781414155;0.4536587649555153;0.3844616591436156;0.31912427795023857;0.4996567872484303;1.0000124873537013
49.47965;1.0761825995394811;0.4166978966334742;0.38720227941076885;0.33984634835313987;0.3157901433782584;1.084040575070575;1.0000134910601863;10.000060284327878;0.4167686531060445;0.4536548785965411;0.4536587915452846;0.3844616943130621;0.31912431241691164;0.49965675213936783;1.000012592298607
49.48965;1.076182495499231;0.4166978452958485;0.38720222849785974;0.3398463331982727;0.31579014314127485;1.084040474447538;1.0000135083373227;10.000060339762966;0.4167686628695323;0.4536548993476079;0.4536588183766858;0.38446173133631917;0.3191243448296256;0.49965671816068297;1.0000126976370731
49.49965;1.0761823848186804;0.41669779695857617;0.3872021772770675;0.3398463171964819;0.31579014571814273;1.084040374094697;1.0000135202771057;10.00006042404928;0.41676867311621735;0.45365492004563285;0.45365884534979933;0.38446177026972006;0.31912437502613916;0.4996566851045991;1.0000128031898692
49.50965;1.0761822675984603;0.41669775189381514;0.3872021260104329;0.3398463003402986;0.3157901511685897;1.0840402735248786;1.0000135270155834;10.00006053437747;0.41676868391057864;0.4536549407232714;0.45365887234004715;0.3844618111589869;0.3191244028237675;0.4996566528024367;1.0000129086005938
49.51965;1.0761821441319555;0.41669771033106867;0.38720207496157266;0.3398462826133837;0.31579015956475565;1.084040172350953;1.0000135287185745;10.000060667729382;0.4167686953214588;0.453654961427093;0.4536588992049072;0.3844618540447545;0.3191244280324396;0.4996566211428308;1.0000130133724165
49.52965;1.0761820148213046;0.41669767244736294;0.38720202433049855;0.3398462639751714;0.31579017100738216;1.0840400702811346;1.0000135255664626;10.000060820569924;0.4167687073999503;0.453654982220545;0.4536589258010847;0.3844618989497859;0.3191244504940614;0.49965659008341395;1.0000131169876012
49.53965;1.0761818800638043;0.4166976383920723;0.3872019742527442;0.3398462443411771;0.3157901855885159;1.0840399670576923;1.0000135177440688;10.000060988312985;0.4167687201633936;0.453655003185499;0.4536589520071966;0.3844619458546492;0.3191244700926607;0.4996565596622654;1.000013218968534
49.54965;1.0761817401890752;0.4166976083318911;0.3872019248389825;0.33984622360419864;0.31579020336152996;1.0840398623544265;1.0000135054381507;10.000061164354541;0.41676873361061506;0.4536550243568363;0.45365897774566094;0.3844619947060157;0.3191244867300166;0.49965652997841903;1.0000133188479239
49.55965;1.076181595471591;0.41669758245839683;0.3872018761856496;0.33984620167655333;0.3157902243490045;1.0840397557700747;1.0000134888482726;10.000061339705866;0.4167687477556376;0.45365504564957343;0.4536590029875868;0.38446204544849316;0.31912450031425;0.49965650115120674;1.0000134161453693
49.56965;1.0761814461591177;0.4166975609495343;0.3872018283725597;0.33984617850645515;0.31579024856094157;1.0840396469587057;1.0000134681969943;10.00006150404439;0.41676876262512524;0.4536550668583276;0.4536590277492655;0.3844620980217701;0.3191245107679364;0.4996564732998425;1.0000135103660972
49.57965;1.076181292440252;0.416697543940608;0.3872017814958369;0.3398461540609913;0.31579027598474524;1.0840395357461738;1.0000134437352208;10.000061647540852;0.4167687782105943;0.45365508769766366;0.45365905207284307;0.38446215232575626;0.3191245180377366;0.4996564465465549;1.000013601004855
49.58965;1.0761811343573855;0.41669753154344696;0.38720173571584837;0.3398461283080144;0.3157903065502404;1.0840394221525766;1.0000134157489549;10.00006176202121;0.4167687944170301;0.4536551078367976;0.4536590759783625;0.38446220820440724;0.319124522105094;0.4996564210188404;1.0000136875524621
49.59965;1.0761809717845965;0.41669752386840747;0.3872016912634578;0.3398461012218415;0.31579034011627094;1.0840393063795024;1.0000133845592747;10.000061840941115;0.4167688110504082;0.4536551269372035;0.45365909940985377;0.38446226545872225;0.31912452299358796;0.4996563968431509;1.0000137694769469
49.60965;1.0761808045026704;0.4166975210044108;0.387201648389195;0.33984607280464063;0.3157903764881751;1.0840391887664966;1.0000133505460547;10.000061879029694;0.41676882786127956;0.453655144685407;0.4536591222047754;0.3844623238787534;0.3191245207668774;0.4996563741333908;1.0000138462030148
49.61965;1.0761806322640841;0.41669752300009605;0.3872016073003862;0.339846043102641;0.31579041544379416;1.0840390697007374;1.000013314180588;10.000061872282098;0.41676884460780117;0.4536551608234375;0.4536591441193321;0.38446238328120236;0.3191245155205986;0.49965635298493744;1.000013917184035
49.62965;1.0761804548152654;0.41669752987130465;0.3872015681274415;0.33984601219430327;0.3157904567595768;1.08403894952196;1.0000132760053282;10.000061818031359;0.4167688610901103;0.4536551751982286;0.4536591649229995;0.3844624435187304;0.3191245073660505;0.499656333486134;1.0000139820118081
49.63965;1.0761802719250284;0.4166975416070252;0.3872015309204693;0.33984598015837686;0.31579050022187843;1.0840388284884108;1.0000132365720367;10.000061714561975;0.4167688771498176;0.45365518778479885;0.4536591844814655;0.384462504450561;0.31912449640140006;0.4996563157150119;1.0000140403823217
49.64965;1.0761800834349164;0.4166975581893288;0.38720149567878726;0.33984594706094434;0.31579054562258707;1.0840387068244757;1.0000131963967964;10.000061560648351;0.4167688926524846;0.4536551986426782;0.4536592027370375;0.3844625659089546;0.3191244826923602;0.49965629972272974;1.0000140919885625
49.65965;1.0761798892916308;0.4166975796177494;0.3872014624025206;0.3398459129697235;0.31579059275809457;1.0840385847581506;1.0000131559528849;10.000061355883176;0.4167689074675468;0.45365520786171276;0.45365921965512923;0.38446262769209755;0.31912446630376606;0.4996562855580949;1.0000141365556245
49.66965;1.076179689529467;0.4166976058780317;0.38720143111622335;0.3398458779665888;0.3157906414417439;1.0840384624848531;1.0000131156544776;10.00006110115507;0.4167689214637471;0.45365521554385385;0.45365923523231305;0.38446268958501295;0.3191244473634342;0.49965627328791323;1.0000141739478057
49.67965;1.0761794842708425;0.41669763689321926;0.38720140183439633;0.3398458421347354;0.315790691528145;1.084038340134153;1.0000130758038466;10.000060798574317;0.41676893452937674;0.4536552217913452;0.4536592495098358;0.3844627514018419;0.3191244260839499;0.4996562629613587;1.0000142042085525
49.68965;1.0761792737798763;0.4166976725419835;0.38720137450209824;0.33984580553137245;0.31579074291831716;1.0840382177810124;1.0000130365767324;10.000060451557685;0.4167689465832927;0.4536552266833093;0.45365926254440775;0.3844628130147982;0.3191244027337795;0.4996562545790599;1.0000142275731658
49.69965;1.0761790584430189;0.41669771271046024;0.3872013489674536;0.33984576817177764;0.3157907955329061;1.0840380954452185;1.0000129980703794;10.000060064879923;0.4167689575651407;0.45365523026965604;0.4536592743978807;0.3844628743265552;0.3191243776129481;0.49965624810824383;1.0000142444551685
49.70965;1.0761788386326225;0.4166977572990686;0.38720132500421217;0.33984573003530094;0.31579084929332724;1.08403797307023;1.0000129603125951;10.00005964404078;0.416768967445142;0.4536552325959291;0.45365928516026494;0.3844629352219718;0.3191243510467562;0.4996562435203896;1.0000142553755116
49.71965;1.0761786146296022;0.4166978062000522;0.3872013023562343;0.3398456910948637;0.31579090412143346;1.0840378504976176;1.0000129232364472;10.00005919487554;0.41676897624413556;0.45365523372968436;0.4536592949479499;0.3844629955596661;0.3191243233735215;0.49965624081811577;1.000014260884172
49.72965;1.07617838670083;0.41669785928925873;0.38720128076777216;0.33984565135695;0.3157909599393334;1.0840377274671444;1.0000128866986848;10.000058723725271;0.4167689840267142;0.45365523376034755;0.4536593038728997;0.3844630551782323;0.3191242949268956;0.49965624003868847;1.000014261519913
49.73965;1.0761781552012442;0.41669791643464676;0.3872012600028778;0.33984561087168125;0.3157910166732848;1.0840376037057846;1.0000128504930383;10.00005823679039;0.4167689908858326;0.4536552327917952;0.45365931201914605;0.3844631138805929;0.31912426602562005;0.4996562412544586;1.0000142577703643
49.74965;1.0761779205926385;0.4166979775233242;0.3872012398698017;0.33984556969456536;0.3157910742655955;1.0840374790564593;1.0000128143484093;10.000057738758027;0.41676899694623776;0.4536552309575555;0.4536593194286513;0.3844631714306849;0.31912423697488723;0.49965624456530894;1.0000142500123803
49.75965;1.0761776834283998;0.41669804248877934;0.3872012202212541;0.3398455278485041;0.3157911326948484;1.0840373535394672;1.0000127779837729;10.00005723266484;0.4167690023648094;0.45365522842987827;0.4536593260930358;0.38446322758076146;0.3191242080614769;0.4996562500397079;1.0000142385246886
49.76965;1.0761774443501064;0.4166981113058917;0.3872012009237868;0.3398454853162673;0.3157911919973453;1.0840372273250904;1.0000127411706825;10.00005672137466;0.4167690072926447;0.4536552253919006;0.45365933196820357;0.38446328209631125;0.31912417952373623;0.4996562576455534;1.0000142235729166
49.77965;1.0761772040605277;0.41669818395190417;0.3872011818391036;0.3398454420363842;0.3157912522663274;1.0840371006767369;1.0000127036961974;10.000056208730532;0.4167690118283581;0.45365522200714975;0.45365933700431016;0.3844633347618082;0.31912415153619694;0.49965626727522555;1.000014205461955
49.78965;1.0761769632697973;0.41669826035273455;0.38720116283624223;0.3398453979068063;0.31579131362967566;1.0840369739147244;1.0000126652676415;10.000055699104985;0.41676901602393834;0.45365521841089995;0.4536593411702801;0.38446338536679314;0.3191241242324655;0.4996562788457344;1.0000141845762418
49.79965;1.0761767226333825;0.41669834035937686;0.3872011438177838;0.33984535282029504;0.3157913762276389;1.0840368473295188;1.0000126255167048;10.000055196446812;0.4167690199341102;0.45365521472369186;0.4536593444722345;0.38446343367733327;0.3191240977217679;0.4996562923624136;1.0000141614646454
49.80965;1.0761764827008038;0.41669842378622207;0.38720112473079366;0.33984530670657087;0.31579144018770666;1.0840367210463768;1.0000125841455267;10.000054704001272;0.4167690236437278;0.45365521107591233;0.4536593469560867;0.38446347943036774;0.31912407208711785;0.4996563079075614;1.000014136889285
49.81965;1.076176243921261;0.4166985104773036;0.3872011055585882;0.3398452595410493;0.3157915055901524;1.0840365949843136;1.0000125410760266;10.00005422410322;0.41676902725271076;0.45365520759048356;0.4536593486976288;0.3844635223938101;0.3191240473849319;0.49965632561234635;1.0000141117452996
49.82965;1.076176006660175;0.41669860033784306;0.38720108630673933;0.3398452113236286;0.3157915724546941;1.0840364688881563;1.0000124964453938;10.000053757781876;0.41676903086975275;0.4536552043404102;0.4536593498066468;0.38446356246968094;0.3191240236413148;0.4996563456600966;1.0000140869373717
49.83965;1.0761757711812876;0.41669869330562737;0.38720106697747864;0.3398451620557673;0.31579164075976096;1.0840363423600035;1.000012450451517;10.000053304742789;0.41676903463384307;0.4536552013608084;0.4536593504363091;0.384463599751073;0.3191240008507167;0.49965636827167087;1.0000140633195256
49.84965;1.0761755376788373;0.41669878929512677;0.3872010475416818;0.3398451117312681;0.3157917104506334;1.0840362149585911;1.0000124032307127;10.000052863606724;0.4167690387072782;0.4536551986930028;0.45365935077557945;0.38446363447464654;0.3191239789917869;0.49965639363449804;1.0000140416439887
49.85965;1.0761753063189097;0.41669888815036954;0.3872010279331288;0.3398450603393826;0.31579178143005954;1.0840360863606788;1.0000123548675397;10.000052432429886;0.4167690432266693;0.4536551964150716;0.4536593510341643;0.3844636669187647;0.31912395804980204;0.4996564218460434;1.0000140224642216
49.86965;1.0761750772107774;0.41669898962909413;0.3872010080708582;0.3398450078753926;0.3157918535569947;1.084035956452718;1.0000123054417451;10.000052009484765;0.4167690482723455;0.4536551946822961;0.4536593514250802;0.3844636973327358;0.31912393802748507;0.49965645292100286;1.000014006036507
49.87965;1.0761748503867787;0.4166990934373205;0.3872009878952257;0.33984495435979756;0.31579192665540146;1.084035825295919;1.000012255055261;10.000051593468026;0.4167690538713736;0.453655193751176;0.4536593521347694;0.3844637259187966;0.31912391894194764;0.4996564868079469;1.0000139923230449
49.88965;1.0761746257744915;0.4166991992695808;0.38720096737949883;0.3398448998460606;0.3157920005460209;1.0840356930548927;1.0000122038439851;10.000051183054863;0.4167690600120935;0.45365519392506115;0.45365935329416185;0.3844637528559228;0.31912390082640024;0.49965652338212246;1.000013981123514
49.89965;1.0761744031549192;0.41669930680780826;0.3872009464985766;0.3398448444004798;0.3157920750797058;1.0840355599700102;1.0000121519283531;10.000050776757465;0.4167690666770277;0.4536551954729392;0.4536593549644296;0.38446377832825473;0.31912388374785516;0.4996565624579906;1.0000139722196515
49.90965;1.0761741822273259;0.41669941572215163;0.3872009252017268;0.3398447880914286;0.31579215013040585;1.0840354263761518;1.000012099331235;10.000050372974142;0.4167690738655607;0.4536551986189715;0.4536593571232669;0.3844638025048337;0.3191238678251273;0.49965660384379906;1.0000139654537155
49.91965;1.076173962724502;0.4166995257007111;0.38720090343027563;0.339844731012793;0.3157922255763265;1.0840352927379435;1.0000120459984683;10.00004996932826;0.41676908157152026;0.45365520358235484;0.45365935965924464;0.38446382548905195;0.31912385323602616;0.49965664739371446;1.0000139607194722
49.92965;1.0761737444417498;0.41669963646980984;0.3872008811587796;0.3398446733029931;0.3157923013045053;1.0840351596042983;1.0000119918857593;10.000049562027165;0.4167690897458667;0.4536552105962817;0.4536593624009747;0.38446384729690397;0.3191238402061307;0.4996566930122758;1.0000139578538982
49.93965;1.076173527242817;0.41669974778874513;0.3872008584196494;0.339844615135144;0.31579237721799003;1.0840350274632666;1.0000119369319467;10.000049146708383;0.4167690982671705;0.4536552198953506;0.4536593651628434;0.3844638678819134;0.3191238289736094;0.49965674063837384;1.0000139565322648
49.94965;1.07617331111231;0.41669985942440874;0.38720083529298316;0.33984455670263036;0.3157924532105001;1.0840348966663143;1.0000118809964222;10.000048720004807;0.4167691069252258;0.4536552316945027;0.4536593677691632;0.38446388717640284;0.3191238197545993;0.49965679024747384;1.0000139562830561
49.95965;1.0761730961597393;0.4166999711218127;0.3872008118803919;0.3398444982084156;0.3157925291161523;1.0840347675249726;1.0000118239478237;10.000048279595338;0.41676911544172063;0.45365524617727054;0.4536593700601708;0.3844639051054529;0.3191238127260089;0.4996568418441099;1.000013956552483
49.96965;1.076172882543071;0.4167000825994568;0.3872007882991938;0.33984443984500046;0.31579260468795983;1.0840346404583328;1.0000117657881873;10.000047823067343;0.4167691235245752;0.45365526347946933;0.4536593719118606;0.38446392158197906;0.3191238080195653;0.4996568954265683;1.0000139567223998
49.97965;1.0761726704327137;0.4167001935517164;0.3872007647098008;0.33984438177614257;0.31579267962661256;1.084034516027577;1.0000117066246348;10.000047347738034;0.4167691309138695;0.453655283650389;0.45365937326473016;0.3844639365094023;0.31912380573534094;0.4996569509687846;1.000013956146384
49.98965;1.0761724600657592;0.4167003036291045;0.3872007413413375;0.3398443241293887;0.31579275362260123;1.0840343948187978;1.0000116465159052;10.000046851438077;0.41676913737767074;0.4536553066282505;0.45365937411582224;0.3844639497829806;0.3191238059661028;0.49965700844276195;1.0000139542474498
49.99965;1.0761722517744987;0.4167004124224289;0.38720071847297427;0.3398442669992202;0.3157928263774323;1.0840342773093152;1.0000115853000673;10.000046333084564;0.41676914267436477;0.45365533226828497;0.453659374481666;0.38446396129897187;0.31912380880320296;0.4996570678382158;1.0000139505974048
50.00965;1.0761720459340327;0.41670051947828646;0.3872006963919461;0.339844210481709;0.3157928976112356;1.0840341638918067;1.0000115225239832;10.000045792814705;0.41676914655734065;0.45365536037975224;0.4536593743830993;0.3844639709692552;0.31912381431870906;0.4996571291449344;1.000013944925797
50.01965;1.0761718429209384;0.4167006243323496;0.3872006753785137;0.33984415471518903;0.31579296707649457;1.0840340549616903;1.0000114575233963;10.000045231821503;0.4167691488224125;0.4536553907288018;0.45365937384547134;0.38446397870997656;0.31912382253618266;0.4996571923162436;1.000013937110273
50.02965;1.076171643136429;0.4167007265433195;0.3872006557232796;0.33984409987674086;0.315793034562279;1.0840339508310248;1.0000113895715195;10.000044651881113;0.4167691493232443;0.45365542304838985;0.45365937288079583;0.38446398442886354;0.3191238334105498;0.49965725724837656;1.0000139271849384
50.03965;1.076171447058969;0.41670082572171596;0.3872006377325778;0.33984404615806907;0.3157930998772846;1.0840338515479286;1.0000113180388892;10.00004405478764;0.4167691479617939;0.4536554570699717;0.45365937146743873;0.3844639880482648;0.3191238468384326;0.4996573237782572;1.000013915283154
50.04965;1.0761712552290545;0.416700921530865;0.3872006217014518;0.33984399374974744;0.31579316284659514;1.0840337568951957;1.0000112425031593;10.000043442112572;0.41676914468916704;0.453655492531442;0.4536593695559267;0.3844639895372239;0.3191238627035941;0.49965739167532586;1.000013901488505
50.05965;1.076171068144278;0.41670101364934076;0.3872006078891797;0.3398439428289927;0.3157932233302703;1.0840336665529953;1.0000111627374284;10.000042815137283;0.41676913950087685;0.45365552916628965;0.453659367085705;0.3844639889169321;0.31912388092283805;0.499657460631622;1.0000138857256606
50.06965;1.0761708861987251;0.4167011017408749;0.3872005965073913;0.3398438935545373;0.31579328122050215;1.0840335802330492;1.0000110786190972;10.00004217483495;0.4167691324356614;0.4536555667238031;0.4536593640014781;0.38446398624987815;0.3191239014425777;0.4996575302731662;1.0000138677554593
50.07965;1.0761707097129778;0.41670118546823953;0.3872005877112925;0.3398438460633149;0.3157933364147795;1.0840334977467818;1.0000109900405112;10.000041522211369;0.41676912358502416;0.4536556050065273;0.4536593602753478;0.3844639816406223;0.3191239242028461;0.4996576001891348;1.0000138472375997
50.08965;1.0761705389986889;0.4167012645146323;0.38720058160534515;0.33984380046064694;0.315793388813995;1.0840334189953031;1.0000108968483545;10.000040858576316;0.4167691130955985;0.4536556438599004;0.453659355919282;0.38446397524977355;0.31912394911980807;0.49965766996643374;1.0000138238235095
50.09965;1.0761703744232662;0.41670133857246733;0.38720057825199805;0.3398437568201491;0.31579343834506135;1.0840333438806027;1.0000107988479119;10.000040185627732;0.41676910116881033;0.45365568313364163;0.4536593509833274;0.3844639672974712;0.31912397608001225;0.49965773922517387;1.0000137971930818
50.10965;1.0761702163852223;0.4167014073118843;0.3872005776697234;0.33984371520306955;0.3157934849622536;1.0840332722569341;1.000010695916133;10.000039505823677;0.4167690880485918;0.4536557226891493;0.45365934553885195;0.3844639580435262;0.31912400492937854;0.4996578076468957;1.0000137670231342
50.11965;1.0761700652099035;0.41670147036053634;0.38720057983475414;0.3398436756705727;0.31579352863736926;1.0840332039606146;1.0000105881100816;10.000038822457446;0.4167690739812126;0.45365576244197875;0.45365933965624955;0.3844639477524119;0.31912403547668067;0.49965787498290365;1.0000137330029448
50.12965;1.0761699211188323;0.4167015273210506;0.38720058469024954;0.33984363827243086;0.31579356936516917;1.0840331388241995;1.0000104756080312;10.000038139216127;0.41676905916898915;0.45365580237894626;0.45365933341674863;0.3844639366598362;0.31912406751703215;0.499657941018651;1.0000136949210094
50.13965;1.0761697842701226;0.4167015778325469;0.3872005921670168;0.33984360303377004;0.31579360716474253;1.08403307662171;1.000010358556006;10.00003745985705;0.41676904376356383;0.4536558425333601;0.45365932694959854;0.3844639249678153;0.3191241008627464;0.49965800551108475;1.000013652748147
50.14965;1.076169654796204;0.41670162164106533;0.387200602217457;0.3398435699626504;0.3157936420763496;1.0840330170391606;1.0000102369834707;10.000036787937903;0.4167690279189281;0.453655882942227;0.45365932044007046;0.3844639128612071;0.319124135361101;0.499658068171228;1.0000136066786287
50.15965;1.0761695328499903;0.41670165862662795;0.38720061481506884;0.3398435390776435;0.31579367416742704;1.084032959755069;1.0000101107956212;10.000036126689961;0.41676901184141374;0.45365592361828694;0.4536593140990027;0.38446390050388674;0.31912417087332834;0.4996581287016791;1.0000135571081228
50.16965;1.0761694186466766;0.4167016887834337;0.38720062989876103;0.3398435104244474;0.3157937035372617;1.0840329044807342;1.0000099798084698;10.000035479390528;0.4167689957626872;0.45365596455219603;0.45365930812638383;0.38446388801242976;0.3191242072381084;0.49965818682863633;1.0000135045287604
50.17965;1.076169312503044;0.41670171219297963;0.38720064733750564;0.33984348406025755;0.3157937303261971;1.0840328508754014;1.0000098438401066;10.00003484954916;0.4167689798802847;0.45365600573623527;0.45365930268301285;0.3844638754316276;0.31912424426998975;0.49965824229682343;1.0000134494343595
50.18965;1.0761692148265354;0.41670172900790076;0.38720066697432604;0.339843460040842;0.315793754731422;1.0840327985220595;1.000009702804338;10.000034240458538;0.41676896435738325;0.45365604719164876;0.4536592978724627;0.38446386273077715;0.319124281782957;0.4996582948544547;1.0000133923438927
50.19965;1.0761691259844663;0.4167017394494286;0.3872006887021475;0.33984343844080117;0.3157937770036247;1.0840327469924862;1.000009556745719;10.000033655059065;0.4167689493662116;0.4536560889713427;0.45365929374203007;0.38446384983893167;0.3191243196066501;0.499658344258957;1.000013333791764
50.20965;1.0761690462029074;0.41670174381631486;0.38720071249857474;0.3398434193727427;0.31579379742217806;1.0840326957990312;1.0000094058338156;10.000033096821955;0.4167689350945438;0.45365613112234054;0.45365929029949387;0.3844638367058086;0.3191243576060554;0.499658390281149;1.0000132741553154
50.21965;1.0761689756306867;0.41670174247229624;0.38720073841041475;0.33984340296607507;0.31579381626473535;1.0840326442815924;1.0000092503256937;10.000032570719736;0.4167689217109896;0.45365617363159816;0.45365928753891704;0.3844638233410455;0.3191243956983972;0.49965843269687943;1.000013213549568
50.22965;1.0761689144325635;0.4167017357925536;0.3872007665237211;0.33984338932188496;0.31579383378588377;1.0840325916670435;1.000009090509477;10.000032082934428;0.4167689093509147;0.45365621640041376;0.45365928546622114;0.3844638098186445;0.31912443384558226;0.49965847129421476;1.0000131519454711
50.23965;1.076168862783183;0.41670172410724093;0.3872007969392742;0.3398433784811457;0.3157938502181469;1.0840325372355428;1.0000089266730419;10.000031639751235;0.4167688981419794;0.45365625926854486;0.4536592841065942;0.3844637962720769;0.3191244720458786;0.49965850589711003;1.0000130893202748
50.24965;1.0761688208066333;0.41670170768736575;0.387200829749783;0.3398433704316097;0.31579386576843427;1.084032480408821;1.0000087591133384;10.00003124681991;0.41676888823362856;0.45365630205472035;0.4536592834867301;0.3844637828648476;0.31912451033471945;0.4996585363885054;1.0000130256793682
50.25965;1.0761687885247402;0.41670168676509656;0.3872008650277684;0.33984336514948377;0.31579388058986535;1.0840324207601357;1.0000085881454486;10.000030908710936;0.41676887980555527;0.4536563445748404;0.4536592836223749;0.38446376973461976;0.3191245487770035;0.4996585627200422;1.0000129610043353
50.26965;1.0761687658370531;0.4167016615512521;0.3872009028329823;0.33984336262915427;0.3157938947688649;1.0840323579682514;1.0000084140655037;10.000030628707226;0.4167688730636536;0.45365638662892044;0.4536592845451842;0.3844637569784828;0.3191245874567731;0.4996585848984321;1.0000128952261675
50.27965;1.0761687525615233;0.4167016322316781;0.3872009432348335;0.3398433628871252;0.3157939083385443;1.0840322917703324;1.000008237099771;10.000030409106381;0.41676886823349685;0.45365642798190975;0.45365928632952046;0.3844637446832949;0.31912462646962475;0.49965860295681996;1.000012828276984
50.28965;1.0761687485010474;0.416701598952848;0.3872009863289867;0.33984336596624337;0.31579392129438244;1.0840322219845886;1.0000080573935715;10.000030251641903;0.4167688655468286;0.4536564683932313;0.4536592890855965;0.3844637329403363;0.3191246659129257;0.49965861693546826;1.0000127601903879
50.29965;1.0761687534404534;0.4167015618239687;0.3872010322215486;0.33984337192490033;0.31579393362267144;1.0840321485408437;1.0000078750528545;10.000030157889787;0.41676886523193296;0.4536565076691879;0.4536592929633331;0.3844637218397355;0.31912470588011305;0.4996586268849738;1.000012691143018
50.30965;1.076168767106125;0.4167015209454807;0.3872010809975038;0.33984338079613585;0.31579394533384475;1.0840320714463354;1.0000076902207862;10.000030129539917;0.41676886751233266;0.45365654565850483;0.45365929817139095;0.38446371146164565;0.31912474647006056;0.499658632868117;1.0000126213868699
50.31965;1.0761687891916172;0.4167014764402889;0.38720113269956513;0.3398433925550343;0.31579395646108815;1.0840319907146734;1.000007503128267;10.000030168194932;0.4167688725901038;0.4536565822191689;0.453659304970843;0.38446370187396667;0.3191247878063024;0.4996586349384359;1.0000125511294913
50.32965;1.0761688194074288;0.4167014284557665;0.3872011873207265;0.3398434071274295;0.3157939670303381;1.0840319063173829;1.0000073140772476;10.000030275244177;0.4167688806275512;0.4536566172218854;0.45365931365005635;0.38446369315487083;0.3191248300348361;0.499658633113191;1.0000124804595827
50.33965;1.076168857483082;0.4167013771471412;0.38720124480728824;0.3398434244233447;0.31579397703974244;1.0840318182007769;1.0000071233709935;10.00003045166716;0.41676889175012694;0.45365665058839555;0.45365932449409574;0.38446368542405057;0.31912487328046085;0.4996586273510622;1.0000124093493594
50.34965;1.0761689031848594;0.4167013226786386;0.3872013050663544;0.3398434443682285;0.31579398646250484;1.0840317263388075;1.0000069312674735;10.000030697398978;0.4167689060532286;0.4536566823244727;0.45365933772501577;0.38446367883738225;0.3191249175983535;0.499658617527555;1.0000123376805945
50.35965;1.076168956342363;0.4167012652231285;0.3872013679834119;0.3398434669133674;0.3157939952678475;1.084031630716102;1.0000067380472923;10.000031011451847;0.4167689236102424;0.4536567125106853;0.4536593534208314;0.38446367354356104;0.31912496296384624;0.4996586034287095;1.0000122652811683
50.36965;1.0761690167694835;0.4167012049418204;0.38720143343768393;0.33984349201656167;0.3157940034461615;1.0840315312436637;1.000006544114608;10.00003139287388;0.4167689444789048;0.45365674127194733;0.45365937148333096;0.384463669657418;0.3191250092845188;0.49965858479705444;1.000012191993318
50.37965;1.076169084160718;0.41670114198229424;0.38720150129460784;0.3398435196157732;0.31579401101745475;1.084031427739194;1.000006349964552;10.00003184147945;0.4167689687002796;0.4536567687668129;0.453659391678126;0.3844636672638339;0.3191250564209848;0.49965856140718784;1.0000121177441577
50.38965;1.0761691581226454;0.41670107649980453;0.3872015713967186;0.33984354960852686;0.31579401800525153;1.0840313199820795;1.000006156052203;10.000032358508244;0.4167689963049636;0.45365679518874036;0.4536594136953029;0.38446366641126656;0.3191251042255967;0.49965853310116404;1.0000120425652574
50.39965;1.0761692382807613;0.4167010086676704;0.3872016435755488;0.33984358183821045;0.3157940244014959;1.0840312077659588;1.0000059627251086;10.000032947173848;0.41676902730628307;0.45365682074795105;0.4536594371888352;0.3844636670981639;0.3191251525751092;0.4996584997757966;1.00001196654434
50.40965;1.0761693243219352;0.41670093867677044;0.38720171767136335;0.33984361611864583;0.31579403017048857;1.0840310909899038;1.000005770245643;10.000033612044467;0.41676906167664496;0.45365684562549513;0.4536594617819153;0.3844636692876029;0.319125201383068;0.49965846136942826;1.0000118897265704
50.41965;1.0761694159494697;0.41670086674185775;0.3872017935385067;0.33984365228968055;0.315794035257505;1.0840309697741468;1.0000055788266935;10.000034357331154;0.41676909934840367;0.45365686994890275;0.4536594870667281;0.38446367295019596;0.3191252505955639;0.49965841785572584;1.0000118120511738
50.42965;1.0761695128142263;0.41670079310971897;0.38720187102655756;0.33984369024088684;0.31579403955717184;1.0840308444639208;1.0000053886672595;10.00003518569005;0.4167691402226711;0.4536568938383435;0.4536595126345159;0.3844636780909894;0.3191253001689107;0.4996583692315956;1.0000117334386196
50.43965;1.0761696144794617;0.4167007180598109;0.3872019499528393;0.33984372989491723;0.31579404288703394;1.0840307155343816;1.0000051999941904;10.00003609796088;0.41676918415965036;0.4536569174755138;0.45365953811286425;0.3844636847221141;0.3191253500646514;0.49965831551624806;1.0000116539169153
50.44965;1.0761697204125826;0.4167006418946416;0.3872020300887967;0.33984377120166875;0.3157940450028023;1.0840305834939559;1.0000050130833054;10.000037092871624;0.4167692309846972;0.45365694112310967;0.4536595631812541;0.3844636928206459;0.3191254002595815;0.4996582567655819;1.000011573601056
50.45965;1.0761698299926379;0.41670056491533913;0.3872021111638753;0.33984381415238163;0.31579404563432156;1.0840304488023718;1.0000048282467118;10.000038166802351;0.4167692805169424;0.45365696509294473;0.45365958757158187;0.3844637023271219;0.31912545071649234;0.49965819306317544;1.00001149262972
50.46965;1.076169942550864;0.4167004873912108;0.38720219289095353;0.33984385877825013;0.31579404452172494;1.0840303118439811;1.0000046458089058;10.000039314350595;0.4167693325753694;0.453656989689794;0.45365961105290065;0.3844637131709718;0.31912550135648393;0.4996581244793362;1.0000114111976806
50.47965;1.0761700574128195;0.4167004095365311;0.3872022750045528;0.33984390512389545;0.31579404144844514;1.0840301729666009;1.0000044661066054;10.000040529736326;0.416769386944721;0.4536570151685851;0.45365963340993654;0.3844637252893517;0.3191255520909051;0.4996580510263741;1.0000113295988526
50.48965;1.0761701739084357;0.4167003315022691;0.38720235728253455;0.33984395322042904;0.31579403625453706;1.0840300325070047;1.0000042895208894;10.000041808102358;0.4167694433481302;0.4536570417393692;0.4536596544496467;0.3844637386250532;0.3191256028541717;0.4996579726294255;1.0000112481873207
50.49965;1.0761702913795386;0.41670025340493494;0.3872024395482473;0.33984400308031976;0.3157940288100029;1.0840298907950412;1.0000041165259033;10.000043145480689;0.4167695014764141;0.45365706959562235;0.45365967401817875;0.3844637530994376;0.3191256535952383;0.4996578891545154;1.0000111672922118
50.50965;1.076170409207335;0.4167001753753972;0.38720252166258584;0.33984405469957624;0.31579401897542975;1.0840297481936991;1.0000039476975002;10.000044538039816;0.41676956104792356;0.4536570989166551;0.4536596919910027;0.38446376858374315;0.3191257042702142;0.49965780049831054;1.000011087148833
50.51965;1.0761705268201998;0.41670009755944404;0.3872026035038689;0.3398441080482086;0.3157940065938284;1.0840296051217149;1.000003783640902;10.000045982000756;0.4167696218422881;0.4536571298420998;0.4536597082823025;0.3844637849010151;0.31912575485229994;0.49965770665280584;1.0000110078762012
50.52965;1.076170643690103;0.4167000200740844;0.3872026849552552;0.3398441630766569;0.31579399150499626;1.0840294619587558;1.0000036249028605;10.000047473802882;0.4167696836909549;0.45365716245433396;0.45365972289157325;0.384463801844743;0.3191258053311868;0.49965760769393114;1.0000109295097996
50.53965;1.0761707593846406;0.4166999429851041;0.38720276591848635;0.3398442197476294;0.31579397355918476;1.084029318937573;1.0000034719394442;10.000049009782382;0.41676974644078246;0.4536571967848927;0.45365973590383796;0.3844638192005218;0.31912585569352026;0.4996575037472742;1.0000108520446545
50.54965;1.0761708735898985;0.4166998663099874;0.3872028463246379;0.33984427804945516;0.3157939526416553;1.0840291761933156;1.000003325119962;10.000050586091023;0.4167698099300778;0.45365723283159104;0.4536597474376879;0.38446383677791596;0.31912590590153345;0.49965739498480416;1.0000107754494227
50.55965;1.0761709860393933;0.41669979000516466;0.38720292611115864;0.3398443379825656;0.3157939286968601;1.084029033895347;1.0000031847276043;10.00005219943247;0.41676987400370785;0.4536572705798415;0.4536597576109832;0.38446385440794256;0.31912595588749915;0.49965728163186984;1.0000106996865987
50.56965;1.0761710964981739;0.41669971394425986;0.38720300519174844;0.3398443995477818;0.3157939017202537;1.0840288922892778;1.0000030509695734;10.000053847514932;0.41676993855031585;0.4536573100283181;0.4536597665293503;0.384463871910288;0.31912600557289583;0.4996571639447812;1.000010624755425
50.57965;1.0761712048420828;0.416699637935717;0.38720308345939436;0.33984446273660207;0.3157938717378534;1.0840287516352796;1.0000029240254642;10.00005552859628;0.41677000351474247;0.45365735119680545;0.4536597742987258;0.3844638891127035;0.31912605489832946;0.49965704217537615;1.000010550727313
50.58965;1.0761713111046902;0.41669956176832934;0.3872031608080083;0.3398445275200499;0.31579383880273726;1.084028612135878;1.0000028041229703;10.000057241142903;0.4167700688708935;0.4536573940947311;0.45365978105756033;0.384463905896981;0.319126103837035;0.4996569165752405;1.000010477750991
50.59965;1.0761714154550164;0.4166994852267811;0.38720323713925;0.3398445938521216;0.3157938029906156;1.0840284739443922;1.0000026915849256;10.000058983950668;0.41677013460300555;0.45365743869038366;0.45365978696217657;0.38446392219470016;0.3191261523933585;0.4996567874362509;1.00001040600507
50.60965;1.07617151812508;0.4166994080885465;0.38720331236622535;0.33984466168036487;0.3157937643812874;1.0840283372861093;1.0000025867907798;10.000060756263585;0.4167702007107134;0.4536574849241423;0.4536597921194651;0.38446393795749256;0.31912620059978175;0.4996566551029187;1.0000103355981722
50.61965;1.076171619298608;0.41669933015042143;0.3872033864329113;0.3398447309349713;0.31579372305092074;1.084028202533856;1.0000024901101348;10.000062557876145;0.416770267198373;0.453657532718485;0.45365979655659455;0.38446395314410986;0.3191262485052909;0.4996565199299365;1.0000102664879993
50.62965;1.0761717190758007;0.4166992512577963;0.3872034593232563;0.3398448015169511;0.3157936790821003;1.0840280700975375;1.0000024019312799;10.000064389217126;0.41677033404171693;0.45365758194417105;0.4536598002673117;0.38446396771371194;0.3191262961588266;0.49965638222585973;1.0000101984984762
50.63965;1.0761718175620894;0.4166991712878489;0.38720353103405075;0.3398448733121151;0.31579363256995674;1.0840279403262272;1.0000023227427137;10.000066251138128;0.41677040117404246;0.45365763239706464;0.4536598032834779;0.3844639816115684;0.3191263436009602;0.49965624223883737;1.0000101314189538
50.64965;1.0761719148733953;0.416699090135296;0.3872036015428405;0.3398449461994043;0.3157935836344026;1.0840278135552317;1.00000225310907;10.000068144212532;0.41677046851204297;0.4536576838204801;0.45365980571556425;0.38446399475457066;0.3191263908655018;0.4996561001980928;1.0000100651036103
50.65965;1.0761720110174664;0.41669900775614627;0.38720367080906315;0.33984502005457423;0.315793532438472;1.0840276901276926;1.0000021935374614;10.0000700679536;0.41677053597656744;0.4536577359414895;0.45365980774731546;0.3844640070334931;0.3191264379949119;0.4996559563678686;1.0000099994973084
50.66965;1.076172105899452;0.4166989242101482;0.3872037387860658;0.33984509477095887;0.3157934791748996;1.084027570339627;1.0000021443904663;10.000072020929256;0.4167706034899899;0.45365778850246796;0.45365980960352287;0.3844640183328226;0.31912648505269053;0.499655811055111;1.0000099345852111
