time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.67965;1.076172199418856;0.41669883964283044;0.3872038054142467;0.33984517027249583;0.3157934240299523;1.084027454411095;1.0000021059191864;10.000074001766553;0.416770670982689;0.4536578412811331;0.45365981151287516;0.38446402854557327;0.3191265321035717;0.49965566455835225;1.0000098703574785
50.68965;1.0761722914338134;0.4166987542381805;0.38720387061095723;0.3398452465115324;0.31579336716101136;1.084027342536497;1.000002078332773;10.00007600954995;0.41677073839771284;0.45365789409734664;0.4536598136776853;0.38446403757736775;0.3191265791765677;0.4996555171130976;1.0000098068487169
50.69965;1.0761723816512312;0.4166986681748848;0.3872039342658273;0.33984532346288165;0.3157933086936073;1.0840272349790219;1.0000020618417487;10.000078042865193;0.4167708056852949;0.45365794682515154;0.45365981625832263;0.384464045349168;0.31912662625872074;0.4996553688872469;1.0000097442009854
50.70965;1.076172469582457;0.41669858158453416;0.3872039962371748;0.33984540110615247;0.31579324873650844;1.0840271320641213;1.0000020566747285;10.000080098456824;0.4167708728092643;0.45365799941467666;0.45365981935951133;0.3844640517973681;0.31912667332960354;0.4996552200227235;1.0000096826654803
50.71965;1.0761725545981702;0.416698494523826;0.3872040563674327;0.33984547939923765;0.31579318741710255;1.0840270340548337;1.0000020630266504;10.000082170923436;0.4167709397505804;0.4536580518987673;0.45365982302174684;0.3844640568840315;0.3191267203895604;0.4996550706767307;1.00000962248273
50.72965;1.076172636080718;0.4166984069771408;0.38720411451597897;0.33984555826850416;0.3157931249180933;1.0840269410972712;1.0000020809925043;10.000084253906193;0.41677100649967797;0.45365810435490694;0.45365982724753423;0.3844640606227439;0.31912676745097857;0.49965492102796033;1.0000095636848512
50.73965;1.0761727135131305;0.41669831888466924;0.38720417058328854;0.3398456376261277;0.3157930614786767;1.0840268532639132;1.000002110623576;10.000086341507142;0.41677107304097544;0.4536581568286437;0.4536598320396548;0.38446406309149017;0.319126814520949;0.4996547712633417;1.0000095060083063
50.74965;1.0761727863795891;0.416698230189039;0.38720422451852077;0.3398457173947389;0.3157929973618324;1.0840267705650806;1.0000021520172753;10.000088428711898;0.4167711393175232;0.453658209283241;0.45365983741985905;0.3844640644169391;0.3191268616035579;0.4996546215578473;1.0000094490084894
50.75965;1.0761728540855087;0.4166981408747188;0.3872042763147664;0.33984579751972493;0.31579293282169457;1.084026692919259;1.000002205300088;10.00009051096482;0.41677120520223504;0.45365826163642886;0.45365984344286764;0.3844640647489113;0.31912690870350285;0.4996544720548433;1.0000093922066966
50.76965;1.0761729160528368;0.4166980509668693;0.3872043260055786;0.33984587798071025;0.3157928680808547;1.0840266201692663;1.0000022705777305;10.000092583350455;0.41677127051496765;0.45365831383974814;0.45365985020030464;0.38446406424957846;0.3191269558155363;0.499654322874786;1.0000093351088604
50.77965;1.0761729718386466;0.41669796051547964;0.38720437366729404;0.3398459588190356;0.3157928033115713;1.084026552190958;1.0000023478863822;10.00009463982642;0.41677133506094366;0.4536583659026431;0.453659857801371;0.38446406308712294;0.3191270029191991;0.49965417414664876;1.000009277152599
50.78965;1.0761730211576923;0.4166978696126979;0.3872044193969811;0.33984604014426645;0.3157927386268588;1.0840264890028144;1.0000024371018819;10.000096673010585;0.4167713986355832;0.4536584178561026;0.4536598663559944;0.38446406141663186;0.3191270499826992;0.4996540260247559;1.000009217687394
50.79965;1.0761730638374993;0.4166977784206835;0.3872044632636493;0.3398461220887368;0.31579267408728234;1.0840264307384584;1.0000025378910582;10.000098674756167;0.41677146099554724;0.4536584697222587;0.45365987597470897;0.3844640593706576;0.3191270969627014;0.4996538786746703;1.0000091559939521
50.80965;1.0761730997635597;0.41669768715296795;0.38720450528258804;0.33984620475753097;0.31579260970860484;1.0840263775383072;1.000002649787972;10.000100637354022;0.4167715218337421;0.45365852151591274;0.4536598867659676;0.38446405706328607;0.31912714380793766;0.49965373225020066;1.0000090913312356
50.81965;1.0761731288903709;0.4166975960291911;0.3872045454308928;0.33984628820532403;0.31579254547210106;1.0840263295120134;1.0000027723183298;10.000102554755593;0.416771580792046;0.4536585732590895;0.45365989883508817;0.3844640545771775;0.31912719047434757;0.4996535868939569;1.0000090230132535
50.82965;1.0761731513343225;0.4166975052642538;0.38720458367762106;0.33984637241672;0.3157924813645564;1.084026286703396;1.0000029050504884;10.000104423019406;0.4167716375274139;0.4536586249928344;0.4536599123041834;0.38446405193731065;0.31912723694008166;0.49965344276260215;1.0000089504676366
50.83965;1.0761731674370592;0.41669741509318664;0.3872046200091938;0.33984645729161517;0.3157924174269578;1.0840262489864814;1.0000030475964499;10.000106239875322;0.4167716917844879;0.45365867678473315;0.4536599273223086;0.38446404910285426;0.31912728321003475;0.4996533000469653;1.0000088732632917
50.84965;1.0761731777161916;0.41669732580231456;0.38720465444338864;0.3398465426507392;0.3157923537668407;1.0840262160715535;1.0000031996410983;10.00010800413835;0.4167717434167308;0.45365872871654805;0.45365994402252835;0.38446404598003114;0.3191273293104652;0.49965315897081847;1.0000087911767703
50.85965;1.0761731827574956;0.41669723775274486;0.3872046870235845;0.3398466282557354;0.3157922905472359;1.0840261875950397;1.0000033609411132;10.00010971532227;0.41677179237221235;0.4536587808393882;0.4536599624600092;0.3844640424468801;0.31912737528007545;0.49965301978419874;1.000008704261339
50.86965;1.0761731831197683;0.4166971513800188;0.3872047177856207;0.3398467138351672;0.31579222797331785;1.0840261630794283;1.0000035312527462;10.000111373376907;0.4167718386721519;0.4536588331339975;0.45365998259657214;0.3844640383938246;0.31912742115918263;0.4996528827628458;1.0000086128072312
50.87965;1.0761731792681222;0.4166970671498207;0.3872047467204749;0.33984679910832033;0.31579216626109097;1.084026141891736;1.0000037102787418;10.000112978687557;0.41677188237818724;0.45365888551094047;0.4536600043323577;0.3844640337556114;0.31912746697739003;0.4996527482045655;1.0000085172233792
50.88965;1.0761731715799758;0.41669698547705086;0.38720477376731105;0.33984688380577216;0.3157921055989714;1.0840261233557889;1.0000038976728536;10.000114532393884;0.4167719235686377;0.45365893783095806;0.453660027549997;0.38446402849664285;0.31912751275462853;0.4996526164183347;1.0000084179736626
50.89965;1.0761731604195186;0.41669690665786396;0.3872047988390351;0.3398469676825237;0.3157920461397917;1.084026106883057;1.0000040930472442;10.000116036447775;0.41677196233477176;0.4536589899121651;0.45366005214644767;0.3844640225676337;0.31912755851070046;0.4996524877175569;1.0000083156103334
50.90965;1.0761731461312114;0.4166968308680266;0.3872048218631474;0.3398470505082178;0.31579198803153996;1.0840260920259734;1.000004295979376;10.000117492802106;0.4167719987615527;0.4536590415329468;0.4536600780326416;0.3844640158843262;0.3191276042592831;0.49965236241337463;1.0000082107604236
50.91965;1.0761731289678023;0.41669675821649443;0.3872048427924562;0.3398471320532995;0.31579193145385626;1.084026078465542;1.0000045060656433;10.000118902729367;0.4167720328932829;0.4536590924609382;0.45366010510125615;0.3844640083322406;0.3191276499995811;0.4996522408034679;1.000008104007859
50.92965;1.0761731091396132;0.416696688797466;0.3872048615706157;0.33984721210949154;0.3157918766165275;1.0840260659435448;1.0000047229880076;10.000120267354312;0.4167720647240802;0.4536591424899089;0.4536601331902826;0.3844639997641975;0.3191276957291767;0.49965212317908714;1.0000079958598864
50.93965;1.0761730869257267;0.4166966227231468;0.3872048781285894;0.3398472905226168;0.3157918237165833;1.0840260541909863;1.0000049465022438;10.000121588361257;0.41677209421169636;0.45365919144324074;0.4536601620734293;0.3844639899911125;0.3191277414712225;0.499652009829455;1.000007886843082
50.94965;1.0761730626875239;0.41669656013639317;0.3872048924340804;0.33984736719737835;0.3157917728904502;1.0840260429308253;1.0000051763475708;10.000122867993694;0.4167721212896833;0.453659239157321;0.4536601914725031;0.38446397879411337;0.31912778729441876;0.4996519010007598;1.0000077775570808
50.95965;1.0761730368262532;0.4166965011902625;0.38720490451374084;0.3398474420839138;0.3157917242066625;1.0840260319744204;1.000005412167671;10.000124108828313;0.4167721458820407;0.45365928548649037;0.45366022107075044;0.3844639659460686;0.3191278333078526;0.4996517968547795;1.0000076686100112
50.96965;1.0761730097890057;0.41669644602122613;0.38720491442286287;0.33984751514704203;0.31579167770618943;1.0840260212893602;1.0000056534937902;10.00012531327783;0.4167721679225469;0.45365933032475986;0.4536602505452779;0.3844639512160266;0.31912787963534345;0.49965169749283866;1.0000075605215855
50.97965;1.076172982107565;0.41669639474788084;0.38720492221950953;0.33984758632361467;0.31579163343363853;1.0840260108971325;1.0000058997981685;10.000126482609344;0.4167721873676998;0.4536593736213885;0.45366027962608485;0.38446393437160303;0.31912792638944265;0.4996516030024018;1.0000074537441008
50.98965;1.0761729543907188;0.41669634747795453;0.3872049279710251;0.3398476555164379;0.3157915914212739;1.0840260007329003;1.0000061505988005;10.00012761627671;0.41677220421410344;0.4536594153871238;0.4536603081443197;0.3844639151874049;0.31912797366072543;0.4996515134488093;1.0000073487944534
50.99965;1.0761729272908207;0.41669630430514787;0.38720493176394905;0.33984772262334906;0.3157915516498438;1.0840259907160346;1.000006405508087;10.000128712298714;0.41677221850577695;0.4536594556823667;0.45366033602997075;0.38446389345060494;0.3191280215317903;0.4996514288437254;1.0000072462865186
51.00965;1.0761729014876393;0.41669626530459436;0.38720493370542197;0.3398477875662016;0.31579151402062894;1.0840259809556299;1.0000066641565146;10.000129768072025;0.41677223030458044;0.4536594945839672;0.4536603632426896;0.3844638689683624;0.31912807010247496;0.49965134914612364;1.0000071468103733
51.01965;1.0761728776557733;0.41669623053730537;0.38720493392171657;0.33984785031613174;0.3157914783542224;1.0840259717943856;1.0000069260899342;10.000130780582865;0.41677223967588073;0.4536595321563725;0.45366038968460415;0.384463841576534;0.31912811949422903;0.4996512742782921;1.0000070508294616
51.02965;1.0761728564003699;0.4166962000626767;0.3872049325268644;0.3398479108943336;0.3157914444083756;1.0840259636232807;1.0000071907663166;10.000131746325954;0.41677224671986185;0.4536595684531098;0.4536604151623584;0.38446381114789524;0.3191281698336087;0.4996512041268743;1.0000069586532438
51.03965;1.0761728381961926;0.41669617394733716;0.38720492956540487;0.33984796933953226;0.3157914119011981;1.0840259567255137;1.0000074576365676;10.000132661580503;0.41677225158488296;0.45365960353705526;0.45366043940371864;0.38446377760016404;0.31912822124869683;0.4996511385094976;1.0000068704154166
51.04965;1.0761728233848638;0.4166961522537638;0.3872049250068371;0.33984802567972217;0.31579138053881867;1.084025951307101;1.000007726179379;10.00013352263646;0.4167722544405866;0.4536596374877555;0.45366046211781;0.384463740897395;0.3191282738812285;0.4996510771549459;1.000006786073795
51.05965;1.0761728122107734;0.41669613500827424;0.3872049188167354;0.3398480799242078;0.31579135004584513;1.084025947545482;1.0000079958495605;10.000134326026883;0.4167722554484285;0.4536596703722237;0.4536604830715526;0.3844637010460589;0.3191283278787386;0.4996510197775324;1.0000067054765271
51.06965;1.076172804835631;0.41669612217585666;0.38720491102026533;0.33984813205869496;0.31579132018208544;1.0840259455527892;1.0000082660552585;10.000135069063756;0.4167722547638689;0.45365970221031165;0.4536605021237467;0.3844636580871299;0.31912838336434135;0.4996509661766641;1.000006628456803
51.07965;1.0761728013761496;0.41669611365817366;0.3872049017044716;0.3398481820351846;0.31579129072587153;1.084025945356266;1.0000085362014257;10.000135750013145;0.41677225257163447;0.45365973299808393;0.4536605192078916;0.3844636120666117;0.3191284404198607;0.4996509162460287;1.000006554902911
51.08965;1.076172801976476;0.4166961093037935;0.3872048909791454;0.33984822976840684;0.3157912614337905;1.084025946936962;1.0000088056970846;10.000136368082668;0.416772249082836;0.4536597627402204;0.4536605342971229;0.384463562997048;0.3191284990891795;0.49965086993410895;1.0000064847994734
51.09965;1.0761728067821417;0.416696108930715;0.38720487891893823;0.3398482751509281;0.31579123202572246;1.0840259502535496;1.000009073921048;10.000136923810942;0.41677224446911953;0.4536597914146573;0.45366054737723344;0.38446351086065284;0.31912855938062057;0.49965082721953846;1.0000064182580914
51.10965;1.0761728157774375;0.4166961123497269;0.387204865541908;0.3398483180813544;0.31579120222349844;1.0840259552201952;1.000009340245676;10.000137418760968;0.4167722388158238;0.453659818934237;0.4536605584393283;0.3844634556363865;0.31912862125779584;0.4996507880671524;1.000006355535607
51.11965;1.0761728286769228;0.4166961193734427;0.38720485086436823;0.33984835848641676;0.3157911717938928;1.0840259617079264;1.0000096041124176;10.000137854048866;0.4167722321374025;0.4536598451692416;0.4536605674708186;0.3844633972915047;0.3191286846304709;0.4996507523800394;1.0000062970142676
51.12965;1.0761728450027888;0.41669612982643445;0.38720483495916364;0.3398483963246876;0.31579114055355356;1.0840259696170065;1.000009865057225;10.000138229436846;0.4167722244266034;0.45365986998814045;0.45366057444313435;0.38446333576836605;0.31912874937040653;0.49965072002042205;1.000006243145681
51.13965;1.0761728642306156;0.4166961435519515;0.38720481795919864;0.33984843159181005;0.31579110837700924;1.0840259789825277;1.0000101226603486;10.000138543636231;0.4167722156931497;0.4536598932803451;0.4536605793318251;0.3844632710183478;0.3191288153384667;0.499650690865901;1.0000061944257748
51.14965;1.0761728858691366;0.416696160421618;0.3872048000394594;0.3398484643369885;0.3157910752204229;1.0840259900131766;1.0000103764973802;10.00013879477479;0.4167722059788506;0.45365991496989533;0.4536605821523449;0.38446320305129755;0.31912888238886017;0.4996506648203083;1.0000061514095484
51.15965;1.076172909484531;0.41669618035071726;0.3872047813953816;0.33984849464388106;0.3157910411107005;1.0840260030126334;1.0000106261500388;10.000138981108456;0.4167721953659691;0.45365993501478874;0.4536605829588511;0.3844631319614929;0.31912895036975036;0.49965064179917973;1.0000061146781956
51.16965;1.0761729346996576;0.416696203263579;0.3872047622153893;0.33984852256660936;0.31579100610016114;1.0840260183066945;1.0000108712427094;10.000139102269667;0.41677218397293464;0.45365995337529297;0.45366058180556873;0.38446305792680185;0.31912901913086095;0.499650621735672;1.000006084747799
51.17965;1.076172961160176;0.41669622903589965;0.38720474265659577;0.3398485480944935;0.31579097024058495;1.0840260362318697;1.0000111114520787;10.000139159986205;0.416772171946459;0.45365996997398766;0.45366057870813725;0.3844629811791885;0.31912908851097954;0.4996506045729247;1.0000060619783164
51.18965;1.0761729884939388;0.4166962575051001;0.3872047228377412;0.33984857117500844;0.31579093359187776;1.084026057096126;1.0000113465199165;10.000139157676278;0.41677215946621665;0.45365998469591146;0.453660573641562;0.384462901971545;0.3191291583253487;0.4996505902296417;1.0000060465170504
51.19965;1.0761730162941254;0.41669628851762;0.38720470286108305;0.3398485917387501;0.3157908962246401;1.0840260811430666;1.0000115762865018;10.000139099450815;0.41677214672800766;0.4536599974292093;0.4536605665866043;0.38446282057781966;0.3191292283858945;0.49965057860000606;1.0000060382763218
51.20965;1.0761730441330117;0.41669632192807826;0.38720468284275444;0.3398486096984337;0.31579085820840547;1.0840261085353493;1.0000118006554668;10.000138989427866;0.4167721338890603;0.4536600080887081;0.4536605575647824;0.3844627373061842;0.31912929851883143;0.49965056956738024;1.0000060369223722
51.21965;1.0761730716014255;0.4166963575671578;0.3872046629304902;0.3398486249621965;0.3157908196183193;1.0840261393061832;1.0000120195063562;10.000138832032807;0.4167721210214258;0.45366001659673394;0.4536605466038745;0.3844626524880259;0.31912936855304963;0.4996505629721321;1.000006041878879
51.22965;1.0761730983279738;0.416696395243737;0.3872046432988321;0.33984863747174543;0.31579078054870885;1.0840261733609045;1.0000122327093426;10.000138632605784;0.4167721081185585;0.4536600228623009;0.4536605336842977;0.3844625664502473;0.31912943832715096;0.4996505585935963;1.0000060523675611
51.23965;1.0761731239921206;0.4166964347717153;0.3872046241181617;0.33984864722612196;0.31579074110243555;1.0840262105710596;1.000012440192811;10.000138397292279;0.4167720951421024;0.45366002678877554;0.45366051873852387;0.38446247948543394;0.3191295077190639;0.49965055620412835;1.0000060675251043
51.24965;1.0761731484045085;0.41669647597673065;0.38720460553733277;0.3398486542751291;0.3157907013669967;1.0840262508714638;1.0000126419108248;10.000138132493857;0.4167720820715004;0.4536600282819574;0.45366050169348365;0.38446239183698694;0.31912957664836167;0.4996505556498023;1.0000060865721714
51.25965;1.076173171595;0.41669651870053026;0.3872045877017232;0.3398486586809437;0.3157906614061971;1.084026294294396;1.0000128377736681;10.000137844512203;0.41677206893630275;0.4536600272378005;0.4536604825020923;0.3844623037349408;0.3191296450688539;0.49965055689739657;1.0000061088957224
51.26965;1.0761731937857928;0.4166965628302752;0.3872045707720632;0.33984866046898377;0.31579062127183094;1.0840263409604918;1.0000130276247368;10.000137539355206;0.4167720558095492;0.4536600235427804;0.45366046113389863;0.38446221545639314;0.31912971297848725;0.4996505600270365;1.0000061339746036
51.27965;1.0761732152996486;0.41669660831711347;0.38720455492171596;0.33984865961776495;0.3157905810249309;1.0840263910739276;1.0000132112479292;10.000137222426908;0.4167720427773436;0.45366001710135073;0.4536604375466866;0.38446212733290946;0.31912978041729867;0.4996505651739681;1.0000061612475795
51.28965;1.0761732365417225;0.41669665515279763;0.3872045403072496;0.33984865608121034;0.31579054075843616;1.0840264448890005;1.000013388396583;10.000136898083777;0.4167720299260019;0.45366000786125626;0.4536604116759672;0.3844620397186277;0.31912984744762884;0.4996505724521548;1.0000061901002215
51.29965;1.076173258048608;0.4166967033509596;0.38720452701709507;0.33984864980289015;0.31579050060311076;1.0840265026183513;1.0000135587816377;10.000136569592794;0.41677201733218605;0.45365999582993594;0.4536603834340725;0.3844619529770754;0.31912991414870845;0.49965058191099104;1.000006219978373
51.30965;1.0761732804779514;0.416696752963703;0.38720451505205733;0.3398486407247462;0.31579046071441597;1.084026564371257;1.0000137220143905;10.00013623986689;0.4167720050400576;0.45365998109423455;0.4536603527100618;0.3844618674569792;0.31912998062437353;0.4996505935229357;1.000006250426971
51.31965;1.0761733044591806;0.4166968040769536;0.3872045043682154;0.339848628801325;0.3157904212554473;1.0840266301788026;1.0000138776470608;10.00013591163675;0.4167719930494474;0.45365996382727525;0.4536603193953459;0.3844617834465645;0.31913004698863934;0.4996506071833356;1.000006281003784
51.32965;1.0761733304127363;0.41669685677676394;0.3872044949187698;0.3398486139994847;0.31579038236929347;1.0840267000415065;1.0000140253137018;10.000135586079134;0.41677198131768245;0.45365994424744055;0.4536602834308509;0.38446170116643125;0.31913011333834684;0.49965062274664507;1.0000063112140942
51.33965;1.076173358517586;0.41669691112926427;0.3872044866578625;0.33984859627494646;0.3157903441507786;1.0840267739514362;1.0000141648104799;10.000135262153925;0.416771969771298;0.4536599225402649;0.4536602448432858;0.3844616207928221;0.31913017975799357;0.4996506400848095;1.000006340536603
51.34965;1.0761733888239495;0.4166969671661721;0.3872044795460508;0.33984857557221615;0.31579030665477903;1.0840268518876353;1.0000142960947969;10.000134938008378;0.4167719583368133;0.4536598988154048;0.45366020373605787;0.3844615424571634;0.31913024634561915;0.4996506591042723;1.0000063684832992
51.35965;1.0761734213736684;0.41669702487922194;0.3872044735604716;0.33984855186839297;0.3157902699283294;1.0840269338043624;1.0000144192651694;10.000134611886779;0.4167719469773378;0.45365987312035955;0.4536601602289099;0.3844614662247556;0.31913031321433977;0.49965067969982946;1.0000063945969289
51.36965;1.076173456225485;0.416697084229911;0.3872044686768511;0.3398485251964644;0.3157902340146205;1.0840270196709745;1.0000145345052287;10.000134281177917;0.4167719356968637;0.4536598454534074;0.4536601144152957;0.3844613920954374;0.31913038046541214;0.49965070169904735;1.0000064183471613
51.37965;1.0761734933963545;0.41669714515634826;0.38720446485039217;0.33984849561841435;0.3157901989346274;1.0840271095389786;1.0000146419901126;10.00013394147559;0.4167719244976307;0.45365981576242037;0.4536600663908103;0.38446132003001415;0.31913044815824926;0.49965072486420364;1.0000064390209618
51.38965;1.0761735327686146;0.4166972075782083;0.387204462029696;0.33984846320052375;0.3157901646964711;1.0840272035201124;1.0000147418058254;10.00013358696517;0.4167719133348145;0.4536597839720416;0.4536600162970147;0.3844612499574651;0.3191305162903945;0.49965074892584044;1.000006455770029
51.39965;1.0761735739945626;0.4166972714010267;0.3872044601647288;0.3398484280160367;0.3157901313318901;1.0840273016726865;1.000014833915398;10.000133211683648;0.4167719021076059;0.4536597500405227;0.4536599643301165;0.38446118176476374;0.31913058478794465;0.49965077356848603;1.000006467772866
51.40965;1.07617361648641;0.4166973365242872;0.3872044591864032;0.3398483901507723;0.31579009891326876;1.0840274039394455;1.000014918186701;10.000132810749552;0.41677189068448667;0.45365971400158994;0.4536599107520468;0.38446111531056343;0.31913065351122677;0.4996507983937701;1.0000064743071575
51.41965;1.0761736595075466;0.41669740286395596;0.38720445899171246;0.33984834970043487;0.3157900675271241;1.0840275102160568;1.0000149944819414;10.000132380963661;0.416771878946225;0.4536596759512528;0.45365985590630026;0.38446105046244816;0.31913072226528727;0.4996508229368337;1.0000064747562123
51.42965;1.0761737022711129;0.41669747038661725;0.3872044594609545;0.33984830675584554;0.31579003723500115;1.084027620462935;1.000015062734926;10.000131920289512;0.41677186680450307;0.4536596359827211;0.45365980018053514;0.3844609871178116;0.31913079080663437;0.4996508467036573;1.000006468636903
51.43965;1.0761737440049688;0.4166975391392858;0.3872044605020894;0.33984826137375995;0.3157900080658883;1.0840277347494192;1.0000151229476466;10.00013142653277;0.4167718541663536;0.45365959414253687;0.4536597439284774;0.38446092517763003;0.3191308588755583;0.49965086918076773;1.0000064555779298
51.44965;1.0761737840003958;0.41669760923701626;0.3872044620773559;0.3398482135695624;0.31578998003342995;1.08402785320546;1.0000151751441515;10.000130897012104;0.4167718408891141;0.453659550443719;0.4536596874201867;0.3844608645246551;0.31913092624726647;0.49965088985415496;1.0000064352649354
51.45965;1.0761738216684675;0.4166976808034831;0.38720446418261056;0.33984816335685225;0.3157899531471657;1.0840279759525475;1.0000152193215108;10.000130329742403;0.41677182679332037;0.4536595048740031;0.453659630842157;0.3844608050712228;0.3191309927431665;0.4996509082481575;1.0000064073924948
51.46965;1.0761738566137957;0.4166977539254678;0.3872044668196726;0.3398481107788169;0.31578992739580086;1.084028103077116;1.0000152554388657;10.00012972424981;0.41677181171802763;0.4536594573960398;0.4536595743110374;0.38446074682020975;0.3191310582102339;0.4996509239390275;1.0000063715973886
51.47965;1.0761738887104106;0.41669782865187316;0.3872044699937423;0.3398480558883036;0.31578990271386576;1.0840282346047172;1.0000152834760856;10.00012908105385;0.41677179555190585;0.45365940797458065;0.4536595178743754;0.38446068986921383;0.31913112252215975;0.49965093654773;1.0000063274442266
51.48965;1.0761739181108418;0.4166979050116731;0.38720447370964994;0.3398479987388414;0.3157898789821664;1.0840283704676927;1.0000153034631658;10.000128401151601;0.4167717782249442;0.4536593565665126;0.45365946151362213;0.38446063436965644;0.3191311855856096;0.49965094574411145;1.0000062745105898
51.49965;1.0761739451386816;0.41669798302153094;0.38720447795547724;0.33984793942076885;0.31578985607393467;1.084028510485094;1.0000153154295808;10.00012768617757;0.416771759690615;0.45365930305906876;0.45365940514847103;0.38446058046777926;0.31913124731565934;0.4996509512420596;1.0000062124627587
51.50965;1.0761739701303878;0.4166980626732753;0.38720448269560026;0.3398478780691191;0.3157898339073252;1.084028654332152;1.0000153194104398;10.000126938090345;0.4167717399213758;0.45365924727270085;0.45365934863055507;0.3844605282624213;0.3191313076029483;0.49965095279393973;1.000006141051212
51.51965;1.0761739932822085;0.4166981439200492;0.3872044878761509;0.33984781483628174;0.3157898124633974;1.0840288015578485;1.0000153155384162;10.00012615822528;0.4167717189129533;0.45365918906465524;0.4536592917486577;0.38446047779352777;0.31913136630340605;0.4996509502298837;1.0000060600972276
51.52965;1.0761740145695997;0.4166982266679254;0.38720449342754837;0.3398477498901254;0.3157897917704454;1.0840289516699773;1.0000153040533926;10.000125346800997;0.4167716966812452;0.45365912840965844;0.453659234258388;0.3844604290495213;0.31913142325041827;0.4996509434979788;1.0000059694972032
51.53965;1.0761740338349253;0.41669831077157604;0.387204499259995;0.33984768340839816;0.3157897718927705;1.0840291041852321;1.000015285220321;10.000124503002999;0.4167716732493647;0.4536590653583848;0.45365917592490973;0.38446038199813953;0.3191314782721988;0.4996509326419739;1.0000058691868385
51.54965;1.0761740509318445;0.4166983960571121;0.3872045052659739;0.3398476155446344;0.31578975292459377;1.084029258637978;1.0000152593034148;10.000123625217524;0.4167716486314783;0.45365899995758596;0.4536591165579769;0.3844603366185908;0.3191315312097237;0.4996509177658271;1.0000057590637195
51.55965;1.0761740657801946;0.4166984823747091;0.38720451133808165;0.3398475464154124;0.3157897349669495;1.0840294145824707;1.000015226610844;10.000122711542716;0.41677162281171026;0.4536589322599758;0.4536590560133965;0.3844602929004803;0.31913158193407676;0.49965089905704585;1.0000056389474459
51.56965;1.0761740783535094;0.4166985696298366;0.3872045173855113;0.33984747611413874;0.3157897181095994;1.0840295715219725;1.0000151875408794;10.000121760319496;0.41677159573147865;0.4536588623748646;0.45365899417813793;0.3844602508201082;0.3191316303396319;0.4996508768192177;1.0000055086241686
51.57965;1.076174088619523;0.41669865776795606;0.38720452333986877;0.3398474047218075;0.3157897024507077;1.0840297288342853;1.000015142588893;10.000120770385962;0.4167715673125145;0.45365879045646174;0.4536589309724572;0.38446021032594285;0.31913167633145845;0.4996508514298771;1.000005367896831
51.58965;1.0761740964953908;0.41669874677386304;0.38720452915448;0.339847332308619;0.31578968813630365;1.0840298858618562;1.0000150922826982;10.000119741408103;0.4167715374995855;0.45365871666753754;0.45365886635049546;0.3844601713532798;0.31913171985662714;0.4996508232681812;1.0000052165927449
51.59965;1.076174101896025;0.41669883670577523;0.38720453478581085;0.3398472589249098;0.31578967537864405;1.0840300420579534;1.000015037088989;10.000118673766782;0.4167715062854289;0.4536586411891571;0.4536588002882236;0.384460133853999;0.3191317609472361;0.49965079269605783;1.0000050545885522
51.60965;1.0761741048321827;0.41669892769830175;0.3872045401625038;0.33984718460267405;0.3157896644480331;1.084030197007588;1.0000149773945668;10.000117567928719;0.41677147370885675;0.4536585642447424;0.4536587327876921;0.38446009780147394;0.3191317997094964;0.4996507600785205;1.000004881851157
51.61965;1.0761741054754048;0.4166990199093051;0.38720454517459446;0.33984710937911516;0.31578965564450406;1.0840303503742021;1.0000149135393614;10.000116424344743;0.4167714398342511;0.4536584860753824;0.45365866389439163;0.38446006316749687;0.31913183627247604;0.49965072578841074;1.0000046984396929
51.62965;1.076174104137584;0.4166991134591843;0.3872045496903471;0.3398470333031289;0.3157896492442999;1.0840305018495666;1.0000148458090656;10.000115243759064;0.41677140472172575;0.45365840687776177;0.4536585937046182;0.38446002990884;0.31913187075022664;0.499650690180784;1.0000045044819759
51.63965;1.0761741012244277;0.41669920840923097;0.3872045535879279;0.33984695641884766;0.31578964544106686;1.0840306511124378;1.000014774408376;10.000114027713886;0.41677136841332263;0.45365832677490403;0.45365852236361287;0.3844599979674843;0.3191319032288743;0.4996506535585085;1.0000043001645416
51.64965;1.076174097231783;0.4166993047679927;0.38720455679325116;0.3398468787604793;0.31578964432068884;1.0840307978194073;1.0000146994712482;10.00011277901571;0.41677133095401736;0.45365824585101766;0.4536584500434191;0.38445996726560167;0.31913193377046084;0.4996506161698725;1.0000040856967827
51.65965;1.076174092703522;0.4166994025047572;0.387204559296522;0.33984680036126413;0.3157896458883885;1.0840309416440363;1.0000146211402516;10.000111501200356;0.4167712924185571;0.4536581642106445;0.45365837689084215;0.3844599377082317;0.319131962437989;0.49965057826468956;1.0000038612451883
51.66965;1.0761740881452466;0.4166995015702108;0.38720456111687657;0.339846721274132;0.31578965012663684;1.0840310823171129;1.0000145396710602;10.000110197508915;0.4167712529155021;0.45365808200865976;0.4536583029821612;0.38445990919621137;0.31913198931574577;0.4996505401761659;1.000003626962361
51.67965;1.0761740839932503;0.4166996019069796;0.3872045622478916;0.3398466415937212;0.3157896570422025;1.0840312195999826;1.0000144554260006;10.00010887077269;0.4167712125720326;0.4536579994323804;0.4536582283288705;0.3844598816269604;0.31913201450225237;0.49965050235955105;1.0000033831239767
51.68965;1.0761740806140871;0.41669970343848395;0.38720456264773084;0.33984656145493575;0.31578966668441344;1.0840313531857813;1.000014368785327;10.000107524126019;0.41677117152215704;0.45365791666868666;0.4536581529239749;0.3844598548787979;0.31913203809765045;0.4996504653627269;1.000003130228347
51.69965;1.0761740782727423;0.416699806052012;0.38720456225941363;0.3398464810301166;0.3157896791303662;1.0840314826285427;1.0000142801386958;10.000106161432791;0.4167711299180466;0.4536578338817707;0.453658076767722;0.3844598287901123;0.3191320601942726;0.49965042977748136;1.0000028689657432
51.70965;1.0761740770910426;0.4166999095931471;0.3872045610113677;0.33984640053079546;0.31578969444396726;1.0840316074154268;1.0000141899405433;10.000104787061181;0.416771087937426;0.45365775118727264;0.453657999858304;0.3844598031472924;0.3191320808739208;0.49965039620429375;1.0000026000630886
51.71965;1.0761740770444734;0.4167000138798204;0.38720455880535454;0.3398463201716963;0.31578971264300554;1.0840317270981217;1.0000140987508812;10.000103405455175;0.4167710457564137;0.4536576686451462;0.45365792221547513;0.3844597776902427;0.3191321002116485;0.499650365211345;1.0000023241333111
51.72965;1.0761740780071407;0.41670011873143775;0.3872045555087664;0.339846240121594;0.3157897336956156;1.0840318413088879;1.0000140072540182;10.000102020718845;0.41677100351197766;0.45365758629200215;0.4536578439340899;0.3844597521387655;0.31913211827073495;0.4996503372929278;1.0000020416961857
51.73965;1.0761740798296227;0.4167002239886703;0.38720455095739204;0.33984616049714544;0.3157897575372206;1.0840319496783613;1.0000139162264856;10.000100636518852;0.41677096129711816;0.45365750416910977;0.4536577651787426;0.38445972623375546;0.3191321351035765;0.4996503128335113;1.0000017533451009
51.74965;1.076174082422663;0.4167003295038416;0.38720454498109513;0.33984608139083256;0.31578978408963554;1.0840320517792246;1.0000138264945901;10.000099256410389;0.41677091919283055;0.4536574223331719;0.45365768614108193;0.38445969976378497;0.3191321507546523;0.49965029206976735;1.0000014598720726
51.75965;1.0761740857831037;0.416700435124809;0.38720453743985367;0.33984600290024225;0.31578981327203615;1.0840321471382968;1.0000137389094208;10.000097883946992;0.4167708772945694;0.4536573408852897;0.4536576070354134;0.38445967256182745;0.3191321652399273;0.4996502751051605;1.0000011622009772
51.76965;1.0761740899553818;0.4167005406991138;0.38720452825084944;0.3398459251447052;0.3157898450037529;1.084032235280596;1.0000136542390108;10.000096522490997;0.41677083570989454;0.4536572599913607;0.45365752810280713;0.3844596444944314;0.3191321785362011;0.49965026200330387;1.0000008611946938
51.77965;1.0761740949958833;0.4167006460763135;0.3872045173985699;0.33984584826758585;0.31578987919628104;1.0840323157469136;1.0000135729756876;10.000095175096497;0.4167707945371244;0.45365717984147913;0.45365744958839344;0.38445961545737833;0.31913219061329606;0.49965025285215053;1.0000005575912903
51.78965;1.0761741009699364;0.41670075109487936;0.3872045049179945;0.3398457724318049;0.31578991575001614;1.0840323880841416;1.0000134952272897;10.000093844468022;0.41677075384351525;0.45365710059803277;0.4536573717234119;0.38445958538631037;0.31913220147004834;0.4996502477379435;1.000000252105846
51.79965;1.076174107970776;0.4167008555887526;0.387204490865291;0.33984569781579155;0.3157899545744827;1.0840324518959803;1.0000134207677314;10.000092533160581;0.41677071366361956;0.4536570223876177;0.45365729474264277;0.38445955428338446;0.31913221112002305;0.49965024672097713;0.9999999454475597
51.80965;1.076174116130844;0.41670095942395735;0.3872044753077076;0.339845624610347;0.31578999560751403;1.0840325069368506;1.0000133491304486;10.000091244017185;0.4167706740031214;0.4536569453027021;0.4536572189105398;0.3844595222212119;0.31913221953986126;0.4996502498642949;0.9999996381775904
51.81965;1.0761741256014619;0.4167010625255621;0.38720445833441014;0.3398455530141388;0.3157900388147966;1.084032553120681;1.0000132796916368;10.000089980523976;0.41677063484163945;0.45365686940804856;0.45365714449303435;0.3844594893125064;0.31913222665298335;0.49965025725422985;0.9999993305899327
51.82965;1.0761741365098985;0.41670116487519676;0.38720444005950716;0.3398454832148617;0.315790084187773;1.0840325904554113;1.0000132117748126;10.000088746989302;0.41677059615408735;0.45365679476986476;0.4536570716888455;0.38445945568522294;0.3191322323597767;0.4996502689831089;0.9999990227522179
51.83965;1.0761741489101804;0.4167012664873254;0.3872044206046796;0.33984541536922547;0.31579013173174586;1.0840326189666398;1.0000131447035285;10.000087548513065;0.41677055793255213;0.45365672147714947;0.4536570005940259;0.3844594214795158;0.3191322365468115;0.49965028513556453;0.9999987146715081
51.84965;1.0761741627465664;0.4167013673852318;0.3872044000790726;0.33984534962239793;0.3157901814398401;1.084032638601029;1.00001307774235;10.000086390488951;0.41677052017813154;0.45365664962935315;0.4536569312241772;0.38445938685150044;0.3191322390775399;0.49965030578934566;0.9999984064433755
51.85965;1.0761741778531007;0.41670146761456156;0.38720437856501305;0.33984528614449405;0.3157902332923776;1.0840326491784913;1.0000130100311393;10.000085277702361;0.41677048287568524;0.4536565793058551;0.45365686356663004;0.38445935197673153;0.3191322398152204;0.4996503309932712;0.9999980982904282
51.86965;1.0761741940275056;0.4167015672787953;0.38720435610829657;0.33984522512668297;0.31579028726343417;1.084032650468036;1.0000129406627072;10.000084213863124;0.416770445995675;0.4536565105640063;0.4536567976200878;0.3844593170572455;0.319132238645043;0.49965036072280383;0.9999977905162485
51.87965;1.0761742111494492;0.41670166653033336;0.387204332724356;0.33984516674119764;0.31579034328921324;1.084032642313643;1.0000128688582064;10.00008320167881;0.4167704095078705;0.4536564434743448;0.45365673339986134;0.3844592823112559;0.3191322354584508;0.49965039485721185;0.9999974834577551
51.88965;1.0761742292190315;0.41670176550815435;0.38720430841750586;0.3398451111100684;0.31579040124710817;1.0840326247262921;1.0000127940214614;10.000082242595251;0.41677037336376216;0.4536563781425368;0.45365667090569384;0.3844592479227734;0.31913223013734815;0.4996504331947854;0.9999971774885351
51.89965;1.0761742483283947;0.41670186426845174;0.38720428318241573;0.3398450583135738;0.3157904609862494;1.0840325978959964;1.000012715643049;10.000081336551776;0.4167703374839402;0.45365631470823004;0.4536566100805753;0.3844592140006571;0.31913222255777124;0.49965047546877406;0.9999968730109506
51.90965;1.0761742686670015;0.41670196274628213;0.3872042569866897;0.33984500842085813;0.3157905223614512;1.084032562118485;1.0000126332758712;10.000080482708317;0.41677030176811425;0.4536562533448445;0.45365655081269773;0.38445918059942474;0.3191322125949488;0.4996505213436697;0.9999965703737204
51.91965;1.076174290532924;0.4167020607693512;0.38720422978281044;0.33984496149396504;0.31579058523921166;1.0840325177531234;1.0000125466484753;10.000079680411092;0.41677026609368417;0.45365619424807674;0.45365649297059224;0.38445914775485696;0.3191322001271861;0.4996505704195869;0.9999962697877898
51.92965;1.0761743143239655;0.41670215811722966;0.38720420155757224;0.33984491757550905;0.3157906494959019;1.0840324652389297;1.0000124557073213;10.000078929267541;0.416770230318057;0.45365613761225343;0.45365643643078096;0.38445911548603534;0.3191321850332382;0.4996506222563668;0.9999959713340618
51.93965;1.0761743405111601;0.41670225457688687;0.38720417236725235;0.3398448767034623;0.3157907150161505;1.0840324050293144;1.0000123605057312;10.000078228844163;0.4167701942957449;0.4536560836249475;0.453656381087471;0.3844590837992871;0.3191321671870555;0.4996506764118001;0.9999956750608129
51.94965;1.0761743695386656;0.4167023499570516;0.38720414233485356;0.33984483892988643;0.3157907816825813;1.0840323374976975;1.0000122611585414;10.000077578815391;0.41677015788470173;0.45365603247578046;0.45365632683782936;0.3844590527176303;0.3191321464750764;0.49965073247838576;0.9999953810813536
51.95965;1.0761744017031292;0.41670244408492874;0.387204111626581;0.33984480431241165;0.31579084936994806;1.0840322630121748;1.0000121579353847;10.0000769792991;0.4167701209422913;0.4536559843551449;0.45365627358201327;0.3844590223015256;0.31913212282638165;0.4996507900989219;0.9999950895963948
51.96965;1.0761744371728725;0.41670253681215413;0.3872040804159129;0.339844772901096;0.3157909179515684;1.0840321820870853;1.000012051270302;10.000076430859886;0.4167700833220287;0.45365593945125277;0.4536562212706085;0.38445899264281924;0.31913209622773264;0.49965084897673284;0.9999948008520686
51.97965;1.076174476133415;0.4167026280210727;0.38720404883582943;0.3398447447259961;0.3157909873000408;1.0840320953807456;1.0000119416363185;10.000075934261622;0.41677004488598485;0.4536558979503297;0.4536561699216637;0.38445896385166267;0.3191320667273671;0.4996509088928344;0.9999945151159987
51.98965;1.076174518887851;0.41670271762127037;0.38720401694810247;0.33984471977659564;0.3157910572871565;1.0840320035646012;1.000011829446193;10.000075490352453;0.41677000553526644;0.4536558600404104;0.45365611957531116;0.38445893604435394;0.3191320344332154;0.49965096970055867;0.9999942327512565
51.99965;1.0761745658395907;0.4167028055209303;0.3872039847666507;0.3398446979995647;0.31579112778347235;1.0840319072230662;1.0000117150316365;10.00007510016472;0.4167699652104597;0.45365582592289294;0.45365607026906196;0.3844589093177276;0.31913199949259946;0.4996510312915116;0.9999939543265745
52.00965;1.0761746174062292;0.4167028915795893;0.3872039523017093;0.33984467931392226;0.31579119864065147;1.0840318068459964;1.000011598648588;10.000074765023426;0.4167699238512475;0.4536557957979128;0.4536560220694003;0.38445888371432785;0.31913196206354016;0.49965109356151355;0.9999936806236924
52.01965;1.0761746739348335;0.41670297559239466;0.38720391955509703;0.33984466361805166;0.3157912696785722;1.0840317028962265;1.0000114805052904;10.000074486635691;0.4167698813736606;0.4536557698362145;0.45365597511731015;0.38445885920256406;0.31913192230278725;0.49965115637069313;0.9999934125352813
52.02965;1.0761747356631057;0.41670305731700535;0.38720388649144555;0.33984465080254084;0.31579134069153164;1.0840315959114653;1.000011360821088;10.000074267136686;0.4167698376864793;0.45365574819207294;0.45365592963105367;0.38445883568241696;0.3191318803592402;0.49965121951076025;0.9999931509417801
52.03965;1.0761748027067792;0.41670313651741403;0.3872038530528256;0.3398446407686618;0.3157914114599254;1.0840314865641771;1.0000112398462677;10.000074108660693;0.41676979272013726;0.45365573101755197;0.4536558858588448;0.3844588130089937;0.3191318363510898;0.4996512827169423;0.999992896585284
52.04965;1.0761748750438078;0.41670321299667457;0.387203819196783;0.33984463342959287;0.3157914817616998;1.0840313756467794;1.000011117831442;10.00007401231205;0.4167697464474947;0.4536557184231963;0.4536558440349022;0.384458791022901;0.3191317903466843;0.49965134569561626;0.9999926499490999
52.05965;1.0761749524993889;0.41670328658322864;0.38720378491677365;0.3398446287029424;0.31579155137505194;1.0840312640564527;1.0000109949957716;10.000073977429782;0.4167696988884767;0.45365571042765385;0.45365580436450403;0.38445876958090275;0.31913174237669145;0.49965140813248843;0.9999924112142332
52.06965;1.0761750347581844;0.41670335709046136;0.38720375025390363;0.3398446265056073;0.31579162007069894;1.084031152778012;1.0000108714867155;10.000074001985318;0.4167696500971739;0.4536557069613895;0.4536557670146126;0.38445874857615353;0.3191316924619586;0.49965146968480234;0.9999921802877844
52.07965;1.0761751214433481;0.4167034243022156;0.3872037152975482;0.33984462674632393;0.31579168761192955;1.0840310427825914;1.0000107473522557;10.00007408357498;0.41676960014350706;0.45365570791278015;0.45365573209473975;0.38445872794715164;0.3191316406409101;0.499651529970626;0.9999919568531548
52.08965;1.076175212211264;0.41670348798786455;0.3872036801563942;0.33984462932399223;0.31579175378000734;1.0840309349214514;1.0000106225466658;10.00007422000661;0.41676954911253905;0.4536557131607457;0.4536556996365716;0.3844587076813716;0.3191315869980553;0.4996515885734128;0.9999917404761097
52.09965;1.076175306744323;0.4167035479298366;0.38720364493787884;0.3398446341411052;0.31579181840263887;1.0840308299435815;1.0000104969782695;10.000074408937737;0.4167694971168843;0.45365572257089865;0.45365566959142317;0.38445868779935766;0.31913153166859415;0.4996516450658678;0.999991530760142
52.10965;1.0761754046575065;0.4167036039457719;0.38720360977962753;0.33984464111697754;0.31579188135054115;1.0840307285656565;1.0000103706020749;10.000074646881894;0.41676944429625945;0.4536557359850111;0.4536556418558746;0.3844586683279993;0.3191314748026957;0.49965169905620815;0.9999913274324863
52.11965;1.076175505451592;0.4167036558796293;0.3872035748806694;0.3398446501866528;0.3157919425146475;1.084030631493733;1.0000102434518212;10.00007492928656;0.4167693908116912;0.4536557532551247;0.4536556163065392;0.3844586492925691;0.319131416532873;0.4996517502520808;0.9999911302986428
52.12965;1.0761756085435488;0.4167037035854543;0.3872035404633131;0.33984466128513446;0.31579200178975075;1.0840305394445633;1.0000101156018908;10.000075252060274;0.4167693368506948;0.45365577429865706;0.45365559282139234;0.3844586307292026;0.3191313569881592;0.49965179849944197;0.999990939148228
52.13965;1.0761757132929617;0.4167037469393909;0.387203506690757;0.33984467432095683;0.3157920590697548;1.084030453152906;1.0000099872054073;10.000075612550432;0.41676928262799773;0.4536557990978532;0.45365557128894046;0.3844586127084792;0.3191312963266139;0.4996518437712602;0.9999907536986475
52.14965;1.0761758190134654;0.41670378585181017;0.3872034736180669;0.3398446891583816;0.315792114261768;1.0840303732861583;1.0000098585794726;10.000076009195464;0.4167692283747355;0.4536558276387418;0.45365555160981924;0.3844585953443331;0.3191312347436768;0.4996518861428691;0.999990573568491
52.15965;1.0761759249879843;0.41670382026000763;0.38720344120357364;0.33984470561112284;0.3157921673151561;1.0840303003484146;1.000009730173274;10.000076440992625;0.41676917432613647;0.4536558598639185;0.45365553369854306;0.38445857877071954;0.3191311724605094;0.49965192579204637;0.9999903982795376
52.16965;1.0761760304753263;0.41670385012853334;0.38720340934235337;0.3398447234378045;0.3157922182280942;1.0840302346698105;1.0000096024268226;10.000076907458814;0.41676912070670386;0.4536558956915666;0.45365551749138533;0.3844585631317029;0.319131109710616;0.49965196299400144;0.9999902273059272
52.17965;1.0761761347517187;0.41670387545614396;0.38720337789445064;0.33984474236149886;0.31579226701735236;1.084030176452181;1.0000094756582438;10.000077408109147;0.4167690677144967;0.4536559350570573;0.45365550293855644;0.38445854860604395;0.31913104673464876;0.49965199806011207;0.9999900601051869
52.18965;1.0761762371965462;0.4167038962636908;0.38720334670857304;0.3398447621126302;0.315792313692902;1.084030125859353;1.0000093500527953;10.000077940772666;0.41676901551062645;0.45365597791438456;0.4536554899915619;0.3844585354129912;0.3191309837702285;0.49965203126337127;0.9999898960678062
52.19965;1.0761763373557838;0.41670391257969114;0.3872033156346223;0.33984478244645017;0.3157923582587418;1.084030083132148;1.0000092257515194;10.000078500539214;0.4167689642216285;0.4536560242005753;0.45365547863881206;0.38445852379337475;0.3191309210319849;0.4996520628193279;0.999989734436212
52.20965;1.0761764349628602;0.4167039244424321;0.387203284530242;0.3398448031261791;0.31579240072088416;1.0840300486313459;1.0000091029569158;10.0000790806193;0.41676891396476745;0.4536560737962843;0.4536554689508162;0.38445851400645226;0.3191308587039815;0.49965209288759643;0.9999895742757589
52.21965;1.076176529911463;0.4167039319105876;0.38720325328254007;0.3398448239201883;0.3157924410913898;1.084030022771712;1.0000089819336286;10.000079673842379;0.41676886487646614;0.45365612650891185;0.4536554610584089;0.3844585063272151;0.31913079693092905;0.49965212155458033;0.9999894145246417
52.22965;1.0761766221544025;0.4167039350891388;0.38720322182856587;0.3398448446315569;0.31579247939112653;1.084030005935237;1.0000088629347044;10.000080273705187;0.41676881710621655;0.4536561820989407;0.45365545510969296;0.38445850101016577;0.31913073579764795;0.499652148829076;0.9999892541063944
52.23965;1.0761767115706506;0.41670393415242285;0.3872031901435171;0.33984486511136647;0.31579251565230176;1.084029998443055;1.000008746193317;10.00008087473057;0.4167687707749159;0.453656240346797;0.45365545125173595;0.3844584982372434;0.3191306753379888;0.4996521746671095;0.9999890920714705
52.24965;1.076176797897714;0.4167039293158658;0.3872031582175177;0.33984488522229833;0.3157925499121562;1.0840300005437968;1.0000086319713053;10.000081471819213;0.41676872592721564;0.45365630111793886;0.45365544958646487;0.3844584980852733;0.3191306155787019;0.49965219899250424;0.9999889276982943
52.25965;1.0761768807656693;0.41670392075267276;0.3872031260462585;0.3398449048002455;0.3157925821973634;1.084030012360706;1.0000085205411515;10.000082059260476;0.4167686825124186;0.45365636438270524;0.453655450105197;0.3844585005181916;0.3191305565716555;0.4996522216889572;0.9999887605162829
52.26965;1.0761769597425601;0.41670390852256245;0.38720309362119015;0.33984492366517827;0.31579261251144036;1.0840300338672313;1.0000084120848365;10.000082630601785;0.41676864040820377;0.4536564301818988;0.453655452670517;0.38445850542053234;0.31913049839708446;0.49965224258662255;0.9999885903207845
52.27965;1.0761770342853783;0.4167038925881784;0.3872030609154655;0.33984494166118967;0.31579264084501546;1.0840300649618921;1.0000083066062888;10.000083179152053;0.41676859947220657;0.4536564985702406;0.45365545705720295;0.38445851268587034;0.31913044115853817;0.49965226146286834;0.9999884171927917
