time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.89965;1.0761780733331061;0.4166965498844363;0.38720171615306054;0.33984634677955317;0.31579509038465436;1.084056120860814;0.9999929136365966;9.999908440785855;0.416771427448792;0.45366177438102484;0.45366063020664665;0.38446339048022277;0.31912651867138614;0.49965205641394816;0.999987912190327
53.90965;1.0761783100724724;0.41669661349281917;0.38720173328491064;0.3398463089731263;0.3157950731868043;1.0840562933667675;0.9999927004204684;9.999906898882504;0.4167714524319831;0.45366184220809747;0.4536605745404334;0.3844634263519231;0.3191265062748759;0.49965197919488225;0.999988075808235
53.91965;1.0761785442206113;0.41669667787548204;0.38720174882032327;0.3398462690205422;0.31579505535272967;1.0840564632966956;0.9999924854430295;9.9999053756049;0.41677147409434395;0.4536619100557315;0.45366051547926756;0.3844634627659049;0.31912649581363817;0.499651905825072;0.9999882398797706
53.92965;1.076178775541978;0.4166967427836633;0.38720176251942434;0.33984622689544025;0.31579503705562934;1.0840566303492414;0.9999922688559103;9.999903872154428;0.41677149237624395;0.45366197799890673;0.45366045315998454;0.3844634996362436;0.3191264872844551;0.4996518362912972;0.9999884037286141
53.93965;1.0761790038122332;0.41669680805602677;0.387201774176481;0.33984618257332994;0.31579501844443086;1.084056794183577;0.9999920506737;9.99990238816095;0.41677150724695405;0.45366204608375543;0.45366038774296663;0.3844635369023283;0.3191264806862928;0.4996517706116287;0.9999885666800213
53.94965;1.0761792287209904;0.41669687361427515;0.3872017836364496;0.33984613604934955;0.3157949996409182;1.0840569544743681;0.9999918309167573;9.999900922029891;0.41677151871975987;0.4536621142976049;0.45366031939036555;0.3844635745215829;0.319126476007409;0.4996517088636476;0.9999887281462766
53.95965;1.0761794498873367;0.41669693943792824;0.3872017907972089;0.3398460873593807;0.31579498074102996;1.0840571109010388;0.9999916097711129;9.999899471687739;0.4167715268339683;0.45366218257518526;0.4536602482514084;0.38446361244894156;0.31912647321689624;0.49965165113563137;0.9999888876738856
53.96965;1.0761796669744201;0.41669700553270717;0.3872017955913286;0.339846036570771;0.31579496182657085;1.0840572631567231;0.999991387602577;9.999898035571704;0.4167715316534682;0.45366225084400535;0.45366017446166385;0.384463650615186;0.31912647226528607;0.49965159747189586;0.9999890448868596
53.97965;1.0761798797498383;0.41669707189638905;0.3872017979516619;0.3398459837617784;0.3157949429785265;1.0840574109880592;0.9999911648422971;9.999896613353494;0.41677153330597966;0.4536623190735979;0.4536600981366574;0.38446368890718907;0.319126473108777;0.4996515478636117;0.999989199378784
53.98965;1.0761800880298507;0.41669713851424917;0.3872017978028327;0.3398459290378948;0.31579492427007977;1.084057554223295;0.9999909419234989;9.999895205518126;0.4167715319879977;0.453662387293349;0.45366001937922507;0.38446372716442684;0.31912647572823055;0.4996515022780925;0.9999893507035873
53.99965;1.0761802915995495;0.41669720536450316;0.3872017951046897;0.33984587256239746;0.315794905759043;1.0840576927430314;0.9999907192843976;9.999893812415406;0.4167715279250826;0.45366245555063367;0.45365993828902434;0.38446376518811803;0.3191264801165903;0.49965146071833494;0.9999894984634924
54.00965;1.0761804902107068;0.4166972723956813;0.38720178990961734;0.3398458145410611;0.31579488750938745;1.0840578263657663;0.999990497347154;9.999892433885147;0.4167715213502181;0.4536625238564353;0.45365985495586847;0.3844638027486479;0.3191264862650761;0.4996514232560006;0.9999896423417508
54.01965;1.0761806836182555;0.41669733951185267;0.3872017823857465;0.33984575517230653;0.3157948696106704;1.0840579547890692;0.9999902764699717;9.999891069324905;0.4167715124984254;0.4536625921800783;0.45365976947107867;0.3844638395931618;0.3191264941735497;0.4996513900076673;0.9999897820549124
54.02965;1.0761808715901693;0.4166974065991278;0.38720177279492135;0.3398456946173682;0.3157948521691032;1.0840580776351836;0.9999900569056014;9.999889717880954;0.4167715015878208;0.45366266045139503;0.45365968196543316;0.38446387545916816;0.31912650385714353;0.49965136110335534;0.9999899173389551
54.03965;1.0761810539396812;0.4166974735576464;0.3872017614465479;0.3398456330065574;0.31579483528701;1.084058194453791;0.9999898388171616;9.999888378621133;0.4167714888036771;0.45366272853704503;0.4536595926156091;0.3844639100890264;0.31912651531822595;0.49965133665770123;0.9999900480025579
54.04965;1.0761812305593461;0.4166975403080674;0.3872017486430822;0.33984557045326286;0.31579481903927914;1.084058304735506;0.9999896223517082;9.999887050589448;0.41677147431403905;0.4536627962375008;0.453659501602467;0.3844639432306491;0.3191265285159657;0.49965131674081353;0.9999901739521955
54.05965;1.0761814013671314;0.41669760678265505;0.3872017346317865;0.3398455070443072;0.3157948034530983;1.0840584080390288;0.9999894076476135;9.99988573308105;0.41677145829089;0.4536628633102242;0.4536594090845343;0.38446397461063214;0.31912654337563295;0.49965130138128283;0.9999902951196591
54.06965;1.0761815662505185;0.41669767293064236;0.3872017196004457;0.33984544282322454;0.31579478850908754;1.0840585040772226;0.9999891947169174;9.999884425860635;0.41677144090166945;0.45366292948591486;0.45365931520598396;0.3844640039025258;0.31912655981418936;0.4996512905950059;0.9999904114142939
54.07965;1.0761817251148313;0.41669773873794824;0.3872017037142118;0.33984537780729795;0.315794774168939;1.0840585926500321;0.9999889833617632;9.999883128586848;0.41677142230449865;0.4536629944967852;0.45365922011787074;0.38446403074648944;0.3191265777540623;0.4996512844283241;0.9999905227859203
54.08965;1.0761818779315069;0.4166978042211319;0.38720168713361297;0.339845312037167;0.3157947603911836;1.0840586735763664;0.9999887732799165;9.999881839943274;0.416771402674538;0.4536630581146538;0.45365912402517805;0.3844640548132161;0.3191265971322204;0.4996512830013609;0.9999906292640421
54.09965;1.0761820247133203;0.41669786940346687;0.38720167000241384;0.3398452456190079;0.31579474711299255;1.0840587467322493;0.9999885642424521;9.999880557712952;0.41677138221222293;0.4536631201447323;0.45365902722360807;0.38446407585275294;0.3191266178987497;0.4996512864839245;0.9999907309297197
54.10965;1.076182165529012;0.4166979343132367;0.3872016524412457;0.33984517872214376;0.31579473424675836;1.0840588120597476;0.9999883561321384;9.999879279712252;0.41677136110298013;0.45366318040228265;0.45365893008491764;0.3844640937208766;0.31912663999589674;0.4996512950025234;0.9999908278944708
54.11965;1.076182300588392;0.4166979990027302;0.3872016345490112;0.3398451115294723;0.31579472171803563;1.0840588694674311;0.9999881488663764;9.99987800424436;0.41677133947086087;0.45366323872913794;0.4536588330268503;0.3844641083849049;0.31912666334376893;0.499651308554235;0.9999909202838488
54.12965;1.076182430281436;0.41669806355754097;0.3872016164140992;0.3398450441934951;0.31579470950995786;1.0840589187506224;0.9999879423538613;9.999876729764745;0.4167713173548413;0.453663295003845;0.45365873647151805;0.38446411989392565;0.3191266878635024;0.4996513269649026;0.9999910082248117
54.13965;1.0761825551247999;0.41669812807559403;0.38720159814082766;0.3398449768448472;0.315794697677826;1.0840589596101076;0.9999877365039931;9.999875454775632;0.41677129470864555;0.4536633491217752;0.45365864077050744;0.3844641283358175;0.3191267135233674;0.49965134991237625;0.9999910919040786
54.14965;1.0761826756727668;0.4166981926391928;0.38720157986175957;0.33984490962241237;0.31579468632784424;1.0840589917064793;0.9999875312427374;9.99987417822256;0.4167712714347921;0.45366340101434227;0.4536585461540099;0.38446413379795136;0.31912674036174055;0.49965137699865714;0.9999911716562568
54.15965;1.0761827924337826;0.416698257299994;0.3872015617239724;0.3398448426878296;0.31579467557935803;1.0840590147216762;0.9999873265149282;9.999872899537861;0.4167712474491926;0.4536634506948698;0.45365845276591876;0.384464136334925;0.3191267684649855;0.4996514078102234;0.9999912479161286
54.16965;1.076182905798247;0.4166983220711908;0.38720154386945366;0.33984477622498377;0.3157946655324661;1.0840590284475102;0.9999871222588772;9.999871618166688;0.41677122273646355;0.45366349823608837;0.4536583607410613;0.3844641359647599;0.31912679792044546;0.4996514419564198;0.9999913211020279
54.17965;1.076183016007152;0.4166983869410084;0.38720152642543443;0.3398447104296511;0.3157946562537319;1.0840590328628108;0.999986918386044;9.999870333433957;0.41677119735304197;0.45366354370324175;0.45365827025181055;0.3844641326872398;0.31912682878722237;0.4996514790909838;0.9999913916033744
54.18965;1.076183123187005;0.4166984519015737;0.38720150950103804;0.33984464550597904;0.31579464777061683;1.0840590281302425;0.999986714816746;9.999869044951799;0.41677117139249736;0.45366358714895194;0.45365818150570514;0.38446412649256756;0.31912686111259;0.49965151888835496;0.999991459807419
54.19965;1.076183227429993;0.41669851695496324;0.38720149317071045;0.3398445816642339;0.3157946400622712;1.0840590144877151;0.9999865115566652;9.999867752927296;0.41677114495080286;0.45366362865849175;0.45365809469495144;0.3844641173518501;0.3191268949624759;0.49965156099616687;0.9999915261022737
54.20965;1.076183328889114;0.4166985820828926;0.3872014774496158;0.33984451909567115;0.3157946330575071;1.0840589920911559;0.9999863087651697;9.99986645817039;0.4167711180859927;0.45366366834912036;0.45365800992957733;0.3844641052109916;0.31912693042251067;0.49965160501996775;0.9999915909088777
54.21965;1.0761834278207274;0.41669864721036026;0.38720146228237834;0.33984445794654367;0.31579462664332314;1.0840589609608053;0.9999861067838456;9.999865162179132;0.41677109077192076;0.45366370631473085;0.45365792721130965;0.38446409000607906;0.31912696758053;0.4996516505283794;0.9999916547160732
54.22965;1.0761835245174436;0.41669871219559007;0.3872014475449366;0.3398443983281269;0.315794620672176;1.0840589211084892;0.9999859060977403;9.999863867178666;0.41677106288934895;0.4536637425935228;0.45365784646023055;0.384464071684826;0.3191270065169554;0.499651697055751;0.9999917180615526
54.23965;1.0761836191955325;0.41669877683474704;0.38720143306320615;0.3398443403519913;0.3157946149709107;1.084058872673585;0.9999857072384605;9.99986257568427;0.41677103427284545;0.45366377719098017;0.45365776755643794;0.3844640502190548;0.3191270473194139;0.4996517441219706;0.9999917815026333
54.24965;1.0761837119017037;0.41669884086070824;0.38720141864219737;0.3398442841464252;0.3157946093595465;1.084058815940375;0.9999855107058927;9.999861290350712;0.4167710047742255;0.4536638101164648;0.4536576903575777;0.3844640256159619;0.3191270901049199;0.4996517912743331;0.9999918456311689
54.25965;1.0761838024887804;0.4166989039383559;0.38720140407652176;0.3398442298404847;0.315794603670342;1.084058751321542;0.9999853169415458;9.999860014684025;0.4167709742894405;0.45366384139938476;0.4536576146989933;0.38446399792832003;0.3191271350070144;0.49965183815388114;0.9999919110909646
54.26965;1.0761838906897703;0.41669896568520876;0.3872013891524555;0.33984417755388285;0.3157945977617724;1.0840586793048759;0.9999851262938557;9.999858753536707;0.4167709427391351;0.45366387109748396;0.4536575404156265;0.3844639672532258;0.3191271821486514;0.4996518845469002;0.9999919785430814
54.27965;1.0761839761755945;0.41669902571879003;0.387201373664633;0.3398441274108046;0.31579459153945894;1.0840586003389043;0.999984938970857;9.999857512977167;0.4167709100472036;0.4536638993080434;0.4536574673917242;0.3844639337165904;0.319127231643395;0.4996519303439431;0.9999920485871765
54.28965;1.0761840585852978;0.41669908367200936;0.3872013574279081;0.33984407953912327;0.3157945849799859;1.0840585147649866;0.9999847550685255;9.999856299916926;0.41677087614109914;0.4536639261574253;0.4536573955993031;0.3844638974531529;0.319127283607768;0.49965197544039897;0.9999921217229948
54.29965;1.076184137615977;0.416699139181681;0.38720134026447073;0.33984403404480135;0.315794578124549;1.0840584228098729;0.9999845746825273;9.999855121299843;0.41677084096714506;0.4536639517532644;0.45365732508940515;0.3844638585941848;0.31912733815258365;0.4996520196758886;0.9999921984310465
54.30965;1.0761842130788997;0.4166991919206677;0.3872013219761445;0.3398439910029893;0.3157945710312472;1.0840583246111486;0.9999843979738722;9.999853983150675;0.41677080450697074;0.4536639761356029;0.45365725595135065;0.3844638172624649;0.3191273953456738;0.4996520628351647;0.9999922792592298
54.31965;1.076184284871457;0.4166992416645432;0.38720130233476685;0.33984395047660904;0.31579456373030074;1.084058220322752;0.9999842251158386;9.999852890227887;0.4167707667662778;0.45366399927478945;0.4536571882865357;0.3844637735702117;0.3191274551721194;0.4996521046731648;0.999992364759047
54.32965;1.0761843529343516;0.4166992883085328;0.38720128111460955;0.3398439125299804;0.31579455622106745;1.0840581102152487;0.9999840562246867;9.999851846318215;0.41677072775534024;0.45366402109479886;0.45365712221671806;0.3844637276211545;0.3191275175343407;0.4996521449317495;0.999992455377175
54.33965;1.0761844171933723;0.4166993318061302;0.3872012581438697;0.3398438772065261;0.31579454849765226;1.0840579946504592;0.9999838913648578;9.999850854218334;0.4167706875009341;0.45366404147166206;0.453657057911459;0.38446367950653176;0.31912758229635924;0.499652183361593;0.9999925514425249
54.34965;1.076184477489365;0.41669937210850694;0.38720123332465944;0.33984384450028826;0.31579454058037953;1.0840578740172016;0.9999837305631345;9.999849915160777;0.4167706460617394;0.4536640602345454;0.4536569955948701;0.38446362928851174;0.31912764931950977;0.49965221974922136;0.9999926531816119
54.35965;1.0761845335375044;0.41669940916384396;0.38720120660732565;0.33984381437991956;0.31579453254938855;1.084057748729806;0.9999835737901621;9.999849029015472;0.4167706035083474;0.4536640772012549;0.4536569355106262;0.3844635770067159;0.31912771844603854;0.4996522539150335;0.9999927607127116
54.36965;1.0761845849214524;0.41669944293854694;0.38720117796313996;0.3398437868259302;0.31579452456541107;1.0840576192301488;0.9999834209800205;9.999848195190488;0.4167705598905567;0.45366409220998777;0.4536568778807177;0.38446352272195056;0.3191277894720341;0.4996522857025776;0.9999928740552472
54.37965;1.0761846311384884;0.4166994734375391;0.38720114738518047;0.33984376182568704;0.3157945168530225;1.0840574859822372;0.9999832721194466;9.99984741291065;0.41677051523464237;0.45366410513001826;0.45365682288357234;0.3844634665393489;0.3191278621662887;0.499652314974983;0.9999929931566856
54.38965;1.0761846717071548;0.41669950073341716;0.38720111490101466;0.3398437393629972;0.31579450965775097;1.084057349522196;0.9999831273508868;9.99984668123969;0.41677046956852526;0.45366411585222804;0.4536567706401203;0.3844634085974493;0.31912793630311403;0.499652341593654;0.9999931179354709
54.39965;1.0761847062288585;0.4166995249680235;0.3872010805750711;0.3398437194136431;0.3157945032173017;1.0840572104905313;0.9999829869811736;9.999845999411724;0.4167704229413004;0.4536641242513812;0.4536567212141806;0.38446334906391805;0.31912801166335125;0.49965236541758407;0.9999932483319237
54.40965;1.0761847343119317;0.4166995463007679;0.38720104449681547;0.3398437019275615;0.31579449776469853;1.084057069568892;0.9999828513652319;9.999845367144792;0.416770375417947;0.4536641301525105;0.45365667462812964;0.384463288113936;0.3191280880176041;0.4996523863392566;0.9999933843329303
54.41965;1.0761847554927626;0.4166995648565034;0.38720100678444525;0.3398436868320806;0.3157944935363101;1.0840569274085787;0.9999827207991248;9.999844784668749;0.4167703270533508;0.4536641333471612;0.45365663087358205;0.38446322587973;0.3191281651058422;0.4996524042919845;0.9999935259508967
54.42965;1.076184769292979;0.4166995807275537;0.38720096761605993;0.3398436740600276;0.31579449075040816;1.084056784650167;0.9999825955102838;9.999844252435409;0.4167702778635604;0.4536641336575578;0.45365658993055763;0.3844631624362363;0.31912824261941164;0.49965241921796216;0.9999936731629366
54.43965;1.0761847753100786;0.4166995940069459;0.3872009272356573;0.3398436635523337;0.3157944895659933;1.0840566419802646;0.9999824757011484;9.999843771175874;0.4167702278218428;0.4536641309704431;0.4536565517985041;0.3844630978305048;0.3191283202079958;0.4996524310287395;0.9999938258546763
54.44965;1.0761847732049004;0.4166996048101183;0.38720088590334834;0.33984365523608145;0.3157944900646746;1.0840565001424594;0.9999823616101923;9.999843342377666;0.4167701768741603;0.4536641251894195;0.4536565164907982;0.3844630320985819;0.31912839752016364;0.49965243956735067;0.999993983839093
54.45965;1.0761847626222005;0.41669961327834715;0.38720084383296904;0.3398436490183605;0.31579449227718087;1.0840563599451094;0.9999822535397636;9.999842968354711;0.41677012492976295;0.4536641161824541;0.4536564839940585;0.3844629652613271;0.31912847425279967;0.49965244459595665;0.9999941469482103
54.46965;1.0761847431668754;0.4166996195696426;0.38720080116185296;0.3398436447950429;0.3157944962168352;1.0840562222795862;0.9999821518083803;9.999842651745183;0.41677007185461284;0.4536641037878058;0.45365645424811324;0.38446289732459393;0.3191285501622014;0.499652445824732;0.9999943150709331
54.47965;1.0761847144653658;0.416699623853236;0.38720075795079023;0.3398436424599276;0.31579450187343466;1.084056088089511;0.9999820567193459;9.999842394912754;0.41677001752731907;0.4536640878412812;0.4536564271639647;0.38446282828961353;0.31912862502245753;0.4996524429532266;0.9999944881091616
54.48965;1.076184676208357;0.416699626319053;0.3872007141920906;0.33984364192199595;0.3157945091824244;1.0840559582932148;0.9999819685950762;9.99984219973387;0.4167699618867844;0.453664068192492;0.4536564026544934;0.3844627581669529;0.31912869857734094;0.4996524356751621;0.9999946659788965
54.49965;1.0761846281179321;0.4166996271863331;0.3872006698303206;0.3398436431137597;0.3157945180087904;1.0840558336960346;0.9999818877823018;9.999842067562044;0.41676990489364735;0.45366404472976185;0.45365638064355873;0.38446268698749797;0.3191287705194656;0.49965242364228263;0.9999948486385775
54.50965;1.076184569906299;0.41669962671167177;0.3872006248059858;0.33984364597346534;0.3157945281536252;1.0840557149263235;0.9999818146343729;9.999841998960887;0.416769846478288;0.45366401741500484;0.4536563610611622;0.3844626148195012;0.3191288404943937;0.4996524064657;0.9999950360630081
54.51965;1.0761845012849622;0.41669962520185805;0.3872005790875617;0.3398436504365433;0.3157945393696426;1.0840556024209789;0.9999817495320401;9.999841993558984;0.4167697865406735;0.45366398628444593;0.45365634385838394;0.38446254179759926;0.3191289081353;0.4996523837744319;0.9999952282177708
54.52965;1.0761844220077987;0.416699622991275;0.3872005326653753;0.33984365644750375;0.3157945513823474;1.0840554964620874;0.9999816929010855;9.999842050696907;0.416769724961074;0.4536639514181513;0.4536563290332184;0.3844624681272544;0.319128973129079;0.4996523552604389;0.9999954250603585
54.53965;1.0761843318987585;0.41669962038406844;0.3872004855438233;0.3398436639529063;0.3157945639176027;1.0840553972545004;0.9999816452178827;9.999842170285469;0.4167696616039967;0.45366391291456915;0.4536563166362807;0.3844623940450562;0.31912903528633946;0.49965232070784504;0.9999956265136075
54.54965;1.0761842308262866;0.4166996176212889;0.3872004377634646;0.3398436728686292;0.3157945767210851;1.0840553049800274;0.999981607013722;9.999842352353072;0.41676959634263594;0.4536638708747629;0.4536563067463893;0.38446231977533074;0.3191290945666519;0.49965228001178197;0.9999958324357852
54.55965;1.0761841186353596;0.4166996148804333;0.3872003894310236;0.33984368305304435;0.31579458956045;1.0840552197469224;0.9999815788372208;9.999842595684523;0.41676952908303455;0.4536638254061471;0.4536562994357542;0.38446224552728475;0.3191291510382616;0.49965223316217144;0.9999960426334589
54.56965;1.0761839951153798;0.4166996122937566;0.38720034072448095;0.339843694310677;0.31579460221548167;1.0840551414955948;0.999981561204059;9.999842897108442;0.4167694597594726;0.45366377663636914;0.4536562947495981;0.38446217152804774;0.3191292048219484;0.4996521802142808;0.9999962568532553
54.57965;1.0761838600675897;0.4166996099847715;0.3872002918566481;0.33984370642278006;0.3157946144659576;1.0840550700342177;0.9999815545836853;9.999843251643352;0.4167693883257953;0.4536637247051176;0.45365629269168645;0.3844620980371994;0.3191292560729743;0.4996521212595581;0.9999964747475407
54.58965;1.0761837134377015;0.4166996080903026;0.3872002430246831;0.33984371917086753;0.31579462608698;1.0840550051945803;0.9999815594189531;9.99984365320029;0.41676931476732937;0.4536636697355927;0.4536562931970758;0.3844620253113857;0.3191293049766629;0.4996520564220041;0.9999966959025203
54.59965;1.076183555395815;0.4166996067593351;0.3872001943950803;0.3398437323319372;0.31579463684969944;1.0840549468403835;0.9999815761811467;9.9998440955485;0.41676923913665337;0.45366361182211684;0.453656296118556;0.3844619535577977;0.31912935171415335;0.49965198590875154;0.9999969199128973
54.60965;1.0761833862605845;0.41669960615996565;0.3872001461062234;0.3398437456652153;0.31579464651791544;1.0840548946676125;0.9999816053854934;9.999844573066445;0.41676916158687394;0.4536635510503659;0.45365630124117085;0.3844618829160526;0.3191293964288524;0.49965191004497816;0.9999971464296943
54.61965;1.0761832063564243;0.41669960649008514;0.3872000982623408;0.3398437589111039;0.31579465484078495;1.0840548480676109;0.9999816474889882;9.999845081269173;0.41676908235633703;0.45366348751657026;0.45365630829532744;0.3844618134594521;0.31912943922942527;0.4996518292302336;0.9999973751791145
54.62965;1.0761830160210268;0.4166996079632812;0.3872000509456264;0.33984377180237313;0.3157946615544225;1.08405480617121;0.9999817027933873;9.999845617029486;0.4167690017301471;0.4536634213266271;0.4536563169865021;0.38446174521013965;0.3191294802014395;0.4996517438833484;0.9999976059784524
54.63965;1.0761828157716011;0.4166996107816272;0.3872000042267662;0.33984378407907295;0.3157946664061517;1.0840547680222428;0.9999817714631654;9.999846178275819;0.41676892002637267;0.4536633525805149;0.4536563270519151;0.38446167816773735;0.3191295194037369;0.499651654439431;0.999997838713777
54.64965;1.0761826063932893;0.41669961512264425;0.3871999581414482;0.33984379550157473;0.3157946691949017;1.0840547327958194;0.9999818535679453;9.999846763587424;0.4167688375722435;0.4536632813477006;0.45365633830546953;0.38446161232366494;0.3191295568627443;0.4996515613648486;0.9999980732401027
54.65965;1.0761823888291753;0.41669962114160336;0.3871999126831577;0.3398438058600071;0.31579466980104565;1.0840546998753218;0.9999819490858023;9.999847371718046;0.4167687546506484;0.4536632076655065;0.4536563506522403;0.3844615476660712;0.31912959258335055;0.4996514651531706;0.9999983092503305
54.66965;1.0761821640325815;0.4166996289788926;0.38719986783746396;0.3398438149696353;0.3157946681925134;1.0840546687805557;0.9999820578966178;9.999848000889546;0.4167686714794065;0.4536631315746937;0.45365636405776616;0.3844614842032414;0.3191296265741232;0.49965136629897483;0.99999854619093
54.67965;1.0761819329421087;0.4166996387510347;0.3871998236090693;0.33984382266031615;0.3157946644182779;1.0840546391036843;0.9999821797578505;9.99984864862021;0.4167685882443525;0.45366305315090383;0.4536563784949859;0.3844614219741565;0.31912965887231337;0.49965126527068837;0.9999987832680797
54.68965;1.0761816965061912;0.41669965052620633;0.38719978003063443;0.33984382878481667;0.3157946585912968;1.0840546104748252;0.9999823142378075;9.999849312280324;0.41676850512629987;0.4536629724793661;0.45365639391010987;0.384461361020952;0.31912968955957427;0.4996511625041449;0.9999990195501076
54.69965;1.0761814556478748;0.416699664320051;0.38719973717980116;0.33984383323245826;0.31579465085333197;1.0840545825482275;0.9999824606690483;9.999849989712843;0.4167684223108738;0.4536628895893567;0.4536564102161028;0.38446130136061113;0.3191297187498209;0.49965105839033935;0.9999992541421799
54.70965;1.0761812112370421;0.4166996801084606;0.38719969519771363;0.33984383591578204;0.3157946413438103;1.084054555015218;0.9999826182315706;9.999850679728773;0.4167683400118872;0.4536628044448346;0.4536564273282701;0.3844612429755076;0.3191297465413489;0.49965095324355435;0.9999994863391363
54.71965;1.076180964131266;0.41669969783450905;0.3871996542929395;0.3398438367488041;0.3157946301909493;1.0840545275876439;0.9999827861005093;9.9998513823664;0.41676825848139754;0.4536627170194517;0.45365644521125464;0.38446118581531635;0.3191297729705436;0.4996508473002506;0.9999997156741242
54.72965;1.0761807151986649;0.41669971741175427;0.3871996147369092;0.33984383565964577;0.3157946175037883;1.0840544999368953;0.9999829635115376;9.99985209873396;0.4167681779948871;0.4536626273624358;0.4536564638727438;0.38446112980885916;0.31912979801517694;0.4996507407770951;0.9999999419183275
54.73965;1.0761804652829263;0.41669973872314786;0.3871995768541899;0.3398438326104147;0.31579460335673387;1.0840544716630078;0.9999831497986935;9.999852830431122;0.4167680988426066;0.4536625355819826;0.4536564833148373;0.3844610748693166;0.31912982163769116;0.4996506339310672;1.0000001650535872
54.74965;1.0761802152244524;0.4166997616283651;0.387199541014603;0.33984382757715026;0.3157945877777798;1.0840544423463985;0.9999833444563172;9.999853578740318;0.41676802132131646;0.4536624417825278;0.45365650352061454;0.3844610208931926;0.31912984381548426;0.4996505270591724;1.000000385192174
54.75965;1.0761799659598124;0.41669978597533985;0.38719950762968547;0.339843820527494;0.315794570748043;1.0840544116706763;0.9999835470839977;9.999854344185875;0.4167679457099386;0.4536623460430166;0.4536565244958565;0.384460967776831;0.31912986455026676;0.4996504204575652;1.0000006025010393
54.76965;1.0761797185251494;0.4166998115755211;0.38719947711989006;0.33984381143799003;0.31579455221451647;1.0840543795427924;0.9999837571911291;9.99985512663385;0.4167678722368869;0.45366224844530195;0.45365654628670304;0.3844609154271838;0.3191298838692662;0.4996503143839939;1.0000008171451387
54.77965;1.0761794739257506;0.41669983817290196;0.38719944984674837;0.33984380030972117;0.31579453209312314;1.0840543460871845;0.9999839740444324;9.99985592564045;0.4167678010601666;0.45366214909016855;0.4536565689540218;0.3844608637464996;0.3191299018001073;0.49965020902956286;1.000001029265588
54.78965;1.076179233059453;0.41669986547501964;0.38719942607389535;0.3398437871468431;0.31579451025213007;1.0840543115114447;0.9999841966899848;9.999856741025475;0.41676773227636466;0.4536620480804141;0.4536565925746148;0.38446081263319953;0.3191299183493429;0.4996501045062196;1.000001239005375
54.79965;1.0761789967730921;0.4166998932217838;0.3871994059954941;0.33984377192857074;0.31579448650578307;1.0840542759840945;0.9999844241025416;9.99985757314684;0.41676766594363157;0.45366194549315736;0.45365661726443157;0.38446076200622775;0.3191299335221465;0.4996500008548438;1.0000014464887526
54.80965;1.0761787659156314;0.41669992122065097;0.3871993897756104;0.3398437546107365;0.31579446063347344;1.0840542395908017;0.9999846552968881;9.999858422485367;0.41676760210396757;0.45366184136229903;0.45365664316843934;0.3844607118206189;0.3191299473345992;0.49964989806402454;1.0000016517514725
54.81965;1.0761785412895652;0.41669994934059273;0.3871993775474881;0.33984373516001404;0.3157944324159792;1.084054202324786;0.9999848893732642;9.999859289605999;0.41676754081443773;0.4536617356915092;0.453656670421102;0.3844606620719338;0.31912995979289516;0.49964979610866994;1.0000018547203204
54.82965;1.076178323571907;0.41669997751237814;0.3871993694045229;0.33984371359252247;0.3157944016740059;1.0840541640836046;0.9999851255712354;9.999860175553668;0.4167674821821392;0.45366162851085223;0.45365669912362905;0.3844606127810852;0.3191299708773304;0.4996496950076653;1.0000020552611226
54.83965;1.0761781133126225;0.41670000573505817;0.38719936541594324;0.33984368998883463;0.3157943682885216;1.0840541246783506;0.9999853632601863;9.999861081252389;0.41676742636607766;0.45366151995217263;0.4536567293642291;0.3844605639680043;0.3191299805489723;0.49964959486803673;1.0000022532610064
54.84965;1.076177911017154;0.41670003404887074;0.3871993656500376;0.3398436644795941;0.3157943321981871;1.084054083876254;0.9999856018630924;9.999862006580168;0.4167673735431607;0.45366141028911444;0.4536567612412627;0.38446051565518347;0.3191299887671622;0.499649495900672;1.0000024486907115
54.85965;1.0761777172208327;0.4167000624863242;0.38719937018065026;0.3398436372055026;0.31579429338077286;1.0840540414827975;0.9999858408523887;9.999862950661209;0.4167673238904213;0.4536612999231902;0.45365679484620086;0.3844604678898663;0.3191299955029256;0.49964939840740247;1.000002641583957
54.86965;1.0761775325222995;0.41670009103780115;0.3871993790816836;0.3398436082848558;0.315794251833662;1.0840539973837662;0.9999860798295859;9.999863912469467;0.41676727757959564;0.45366118933824146;0.45365683022858816;0.38446042073857756;0.31913000074431014;0.4996493027379857;1.0000028319619156
54.87965;1.0761773575900178;0.41670011964408243;0.3871993924231917;0.33984357782511726;0.3157942075718249;1.0840539514726117;0.9999863185761938;9.999864890282032;0.4167672347344863;0.453661079049531;0.45365686737682254;0.38446037425078516;0.31913000450043844;0.49964920924767936;1.0000030198061858
54.88965;1.0761771930889297;0.4167001482087708;0.38719941027113647;0.33984354595785893;0.315794160633079;1.084053903526444;0.9999865570084653;9.999865880864238;0.4167671953750657;0.45366096956796664;0.4536569062242958;0.3844603284368515;0.31913000681069564;0.49964911828218433;1.0000032050792718
54.89965;1.0761770395443762;0.4167001766210355;0.38719943267268137;0.3398435128497128;0.3157941110732337;1.0840538531850183;0.999986795099866;9.999866879994517;0.416767159407247;0.45366086137408057;0.45365694667240675;0.38446028328183396;0.3191300077460832;0.4996490301768782;1.0000033876795769
54.90965;1.0761768972688148;0.41670020478087927;0.3871994596206564;0.3398434786854535;0.315794058957284;1.084053800101016;0.9999870328548157;9.99986788374065;0.41676712666840593;0.45366075489070384;0.45365698862489295;0.38446023876917085;0.3191300073933275;0.49964894526917153;1.0000035673508274
54.91965;1.076176766396982;0.4167002325874205;0.38719949105523443;0.33984344365591523;0.31579400435710375;1.0840537441333116;0.9999872702859889;9.99986888916571;0.41676709698301323;0.45366065046091564;0.4536570320258119;0.3844601949163145;0.3191300058339859;0.4996488639112378;1.0000037436806084
54.92965;1.076176646942776;0.41670025988820936;0.3871995269064688;0.3398434079513022;0.3157939473603934;1.084053685400124;0.9999875073539068;9.999869894427741;0.41676707017881787;0.45366054833408337;0.4536570768640269;0.3844601518072726;0.31913000312380063;0.4996487864501899;1.0000039161959053
54.93965;1.0761765388246947;0.4167002864780325;0.38719956708829834;0.33984337174665086;0.3157938880898181;1.0840536241775058;0.9999877439344539;9.999870898489478;0.41676704608008713;0.45366044867293853;0.4536571231368067;0.3844601095663278;0.3191299992817964;0.49964871319847903;1.0000040844745737
54.94965;1.0761764418914606;0.4167003121638577;0.3871996114550918;0.3398433352018948;0.3157938267223788;1.084053560794051;0.9999879798128564;9.999871900733904;0.41676702451370495;0.4536603515841408;0.45365717081691287;0.384460068295874;0.31912999429757394;0.4996486444339511;1.0000042482057183
54.95965;1.0761763559593638;0.4167003368082326;0.38719965979959414;0.33984329848489664;0.31579376350032706;1.0840534955840262;0.9999882146914046;9.999872900841604;0.41676700532098043;0.4536602571370919;0.4536572198427658;0.38446002803510876;0.3191299881428099;0.49964858042420945;1.0000044071745666
54.96965;1.0761762808268314;0.4167003603257021;0.38719971187363916;0.33984326179517277;0.31579369872148577;1.0840534288221968;0.9999884482579988;9.999873898450764;0.4167669883701635;0.4536601653496971;0.45365727011930335;0.384459988748572;0.31912998077725024;0.4996485214361486;1.0000045611740913
54.97965;1.076176216192513;0.4167003826813697;0.38719976739530704;0.339843225380413;0.3157936327088585;1.0840533606531506;0.999988680226805;9.999874892748634;0.41676697357461256;0.45366007615333426;0.45365732152569166;0.3844599503449272;0.31912997215776645;0.4996484677057395;1.0000047098627933
54.98965;1.0761761615379282;0.41670040391234087;0.38719982606473585;0.3398431895406537;0.3157935657794384;1.0840532910903284;0.9999889102949107;9.999875883065052;0.41676696089424003;0.45365998936911367;0.4536573739228198;0.38445991269805374;0.31912996226435864;0.4996484194054969;1.0000048527126704
54.99965;1.0761761161819359;0.4167004241369547;0.3871998875904691;0.3398431546075357;0.3157934982157541;1.0840532200544086;0.9999891381316497;9.999876869808284;0.41676695030757754;0.45365990473009205;0.45365742715995194;0.384459875651004;0.3191299511287325;0.49964837663400746;1.0000049891189398
55.00965;1.0761760794452075;0.41670044351202973;0.38719995170027643;0.33984312090103624;0.3157934302481409;1.0840531473764685;0.9999893634199348;9.999877854340804;0.4167669417813278;0.45365982195271104;0.4536574810883189;0.38445983904484093;0.3191299388264651;0.49964833941540404;1.0000051184754835
55.01965;1.0761760506845426;0.41670046216090556;0.38720001812922056;0.3398430886774635;0.31579336206027214;1.0840530727669702;0.9999895859009738;9.999878838308339;0.41676693525844516;0.4536597408158753;0.4536575355606557;0.3844598027741126;0.31912992544222907;0.49964830771577484;1.0000052401344992
55.02965;1.0761760292313947;0.416700480139085;0.38720008659781197;0.33984305810023663;0.31579329379749105;1.084052995805905;0.9999898054390682;9.999879823278611;0.41676693067370424;0.4536596611922902;0.45365759041677245;0.38445976681622196;0.31912991106202726;0.4996482814485716;1.0000053534250424
55.03965;1.0761760143916697;0.41670049744212845;0.38720015680231545;0.33984302926700666;0.31579322556703693;1.0840529159728047;0.9999900220425403;9.999880810530142;0.416766927986707;0.45365958303611653;0.4536576454887311;0.38445973122301763;0.3191298957895777;0.49964826044209665;1.0000054577731479
55.04965;1.076176005498198;0.41670051401227076;0.38720022841638196;0.3398430022645322;0.31579315744529246;1.0840528326937195;0.9999902357551509;9.99988180110347;0.4167669271949169;0.45365950636779073;0.45365770061607197;0.38445969611039216;0.3191298797397106;0.4996482444178054;1.0000055527846532
55.05965;1.0761760019275708;0.4167005297482842;0.3872003011069569;0.3398429771934966;0.31579308949729057;1.0840527454090116;0.9999904465290517;9.999882796260167;0.41676692832264584;0.45365943124819436;0.4536577556435575;0.3844596616659179;0.3191298630199873;0.4996482330243845;1.0000056382446258
55.06965;1.0761760030819347;0.4167005445285838;0.3872003745800824;0.3398429541644377;0.31579302180254687;1.0840526536371264;0.999990654233179;9.999883797802024;0.41676693138660814;0.4536593577357839;0.4536578104279765;0.38445962814951773;0.3191298457302572;0.49964822590042773;1.0000057140920622
55.07965;1.0761760084015644;0.41670055822219443;0.38720044860533526;0.3398429332828803;0.3157929544790293;1.0840525569309831;0.9999908587267138;9.999884807877507;0.4167669363288531;0.4536592858574445;0.4536578648783489;0.3844595958698782;0.31912982796429445;0.4996482227211326;1.000005780398214
55.08965;1.0761760174041866;0.4167005706831164;0.3872005229795804;0.33984291462623734;0.315792887700025;1.0840524547703099;0.9999910598741724;9.999885828199346;0.4167669429785261;0.45365921558802075;0.45365791897729374;0.38445956514282187;0.3191298098071716;0.49964822322921476;1.0000058373514502
55.09965;1.076176029675236;0.4167005817498588;0.38720059748840907;0.3398428982555296;0.31579282169615625;1.0840523465741334;0.9999912575730217;9.999886858819362;0.4167669510822366;0.4536591468318836;0.4536579727548608;0.3844595362498064;0.3191297913486594;0.49964822724392655;1.0000058852378253
55.10965;1.0761760447825797;0.4167005912548659;0.3872006719013886;0.339842884275873;0.31579275673061;1.0840522317739811;0.9999914518278077;9.999887897987348;0.4167669603503246;0.45365907943545614;0.4536580262598402;0.3844595094234071;0.3191297727105285;0.4996482346379372;1.0000059244066608
55.11965;1.0761760622076089;0.4167005990329376;0.38720074598267057;0.33984287286527315;0.3157926930584109;1.0840521097426776;0.9999916427554263;9.999888944134788;0.41676697049782213;0.4536590132215626;0.4536580795556659;0.38445948484777315;0.3191297540536055;0.49964824531317287;1.000005955256337
55.12965;1.0761760813631531;0.41670060492320754;0.38720081952222235;0.3398428642297422;0.3157926308965315;1.0840519796824242;0.9999918305318689;9.999889997569076;0.4167669812881037;0.4536589480275387;0.4536581327190914;0.3844594626622202;0.3191297355546646;0.49964825919396677;1.0000059782192905
55.13965;1.0761761016569746;0.4167006087631995;0.38720089237863764;0.33984285855722285;0.31579257042007;1.0840518407241533;0.9999920153577067;9.999891059863472;0.4167669925477908;0.4536588837497853;0.4536581857970957;0.3844594429782069;0.3191297173760516;0.4996482762195144;1.0000059937030736
55.14965;1.076176122561629;0.41670061038665357;0.3872009644895231;0.3398428560249219;0.31579251178266365;1.0840516921573504;0.999992197433278;9.999892132547808;0.41676700413793666;0.4536588203626671;0.45365823874560063;0.38445942589240306;0.31912969963959287;0.49964829630786806;1.0000060020702386
55.15965;1.0761761436251909;0.4167006096346812;0.38720103583754545;0.3398428568160339;0.31579245512803655;1.084051533537455;0.9999923769605771;9.99989321632447;0.41676701592771354;0.453658757880191;0.45365829144539516;0.38445941149180324;0.3191296824238315;0.4996483192992245;1.0000060036727958
55.16965;1.0761761643349235;0.41670060636582285;0.3872011063986247;0.3398428611152988;0.3157924005785281;1.0840513646621694;0.9999925541894444;9.999894310372039;0.4167670278180756;0.45365869629598193;0.45365834379878883;0.3844593998480486;0.31912966578660334;0.49964834493345306;1.0000059988342276
55.17965;1.0761761839370223;0.4167006004687863;0.38720117612248317;0.3398428691052814;0.31579234823828883;1.084051185523251;0.9999927294341998;9.99989541209516;0.41676703977873014;0.45365863556775854;0.45365839579791073;0.3844593909876384;0.31912964977555475;0.4996483728833644;1.000005987810213
55.18965;1.076176201450537;0.41670059189094755;0.38720124496522557;0.3398428809574383;0.3157922982050407;1.0840509962602063;0.9999929029898178;9.99989651787794;0.41676705184509366;0.4536585756373485;0.45365844749460027;0.3844593848776568;0.3191296344232732;0.49964840280099393;1.0000059707919482
55.19965;1.0761762158758141;0.41670058065140947;0.38720131291591187;0.3398428968113727;0.3157922505595834;1.0840507971671507;0.9999930749826591;9.999897623991203;0.41676706410207937;0.4536585164346882;0.4536584989160122;0.3844593814524829;0.31912961975405;0.49964843435033507;1.0000059478903063
55.20965;1.0761762263341081;0.41670056682137996;0.3872013799826968;0.33984291676567097;0.315792205361117;1.0840505887580196;0.999993245287812;9.999898726631145;0.41676707667795276;0.45365845788730075;0.4536585500114202;0.3844593806340009;0.3191296058052253;0.4996484672417285;1.0000059190972843
55.21965;1.0761762320666874;0.4167005505019136;0.38720144617234653;0.33984294087807404;0.3157921626582813;1.0840503717844692;0.9999934136228567;9.999899821799913;0.41676708972270227;0.45365839995648766;0.453658600659452;0.3844593823137517;0.31912959264213675;0.4996485012538539;1.0000058842802635
55.22965;1.0761762324652846;0.4167005317877316;0.387201511480125;0.33984296915275064;0.3157921224838029;1.0840501471854511;0.9999935797125153;9.999900906038807;0.41676710336503;0.45365834265910165;0.45365865071014966;0.3844593863339987;0.31912958035211625;0.4996485362136255;1.0000058432418664
55.23965;1.0761762271557245;0.4167005107100735;0.38720157588009685;0.33984300152617386;0.3157920848403426;1.0840499160165598;0.9999937433403958;9.999901977279222;0.41676711768267244;0.45365828605536296;0.45365870001483216;0.3844593925001859;0.3191295690336919;0.49964857195818707;1.0000057958415776
55.24965;1.0761762160154649;0.4167004872446268;0.3872016393260462;0.3398430378840236;0.31579204970675023;1.0840496793621377;0.9999939042980548;9.999903034477564;0.4167671327209522;0.4536582302200765;0.4536587484045402;0.38445940059566286;0.3191295587926697;0.4996486083140326;1.0000057420861659
55.25965;1.0761761991098246;0.41670046139189315;0.38720170177008384;0.3398430780975767;0.3157920170601406;1.084049438283095;0.9999940623014648;9.999904076513005;0.4167671485290625;0.45365817521756024;0.4536587956505368;0.38445941037769;0.31912954973082847;0.4996486450904145;1.000005682157129
55.26965;1.0761761766718914;0.4167004332018171;0.3872017631728088;0.3398431220318712;0.3157919868961272;1.0840491938475847;0.9999942169178598;9.999905102324842;0.416767165159978;0.45365812108421544;0.4536588414734107;0.3844594215886439;0.3191295419326884;0.4996486820900176;1.000005616423252
55.27965;1.0761761491687962;0.4167004027255947;0.38720182349205323;0.3398431695245434;0.3157919592427479;1.0840489471679464;0.9999943676066034;9.999906111929263;0.41676718265373236;0.4536580678219816;0.4536588855948092;0.38445943399878496;0.3191295354688263;0.49964871914842757;1.0000055454108345
55.28965;1.0761761172889666;0.4167003699972713;0.3872018826768442;0.339843220372897;0.3157919341632089;1.084048699378849;0.9999945138602631;9.999907106220205;0.41676720104325404;0.45365801542851514;0.45365892778703254;0.38445944743568966;0.31912953039712616;0.49964875616742455;1.0000054697015943
55.29965;1.0761760817935428;0.4167003350585949;0.3872019406828478;0.33984327433782974;0.3157919117302879;1.0840484515953885;0.9999946552322756;9.99990808613393;0.41676722036848823;0.45365796394582963;0.45365896789304794;0.38445946178219764;0.31912952674700135;0.4996487930945653;1.0000053898112506
55.30965;1.0761760433930525;0.41670029796824537;0.3872019974837811;0.33984333116116755;0.31579189197936597;1.0840482048968672;0.9999947912274499;9.999909052476761;0.41676724067507154;0.4536579134789001;0.4536590058087273;0.3844594769949503;0.3191295245188404;0.49964882987251186;1.0000053061283467
55.31965;1.0761760027033498;0.41670025878130856;0.3872020530638722;0.33984339059456353;0.3157918748854588;1.0840479603394408;0.9999949212952953;9.999910005842356;0.41676726199539604;0.45365786417781223;0.45365904145726027;0.38445949313456074;0.31912952371248565;0.49964886641614553;1.000005218942613
55.32965;1.07617596017058;0.4167002175230655;0.38720210741148003;0.3398434524236656;0.3157918603728049;1.0840477189794167;0.9999950449485039;9.999910946282963;0.41676728432446675;0.4536578161827847;0.4536590747897849;0.38445951032067427;0.3191295243514435;0.49964890262576206;1.000005128512859
55.33965;1.0761759159900928;0.4167001741840539;0.3872021605073711;0.3398435164884557;0.31579184832671087;1.0840474818561745;0.9999951618411086;9.999911873096915;0.41676730760786496;0.45365776955971293;0.4536591058057493;0.3844595286380447;0.31912952648182497;0.49964893840688157;1.0000050350835301
55.34965;1.076175870183709;0.41670012873854567;0.38720221230419993;0.3398435826965148;0.31579183860367216;1.0840472499521787;0.9999952717818075;9.999912785006284;0.41676733173914704;0.45365772428252527;0.4536591345645656;0.3844595481123029;0.31912953015439127;0.4996489736754057;1.0000049388510321
55.35965;1.0761758227718656;0.41670008115440954;0.38720226272846914;0.3398436510012678;0.3157918310394839;1.0840470242063074;0.9999953747226947;9.99991368085906;0.41676735656733904;0.4536576802701402;0.4536591611565606;0.38445956874943005;0.31912953540050104;0.49964900834901527;1.0000048399689159
55.36965;1.0761757738424547;0.4167000313956822;0.38720231168347014;0.33984372136087865;0.3157918254526364;1.0840468055101127;0.9999954707556066;9.999914560077189;0.41676738192452695;0.45365763744098925;0.45365918566130253;0.38445959055007556;0.31912954221595413;0.4996490423360305;1.0000047385831798
55.37965;1.0761757235598803;0.4166999794614546;0.38720235904246997;0.3398437937197772;0.3157918216518606;1.08404659465412;0.9999955600958937;9.999915422166497;0.4167674076537401;0.45365759571985703;0.45365920816763206;0.3844596134842369;0.31912955056989734;0.49964907552337706;1.0000046348535172
55.38965;1.0761756722115652;0.4166999254570291;0.38720240468542333;0.3398438680161826;0.3157918194321846;1.0840463923560153;0.9999956429662026;9.999916266239863;0.41676743362140267;0.45365755498044924;0.4536592288215463;0.3844596374767717;0.31912956043243146;0.49964910776594007;1.00000452897655
55.39965;1.0761756202039805;0.4166998696204472;0.38720244854996905;0.3398439441985756;0.3157918185561255;1.0840461993392623;0.9999957194404785;9.999917091373549;0.41676745971912355;0.4536575150013831;0.4536592478149644;0.38445966244234253;0.3191295717942213;0.4996491388962545;1.0000044211898305
55.40965;1.0761755679526899;0.41669981224727115;0.3872024906332842;0.3398440222302687;0.3157918187636684;1.0840460163302892;0.999995789433025;9.99991789728153;0.41676748585040807;0.45365747549188495;0.4536592653334661;0.3844596883313871;0.31912958466658076;0.49964916876786225;1.0000043117220896
55.41965;1.0761755157613424;0.4166997535817267;0.38720253097678753;0.33984410207255783;0.3157918198122166;1.0840458440151768;0.9999958528138877;9.999918684577068;0.4167675119112231;0.45365743615487625;0.4536592815420765;0.3844597151346489;0.31912959907717703;0.499649197319511;1.0000042007142032
55.42965;1.076175463764799;0.41669969379248667;0.3872025696679535;0.33984418366454977;0.31579182149929436;1.0840456829842264;0.9999959094718633;9.999919454275117;0.4167675377843937;0.453657396721026;0.45365929661450083;0.3844597428627514;0.3191296150672061;0.4996492246262154;1.000004088176069
55.43965;1.0761754119465743;0.41669963303119184;0.3872026068465767;0.33984426691053293;0.31579182367210884;1.0840455336257668;0.9999959593074231;9.99992020677983;0.41676756335229975;0.4536573569374443;0.45365931072698795;0.3844597715345289;0.3191296326808263;0.49964925088719514;1.0000039740269617
55.44965;1.0761753602130177;0.41669957148969544;0.38720264269208476;0.33984435167240656;0.31579182624214597;1.0840453961232015;0.9999960022320327;9.999920941369988;0.41676758852626844;0.453657316554832;0.45365932402837633;0.38445980118343237;0.3191296519677174;0.4996492763429114;1.0000038581922188
55.45965;1.076175308448597;0.4166995094267058;0.3872026773764888;0.3398444377815809;0.3157918291776957;1.084045270667686;0.9999960381651279;9.99992165680876;0.4167676132758566;0.45365727534859634;0.45365933666514635;0.38445983186390753;0.31912967300199646;0.4996493011951997;1.000003740659153
55.46965;1.0761752565377198;0.4166994471730463;0.38720271103065756;0.3398445250818122;0.3157918324724251;1.0840451576496941;0.9999960670329073;9.999922352121228;0.41676763763686303;0.45365723314636175;0.45365934879056385;0.3844598636398859;0.319129695870102;0.49964932557508707;1.000003621442574
55.47965;1.0761752044134658;0.4166993850994955;0.3872027437688873;0.33984461346229045;0.3157918361218204;1.0840450576261915;0.999996088811012;9.99992302672943;0.4167676616897673;0.4536571898116646;0.4536593604883737;0.38445989656055535;0.3191297206327043;0.4996493495292195;1.0000035005510517
55.48965;1.0761751521091125;0.4166993235581666;0.387202775714542;0.3398447028380031;0.31579184011241407;1.084044971146999;0.9999961035578687;9.999923680492794;0.41676768550219645;0.45365714520732175;0.45365937172812143;0.3844599306250962;0.3191297473086235;0.49964937301182866;1.0000033780128668
55.49965;1.0761750997653905;0.4166992628564114;0.3872028069783342;0.3398447931149307;0.3157918444164782;1.0840448985840927;0.9999961113520868;9.999924313922564;0.4167677090756993;0.4536570992046524;0.4536593824179946;0.38445996575579583;0.3191297758760983;0.4996493958923804;1.0000032538927115
55.50965;1.0761750475988168;0.41669920326038057;0.387202837630035;0.3398448841788863;0.3157918489950603;1.0840448400336513;0.999996112224268;9.999924928264983;0.4167677323538313;0.45365705173368026;0.45365939248067694;0.38446000180891765;0.31912980628048027;0.4996494179889712;1.000003128273872
