time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.51965;1.0761749958719045;0.4166991449884469;0.38720286769529644;0.33984497589368234;0.3157918538058735;1.084044795313731;0.9999961062092686;9.999925525321196;0.4167677552565748;0.45365700279032295;0.4536594018959134;0.384460038612381;0.3191298384598735;0.49964943911718257;1.000003001209145
55.52965;1.0761749449113547;0.41669908821238943;0.3872028971610906;0.3398450680990588;0.3157918588125366;1.0840447640473363;0.9999960934196682;9.999926107000764;0.41676777768363077;0.45365695237757975;0.45365941069476245;0.3844600760088341;0.3191298723714885;0.4996494591031069;1.0000028726533186
55.53965;1.0761748951247008;0.41669903307232903;0.38720292598490536;0.33984516060695874;0.3157918640011525;1.0840447457309714;0.9999960740278587;9.999926674954928;0.4167677994975001;0.4536569004665191;0.4536594189415996;0.38446011388652834;0.31912990800141633;0.4996494777442037;1.000002742479624
55.54965;1.0761748469479389;0.4166989796861867;0.387202954121117;0.339845253211024;0.31579186938135906;1.0840447397172595;0.9999960482258663;9.999927230462756;0.4167678205142456;0.4536568470055692;0.45365942674271714;0.3844601521913986;0.31912994536094264;0.4996494947773869;1.0000026105779216
55.55965;1.0761748007527772;0.41669892817176307;0.38720298154684746;0.3398453457235903;0.31579187493837985;1.0840447452118085;0.999996016236442;9.99992777445802;0.4167678405230022;0.4536567919351606;0.45365943423942096;0.3844601909373613;0.3191299844680035;0.4996495098931761;1.000002476886302
55.56965;1.0761747568045972;0.4166988786791393;0.38720300825404214;0.33984543800108186;0.315791880583558;1.0840447613683226;0.9999959783579014;9.999928308177882;0.4167678593154347;0.4536567352002628;0.45365944156944205;0.3844602301910615;0.3191300253206604;0.49964952276256264;1.0000023413531878
55.57965;1.076174715360164;0.4166988313914662;0.38720303422139085;0.339845529921263;0.3157918861735762;1.0840447873908026;0.9999959349620958;9.999928833881986;0.41676787668578374;0.4536566767616909;0.45365944885566245;0.38446027000726796;0.3191300678772828;0.4996495330515697;1.000002203958711
55.58965;1.0761746768109133;0.41669878649082237;0.38720305940074623;0.33984562134832497;0.3157918915611367;1.084044822527383;0.9999958864001313;9.999929354246028;0.4167678924421401;0.45365661660689804;0.4536594562298675;0.38446031037491313;0.31913011205847475;0.4996495404368918;1.000002064790205
55.59965;1.076174641671232;0.4166987441257552;0.3872030837136273;0.33984571212903925;0.3157918966166268;1.0840448660237016;0.9999958329267246;9.999929871369474;0.41676790645573236;0.45365655475486183;0.4536594638416254;0.38446035122944594;0.3191301577699477;0.49964954462296346;1.0000019240352895
55.60965;1.0761746104631331;0.41669870440627244;0.3872031070419265;0.33984580210606014;0.3157919012441225;1.08404491714583;0.9999957747428035;9.999930386948492;0.4167679186788993;0.4536564912418409;0.45365947183467276;0.3844603925031388;0.3191302049221962;0.4996495453560301;1.0000017818870492
55.61965;1.0761745836459433;0.41669866742173867;0.3872031292258206;0.3398458911239335;0.3157919053992978;1.0840449752129173;0.9999957120737198;9.99993090275133;0.4167679291069432;0.45365642610842755;0.4536594803261511;0.38446043415642533;0.3191302534407177;0.49964954243250675;1.0000016385587878
55.62965;1.0761745615636895;0.4166986332636453;0.3872031500871802;0.33984597902543784;0.31579190907067883;1.0840450395735266;0.9999956451946065;9.999931420157367;0.4167679377319375;0.4536563593987501;0.45365948942523754;0.38446047618531576;0.31913030326517355;0.49964953568936815;1.0000014944286149
55.63965;1.0761745444307347;0.4166986020365736;0.3872031694608064;0.33984606564691716;0.31579191224253084;1.08404510955998;0.9999955744309411;9.999931939583655;0.41676794451232774;0.4536562911573079;0.4536594992656178;0.38446051862255826;0.3191303543226319;0.4996495249932669;1.0000013500605924
55.64965;1.0761745323919947;0.41669857384681536;0.38720318719651076;0.3398461508273631;0.31579191488554614;1.0840451844682648;0.9999955001656142;9.999932460916346;0.4167679493745446;0.4536562214171442;0.4536595100193656;0.38446056152031566;0.31913040648469354;0.49964951026048887;1.0000012060621288
55.65965;1.076174525534816;0.4166985487797939;0.38720320313412404;0.33984623443650197;0.31579191697695186;1.08404526358291;0.9999954228276061;9.999932984387812;0.41676795226005753;0.4536561501802598;0.4536595219017538;0.38446060492447875;0.31913045955049896;0.4996494914894572;1.0000010629746314
55.66965;1.076174523819073;0.41669852689256076;0.3872032170868403;0.33984631640447;0.3157919185209099;1.0840453461921287;0.9999953428578299;9.999933510927393;0.4167679531549321;0.4536560774196217;0.45365953515924284;0.3844606488664175;0.3191305132863735;0.4996494687682946;1.0000009212568444
55.67965;1.0761745270352818;0.4166985082271653;0.3872032288549507;0.3398463967305242;0.31579191954195523;1.0840454315332906;0.9999952607166974;9.999934041616513;0.4167679520429114;0.45365600311791643;0.4536595500307269;0.38446069336077343;0.31913056748191126;0.4996494422666868;1.0000007813296885
55.68965;1.0761745348280771;0.4166984928209046;0.38720323825757524;0.3398464754686743;0.31579192005968937;1.0840455187626263;0.9999951769345743;9.999934576581555;0.41676794885630797;0.4536559272919517;0.4536595667234827;0.38446073839389655;0.3191306219664292;0.49964941222927667;1.0000006436508726
55.69965;1.0761745467297827;0.4166984807017965;0.38720324516076204;0.339846552700606;0.3157919200747242;1.0840456070535867;0.9999950920904973;9.999935114410233;0.41676794351389307;0.453655849973375;0.45365958542229634;0.3844607839102097;0.3191306765978127;0.4996493789574653;1.0000005087285524
55.70965;1.07617456215058;0.41669847187361253;0.38720324950040663;0.3398466285141502;0.3157919195764315;1.0840456956768518;0.9999950067153445;9.999935652774335;0.4167679359864393;0.4536557711852687;0.45365960628762275;0.3844608298147671;0.31913073124843355;0.49964934277145345;1.0000003770464159
55.71965;1.0761745803485148;0.4166984662998672;0.3872032512772381;0.3398467030078955;0.3157919185560611;1.08404578391502;0.9999949212493984;9.999936189407935;0.4167679262954223;0.4536556909401586;0.45365962944206284;0.3844608759991051;0.31913078579693305;0.49964930398203594;1.000000249013625
55.72965;1.0761746004555213;0.4166984639151034;0.3872032505051836;0.3398467763058052;0.315791917006197;1.084045870975799;0.9999948360641043;9.999936722367268;0.41676791449057193;0.45365560924327786;0.45365965496597543;0.3844609223606558;0.3191308401341274;0.49964926291130474;1.0000001250155932
55.73965;1.0761746215892174;0.41669846466431365;0.38720324717321664;0.3398468485599038;0.3157919149145778;1.084045956044885;0.999994751501071;9.999937250183283;0.41676790066709185;0.4536555260957091;0.4536596828795907;0.384460968779642;0.31913089416737855;0.49964921993031003;1.000000005465433
55.74965;1.0761746429831571;0.41669846852896786;0.38720324126948363;0.3398469199539175;0.3157919122753693;1.084046038326281;0.9999946679490107;9.999937772076393;0.4167678849702993;0.45365544150922404;0.45365971312296943;0.3844610150813122;0.31913094781462775;0.49964917545847376;0.9999998907768218
55.75965;1.0761746640119239;0.41669847552690426;0.3872032328285385;0.33984699069724045;0.31579190912301847;1.0840461169795457;0.9999945858542559;9.999938286891597;0.4167678675639153;0.45365535554009795;0.45365974556600175;0.38446106103696653;0.3191310009996761;0.49964912995136734;0.9999997813386797
55.76965;1.076174684126616;0.41669848570541895;0.38720322196467094;0.33984706098208745;0.315791905546421;1.0840461910861783;0.9999945056052262;9.99993879169893;0.41676784860978033;0.45365526832181857;0.453659780050851;0.3844611063818623;0.3191310536457789;0.499649083894091;0.9999996775484276
55.77965;1.0761747028480024;0.4166984991225384;0.38720320889455145;0.33984713093340535;0.3157919016448076;1.0840462596929774;0.9999944274934307;9.999939282355514;0.4167678282788607;0.4536551800629798;0.45365981643437214;0.384461150811867;0.31913110566434055;0.4996490377715069;0.9999995798623214
55.78965;1.0761747197951939;0.4166985158130869;0.3872031939330495;0.33984720060809764;0.31579189748044656;1.0840463218682301;0.9999943517922044;9.99993975522039;0.4167678067776534;0.453655091029801;0.45365985457468716;0.384461193986507;0.3191311569555849;0.49964899203710006;0.9999994888103771
55.79965;1.0761747346878605;0.41669853576778165;0.3872031774406794;0.3398472700370653;0.31579189308673833;1.0840463767543755;0.9999942787848832;9.999940207838204;0.41676778436341033;0.4536550015299549;0.45365989427639913;0.38446123555823947;0.3191312074342642;0.4996489471030918;0.9999994049507225
55.80965;1.0761747473857726;0.4166985589461873;0.3872031597557371;0.33984733925367894;0.3157918885011016;1.084046423608996;0.9999942087261471;9.99994063849848;0.4167677613362497;0.45365491187710943;0.4536599352688276;0.38446127520223333;0.3191312570535979;0.49964890332701584;0.9999993287876249
55.81965;1.076174757891679;0.416698585316526;0.38720314115765464;0.33984740830029775;0.31579188379213696;1.08404646182647;0.9999941417642934;9.999941045778812;0.4167677380226321;0.45365482236880356;0.45365997723540874;0.38446131264000716;0.31913130578786264;0.49964886099046196;0.9999992606993197
55.82965;1.0761747662615628;0.4166986148870719;0.38720312185871675;0.3398474772411906;0.3157918790734008;1.0840464909531273;0.9999940778710465;9.999941428208057;0.41676771475063773;0.45365473330044376;0.45366001985265103;0.38446134766349793;0.31913135359146066;0.4996488203053787;0.9999992009001181
55.83965;1.0761747725447093;0.4166986477090515;0.3872031020069555;0.33984754616887547;0.31579187448603907;1.0840465106838042;0.9999940168940641;9.999941783755546;0.4167676918152087;0.45365464497391117;0.4536600627962226;0.3844613801400879;0.3191314003845922;0.49964878145710107;0.9999991494479555
55.84965;1.07617477675764;0.4166986838770225;0.38720308169914025;0.3398476151821446;0.3157918701617183;1.0840465208418075;0.9999939586614605;9.99994210985182;0.4167676694650076;0.45365455768660473;0.45366010571578275;0.38446140999694384;0.3191314460672398;0.4996487446379259;0.9999991062426473
55.85965;1.0761747788618545;0.416698723537358;0.38720306098915386;0.3398476843613611;0.31579186619514593;1.0840465213741073;0.999993902999521;9.999942404193597;0.41676764792166304;0.45365447171303314;0.45366014824554973;0.38446143720263937;0.3191314905335443;0.49964871005454503;0.9999990709758736
55.86965;1.076174778819111;0.4166987668740057;0.38720303988379595;0.33984775376325504;0.315791862644517;1.0840465123601257;0.9999938497280485;9.999942665380779;0.4167676274001257;0.4536543872855276;0.4536601900640701;0.3844614617420616;0.3191315336829485;0.49964867792518997;0.9999990431096227
55.87965;1.0761747767003542;0.41669881404422165;0.38720301835777376;0.3398478234185474;0.31579185956350675;1.0840464940178627;0.9999937987051127;9.999942893187107;0.41676760810712393;0.453654304603856;0.45366023092174707;0.38446148358152665;0.31913157543225273;0.4996486484658089;0.9999990218819079
55.88965;1.0761747727206312;0.416698865110727;0.3872029963924471;0.33984789331870524;0.31579185703325574;1.08404646668642;0.9999937498833215;9.99994308894226;0.4167675902204782;0.45365422386386667;0.45366027063760994;0.38446150264522033;0.31913161572204557;0.4996486218838588;0.9999990063205667
55.89965;1.0761747671444288;0.4166989200462607;0.3872029740061393;0.33984796338951634;0.3157918551549188;1.0840464308083275;0.9999937033423839;9.999943255589848;0.416767573872871;0.45365414524334946;0.4536603091213454;0.38446151882774665;0.3191316545172466;0.49964859835811376;0.999998995368338
55.90965;1.07617476016509;0.41669897878650647;0.38720295127651627;0.3398480334753311;0.31579185401166737;1.0840463869592611;0.9999936592563751;9.999943396651817;0.4167675591559163;0.45365406887541787;0.4536603463860307;0.3844615320356749;0.31913169180192974;0.4996485779709814;0.9999989881038915
55.91965;1.0761747519000289;0.4166990412733354;0.38720292834513353;0.3398481033879014;0.31579185364359164;1.0840463358472916;0.9999936177896409;9.999943515074742;0.41676754614810957;0.45365399486703434;0.4536603825106562;0.38446154222947937;0.3191317275630356;0.4996485606809846;0.9999989838849617
55.92965;1.076174742482879;0.416699107470806;0.38720290538213004;0.339848173001152;0.3157918540456739;1.084046278243733;0.9999935790231872;9.999943613785636;0.41676753496778157;0.45365392332220794;0.45366041758759235;0.3844615494521462;0.31913176178324065;0.49964854639883843;0.9999989823116107
55.93965;1.0761747321346755;0.4166991773446948;0.38720288255109664;0.33984824228746424;0.31579185518121455;1.08404621495218;0.9999935429939381;9.999943697180312;0.4167675258079459;0.4536538543378761;0.45366045170069474;0.3844615538255249;0.31913179446709333;0.4996485350776294;0.9999989831018825
55.94965;1.0761747211685215;0.4166992508346395;0.3872028600124974;0.3398483112622074;0.31579185701507373;1.0840461468107003;0.9999935098076229;9.999943771471845;0.4167675189216266;0.453653787983752;0.453660484936839;0.38446155550115957;0.3191318256763041;0.4996485267384859;0.9999989860256768
55.95965;1.0761747099397243;0.41669932784930014;0.38720283793873966;0.3398483799256588;0.31579185954354605;1.0840460746664375;0.9999934797610722;9.999943844045864;0.41676751459946487;0.45365372428211137;0.4536605174012979;0.3844615546136058;0.3191318555272148;0.49964852144617117;0.9999989908905991
55.96965;1.0761746987849048;0.41669940826476715;0.387202816515794;0.33984844826113003;0.3157918627949959;1.0840459993709006;0.999993453402902;9.999943922807487;0.4167675131499024;0.4536536632235963;0.4536605492058699;0.3844615512945172;0.31913188414333743;0.49964851927039855;0.9999989975354819
55.97965;1.076174688029474;0.41669949191306405;0.3872027959475752;0.33984851624153467;0.31579186680978083;1.0840459217468892;0.9999934314480672;9.999944015389277;0.41676751486005986;0.45365360480723216;0.4536605804409737;0.38446154571530905;0.3191319116154667;0.49964852025752365;0.9999990058837109
55.98965;1.07617467804199;0.41669957857943074;0.38720277646939494;0.33984858382302946;0.31579187163075967;1.0840458424463555;0.9999934145981585;9.999944128338942;0.4167675199703172;0.4536535490306859;0.45366061117109996;0.3844615380827079;0.31913193801278994;0.49964852441093405;0.9999990160528405
55.99965;1.0761746692325929;0.41669966802567837;0.3872027583436245;0.3398486509638829;0.3157918773212219;1.0840457618574486;0.9999934034407275;9.999944267277758;0.4167675286794828;0.4536534958490479;0.45366064144994195;0.38446152860263805;0.3191319634196797;0.4996485316817023;0.9999990283839911
56.00965;1.0761746620181516;0.4166997600294282;0.3872027418210042;0.33984871764960056;0.3157918839804074;1.084045680161677;0.9999933984551477;9.999944437724084;0.41676754114938475;0.45365344518765766;0.4536606713324642;0.3844615174595583;0.3191319879494475;0.4996485419805715;0.9999990433295327
56.01965;1.07617465682505;0.41669985439991253;0.38720272709546616;0.33984878388288836;0.3157918917317563;1.0840455974296241;0.9999934000035052;9.999944644992485;0.41676755749708166;0.4536533969830965;0.4536607008762233;0.3844615047991526;0.3191320117234676;0.4996485551950264;0.9999990613113182
56.02965;1.0761746541108668;0.4166999509658442;0.3872027142939424;0.33984884966240025;0.31579190069572743;1.0840455137125027;0.9999934083034574;9.999944893564159;0.4167675777798446;0.4536533511815578;0.4536607301191395;0.38446149072564295;0.31913203483678904;0.49964857120069106;0.9999990826597394
56.03965;1.0761746543694557;0.41670004957618295;0.3872027034965001;0.33984891497635733;0.31579191096234377;1.0840454290966093;0.9999934234419109;9.99994518735374;0.4167676019981176;0.45365330770699763;0.45366075905552833;0.38446147532065245;0.31913205732611155;0.4996485898584249;0.9999991076153378
56.04965;1.0761746580973066;0.4167001500985525;0.3872026947547551;0.339848979802739;0.3157919225735516;1.0840453436825244;0.9999934454247689;9.999945530325144;0.41676763012853946;0.45365326645657117;0.4536607876334198;0.38446145864247866;0.319132079167298;0.49964861099755464;0.9999991363283248
56.05965;1.076174665737871;0.4167002523991788;0.3872026881017347;0.3398490441166495;0.31579193552058177;1.0840452575734272;0.9999934742582375;9.999945926646076;0.4167676621193702;0.45365322733229846;0.45366081575766654;0.384461440712215;0.319132100314841;0.4996486344181093;0.9999991688879151
56.06965;1.0761746776535661;0.4167003563616787;0.387202683556004;0.33984910789757805;0.31579194975891833;1.084045170909219;0.9999935100072869;9.99994638050077;0.4167676978399695;0.45365319025832296;0.4536608432973871;0.38446142153067686;0.3191321207285379;0.499648659913373;0.9999992054051076
56.07965;1.0761746940874826;0.4167004619298214;0.3872026811204783;0.33984917112023116;0.31579196524005443;1.0840450838906999;0.9999935527901259;9.999946895487216;0.4167677370885848;0.45365315516838994;0.45366087008843337;0.3844614011159666;0.31913214036477433;0.499648687285493;0.9999992460514917
56.08965;1.0761747151031784;0.41670056909524983;0.3872026807903633;0.33984923373539516;0.31579198193055713;1.0840449967867463;0.9999936027491029;9.999947473967556;0.41676777966180173;0.4536531219914075;0.45366089592683917;0.3844613795230536;0.3191321591732836;0.4996487163477063;0.9999992910473782
56.09965;1.0761747406497957;0.41670067785203285;0.38720268257167906;0.3398492956579041;0.31579199979374156;1.0840449099272103;0.9999936600132614;9.999948117131353;0.4167678253775028;0.4536530906520211;0.4536609205924124;0.3844613568567208;0.31913217711110664;0.49964874692891614;0.9999993406652701
56.10965;1.0761747707546594;0.41670078818190515;0.3872026864894648;0.3398493567758809;0.3157920187692088;1.0840448236699978;0.9999937246841103;9.99994882560975;0.4167678740309234;0.45365306109247266;0.4536609438968046;0.3844613332865613;0.3191321941560305;0.4996487788894113;0.9999993951777152
56.11965;1.07617480560723;0.41670090005429933;0.38720269258200163;0.33984941697316184;0.31579203877886003;1.0840447383944691;0.9999937968705915;9.999949600116704;0.4167679253693728;0.4536530332981356;0.4536609657061506;0.3844613090308136;0.3191322103085839;0.4996488121149785;0.9999994547252438
56.12965;1.0761748454570097;0.41670101341360005;0.3872027008842605;0.3398494761326875;0.31579205973388796;1.0840446545049185;0.9999938766930602;9.999950441649398;0.41676797911447067;0.4536530072962852;0.45366098595561705;0.3844612843229642;0.31913222558157506;0.4996488464805277;0.9999995192189837
56.13965;1.0761748904767996;0.4167011281861364;0.3872027114029069;0.33984953412381025;0.3157920815292916;1.0840445723587864;0.999993964215308;9.99995135075175;0.41676803499046305;0.4536529831331616;0.4536610046766904;0.38446125940585996;0.31913223997793205;0.49964888184607475;0.9999995883258276
56.14965;1.0761749406952708;0.41670124431021577;0.3872027241048334;0.33984959081425675;0.3157921040413707;1.084044492198107;0.9999940593954111;9.999952326515778;0.41676809274438636;0.45365296085786505;0.4536610219922116;0.3844612345457847;0.31913225347110935;0.4996489180980996;0.9999996615064253
56.15965;1.0761749960253952;0.41670136174379857;0.3872027389263204;0.3398496461040892;0.31579212714377014;1.0840444141528824;0.9999941621082288;9.999953366246377;0.41676815213771423;0.4536529405116757;0.4536610380676859;0.3844612100191138;0.31913226600949707;0.49964895515788427;0.9999997380891076
56.16965;1.0761750563657762;0.4167014804437969;0.3872027557802551;0.33984969994238257;0.3157921507341822;1.0840443382282856;0.9999942721679864;9.999954465572953;0.41676821291155225;0.45365292211017494;0.45366105305152177;0.38446118607315777;0.31913227753608253;0.4996489929453913;0.9999998173805075
56.17965;1.0761751216532802;0.4167016003501307;0.3872027745513239;0.33984975231373044;0.31579217473090165;1.0840442642916137;0.9999943893245389;9.999955619152667;0.4167682747896175;0.4536529056412504;0.45366106703806885;0.3844611629306141;0.319132288001648;0.49964903137400235;0.9999998987599253
56.18965;1.076175191828807;0.41670172139973827;0.3872027951051358;0.33984980320288494;0.3157921990331446;1.0840441921509518;0.9999945132962229;9.999956821825597;0.41676833752746545;0.45365289109104695;0.4536610800760742;0.38446114082789684;0.3191322973641149;0.49964907036767664;0.999999981692071
56.19965;1.0761752668533833;0.4167018435468523;0.38720281731543094;0.339849852563854;0.315792223497528;1.0840441216273278;0.9999946438276052;9.999958068965759;0.4167684009485554;0.45365287846073277;0.4536610921824631;0.38446112000354893;0.31913230558580813;0.4996491098290136;1.0000000657246733
56.20965;1.0761753468011772;0.4167019667666919;0.38720284106170305;0.3398499003262214;0.3157922479558464;1.0840440525364634;0.9999947807139816;9.999959356344581;0.41676846493840436;0.4536528677495893;0.45366110332435905;0.38446110063823125;0.31913231264180514;0.49964914959417883;1.0000001505297609
56.21965;1.076175431860837;0.4167020910682997;0.38720286619958666;0.3398499464382824;0.3157922722552716;1.0840439847169931;0.9999949237836123;9.999960680543303;0.41676852941759607;0.45365285893033386;0.453661113409071;0.38446108281045976;0.3191323185218978;0.499649189455547;1.0000002359196642
56.22965;1.076175522191224;0.41670221650604744;0.38720289256439033;0.33984999091284274;0.3157922962963794;1.084043918102829;0.9999950728541636;9.999962039172733;0.416768594324023;0.45365285193133353;0.45366112229982836;0.3844610665014331;0.31913232321964463;0.499649229235481;1.0000003217967848
56.23965;1.076175617808832;0.41670234315721655;0.38720292000363216;0.33985003383962775;0.31579232003254604;1.0840438527246483;0.9999952277055867;9.999963430321856;0.4167686596094449;0.45365284660165694;0.45366112982970114;0.38446105163639493;0.31913232673192893;0.49964926885010985;1.000000408108476
56.24965;1.0761757186320353;0.41670247107623903;0.387202948382326;0.339850075345825;0.31579234342759127;1.0840437886857826;0.9999953880931798;9.999964852074498;0.4167687252463786;0.45365284268376005;0.4536611358092083;0.38446103812726073;0.31913232906636074;0.4996493083188737;1.000000494846251
56.25965;1.076175824576584;0.41670260024801814;0.3872029775698831;0.33985011551971195;0.31579236643718667;1.0840437261136597;0.9999955537671805;9.999966302338342;0.41676879124314004;0.4536528398368875;0.4536611400483061;0.38446102588949366;0.319132330246677;0.49964934772287467;1.0000005819936186
56.26965;1.0761759355931566;0.41670273057142343;0.3872030074482951;0.3398501543649048;0.31579238904174184;1.0840436650866692;0.9999957244746255;9.999967778322553;0.41676885763592075;0.4536528376717342;0.4536611424027842;0.38446101484183287;0.3191323303233214;0.49964938716231494;1.0000006694570278
56.27965;1.0761760516669079;0.41670286188506583;0.3872030379146453;0.3398501918285091;0.3157924112682673;1.0840436056304044;0.9999958999372017;9.999969276014642;0.4167689244464633;0.4536528357775994;0.4536611428113382;0.3844610049178848;0.3191323293712266;0.4996494267295659;1.000000757133735
56.28965;1.0761761727884247;0.4167029939831705;0.38720306885689154;0.3398502278558948;0.3157924331617331;1.0840435477691868;0.9999960797993573;9.999970790466897;0.416768991676085;0.45365283376890186;0.45366114129121243;0.3844609960837824;0.3191323274661944;0.4996494665047132;1.0000008450109659
56.29965;1.0761762988881092;0.41670312659227027;0.38720310013990245;0.33985026241665617;0.3157924547435638;1.0840434915548847;0.9999962635868996;9.999972316627627;0.41676905936709174;0.4536528313136791;0.45366113789500906;0.3844609883304021;0.3191323246726302;0.49964950657198154;1.0000009331265325
56.30965;1.0761764297544691;0.41670325936075353;0.387203131610653;0.339850295496459;0.3157924760011285;1.084043437066964;0.999996450747179;9.999973849809654;0.4167691276430261;0.45365282811174723;0.45366113266337427;0.38446098164958825;0.3191323210492261;0.49964954700632125;1.0000010214848736
56.31965;1.0761765649989747;0.41670339189498506;0.3872031631053425;0.33985032707601476;0.31579249690570055;1.0840433844169861;0.9999966407713985;9.999975385580644;0.41676919666460427;0.4536528238537351;0.4536611256186623;0.38446097604341906;0.3191323166438623;0.4996495878444477;1.0000011100516442
56.32965;1.0761767041495844;0.4167035238205483;0.387203194469421;0.3398503571282265;0.31579251742679015;1.0840433337332123;0.9999968332599116;9.999976919785883;0.4167692665538288;0.4536528182152376;0.453661116778381;0.38446097155224773;0.3191323114880607;0.4996496291017012;1.0000011987575186
56.33965;1.0761768467910484;0.41670365483194305;0.3872032255851534;0.3398503856380179;0.3157925375223766;1.0840432850791835;0.9999970278520454;9.999978448666699;0.41676933735623434;0.45365281091560905;0.4536611061526731;0.3844609682324644;0.31913230562575434;0.49964967080171435;1.0000012874600128
56.34965;1.0761769925958713;0.41670378468807273;0.3872032563812388;0.33985041260754983;0.31579255711666704;1.0840432383685181;0.9999972241896747;9.99997996863872;0.4167694090196514;0.45365280176596756;0.45366109373725577;0.38446096611081854;0.31913229914312274;0.4996497129639367;1.0000013759439006
56.35965;1.0761771413010928;0.41670391316854966;0.38720328683268207;0.3398504380365847;0.3157925760930279;1.0840431933737023;0.9999974219889513;9.999981476012355;0.4167694813632418;0.4536527906381647;0.4536610795050011;0.38446096519315087;0.31913229215354977;0.4996497555785388;1.0000014639920651
56.36965;1.0761772927464932;0.41670404005345335;0.38720331697141647;0.3398504619155365;0.31579259431029333;1.0840431498541274;0.9999976210236476;9.999982966816662;0.41676955409929745;0.4536527774289026;0.4536610634082927;0.3844609654897403;0.3191322847662977;0.4996497986034176;1.0000015514563765
56.37965;1.0761774469194;0.4167041651324705;0.3872033469011112;0.3398504842376129;0.31579261163645217;1.0840431077173163;0.9999978209853682;9.999984436811097;0.4167696269136559;0.4536527620723612;0.4536610454237668;0.3844609669872047;0.31913227707273173;0.49964984197049944;1.0000016382331187
56.38965;1.0761776038964945;0.4167042882139872;0.3872033767759338;0.33985050499298824;0.3157926279807108;1.0840430670497274;0.9999980214333674;9.999985881588032;0.41676969951301496;0.4536527445493405;0.45366102561362504;0.38446096962030524;0.3191322691521892;0.4996498856026281;1.0000017241655552
56.39965;1.0761777637299312;0.4167044091266868;0.38720340674327386;0.33985052415645844;0.3157926432841641;1.084043028038983;0.9999982218973705;9.99998729653655;0.4167697716185279;0.4536527248747777;0.4536610041382168;0.38446097329765344;0.31913226109262105;0.49964992943657077;1.000001809005797
56.40965;1.0761779264561957;0.41670452772802974;0.3872034369164957;0.33985054171166573;0.3157926574826676;1.0840429909472287;0.9999984219835374;9.999988677244552;0.41676984297494984;0.45365270309006206;0.45366098122519083;0.3844609779278528;0.3191322530048624;0.49964997341569645;1.0000018924523895
56.41965;1.0761780922224065;0.41670464393487283;0.38720346738571415;0.33985055769211214;0.3157926704995212;1.0840429560900786;0.9999986213973069;9.999990020423862;0.4167699134028886;0.45365267924824904;0.4536609571481468;0.3844609834263766;0.3191322450135485;0.4996500174585474;1.0000019741963149
56.42965;1.0761782613071238;0.41670475775151855;0.3872034982279698;0.33985057220423476;0.3157926822582009;1.0840429237215161;0.9999988199435231;9.999991324246334;0.4167699828328688;0.4536526533942327;0.4536609322061384;0.3844609897334445;0.31913223723862977;0.49965006144576984;1.0000020539786036
56.43965;1.0761784339801561;0.41670486923971445;0.38720352951338816;0.33985058542876445;0.3157926926798079;1.0840428939073923;0.999999017515569;9.999992587670187;0.4167700512797052;0.45365262558905817;0.45366090667195963;0.38446099682213086;0.3191322297741156;0.49965010522661457;1.000002131655368
56.44965;1.0761786103735937;0.41670497844056764;0.3872035613106212;0.3398505975973336;0.3157927016865114;1.084042866485298;0.9999992140296526;9.999993809439923;0.41677011879837556;0.45365259597426855;0.4536608807526294;0.3844610046821787;0.31913222265515734;0.49965014863391444;1.0000022072008798
56.45965;1.0761787904690931;0.416705085349958;0.38720359368461904;0.3398506089554048;0.31579270921843466;1.0840428411009344;0.9999994093305651;9.999994987787655;0.41677018543909855;0.45365256481529487;0.45366085462316363;0.3844610132983032;0.3191322158360771;0.4996501915138254;1.0000022806454112
56.46965;1.0761789741617127;0.41670518996588835;0.3872036266793622;0.33985061974076225;0.3157927152282848;1.0840428172752676;0.9999996030879617;9.999996121215144;0.41677025118305255;0.4536525324897149;0.45366082848563016;0.38446102262726833;0.3191322092054051;0.49965023374648;1.0000023520187151
56.47965;1.0761791613131866;0.41670529230968983;0.38720366030590864;0.3398506301804092;0.31579271966414896;1.0840427944786917;0.999999794747905;9.999997209354659;0.41677031589416047;0.4536524994225509;0.4536608025599587;0.3844610325873703;0.31913220262353487;0.49965027523202954;1.0000024213208518
56.48965;1.0761793517320841;0.41670539240159804;0.38720369455314474;0.3398506404757879;0.31579272247617113;1.0840427721898793;0.9999999836268677;9.999998252908853;0.41677037932736355;0.45365246599922954;0.4536607770292234;0.38446104307058704;0.3191321959526794;0.49965031586735353;1.0000024885052938
56.49965;1.0761795451178762;0.4167054902485118;0.38720372939594155;0.3398506507843227;0.31579272363127503;1.084042749934235;1.0000001690795908;9.999999252867484;0.4167704411782015;0.4536524325210494;0.4536607520252968;0.3844610539559786;0.3191321890601183;0.4996503555536405;1.000002553437894
56.50965;1.0761797410518097;0.4167055858547389;0.38720376478351914;0.3398506612315402;0.3157927231136611;1.0840427273212065;1.0000003506272215;10.000000209912212;0.4167705011354434;0.45365239923552725;0.4536607276536506;0.38446106510641737;0.31913218181188224;0.49965039422233487;1.0000026158307518
56.51965;1.0761799390348474;0.4167056792239268;0.3872038006217411;0.33985067193153606;0.31579272091142374;1.0840427040518221;1.0000005279721773;10.000001124479148;0.41677055890613784;0.45365236638029866;0.45366070401330344;0.3844610763555529;0.3191321740859543;0.4996504318286571;1.0000026752653077
56.52965;1.0761801385286334;0.416705770334822;0.3872038367795626;0.33985068298930005;0.3157927169981947;1.084042679901252;1.0000007009114178;10.000001997096067;0.41677061422658995;0.4536523341919115;0.45366068121901193;0.38446108750953145;0.31913216578022724;0.4996504683034567;1.0000027313483684
56.53965;1.0761803389651243;0.4167058591176385;0.38720387311181365;0.3398506945151658;0.3157927113329528;1.08404265469914;1.0000008692734146;10.00000282855061;0.41677066688937053;0.453652302897522;0.45366065942228845;0.3844610983722623;0.3191321567938506;0.4996505035137663;1.0000027838718515
56.54965;1.0761805397303676;0.4167059454689661;0.38720390945267114;0.33985070665854217;0.3157927038763733;1.0840426282401707;1.0000010328943594;10.000003619588016;0.4167707167600602;0.4536522727037689;0.45366063879975177;0.3844611087608335;0.31913214701847253;0.499650537290967;1.0000028328483344
56.55965;1.0761807402095123;0.4167060292952096;0.3872039455894858;0.3398507196054841;0.315792694600539;1.084042600197027;1.0000011915825122;10.000004370204033;0.41677076375662053;0.4536522438028698;0.45366061952205095;0.3844611184795198;0.3191321363519203;0.4996505695012909;1.0000028783840635
56.56965;1.076180939901153;0.4167061105457309;0.3872039812578919;0.3398507335335425;0.3157926834969053;1.0840425701754197;1.0000013451496004;10.000005079167668;0.4167708078175822;0.45365221638706227;0.45366060172883893;0.38446112727898524;0.3191321247085768;0.49965060007830403;1.0000029205025802
56.57965;1.0761811384899567;0.4167061892244661;0.3872040161689492;0.33985074859710707;0.3157926705913585;1.0840425378113383;1.0000014934894543;10.000005744173924;0.41677084888336835;0.4536521906233413;0.4536605855112469;0.3844611348508495;0.31913211201369823;0.4996506290194353;1.0000029591258852
56.58965;1.0761813357992334;0.4167062653861824;0.38720405004926123;0.3398507649477576;0.31579265594577527;1.0840425028124012;1.0000016365750006;10.000006362673053;0.41677088689758734;0.4536521666138833;0.4536605709035782;0.3844611408588939;0.3191320981876032;0.4996506563920725;1.000002994187595
56.59965;1.0761815315785486;0.4167063391114079;0.38720408265550904;0.3398507827322448;0.3157926396231389;1.0840424649976443;1.000001774401352;10.00000693287604;0.41677092182020586;0.4536521443980681;0.4536605578718725;0.38446114497050315;0.3191320831380705;0.4996506823462561;1.0000030256834769
56.60965;1.0761817252829207;0.4167064104673339;0.387204113760599;0.33985080209069674;0.31579262164215904;1.0840424243291313;1.0000019069285158;10.000007454010802;0.41677095363226213;0.45365212397401494;0.45366054630050984;0.3844611468796512;0.3191320667645778;0.49965070711565734;1.0000030536460927
56.61965;1.0761819161011992;0.41670647950468737;0.387204143152766;0.339850823183846;0.3157926019776346;1.084042380879785;1.0000020340573823;10.000007925858775;0.4167709823325037;0.45365210530063566;0.45366053601792183;0.3844611463399732;0.3191320489640102;0.4996507309971486;1.0000030780852047
56.62965;1.076182103113764;0.4167065462998095;0.38720417065289237;0.339850846197252;0.31579258059772336;1.0840423347285508;1.0000021556954828;10.000008348221886;0.41677100792740074;0.45365208829695003;0.45366052685042624;0.38446114318346086;0.31913202964688003;0.4996507543167722;1.0000030989169795
56.63965;1.0761822853956726;0.4167066109662397;0.38720419612519674;0.3398508712975686;0.31579255748646395;1.0840422858397578;1.0000022718279284;10.000008720717567;0.41677103040943986;0.4536520728638536;0.453660518635276;0.3844611372934073;0.3191320087612869;0.4996507774138407;1.0000031159881781
56.64965;1.0761824621290967;0.41670667362319175;0.38720421948587275;0.33985089859425;0.3157925326584902;1.0840422340495217;1.00000238251534;10.000009043071156;0.4167710497480718;0.4536520589048077;0.4536605111894558;0.3844611285847781;0.3191319862916487;0.4996508006457073;1.0000031291555973
56.65965;1.0761826326722423;0.4167067343836643;0.3872042407021064;0.33985092814975865;0.3157925061833253;1.0840421791969233;1.000002487883247;10.000009315325237;0.4167710658977086;0.4536520463123629;0.45366050430696087;0.3844611170255375;0.3191319622396401;0.4996508243904359;1.0000031383001644
56.66965;1.076182796530132;0.41670679337522804;0.3872042597693404;0.3398509600143658;0.31579247819308803;1.0840421212626519;1.0000025881269101;10.000009537494341;0.4167710787993413;0.45365203493879447;0.4536604978062153;0.3844611026423664;0.31913193662048284;0.49965084905539486;1.0000031433419758
56.67965;1.076182953310406;0.4167068507702338;0.3872042766969385;0.3398509942363077;0.31579244886293534;1.0840420603525494;1.0000026835069853;10.000009709518967;0.41677108839593874;0.4536520246036323;0.4536604915507493;0.3844610854869446;0.3191319094544378;0.4996508750826328;1.0000031443065183
56.68965;1.076183102650175;0.4167069067907918;0.387204291511174;0.3398510308273863;0.31579241839045374;1.0840419965549133;1.0000027743199376;10.000009832130141;0.41677109466199613;0.45365201515091835;0.4536604854096936;0.384461065587436;0.3191318807443698;0.49965090289971353;1.000003141356976
56.69965;1.0761832441490917;0.4167069616711794;0.38720430425408214;0.3398510697117413;0.3157923869927853;1.084041929870629;1.0000028608364289;10.000009907590789;0.4167710976168282;0.4536520064997035;0.453660479224087;0.38446104292407934;0.3191318504721067;0.49965093282656986;1.0000031347668663
56.70965;1.076183377405084;0.416707015613459;0.3872043149801308;0.3398511107086101;0.31579235490073165;1.0840418602703032;1.0000029432869824;10.000009939458131;0.41677109734112744;0.453651998654617;0.45366047282142485;0.38446101747120426;0.3191318186089768;0.4996509650224055;1.0000031248856764
56.71965;1.0761835020810782;0.41670706876775065;0.3872043237666605;0.33985115356690215;0.31579232233628596;1.0840417877484878;1.0000030219247542;10.000009932039498;0.4167710939799899;0.45365199170697484;0.45366046604581506;0.38446098925347477;0.31913178512070767;0.49965099950161235;1.0000031121277588
56.72965;1.0761836179407323;0.4167071212293199;0.3872043307359318;0.3398511980217269;0.31579228949745297;1.0840417123457478;1.0000030970269669;10.000009890019841;0.416771087686055;0.4536519858221426;0.45366045874820266;0.38446095833187904;0.3191317499794548;0.49965103616959616;1.000003096950591
56.73965;1.0761837248681791;0.4167071730305044;0.3872043360581703;0.33985124383083104;0.3157922565537754;1.0840416341624517;1.0000031688019329;10.000009817698249;0.4167710785511637;0.45365198119030176;0.4536604507473223;0.3844609247610684;0.31913171319773304;0.499651074864961;1.0000030797823491
56.74965;1.0761838228561367;0.41670722413850997;0.3872043399159341;0.3398512907727021;0.31579222363391685;1.0840415533311218;1.0000032373611134;10.000009717947952;0.4167710665853845;0.453651977978558;0.45366044183288096;0.3844608885969515;0.3191316748592477;0.4996511154247227;1.0000030609458586
56.75965;1.0761839119888768;0.41670727449501666;0.3872043424513556;0.3398513386290533;0.31579219081643145;1.0840414700001353;1.0000033028245299;10.000009592154962;0.41677105174034784;0.45365197633032966;0.45366043181134186;0.38446084992941976;0.3191316351010373;0.4996511577221094;1.000003040618654
56.76965;1.0761839924089767;0.41670732406552463;0.38720434373295287;0.3398513871855572;0.31579215814261463;1.084041384359887;1.0000033654604217;10.000009441105849;0.41677103395497117;0.4536519764074321;0.45366042053371813;0.38446080887274375;0.31913159405967445;0.49965120164182586;1.0000030188208233
56.77965;1.0761840642411546;0.4167073728259363;0.3872043437666086;0.33985143624410546;0.3157921256387492;1.0840412966359982;1.0000034257449788;10.00000926536266;0.41677101318902754;0.4536519784250646;0.4536604078871207;0.38446076552474273;0.3191315518463429;0.4996512470566352;1.0000029954647243
56.78965;1.0761841275454547;0.416707420698876;0.38720434253929004;0.33985148562668527;0.315792093329818;1.0840412070827345;1.0000034842920147;10.000009065063006;0.41677098942297147;0.45365198263313594;0.45366039376656;0.38446071994696257;0.31913150857016853;0.49965129384775664;1.0000029704451034
56.79965;1.076184182325685;0.416707467527842;0.3872043400503156;0.3398515351884255;0.3157920612428941;1.0840411160532335;1.0000035416917579;10.000008839967585;0.4167709626366726;0.4536519892613772;0.4536603780682022;0.38446067216355556;0.3191314643737642;0.499651341944902;1.0000029436623157
56.80965;1.0761842285446808;0.4167075131228988;0.38720433630871504;0.33985158484050376;0.3157920294129356;1.0840410240382194;1.0000035984007383;10.000008589472218;0.4167709328127928;0.4536519984885646;0.4536603607220589;0.38446062217171256;0.31913141944216933;0.4996513913553696;1.0000029149666665
56.81965;1.0761842661306087;0.41670755730812625;0.38720433132098864;0.33985163454746325;0.31579199789833545;1.0840409315604276;1.000003654781641;10.000008312296195;0.41677089998276984;0.45365201045233994;0.4536603417053058;0.38446056998733685;0.3191313739731711;0.4996514421450663;1.0000028841349389
56.82965;1.0761842949964002;0.41670759991383616;0.3872043250878781;0.3398516843007321;0.3157919667706491;1.0840408390355312;1.0000037112030138;10.000008006459936;0.4167708642583115;0.45365202526918874;0.4536603210154031;0.3844605156934468;0.31913132815328005;0.4996514943694425;1.0000028509284062
56.83965;1.076184315076068;0.4167076407436268;0.38720431760013874;0.3398517340856874;0.3157919360675483;1.0840407467252233;1.0000037680740157;10.00000766974308;0.41677082582191644;0.4536520430518868;0.4536602986660754;0.3844604594217231;0.3191312821783587;0.4996515480133354;1.000002815141454
56.84965;1.0761843263601465;0.41670767956606136;0.3872043088376907;0.33985178384921255;0.3157919057752885;1.084040654752445;1.000003825826637;10.000007300041954;0.41677078490832453;0.4536520639202978;0.45366027472904286;0.3844604012847568;0.3191312362700233;0.49965160298809796;1.0000027765536295
56.85965;1.0761843289543982;0.4167077161437918;0.387204298800577;0.33985183349724624;0.315791875868037;1.0840405631254666;1.0000038849065187;10.000006895323311;0.4167707417799423;0.4536520879892448;0.4536602493781261;0.3844603413286321;0.3191311906447185;0.49965165917553095;1.000002734853446
56.86965;1.0761843231392172;0.41670775026832196;0.3872042875578072;0.3398518829150907;0.31579184635159846;1.0840404717743275;1.0000039457678487;10.000006453392361;0.4167706966934359;0.45365211533587313;0.45366022288110114;0.3844602795182545;0.31913114547943533;0.49965171645580236;1.000002689700714
56.87965;1.0761843093483394;0.41670778176310425;0.3872042752470883;0.3398519319710312;0.31579181727608074;1.084040380593492;1.0000040088610203;10.000005971857302;0.41677064988478035;0.45365214598371295;0.4536601955321148;0.384460215750068;0.3191311009146037;0.4996517746679048;1.0000026408852292
56.88965;1.0761842880979848;0.4167078104697292;0.3872042620160314;0.33985198052168053;0.3157917887231327;1.0840402894461971;1.0000040746418293;10.000005448590686;0.4167706015832948;0.4536521799277655;0.4536601675962239;0.3844601499032489;0.3191310570751865;0.49965183354463544;1.0000025883336858
56.89965;1.0761842599429206;0.41670783623813584;0.3872042479884361;0.3398520284400955;0.3157917607779574;1.0840401981686034;1.0000041435785343;10.000004882467156;0.4167705520294515;0.4536522171614735;0.45366013929607696;0.3844600819030359;0.3191310140824311;0.4996518926953709;1.0000025319626122
56.90965;1.0761842254440774;0.41670785891017675;0.3872042332848561;0.33985207563151754;0.3157917335058679;1.0840401066268854;1.0000042161199552;10.000004273709685;0.41677050146414546;0.4536522576615407;0.4536601107967625;0.3844600117425321;0.31913097205032126;0.49965195163123777;1.0000024716018872
56.91965;1.0761841851118217;0.41670787831934136;0.387204218035538;0.33985212201563664;0.3157917069535641;1.0840400147361953;1.0000042926455723;10.000003623564844;0.41677045009030667;0.45365230136497986;0.4536600821835194;0.384459939446968;0.31913093107298524;0.4996520098107166;1.000002407041422
56.92965;1.0761841393618337;0.41670789431877536;0.387204202375902;0.3398521675028058;0.31579168116706285;1.0840399224068435;1.0000043733732622;10.000002933765618;0.41677039805779825;0.4536523481916943;0.45366005344180793;0.3844598650389229;0.3191308912195942;0.4996520667140591;1.0000023381071868
56.93965;1.0761840885212606;0.41670790679773373;0.38720418644594035;0.33985221199988314;0.31579165620875677;1.0840398295234563;1.0000044582677294;10.000002206670656;0.41677034550709224;0.45365239808780017;0.4536600244429979;0.3844597885512945;0.3191308525439512;0.4996521219269979;1.0000022647043922
56.94965;1.0761840328337084;0.41670791569260557;0.38720417036787597;0.33985225543067854;0.31579163215266853;1.0840397360230336;1.0000045471016292;10.000001446114537;0.4167702926285882;0.45365245103256724;0.45365999496974496;0.3844597100290021;0.3191308151093974;0.49965217519100924;1.0000021868030828
56.95965;1.0761839724144293;0.41670792100627446;0.3872041542148514;0.3398522977227944;0.3157916090566878;1.0840396420343186;1.0000046396032944;10.000000657662742;0.416770239666828;0.45365250701950216;0.45365996479041154;0.3844596294917444;0.3191307790288331;0.4996522263884356;1.0000021044071814
56.96965;1.0761839071715558;0.4167079227973073;0.387204138012409;0.339852338792448;0.31579158695064713;1.0840395479241116;1.0000047355195132;9.999999847472235;0.41677018686664197;0.4536525660685373;0.45365993374067176;0.38445954693608786;0.3191307444863425;0.499652275474699;1.000002017579636
56.97965;1.0761838368006178;0.41670792113487254;0.3872041217486504;0.33985237858026285;0.31579156585380375;1.0840394541713705;1.0000048346253991;9.99999902055886;0.4167701344311642;0.4536526282505868;0.45365990177114807;0.38445946239047424;0.3191307117217537;0.4996523224082361;1.0000019264819495
56.98965;1.0761837609805625;0.4167079160601445;0.38720410535629546;0.33985241708940706;0.31579154580519864;1.0840393612506245;1.0000049367403108;9.999998180044212;0.416770082529165;0.4536526936629294;0.45365986895151333;0.38445937594518653;0.3191306809883617;0.4996523671172969;1.0000018313181718
56.99965;1.0761836796493336;0.4167079075810344;0.3872040886795806;0.33985245437309364;0.3157915268908345;1.084039269611452;1.0000050417370456;9.999997327787767;0.4167700313017042;0.4536527623774748;0.4536598354546364;0.38445928773721194;0.31913065248420097;0.4996524095192407;1.0000017322304737
57.00965;1.0761835931005603;0.4167078956949606;0.3872040714776372;0.33985249049492594;0.31579150925150967;1.0840391796159132;1.000005149528583;9.999996465150387;0.4167699808281168;0.4536528344066688;0.45365980153835994;0.3844591979459337;0.3191306263010717;0.49965244955290233;1.0000016292694518
57.01965;1.07618350187883;0.41670788041344203;0.3872040534881631;0.3398525255070642;0.31579149307530024;1.0840390914719293;1.000005260036231;9.999995593152665;0.41676993110243016;0.4536529096954952;0.4536597675016361;0.3844591068142004;0.319130602443261;0.49965248718210403;1.0000015223969023
57.02965;1.07618340659698;0.4167078617637249;0.387204034486555;0.33985255945202414;0.31579147856744566;1.0840390052934878;1.000005373202495;9.99999471254077;0.4167698820717879;0.4536529881484581;0.4536597336190942;0.3844590146374069;0.3191305808779633;0.49965252239097785;1.0000014114575282
57.03965;1.0761833077767637;0.41670783977995823;0.387204014306139;0.3398525923546617;0.31579146589972173;1.084038921227373;1.0000054890186194;9.999993824093544;0.4167698336927297;0.4536530696630141;0.45365970011298706;0.3844589217106818;0.3191305615544856;0.4996525551637727;1.0000012962146538
57.04965;1.0761832058108576;0.41670781452288547;0.38720399286038215;0.3398526242012921;0.31579145518859975;1.0840388395391118;1.0000056074558124;9.999992928694498;0.41676978594319797;0.45365315411869045;0.45365966718177875;0.38445882830273537;0.3191305443936243;0.4996525854567012;1.0000011764969048
57.05965;1.0761831010027603;0.4167077861046108;0.38720397015725705;0.33985265494048283;0.3157914465072717;1.084038760640539;1.0000057283684776;9.999992026887535;0.416769738802496;0.4536532413471316;0.4536596350376301;0.3844587346749043;0.319130529290219;0.49965261320369386;1.0000010523059155
57.06965;1.0761829935804346;0.4167077546687373;0.38720394627128596;0.3398526845045345;0.31579143989840236;1.0840386850661268;1.000005851523984;9.999991118440784;0.41676969223857546;0.4536533311371386;0.4536596039056748;0.38445864109393696;0.3191305161529524;0.49965263831554474;1.000000923808424
57.07965;1.0761828837385135;0.4167077203501036;0.38720392129267966;0.3398527128174842;0.3157914353888709;1.0840386133742757;1.0000059767238016;9.999990202385494;0.41676964621675194;0.45365342326752595;0.4536595739907631;0.3844585478197174;0.3191305049372534;0.499652660655387;1.0000007913386493
57.08965;1.0761827717206807;0.41670768326146335;0.38720389529787114;0.3398527397883641;0.3157914330031825;1.0840385460037731;1.0000061038611985;9.99998927751858;0.4167696007377122;0.4536535175345914;0.4536595454436627;0.3844584550986179;0.3191304956238156;0.4996526800458124;1.000000655424172
57.09965;1.076182657822876;0.4167076435189813;0.3872038683568683;0.33985276531129954;0.31579143276548755;1.0840384831811114;1.0000062329081736;9.999988342800988;0.41676955588154246;0.4536536137566926;0.45365951834050333;0.3844583631801928;0.31913048817546197;0.4996526962993559;1.0000005167014692
57.10965;1.076182542334452;0.4167076012843139;0.38720384054916374;0.33985278926985363;0.31579143469331106;1.0840384249365382;1.000006363917336;9.999987396986747;0.41676951180009786;0.45365371176195435;0.45365949268787975;0.38445827234114566;0.3191304825136614;0.4996527092324436;1.0000003757465092
57.11965;1.0761824255174695;0.4167075567822038;0.3872038119595764;0.3398528115452265;0.31579143877041554;1.084038371232792;1.0000064969967941;9.999986438097737;0.41676946865269093;0.4536538113618774;0.45365946846540134;0.384458182897784;0.3191304785194634;0.49965271866537125;1.0000002329735647
57.12965;1.0761823075788297;0.41670751027494596;0.38720378266677313;0.3398528320443689;0.31579144490285965;1.0840383220930239;1.0000066322024517;9.99998546374546;0.4167694265560202;0.4536539123107244;0.45365944568349836;0.3844580951905671;0.31913047604755;0.49965272440439235;1.000000088663339
